,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44345,22100700.0,0.0,21.49701,19.948303,21.914032,22.174866,21.854218,21.568024,11.672546,12.465118,12.799896,12.799835,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1520.6383,4.7493628e-05,0.0,52.25324,249.99878,21.565931,30.000002,0.089586586,39.807693,252.89911,210.90218,2.9319828,52.25324,0.11375536,4.5314016,49.48139,8.330017
44346,22100760.0,0.0,21.479645,19.918457,21.900421,22.15738,21.843811,21.55722,11.672089,12.104767,12.799957,12.799927,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1513.0865,4.717073e-05,0.0,52.253254,249.9988,21.573069,30.000002,0.08956926,39.797703,252.89925,210.90219,2.9330618,52.253254,0.11375536,4.533036,49.481403,8.330017
44347,22100820.0,0.0,21.462158,19.888733,21.886627,22.139954,21.83258,21.546478,11.672089,11.906982,12.799988,12.799988,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1505.5939,4.68505e-05,0.0,52.253265,249.9988,21.580246,30.000002,0.08955184,39.787655,252.89937,210.90219,2.93303,52.253265,0.11375536,4.5329623,49.481415,8.330017
44348,22100880.0,0.0,21.444641,19.859161,21.872772,22.12262,21.820892,21.535767,11.672302,11.795166,12.800018,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1498.1766,4.653457e-05,0.0,52.25328,249.99881,21.587313,30.000002,0.08953468,39.777763,252.8995,210.90219,2.9324033,52.25328,0.11375536,4.5319786,49.48143,8.330017
44349,22100940.0,0.0,21.427124,19.829712,21.858887,22.105377,21.80899,21.525055,11.672668,11.733093,12.800018,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1490.849,4.6223835e-05,0.0,52.253296,249.99881,21.59441,30.000002,0.08951743,39.767826,252.89964,210.9022,2.9314156,52.253296,0.11375536,4.5304437,49.48144,8.330017
44350,22101000.0,0.0,21.409668,19.800354,21.845001,22.088226,21.796936,21.514404,11.673157,11.705597,12.800018,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1483.6239,4.5918794e-05,0.0,52.2533,249.99886,21.600544,30.000002,0.08950253,39.759235,252.89977,210.90222,2.9301512,52.2533,0.11375536,4.528489,49.481453,8.330017
44351,22101060.0,0.0,21.39209,19.771149,21.830963,22.070862,21.784698,21.503662,11.673676,11.690887,12.800018,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1476.4849,4.561987e-05,0.0,52.25331,249.99887,21.607111,30.000002,0.08948657,39.750046,252.89989,210.90224,2.9287946,52.25331,0.11375536,4.5263834,49.481464,8.330017
44352,22101120.0,0.0,21.374573,19.742004,21.816956,22.053558,21.772491,21.492981,11.674194,11.6828,12.800018,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1469.4407,4.532689e-05,0.0,52.253323,249.99887,21.613817,30.000002,0.08947026,39.740658,252.90001,210.90224,2.9274333,52.253323,0.11375536,4.5242763,49.481476,8.330017
44353,22101180.0,0.0,21.357117,19.712982,21.803009,22.036377,21.760284,21.4823,11.674713,11.678986,12.800018,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1462.5024,4.5039993e-05,0.0,52.253334,249.9989,21.619997,30.000002,0.089455225,39.732002,252.90013,210.90225,2.9260488,52.253334,0.113755375,4.5221386,49.481487,8.330017
44354,22101240.0,0.0,21.339691,19.684021,21.789124,22.019257,21.748138,21.47165,11.675232,11.677002,12.800049,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1455.662,4.4759105e-05,0.0,52.25335,249.9989,21.626831,30.000002,0.089438595,39.722435,252.90025,210.90224,2.9246657,52.25335,0.11375536,4.5199986,49.4815,8.330017
44355,22101300.0,0.0,21.322723,19.65512,21.775665,22.002258,21.73758,21.46106,11.675751,12.878845,12.800049,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1448.9481,4.4484143e-05,0.0,52.25336,249.99895,21.6322,30.000002,0.089425534,39.714916,252.90036,210.90228,2.9232984,52.25336,0.11375538,4.5178843,49.481506,8.330017
44356,22101360.0,0.0,21.306305,19.626312,21.763,21.985504,21.72876,21.450745,11.676331,12.330841,12.800049,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1442.4105,4.4215965e-05,0.0,52.253365,249.99896,21.638412,30.000002,0.0894104,39.706223,252.90048,210.90228,2.9218044,52.253365,0.113755375,4.515587,49.481518,8.330017
44357,22101420.0,0.0,21.289612,19.597565,21.74997,21.968872,21.718597,21.44046,11.67688,12.034576,12.800049,12.800049,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1435.9556,4.3954027e-05,0.0,52.253376,249.99896,21.644636,30.000002,0.08939524,39.697506,252.90059,210.90228,2.92036,52.253376,0.113755375,4.513339,49.48153,8.330017
44358,22101480.0,0.0,21.272858,19.568878,21.736816,21.952301,21.707703,21.430206,11.677368,11.873108,12.800018,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1429.5746,4.369751e-05,0.0,52.253387,249.99898,21.650557,30.000002,0.089380816,39.68922,252.9007,210.9023,2.9190507,52.253387,0.113755375,4.5113096,49.48154,8.330017
44359,22101540.0,0.0,21.256042,19.540192,21.723572,21.935822,21.696472,21.419983,11.677826,11.783752,12.800018,12.800049,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1423.2731,4.3446187e-05,0.0,52.253403,249.99898,21.656528,30.000002,0.089366265,39.680862,252.90082,210.9023,2.9178147,52.253403,0.113755375,4.509399,49.48155,8.330017
44360,22101600.0,0.0,21.239227,19.511566,21.710327,21.919434,21.685059,21.40982,11.678284,11.734589,12.800018,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1417.0532,4.319993e-05,0.0,52.253407,249.999,21.66235,30.000002,0.08935207,39.67271,252.90092,210.9023,2.916627,52.253407,0.11375538,4.507562,49.48156,8.330017
44361,22101660.0,0.0,21.222595,19.482971,21.697296,21.90329,21.673737,21.399902,11.678741,11.708954,12.800018,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1410.9326,4.2958764e-05,0.0,52.253418,249.99901,21.668015,30.000002,0.08933825,39.66478,252.90103,210.90231,2.9154532,52.253418,0.11375538,4.505751,49.48157,8.330017
44362,22101720.0,0.0,21.205994,19.454407,21.684326,21.887238,21.662384,21.390015,11.679199,11.695251,12.800018,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1404.9038,4.2722735e-05,0.0,52.25343,249.99902,21.67364,30.000002,0.089324534,39.656906,252.90114,210.90231,2.9142766,52.25343,0.11375538,4.503932,49.48158,8.330017
44363,22101780.0,0.0,21.189392,19.425812,21.671387,21.871277,21.651062,21.380157,11.679626,11.6875305,12.800018,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1398.959,4.24916e-05,0.0,52.253437,249.99902,21.679657,30.000002,0.08930985,39.64848,252.90125,210.90231,2.9131312,52.253437,0.113755375,4.502159,49.48159,8.330017
44364,22101840.0,0.0,21.172882,19.397247,21.658508,21.855408,21.63974,21.37033,11.680054,11.683502,12.800018,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1393.1012,4.226528e-05,0.0,52.25345,249.99904,21.685167,30.000002,0.0892964,39.640762,252.90135,210.90233,2.9120116,52.25345,0.11375538,4.5004277,49.4816,8.330017
44365,22101900.0,0.0,21.156433,19.368683,21.64566,21.83963,21.628448,21.360565,11.680481,11.682159,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1387.3513,4.204462e-05,0.0,52.253456,249.99908,21.689707,30.000002,0.08928533,39.63441,252.90144,210.90236,2.9109056,52.253456,0.1137554,4.498719,49.481606,8.330017
44366,22101960.0,0.0,21.140686,19.340088,21.63379,21.824066,21.620148,21.351013,11.680908,12.668579,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1381.7238,4.1828047e-05,0.0,52.253468,249.99908,21.695122,30.000002,0.089272104,39.62683,252.90155,210.90236,2.9097886,52.253468,0.11375538,4.497001,49.481617,8.330017
44367,22102020.0,0.0,21.125,19.311462,21.621979,21.808563,21.611603,21.341492,11.681366,12.219543,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1376.2162,4.1617055e-05,0.0,52.25347,249.9991,21.700418,30.000002,0.08925916,39.619415,252.90164,210.90236,2.9085593,52.25347,0.11375538,4.495101,49.481625,8.330017
44368,22102080.0,0.0,21.1091,19.282806,21.609863,21.793182,21.60199,21.332031,11.681793,11.974243,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1370.7703,4.1410844e-05,0.0,52.253487,249.9991,21.705696,30.000002,0.089246266,39.612026,252.90175,210.90236,2.9074225,52.253487,0.11375538,4.4933314,49.481632,8.330017
44369,22102140.0,0.0,21.093079,19.25412,21.597656,21.777863,21.591827,21.32257,11.68219,11.837463,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1365.385,4.1208845e-05,0.0,52.25349,249.99911,21.710966,30.000002,0.08923338,39.604645,252.90184,210.90237,2.9063928,52.25349,0.11375538,4.4917355,49.481644,8.330017
44370,22102200.0,0.0,21.076996,19.225403,21.585419,21.762604,21.58133,21.31314,11.682556,11.759705,12.800018,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1360.0671,4.1010993e-05,0.0,52.2535,249.99911,21.716352,30.000002,0.08922022,39.597107,252.90195,210.90236,2.9054122,52.2535,0.11375538,4.49022,49.481655,8.330017
44371,22102260.0,0.0,21.061035,19.196594,21.573303,21.74759,21.5708,21.303955,11.682922,11.724518,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1354.8359,4.081741e-05,0.0,52.25351,249.99913,21.720892,30.000002,0.08920912,39.59075,252.90204,210.90239,2.9044397,52.25351,0.1137554,4.488723,49.48166,8.330017
44372,22102320.0,0.0,21.045074,19.167755,21.561188,21.732605,21.560242,21.2948,11.683289,11.705261,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1349.6824,4.0628158e-05,0.0,52.25352,249.99915,21.725801,30.000002,0.089197114,39.583878,252.90213,210.90239,2.9034536,52.25352,0.1137554,4.4871984,49.48167,8.330017
44373,22102380.0,0.0,21.029144,19.138824,21.549164,21.717743,21.549652,21.285645,11.683685,11.69519,12.800018,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1344.6078,4.044313e-05,0.0,52.253525,249.99916,21.730684,30.000002,0.08918516,39.57704,252.90222,210.90239,2.9024792,52.253525,0.1137554,4.4856915,49.481678,8.330017
44374,22102440.0,0.0,21.013214,19.109802,21.53714,21.702942,21.539062,21.27655,11.6840515,11.690033,12.800018,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1339.6144,4.026237e-05,0.0,52.253532,249.99918,21.735338,30.000002,0.08917377,39.570526,252.90231,210.9024,2.9015036,52.253532,0.1137554,4.4841843,49.481686,8.330017
44375,22102500.0,0.0,20.997314,19.080719,21.525177,21.688232,21.528503,21.267487,11.684418,11.687195,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1334.6964,4.008577e-05,0.0,52.253544,249.99918,21.740417,30.000002,0.089161344,39.563416,252.9024,210.9024,2.9005399,52.253544,0.1137554,4.4826937,49.481693,8.330017
44376,22102560.0,0.0,20.981567,19.051514,21.513428,21.673706,21.518219,21.258606,11.684784,11.889801,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1329.8861,3.991406e-05,48.07977,52.25355,249.9992,21.744324,30.000002,0.089151785,39.557945,252.90248,210.90242,2.8995743,52.25355,0.11375541,4.4812026,49.4817,8.330017
44377,22102620.0,0.0,20.966583,19.022217,21.502716,21.65924,21.511505,21.249786,11.685181,12.521698,12.800018,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1325.2146,3.9746414e-05,0.0,52.253555,249.99922,21.74897,30.000002,0.0891404,39.55144,252.90257,210.90242,2.8985393,52.253555,0.1137554,4.4796157,49.48171,8.330017
44378,22102680.0,0.0,20.951324,18.992798,21.491669,21.644867,21.503326,21.240967,11.685608,12.142548,12.800018,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1320.6243,3.9583716e-05,0.0,52.253567,249.99922,21.753588,30.000002,0.0891291,39.54498,252.90265,210.90244,2.897435,52.253567,0.1137554,4.4779,49.481716,8.330017
44379,22102740.0,0.0,20.935852,18.963257,21.480408,21.630554,21.494202,21.232178,11.685974,11.936035,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1316.0912,3.9425147e-05,0.0,52.253574,249.99924,21.757984,30.000002,0.089118324,39.538822,252.90274,210.90244,2.8964388,52.253574,0.11375541,4.476351,49.481728,8.330017
44380,22102800.0,0.0,20.920288,18.933563,21.469025,21.616333,21.48462,21.22345,11.68634,11.821808,12.800018,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1311.6199,3.927045e-05,0.0,52.25358,249.99924,21.762457,30.000002,0.08910736,39.53256,252.90282,210.90244,2.8955135,52.25358,0.1137554,4.4749207,49.48173,8.330017
44381,22102860.0,0.0,20.904724,18.903748,21.457733,21.602264,21.474884,21.214874,11.686676,11.759979,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1307.2242,3.911966e-05,0.0,52.253593,249.99925,21.76674,30.000002,0.08909686,39.52656,252.90291,210.90245,2.8946092,52.253593,0.11375541,4.473525,49.48174,8.330017
44382,22102920.0,0.0,20.88916,18.87381,21.446442,21.588257,21.465027,21.20636,11.687012,11.725952,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1302.9052,3.8972892e-05,0.0,52.253597,249.99925,21.771019,30.000002,0.089086376,39.520573,252.90298,210.90245,2.8936934,52.253597,0.11375541,4.472112,49.481747,8.330017
44383,22102980.0,0.0,20.873596,18.843689,21.43518,21.57434,21.45514,21.197845,11.687378,11.708252,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1298.6653,3.88302e-05,0.0,52.253605,249.99927,21.77517,30.000002,0.0890762,39.514763,252.90306,210.90245,2.892768,52.253605,0.11375541,4.470682,49.481754,8.330017
44384,22103040.0,0.0,20.858002,18.813416,21.42395,21.560486,21.44522,21.189392,11.687744,11.698395,12.800018,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1294.5026,3.8691567e-05,0.0,52.25361,249.99927,21.77943,30.000002,0.089065745,39.5088,252.90315,210.90247,2.89184,52.25361,0.11375541,4.469248,49.481762,8.330017
44385,22103100.0,0.0,20.842407,18.782959,21.41278,21.546722,21.435333,21.180939,11.68808,11.692963,12.800018,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1290.4192,3.855699e-05,0.0,52.253616,249.99927,21.783749,30.000002,0.08905515,39.50275,252.90323,210.90247,2.8909135,52.253616,0.11375541,4.4678154,49.481766,8.330017
44386,22103160.0,0.0,20.826935,18.75235,21.401764,21.533112,21.425629,21.172668,11.688446,11.6910095,12.800018,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1286.4437,3.8427257e-05,0.0,52.25362,249.99931,21.787098,30.000002,0.08904694,39.498062,252.9033,210.90248,2.8899705,52.25362,0.11375541,4.46636,49.481773,8.330017
44387,22103220.0,0.0,20.811646,18.721527,21.391083,21.519592,21.417084,21.16446,11.688782,12.957153,12.800018,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1282.5784,3.8302576e-05,0.0,52.253635,249.99931,21.791073,30.000002,0.08903719,39.4925,252.90338,210.90248,2.8890598,52.253635,0.11375541,4.4649496,49.48178,8.330017
44388,22103280.0,0.0,20.796875,18.690521,21.381104,21.506104,21.410645,21.15625,11.689178,12.39801,12.800018,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1278.8281,3.8180915e-05,0.0,52.25364,249.99933,21.795,30.000002,0.08902755,39.487,252.90344,210.9025,2.888024,52.25364,0.11375541,4.463369,49.48179,8.330017
44389,22103340.0,0.0,20.781769,18.659302,21.370728,21.492706,21.402771,21.148071,11.689606,12.075836,12.800018,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1275.1531,3.8064274e-05,0.0,52.253647,249.99933,21.798899,30.000002,0.08901797,39.48154,252.90352,210.9025,2.886916,52.253647,0.11375541,4.461643,49.481792,8.330017
44390,22103400.0,0.0,20.766449,18.627869,21.360199,21.47937,21.394135,21.139923,11.690002,11.900848,12.800018,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1271.5397,3.7951737e-05,0.0,52.25365,249.99933,21.80285,30.000002,0.089008264,39.476006,252.9036,210.9025,2.8859246,52.25365,0.11375541,4.460101,49.4818,8.330017
44391,22103460.0,0.0,20.751099,18.596191,21.34967,21.466156,21.385193,21.131927,11.690338,11.804565,12.800018,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1268.0013,3.784315e-05,0.0,52.25366,249.99934,21.806541,30.000002,0.088999204,39.470844,252.90367,210.9025,2.8849897,52.25366,0.11375541,4.458659,49.481808,8.330017
44392,22103520.0,0.0,20.735687,18.564331,21.339111,21.453003,21.376068,21.123962,11.690704,11.752441,12.800018,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1264.5409,3.7738668e-05,0.0,52.253662,249.99936,21.810207,30.000002,0.0889902,39.465706,252.90373,210.90251,2.8840551,52.253662,0.11375541,4.4572163,49.48181,8.330017
44393,22103580.0,0.0,20.720215,18.532196,21.328583,21.439941,21.366821,21.116058,11.691071,11.723816,12.800018,12.800049,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1261.1602,3.7638307e-05,0.0,52.25367,249.99936,21.81387,30.000002,0.088981204,39.460583,252.90381,210.90251,2.8831172,52.25367,0.11375542,4.455768,49.48182,8.330017
44394,22103640.0,0.0,20.704742,18.499847,21.318054,21.42694,21.357513,21.108124,11.691437,11.708588,12.800018,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1257.8632,3.7542144e-05,0.0,52.253677,249.99937,21.817442,30.000002,0.08897243,39.45558,252.90387,210.90251,2.8821688,52.253677,0.11375542,4.4543033,49.481827,8.330017
44395,22103700.0,0.0,20.689209,18.467224,21.307587,21.414032,21.348236,21.10025,11.691803,11.700836,12.800018,12.800049,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1254.6523,3.745025e-05,0.0,52.25368,249.99937,21.820953,30.000002,0.0889638,39.450665,252.90395,210.90253,2.881204,52.25368,0.11375542,4.452813,49.481834,8.330017
44396,22103760.0,0.0,20.673737,18.434326,21.297241,21.401215,21.33908,21.09253,11.692169,11.696808,12.800018,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1251.534,3.7362694e-05,0.0,52.25369,249.99939,21.824427,30.000002,0.08895525,39.4458,252.904,210.90253,2.8802245,52.25369,0.11375542,4.4512997,49.48184,8.330017
44397,22103820.0,0.0,20.658234,18.401184,21.286926,21.388458,21.329956,21.084839,11.692566,11.694611,12.800018,12.800049,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1248.5048,3.7279544e-05,0.0,52.253693,249.99939,21.828148,30.000002,0.08894611,39.440594,252.90408,210.90253,2.8792315,52.253693,0.11375542,4.4497657,49.481846,8.330017
44398,22103880.0,0.0,20.643341,18.367737,21.277435,21.375793,21.32306,21.078247,11.692963,12.763123,14.642883,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1245.611,3.7200938e-05,0.0,52.2537,249.99942,21.831059,30.000002,0.08893896,39.43652,252.90414,210.90254,6.7568035,52.2537,0.11375542,4.4481926,49.48185,8.330017
44399,22103940.0,0.0,20.629974,18.334015,21.27005,21.36319,21.31662,21.078033,11.693451,12.288849,15.407837,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1242.9974,3.712895e-05,0.0,52.253704,249.99942,21.834347,30.000002,0.08893087,39.431915,252.9042,210.90254,13.399225,52.253704,0.11375542,4.446194,49.481853,8.330017
44400,22104000.0,0.0,20.616974,18.300018,21.263153,21.350647,21.30896,21.08075,11.694,12.038788,16.170471,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1240.5737,3.70644e-05,0.0,52.25371,249.99944,21.837622,30.000002,0.088922806,39.42733,252.90427,210.90254,14.800547,52.25371,0.11375542,4.4439864,49.48186,8.330017
44401,22104060.0,0.0,20.604218,18.265808,21.256683,21.338196,21.300903,21.085175,11.694519,11.881317,16.808441,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1238.2681,3.7004535e-05,0.0,52.253716,249.99942,21.841106,30.000002,0.08891423,39.42245,252.90433,210.90254,15.713035,52.253716,0.11375542,4.4418797,49.481865,8.330017
44402,22104120.0,0.0,20.591766,18.231537,21.25061,21.325806,21.29248,21.091309,11.694977,11.794525,17.261414,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1236.0813,3.6949426e-05,0.0,52.253723,249.99944,21.8443,30.000002,0.088906385,39.417984,252.90439,210.90256,16.000343,52.253723,0.11375542,4.4400454,49.481873,8.330017
44403,22104180.0,0.0,20.57956,18.197235,21.244843,21.313446,21.283905,21.098541,11.695343,11.748474,17.509705,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1233.9832,3.6897916e-05,0.0,52.25373,249.99945,21.847446,30.000002,0.08889864,39.413574,252.90445,210.90256,15.703625,52.25373,0.11375542,4.438588,49.481876,8.330017
44404,22104240.0,0.0,20.567413,18.162842,21.239197,21.301208,21.275208,21.106201,11.695618,11.724274,17.549286,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1231.9525,3.6849357e-05,0.0,52.253735,249.99945,21.850534,30.000002,0.08889103,39.40925,252.90451,210.90256,14.893993,52.253735,0.11375542,4.4374228,49.48188,8.330017
44405,22104300.0,0.0,20.555237,18.128418,21.23349,21.289001,21.26648,21.113556,11.695862,11.710999,17.395477,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1229.9658,3.680322e-05,0.0,52.253735,249.99947,21.85362,30.000002,0.088883445,39.40493,252.90457,210.90257,13.688768,52.253735,0.11375542,4.436456,49.481888,8.330017
44406,22104360.0,0.0,20.542786,18.093933,21.227478,21.276886,21.257874,21.119537,11.696045,11.704132,17.097595,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1227.9996,3.6759087e-05,0.0,52.253742,249.99947,21.856567,30.000002,0.08887619,39.400806,252.90463,210.90257,12.403384,52.253742,0.11375542,4.4356728,49.48189,8.330017
44407,22104420.0,0.0,20.53009,18.059387,21.22116,21.264801,21.249268,21.124268,11.6961975,11.70047,16.688477,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1226.0391,3.671643e-05,0.0,52.253746,249.99948,21.859596,30.000002,0.08886872,39.396564,252.9047,210.90257,10.945588,52.253746,0.11375542,4.4350634,49.4819,8.330017
44408,22104480.0,0.0,20.51709,18.02478,21.214478,21.252808,21.240723,21.127533,11.69632,11.698547,16.211304,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1224.0763,3.6674952e-05,0.0,52.253754,249.9995,21.86233,30.000002,0.088861994,39.39274,252.90474,210.90259,9.504681,52.253754,0.113755435,4.4345818,49.481903,8.330017
44409,22104540.0,0.0,20.504395,17.990143,21.20819,21.240906,21.235352,21.129211,11.696442,12.580139,15.7066345,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1222.1611,3.6634756e-05,0.0,52.253757,249.9995,21.865263,30.000002,0.08885477,39.388634,252.9048,210.90259,8.1926565,52.253757,0.113755435,4.43413,49.481907,8.330017
44410,22104600.0,0.0,20.49121,17.955475,21.201294,21.229034,21.229034,21.129242,11.696564,12.178497,15.221222,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1220.2493,3.659626e-05,0.0,52.253765,249.9995,21.868177,30.000002,0.088847585,39.38455,252.90485,210.90259,7.1133695,52.253765,0.113755435,4.4335794,49.48191,8.330017
44411,22104660.0,0.0,20.477386,17.920715,21.193604,21.217224,21.221832,21.127197,11.696655,11.958771,14.813934,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1218.295,3.6558475e-05,0.0,52.253765,249.99951,21.871025,30.000002,0.088840574,39.380566,252.9049,210.90259,6.5148087,52.253765,0.113755435,4.433223,49.48192,8.330017
44412,22104720.0,0.0,20.463196,17.885956,21.185455,21.205505,21.214111,21.124054,11.696716,11.836121,14.507385,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1216.311,3.652097e-05,0.0,52.25377,249.99951,21.873894,30.000002,0.0888335,39.376553,252.90497,210.90259,6.208206,52.25377,0.113755435,4.4330335,49.481922,8.330017
44413,22104780.0,0.0,20.448761,17.851135,21.177002,21.193817,21.206116,21.120117,11.696747,11.7724,14.3142395,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1214.3159,3.6483903e-05,0.0,52.253777,249.99951,21.876589,30.000002,0.088826865,39.372776,252.90501,210.9026,6.2426076,52.253777,0.113755435,4.43288,49.481926,8.330017
44414,22104840.0,0.0,20.434235,17.816254,21.168427,21.18222,21.197968,21.115784,11.696808,11.737213,14.241821,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1212.3256,3.6447553e-05,0.0,52.253784,249.99953,21.879295,30.000002,0.08882019,39.368988,252.90506,210.9026,6.589251,52.253784,0.113755435,4.4326653,49.48193,8.330017
44415,22104900.0,0.0,20.419678,17.781372,21.159851,21.170654,21.189758,21.11142,11.696869,11.718536,14.285095,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1210.3549,3.641214e-05,0.0,52.253788,249.99953,21.881989,30.000002,0.08881355,39.365215,252.90512,210.9026,7.1939135,52.253788,0.113755435,4.432378,49.481934,8.330017
44416,22104960.0,0.0,20.405182,17.74643,21.151337,21.15915,21.18164,21.107239,11.69696,11.708679,14.438538,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1208.4156,3.6377915e-05,0.0,52.253788,249.99954,21.884554,30.000002,0.088807225,39.36162,252.90517,210.9026,8.047911,52.253788,0.113755435,4.4320045,49.48194,8.330017
44417,22105020.0,0.0,20.39087,17.711456,21.143066,21.147736,21.173523,21.10373,11.6970825,11.703125,14.674561,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1206.5182,3.634508e-05,0.0,52.253796,249.99954,21.887224,30.000002,0.08880064,39.357887,252.90521,210.90262,8.979401,52.253796,0.113755435,4.4315624,49.481945,8.330017
44418,22105080.0,0.0,20.37677,17.676453,21.13507,21.136353,21.165436,21.101135,11.697205,11.700195,14.968292,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1204.6731,3.6313777e-05,0.0,52.2538,249.99956,21.889463,30.000002,0.088795125,39.35475,252.90527,210.90263,9.9356785,52.2538,0.11375545,4.4310603,49.48195,8.330017
44419,22105140.0,0.0,20.362976,17.641418,21.127533,21.12503,21.15802,21.099518,11.697357,12.855103,15.297577,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1202.8888,3.6284182e-05,2.524475,52.2538,249.99956,21.89205,30.000002,0.08878874,39.35113,252.90532,210.90262,10.852855,52.2538,0.113755435,4.430489,49.481953,8.330017
44420,22105200.0,0.0,20.350098,17.606354,21.121155,21.1138,21.15332,21.098999,11.69754,12.430695,15.628052,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1201.2338,3.6256894e-05,0.0,52.253807,249.99957,21.894562,30.000002,0.088782534,39.347614,252.90536,210.90263,11.645462,52.253807,0.113755435,4.429764,49.481956,8.330017
44421,22105260.0,0.0,20.337128,17.571259,21.114655,21.10257,21.147217,21.099396,11.697754,12.097534,15.936981,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1199.6279,3.623209e-05,0.0,52.25381,249.99957,21.897038,30.000002,0.08877643,39.344147,252.90541,210.90263,12.301459,52.25381,0.113755435,4.428939,49.48196,8.330017
44422,22105320.0,0.0,20.324188,17.536133,21.108185,21.09143,21.14029,21.100708,11.6979065,11.914825,16.199707,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1198.0549,3.620886e-05,0.0,52.25381,249.99957,21.89952,30.000002,0.08877031,39.34067,252.90546,210.90263,12.730965,52.25381,0.113755435,4.4282923,49.481964,8.330017
44423,22105380.0,0.0,20.31131,17.501007,21.101868,21.080322,21.132965,21.102722,11.698029,11.812805,16.398132,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1196.5145,3.6186953e-05,0.0,52.25382,249.99957,21.90194,30.000002,0.08876434,39.337284,252.9055,210.90263,12.933334,52.25382,0.113755435,4.427765,49.48197,8.330017
44424,22105440.0,0.0,20.299469,17.46582,21.096771,21.072601,21.125397,21.105255,11.698151,11.759003,16.523346,14.795227,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1195.0658,3.6166362e-05,0.0,52.253826,249.99959,21.904097,30.000002,0.08875902,39.334263,252.90555,210.90263,12.91346,52.253826,0.11375545,19.500992,49.48197,8.330017
44425,22105500.0,0.0,20.29123,17.430634,21.096375,21.075104,21.117706,21.108063,11.698486,11.731842,16.568878,15.696106,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1194.0315,3.6150475e-05,0.0,52.253826,249.9996,21.906382,30.000002,0.08875337,39.331066,252.9056,210.90265,12.684758,52.253826,0.11375545,22.63039,49.481976,8.330017
44426,22105560.0,0.0,20.284271,17.395447,21.097656,21.081573,21.110046,21.110535,11.698975,11.716797,16.553894,16.417969,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1193.2665,3.6141275e-05,0.0,52.25383,249.9996,21.908684,30.000002,0.088747695,39.327843,252.90564,210.90265,12.403436,52.25383,0.11375545,23.482912,49.48198,8.330017
44427,22105620.0,0.0,20.27835,17.36023,21.10022,21.091003,21.102417,21.112854,11.699432,11.708832,16.479828,16.85559,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1192.7025,3.6137517e-05,0.0,52.253838,249.9996,21.910963,30.000002,0.08874207,39.324654,252.90569,210.90265,11.968727,52.253838,0.11375545,22.807592,49.481983,8.330017
44428,22105680.0,0.0,20.272827,17.324982,21.103302,21.101776,21.094757,21.114807,11.699829,11.704681,16.357178,16.985077,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1192.2603,3.613783e-05,0.0,52.253838,249.99962,21.913116,30.000002,0.08873675,39.321632,252.90572,210.90265,11.465379,52.253838,0.11375545,20.935879,49.481987,8.330017
44429,22105740.0,0.0,20.26712,17.289734,21.106201,21.112335,21.087128,21.116302,11.700104,11.702576,16.19992,16.82843,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1191.8582,3.6140766e-05,0.0,52.25384,249.99962,21.915318,30.000002,0.08873131,39.318554,252.90576,210.90265,10.941332,52.25384,0.11375545,18.276712,49.48199,8.330017
44430,22105800.0,0.0,20.261414,17.254456,21.10904,21.121246,21.082672,21.117249,11.700287,13.470367,16.024292,16.44696,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1191.4651,3.6144847e-05,0.0,52.25385,249.99962,21.917435,30.000002,0.08872609,39.31559,252.9058,210.90266,10.441884,52.25385,0.11375545,15.295553,49.481995,8.330017
44431,22105860.0,0.0,20.256226,17.219208,21.11258,21.126465,21.087189,21.117188,11.700409,15.607178,15.860504,15.962433,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1191.1416,3.6150203e-05,8.50565,52.25385,249.99963,21.91956,30.000002,0.088720836,39.312614,252.90584,210.90266,10.132011,52.25385,0.11375545,13.068107,49.482,8.330017
44432,22105920.0,0.0,20.250275,17.18393,21.115173,21.128937,21.092773,21.116669,11.700531,15.470551,15.717987,15.447296,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1190.7991,3.6157046e-05,10.051763,52.253853,249.99963,21.92165,30.000002,0.08871567,39.30969,252.90588,210.90266,9.878191,52.253853,0.11375545,11.048135,49.482002,8.330017
44433,22105980.0,0.0,20.243347,17.14862,21.116455,21.128723,21.098358,21.115723,11.700531,15.547882,15.605621,14.968445,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1190.3511,3.6163332e-05,10.362746,52.253853,249.99963,21.923729,30.000002,0.08871054,39.306778,252.90593,210.90266,9.73937,52.253853,0.11375545,9.693768,49.482006,8.330017
44434,22106040.0,0.0,20.235596,17.113342,21.1167,21.12622,21.104187,21.114471,11.70047,15.592529,15.53006,14.5841675,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1189.7993,3.6168192e-05,10.077059,52.25386,249.99963,21.925753,30.000002,0.08870554,39.303947,252.90596,210.90266,9.717373,52.25386,0.11375545,9.0932045,49.48201,8.330017
44435,22106100.0,0.0,20.227203,17.078033,21.11618,21.1221,21.109955,21.113068,11.700348,15.529388,15.494354,14.331665,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1189.1605,3.6171594e-05,9.37256,52.25386,249.99965,21.927794,30.000002,0.088700496,39.30109,252.906,210.90266,9.803717,52.25386,0.11375545,9.22095,49.48201,8.330017
44436,22106160.0,0.0,20.217957,17.042755,21.114532,21.11621,21.114685,21.111359,11.700226,15.366608,15.507111,14.255981,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1188.4203,3.617358e-05,8.565038,52.25387,249.99965,21.929758,30.000002,0.08869564,39.298336,252.90604,210.90268,10.061949,52.25387,0.11375545,10.433015,49.482014,8.330017
44437,22106220.0,0.0,20.208588,17.007446,21.112701,21.110474,21.118652,21.109802,11.700134,15.113678,15.561066,14.339447,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1187.6323,3.6174206e-05,7.560974,52.253872,249.99965,21.931759,30.000002,0.0886907,39.29554,252.90608,210.90268,10.367801,52.253872,0.11375545,11.877739,49.482018,8.330017
44438,22106280.0,0.0,20.19931,16.972168,21.110992,21.10559,21.121613,21.10846,11.700043,14.796967,15.6475525,14.544769,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1186.8463,3.6174384e-05,6.5251455,52.253872,249.99966,21.93354,30.000002,0.088686295,39.293045,252.90611,210.90268,10.715764,52.253872,0.11375545,13.497355,49.482025,8.330017
44439,22106340.0,0.0,20.190308,16.93689,21.10968,21.10205,21.123413,21.107452,11.700043,14.446899,15.757019,14.830353,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1186.0903,3.6174864e-05,5.549344,52.25388,249.99966,21.935574,30.000002,0.08868127,39.290195,252.90616,210.90268,11.076232,52.25388,0.11375545,15.06714,49.482025,8.330017
44440,22106400.0,0.0,20.181671,16.90158,21.108795,21.10019,21.123962,21.106842,11.700104,14.095795,15.878754,15.149048,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1185.3854,3.6176174e-05,4.712896,52.25388,249.99966,21.937422,30.000002,0.0886767,39.28761,252.90619,210.90268,11.418899,52.25388,0.11375545,16.389267,49.48203,8.330017
44441,22106460.0,0.0,20.173157,16.866333,21.108063,21.099518,21.122803,21.106415,11.700165,13.79483,16.008667,15.470459,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1184.7142,3.617852e-05,4.25621,52.253883,249.99968,21.939234,30.000002,0.08867222,39.285072,252.90622,210.90268,11.777015,52.253883,0.11375545,17.570107,49.482033,8.330017
44442,22106520.0,0.0,20.165009,16.831055,21.10785,21.100403,21.120789,21.106415,11.700256,13.562561,16.13272,15.747162,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1184.0946,3.618183e-05,3.989476,52.253883,249.99968,21.941114,30.000002,0.08866757,39.282436,252.90627,210.90268,12.05267,52.253883,0.11375545,18.185974,49.482037,8.330017
44443,22106580.0,0.0,20.157288,16.795807,21.108124,21.1026,21.118073,21.106812,11.700348,13.408844,16.242859,15.953064,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1183.5342,3.618632e-05,3.9677992,52.25389,249.99968,21.94285,30.000002,0.08866329,39.280014,252.9063,210.9027,12.250783,52.25389,0.11375545,18.32858,49.48204,8.330017
44444,22106640.0,0.0,16.76175,16.76056,21.108734,21.10556,21.11502,21.107513,11.61908,13.283508,16.279297,16.029022,0.0,0.032076765,0.032076765,0.04957131,250.0,11.700012,0.0,0.0,0.0,896.72766,3.5109042e-05,2.9612503,52.261017,250.01877,50.000484,96.00114,3.7460546e-07,-0.0006753165,252.89989,210.89478,11.316608,52.261017,0.11372476,16.286907,49.489357,8.330017
44445,22106700.0,0.0,16.727448,16.725342,21.108978,21.108124,21.111298,21.10794,11.452545,13.137695,16.195587,15.895538,0.0,0.032079246,0.032079246,0.049575683,250.0,11.700012,0.0,0.0,0.0,793.3191,3.106651e-05,4.687116,52.263325,250.00417,49.999996,95.99999,3.746763e-07,3.1395405e-06,252.90009,210.89276,12.550734,52.263325,0.11373415,17.717188,49.491592,8.330017
44446,22106760.0,0.0,16.69223,16.690125,21.108734,21.109772,21.107605,21.108276,11.493042,13.32016,16.301483,15.940765,0.0,0.03208114,0.03208114,0.049579114,250.0,11.700012,0.0,0.0,0.0,752.4915,2.8869074e-05,5.9016285,52.264957,249.996,50.0,96.0,3.7472225e-07,3.32957e-10,252.90083,210.89276,13.072432,52.264957,0.113741376,18.358017,49.493202,8.330017
44447,22106820.0,0.0,16.657013,16.654938,21.108948,21.111694,21.104797,21.108978,11.568512,13.6058655,16.416046,15.973663,0.0,0.032082465,0.032082465,0.04958148,250.0,11.700012,0.0,0.0,0.0,733.22125,2.786693e-05,6.619522,52.266003,249.99246,50.0,96.0,3.747553e-07,-6.0878386e-12,252.90178,210.89384,13.012494,52.266003,0.113746405,17.679783,49.49423,8.330017
44448,22106880.0,0.0,16.621857,16.619781,21.109497,21.113525,21.102966,21.109955,11.627136,13.903748,16.485779,15.941711,0.0,0.0320834,0.0320834,0.04958314,250.0,11.700012,0.0,0.0,0.0,722.54596,2.7383321e-05,7.224304,52.26668,249.99136,50.0,96.0,3.7477852e-07,-1.8178647e-14,252.90273,210.89531,12.805154,52.26668,0.113749936,16.774746,49.494884,8.330017
44449,22106940.0,0.0,16.5867,16.584625,21.11023,21.11502,21.102142,21.111084,11.663147,14.187653,16.503723,15.850433,0.0,0.032084018,0.032084018,0.049584236,250.0,11.700012,0.0,0.0,0.0,716.55,2.7179107e-05,7.7603407,52.267086,249.99176,50.0,96.0,3.7479396e-07,1.0038877e-16,252.90356,210.89687,12.544129,52.267086,0.11375228,15.9017515,49.49527,8.330017
44450,22107000.0,0.0,16.551575,16.5495,21.110962,21.115906,21.102234,21.112152,11.682739,14.440308,16.478912,15.727203,0.0,0.032084428,0.032084428,0.04958495,250.0,11.700012,0.0,0.0,0.0,712.5243,2.7091646e-05,8.20182,52.26731,249.99283,50.0,96.0,3.74804e-07,-1.1025341e-17,252.90428,210.89828,12.26787,52.26731,0.11375381,15.195225,49.495483,8.330017
44451,22107060.0,0.0,16.51648,16.514404,21.111145,21.115326,21.102997,21.112793,11.6922,14.656525,16.432251,15.622314,0.0,0.032084685,0.032084685,0.04958539,250.0,11.700012,0.0,0.0,0.0,709.469,2.7061433e-05,8.556145,52.267426,249.99414,50.0,96.0,3.748102e-07,-1.949047e-20,252.90485,210.89949,12.074563,52.267426,0.113754764,15.102933,49.495586,8.330017
44452,22107120.0,0.0,16.481415,16.47934,21.111237,21.114319,21.1044,21.113281,11.696777,14.823212,16.371826,15.549988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,706.7682,2.70523e-05,8.735512,52.26748,249.99539,50.0,96.0,3.7481402e-07,8.9257756e-23,252.90529,210.90045,11.864226,52.26748,0.11375534,15.066833,49.495632,8.330017
44453,22107180.0,0.0,16.44638,16.444305,21.111267,21.113068,21.106201,21.113556,11.699066,14.932343,16.306335,15.513702,0.0,0.03208493,0.03208493,0.04958581,250.0,11.700012,0.0,0.0,0.0,704.2024,2.7051328e-05,8.750265,52.26749,249.9965,50.0,96.0,3.7481632e-07,-8.676029e-23,252.90562,210.90121,11.676696,52.26749,0.11375568,15.203597,49.49564,8.330017
44454,22107240.0,0.0,16.411377,16.409302,21.111298,21.111725,21.108276,21.113586,11.700012,14.9826355,16.240906,15.512787,0.0,0.032084983,0.032084983,0.049585894,250.0,11.700012,0.0,0.0,0.0,701.7056,2.7054619e-05,8.612965,52.267487,249.99742,50.0,96.0,3.7481752e-07,3.3422806e-24,252.90585,210.90178,11.520881,52.267487,0.11375586,15.471752,49.495632,8.330017
44455,22107300.0,0.0,16.376404,16.374329,21.111298,21.110474,21.110443,21.113434,11.700287,14.974487,16.18045,15.544769,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,699.22864,2.7059239e-05,8.339869,52.267475,249.99815,50.0,96.0,3.7481803e-07,-1.4647713e-26,252.90604,210.90219,11.403589,52.267475,0.11375594,15.828114,49.495613,8.330017
44456,22107360.0,0.0,16.341461,16.339386,21.110931,21.108856,21.112152,21.112854,11.700317,14.92514,16.139954,15.621155,0.0,0.03208501,0.03208501,0.04958594,250.0,11.700012,0.0,0.0,0.0,696.7375,2.706314e-05,8.068184,52.26745,249.9987,50.0,96.0,3.7481817e-07,-1.6429045e-28,252.90614,210.90248,11.410702,52.26745,0.11375597,16.521551,49.495594,8.330017
44457,22107420.0,0.0,16.30655,16.304474,21.110687,21.107788,21.113617,21.112183,11.700256,14.841095,16.11908,15.722931,0.0,0.03208501,0.03208501,0.04958594,250.0,11.700012,0.0,0.0,0.0,694.22485,2.706587e-05,7.716004,52.267433,249.99911,50.0,96.0,3.7481817e-07,1.1679054e-30,252.90622,210.9027,11.445257,52.267433,0.11375596,17.037783,49.495575,8.330017
44458,22107480.0,0.0,16.271667,16.269623,21.110565,21.10727,21.114746,21.11148,11.700165,14.730408,16.117432,15.833405,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,691.68805,2.706724e-05,7.342141,52.26742,249.9994,50.0,96.0,3.7481803e-07,2.2198669e-33,252.90628,210.90283,11.524622,52.26742,0.11375594,17.469843,49.495556,8.330017
44459,22107540.0,0.0,16.236847,16.234802,21.110596,21.1073,21.115448,21.11081,11.700043,14.606659,16.1333,15.935089,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,689.12427,2.7067084e-05,6.9884377,52.26741,249.9996,50.0,96.0,3.7481792e-07,-1.2253577e-34,252.90631,210.90292,11.63915,52.26741,0.11375592,17.757046,49.495544,8.330017
44460,22107600.0,0.0,16.202057,16.200012,21.110718,21.107819,21.115723,21.11023,11.699921,14.482727,16.16333,16.015747,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,686.5323,2.7065344e-05,6.684748,52.267395,249.99976,50.0,96.0,3.7481777e-07,-5.9917817e-35,252.90634,210.90298,11.774854,52.267395,0.113755904,17.887201,49.495537,8.330017
44461,22107660.0,0.0,16.167114,16.16504,21.109863,21.107483,21.11444,21.108826,11.699799,14.409149,16.24295,16.11325,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,683.9066,2.7062071e-05,6.8086944,52.26739,249.99985,50.0,96.0,3.7481766e-07,-1.2484869e-38,252.90634,210.90302,12.235239,52.26739,0.11375588,18.531713,49.495525,8.330017
44462,22107720.0,0.0,16.131805,16.1297,21.109253,21.107697,21.113037,21.107788,11.699768,14.381592,16.349915,16.202606,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,681.26215,2.705892e-05,6.9144993,52.267384,249.99991,50.0,96.0,3.7481755e-07,6.3759e-41,252.90636,210.90305,12.59543,52.267384,0.11375587,18.746517,49.495525,8.330017
44463,22107780.0,0.0,16.09613,16.093994,21.108887,21.108246,21.111633,21.107056,11.699799,14.38623,16.466736,16.272675,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,678.61145,2.7056702e-05,7.0896573,52.26738,249.99995,50.0,96.0,3.7481746e-07,-1.22053e-40,252.90636,210.90306,12.938565,52.26738,0.11375586,18.837334,49.495518,8.330017
44464,22107840.0,0.0,16.06012,16.057953,21.108765,21.10907,21.11029,21.10672,11.69989,14.424194,16.588654,16.31839,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,675.9585,2.7055692e-05,7.3294425,52.26738,249.99997,50.0,96.0,3.748174e-07,-2.8e-43,252.90636,210.90306,13.249089,52.26738,0.113755845,18.794891,49.495514,8.330017
44465,22107900.0,0.0,16.023773,16.021606,21.108856,21.110046,21.109161,21.10675,11.699982,14.489502,16.703705,16.335693,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,673.3046,2.7055905e-05,7.605684,52.267372,249.99998,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,13.499308,52.267372,0.113755845,18.64098,49.495514,8.330017
44466,22107960.0,0.0,15.987122,15.984955,21.108856,21.110504,21.108154,21.107025,11.700073,14.58371,16.808105,16.342926,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,670.6501,2.7057325e-05,7.9517336,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.717885,52.267372,0.11375583,18.698189,49.495514,8.330017
44467,22108020.0,0.0,15.950256,15.948059,21.109009,21.110962,21.107452,21.107574,11.700165,14.689636,16.896149,16.342041,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,667.9918,2.7059548e-05,8.264876,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.848989,52.267372,0.11375583,18.594238,49.495514,8.330017
44468,22108080.0,0.0,15.913086,15.910889,21.109283,21.111359,21.107147,21.108337,11.700226,14.798035,16.95993,16.33075,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,665.3314,2.7062699e-05,8.539799,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.899736,52.267372,0.11375583,18.476408,49.495514,8.330017
44469,22108140.0,0.0,15.875732,15.873505,21.10971,21.111694,21.107178,21.109283,11.700317,14.901855,16.997375,16.311401,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,662.66864,2.706669e-05,8.761991,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.872686,52.267372,0.11375582,18.351238,49.495514,8.330017
44470,22108200.0,0.0,15.838135,15.835907,21.110199,21.111908,21.107574,21.11029,11.700378,14.991974,17.00705,16.287537,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,660.0021,2.7071335e-05,8.914834,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,13.775466,52.267372,0.11375582,18.23783,49.495514,8.330017
44471,22108260.0,0.0,15.8003845,15.798157,21.109161,21.110016,21.106873,21.109894,11.700439,15.112305,17.041412,16.33374,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.3317,2.7076574e-05,9.432939,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.068088,52.267372,0.11375582,19.215029,49.495514,8.330017
44472,22108320.0,0.0,15.762482,15.760223,21.108398,21.108643,21.106628,21.10968,11.70047,15.235748,17.083923,16.424408,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,654.65704,2.7082253e-05,9.732554,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.192465,52.267372,0.11375582,19.765636,49.495514,8.330017
44473,22108380.0,0.0,15.724426,15.722168,21.107971,21.107697,21.10675,21.109558,11.7005005,15.351227,17.127167,16.52832,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.977,2.708821e-05,9.973464,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.3025055,52.267372,0.11375582,20.266783,49.495514,8.330017
44474,22108440.0,0.0,15.686279,15.684021,21.10791,21.1073,21.107208,21.109558,11.700531,15.449554,17.168274,16.63559,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.29236,2.7094464e-05,10.1341,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.391765,52.267372,0.11375582,20.65809,49.495514,8.330017
44475,22108500.0,0.0,15.648041,15.645752,21.108215,21.107452,21.107971,21.10971,11.700562,15.523834,17.20398,16.731415,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.60266,2.710087e-05,10.208615,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.454743,52.267372,0.11375582,20.904593,49.495514,8.330017
44476,22108560.0,0.0,15.609711,15.607452,21.108398,21.107544,21.108551,21.10965,11.700562,15.582001,17.243408,16.82434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.90753,2.7107335e-05,10.318134,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.589746,52.267372,0.11375582,21.301086,49.495514,8.330017
44477,22108620.0,0.0,15.57135,15.569092,21.108856,21.108093,21.109283,21.10971,11.700562,15.61673,17.279388,16.897034,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.207,2.7113743e-05,10.306612,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.660424,52.267372,0.11375582,21.39393,49.495514,8.330017
44478,22108680.0,0.0,15.5329895,15.530701,21.109467,21.108887,21.110107,21.109863,11.700562,15.631287,17.309662,16.945587,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.5016,2.7120033e-05,10.245042,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.708217,52.267372,0.11375582,21.36956,49.495514,8.330017
44479,22108740.0,0.0,15.494598,15.49234,21.110168,21.109833,21.1109,21.110107,11.700531,15.627075,17.333252,16.969696,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.79144,2.7126136e-05,10.1415415,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.732607,52.267372,0.11375582,21.242657,49.495514,8.330017
44480,22108800.0,0.0,15.456238,15.4539795,21.11087,21.110779,21.111633,21.110413,11.700531,15.604279,17.348114,16.96759,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.0761,2.7131917e-05,10.005102,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.731212,52.267372,0.11375582,21.03601,49.495514,8.330017
