,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44481,22108860.0,0.0,15.417938,15.41568,21.111084,21.111023,21.111847,21.110443,11.7005005,15.579926,17.36502,16.96344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.3558,2.7137296e-05,9.977093,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.804463,52.267372,0.11375582,21.121737,49.495514,8.330017
44482,22108920.0,0.0,15.3797,15.377441,21.111237,21.111237,21.112,21.110504,11.70047,15.554291,17.380219,16.957214,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.6318,2.7142261e-05,9.905412,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.830428,52.267372,0.11375582,21.056553,49.495514,8.330017
44483,22108980.0,0.0,15.341553,15.339294,21.111359,21.11142,21.11206,21.110626,11.700409,15.52887,17.391754,16.947205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,624.9037,2.7146667e-05,9.843729,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.842966,52.267372,0.11375582,20.992056,49.495514,8.330017
44484,22109040.0,0.0,15.303528,15.30127,21.11145,21.111511,21.11203,21.110748,11.70047,15.505341,17.3992,16.934967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.5089,2.7152284e-05,9.796815,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.843552,52.267372,0.11375582,20.934273,49.495514,8.330017
44485,22109100.0,0.0,15.265625,15.263367,21.11148,21.111572,21.111908,21.110931,11.700806,15.485504,17.402557,16.922241,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,620.4284,2.7163582e-05,9.766161,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.832306,52.267372,0.11375582,20.88905,49.495514,8.330017
44486,22109160.0,0.0,15.227875,15.225647,21.111053,21.110931,21.11139,21.110779,11.701691,15.486298,17.413239,16.934082,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,618.6164,2.7189255e-05,9.876238,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.909763,52.267372,0.11375582,21.20238,49.495514,8.330017
44487,22109220.0,0.0,15.190338,15.18811,21.110687,21.110504,21.110931,21.110718,11.702362,15.503479,17.426392,16.962158,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,616.9546,2.7223674e-05,9.96445,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.944741,52.267372,0.11375582,21.366062,49.495514,8.330017
44488,22109280.0,0.0,15.152985,15.150757,21.110382,21.110138,21.110504,21.110657,11.702881,15.525421,17.439697,16.993134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,615.3236,2.7259735e-05,10.059814,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.978502,52.267372,0.11375582,21.526695,49.495514,8.330017
44489,22109340.0,0.0,15.115845,15.113647,21.110199,21.109955,21.110168,21.110626,11.7031555,15.554657,17.452576,17.026459,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,613.7298,2.7297398e-05,10.161132,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.007103,52.267372,0.11375582,21.659399,49.495514,8.330017
44490,22109400.0,0.0,15.0789795,15.076782,21.110138,21.109955,21.109955,21.110657,11.703278,15.587738,17.46399,17.057281,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,612.1512,2.733537e-05,10.258521,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.028713,52.267372,0.11375582,21.750875,49.495514,8.330017
44491,22109460.0,0.0,15.042358,15.040192,21.109802,21.109528,21.109528,21.110443,11.703308,15.6345825,17.484161,17.10321,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,610.5806,2.7373206e-05,10.44717,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.134146,52.267372,0.11375582,22.101234,49.495514,8.330017
44492,22109520.0,0.0,15.006073,15.003906,21.10968,21.109467,21.109375,21.110321,11.703247,15.684662,17.50769,17.149231,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,609.0048,2.7409978e-05,10.576971,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.200284,52.267372,0.11375582,22.24825,49.495514,8.330017
44493,22109580.0,0.0,14.970123,14.967957,21.10971,21.109589,21.109375,21.11029,11.703186,15.73114,17.530518,17.187073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.423,2.744572e-05,10.679986,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.255973,52.267372,0.11375582,22.331186,49.495514,8.330017
44494,22109640.0,0.0,14.934418,14.932312,21.109833,21.109833,21.109436,21.11029,11.7030945,15.774628,17.55249,17.2193,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.83887,2.7480768e-05,10.766385,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.304969,52.267372,0.11375582,22.377275,49.495514,8.330017
44495,22109700.0,0.0,14.899139,14.897064,21.110077,21.110168,21.10965,21.110352,11.702972,15.810455,17.571747,17.239899,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,604.24457,2.7514152e-05,10.820672,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.340299,52.267372,0.11375582,22.362762,49.495514,8.330017
44496,22109760.0,0.0,14.864258,14.862183,21.110016,21.110077,21.10968,21.110199,11.70285,15.847015,17.596924,17.266876,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,602.63776,2.754569e-05,10.935525,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.446099,52.267372,0.11375582,22.598438,49.495514,8.330017
44497,22109820.0,0.0,14.829742,14.827698,21.110016,21.110077,21.109833,21.110138,11.702698,15.879547,17.623047,17.294281,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,601.0243,2.757587e-05,10.991076,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.511115,52.267372,0.11375582,22.66874,49.495514,8.330017
44498,22109880.0,0.0,14.795685,14.793671,21.110168,21.11023,21.110046,21.110168,11.702545,15.90448,17.647278,17.315765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,599.4009,2.760426e-05,11.019235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.5626745,52.267372,0.11375582,22.702736,49.495514,8.330017
44499,22109940.0,0.0,14.762085,14.760101,21.110352,21.110474,21.110352,21.11026,11.702393,15.920807,17.668335,17.330048,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,597.7684,2.7630806e-05,11.020384,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.598763,52.267372,0.11375582,22.695133,49.495514,8.330017
44500,22110000.0,0.0,14.728943,14.72699,21.110626,21.110748,21.110687,21.110413,11.70224,15.927704,17.684631,17.335968,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.12744,2.7655504e-05,10.99616,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.617119,52.267372,0.11375582,22.652365,49.495514,8.330017
44501,22110060.0,0.0,14.69632,14.694397,21.110535,21.110504,21.110748,21.110352,11.702087,15.936005,17.704498,17.353058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,594.4773,2.7678141e-05,11.04647,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.700155,52.267372,0.11375582,22.883154,49.495514,8.330017
44502,22110120.0,0.0,14.664246,14.6622925,21.110535,21.110413,21.11081,21.110382,11.701935,15.941772,17.722687,17.374237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,592.8154,2.7698366e-05,11.051005,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.7381115,52.267372,0.11375582,22.965382,49.495514,8.330017
44503,22110180.0,0.0,14.632629,14.630768,21.110535,21.110382,21.1109,21.110443,11.701752,15.946106,17.73938,17.394653,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.1571,2.7717571e-05,11.050919,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.768772,52.267372,0.11375582,23.033848,49.495514,8.330017
44504,22110240.0,0.0,14.601624,14.5997925,21.110626,21.110413,21.110992,21.110565,11.701569,15.947784,17.752594,17.412079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,589.493,2.7734528e-05,11.043999,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.78623,52.267372,0.11375582,23.073004,49.495514,8.330017
44505,22110300.0,0.0,14.571228,14.5694275,21.110748,21.110565,21.111084,21.110687,11.7013855,15.94696,17.761688,17.424957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.82385,2.7749233e-05,11.031599,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.790585,52.267372,0.11375582,23.082758,49.495514,8.330017
44506,22110360.0,0.0,14.541443,14.539673,21.110565,21.11026,21.1109,21.110626,11.701202,15.954041,17.775177,17.450104,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,586.1486,2.776158e-05,11.102405,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.860838,52.267372,0.11375582,23.34343,49.495514,8.330017
44507,22110420.0,0.0,14.512268,14.510529,21.110474,21.110168,21.110779,21.110596,11.701019,15.965546,17.788757,17.478241,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,584.4657,2.7771306e-05,11.142218,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.892686,52.267372,0.11375582,23.442282,49.495514,8.330017
44508,22110480.0,0.0,14.483734,14.482056,21.110443,21.110168,21.110718,21.110626,11.700867,15.977997,17.800781,17.502472,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,582.78296,2.777918e-05,11.179669,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.917134,52.267372,0.11375582,23.508484,49.495514,8.330017
44509,22110540.0,0.0,14.455902,14.454285,21.110474,21.11026,21.110657,21.110657,11.700684,15.990814,17.811798,17.524292,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,581.11597,2.7785856e-05,11.215031,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.937032,52.267372,0.11375582,23.554865,49.495514,8.330017
44510,22110600.0,0.0,14.428772,14.427185,21.110565,21.110443,21.110626,21.110748,11.70047,16.003265,17.820404,17.539825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,579.4456,2.7789856e-05,11.244619,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.948123,52.267372,0.11375582,23.564238,49.495514,8.330017
44511,22110660.0,0.0,14.402405,14.400818,21.110382,21.110199,21.110413,21.110596,11.700256,16.023743,17.83487,17.565613,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,577.7742,2.7791173e-05,11.344441,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.025137,52.267372,0.11375582,23.805967,49.495514,8.330017
44512,22110720.0,0.0,14.3767395,14.375214,21.11026,21.110077,21.11029,21.110535,11.700043,16.04712,17.851288,17.59436,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,576.1084,2.7790467e-05,11.412634,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.072372,52.267372,0.11375582,23.911615,49.495514,8.330017
44513,22110780.0,0.0,14.351837,14.350372,21.11026,21.110138,21.11023,21.110504,11.699829,16.070526,17.867584,17.619781,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,574.4472,2.7787366e-05,11.470957,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.112637,52.267372,0.11375582,23.979053,49.495514,8.330017
44514,22110840.0,0.0,14.327759,14.326324,21.110321,21.11029,21.11026,21.110504,11.6996155,16.092468,17.882782,17.639801,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.7917,2.778185e-05,11.517015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.14454,52.267372,0.11375582,24.006119,49.495514,8.330017
44515,22110900.0,0.0,14.304474,14.303101,21.110474,21.110535,21.110352,21.110565,11.699432,16.11142,17.895905,17.65274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,571.1436,2.7773951e-05,11.548196,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.166353,52.267372,0.11375582,23.993605,49.495514,8.330017
44516,22110960.0,0.0,14.282043,14.280731,21.110352,21.110321,21.11029,21.110474,11.699219,16.133728,17.91391,17.674042,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.50183,2.7763388e-05,11.634086,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.247776,52.267372,0.11375582,24.210953,49.495514,8.330017
44517,22111020.0,0.0,14.260498,14.259186,21.110352,21.110321,21.110321,21.110443,11.699036,16.153748,17.932129,17.695923,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,567.86456,2.774993e-05,11.674277,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.291424,52.267372,0.11375582,24.275839,49.495514,8.330017
44518,22111080.0,0.0,14.239746,14.238556,21.110382,21.110352,21.110382,21.110443,11.698822,16.172272,17.949707,17.716217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,566.25024,2.773536e-05,11.707822,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.330717,52.267372,0.11375582,24.328651,49.495514,8.330017
44519,22111140.0,0.0,14.219971,14.218811,21.110474,21.110474,21.110504,21.110504,11.698608,16.186798,17.965088,17.731873,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,564.6477,2.771798e-05,11.726234,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.359005,52.267372,0.11375582,24.349155,49.495514,8.330017
44520,22111200.0,0.0,14.201111,14.200012,21.110626,21.110657,21.110657,21.110596,11.698364,16.196564,17.977173,17.7417,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,563.05914,2.769804e-05,11.730142,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.375395,52.267372,0.11375582,24.34127,49.495514,8.330017
44521,22111260.0,0.0,21.105835,14.18219,21.105896,21.104004,21.107147,21.105835,13.901581,14.6875,15.694458,15.7838745,0.0,0.032119557,0.032119557,0.049647603,250.0,18.300018,0.0,0.0,0.0,411.5584,9.54197e-21,0.0,52.23388,250.30157,2.2730861e-05,96.0,0.113886766,69.99997,252.84377,211.13089,0.0,52.23388,0.1138867,0.0,49.461357,8.330017
44522,22111320.0,0.0,21.098114,14.165405,21.098114,21.094208,21.102234,21.099121,16.874817,15.103027,16.902191,16.79004,0.0,0.032104332,0.032104332,0.049620185,250.0,18.300018,0.0,0.0,0.0,243.99359,9.54197e-21,0.0,52.22538,250.26166,-1.03248195e-10,96.0,0.1138288,70.0,252.81708,211.07744,11.075386,52.22538,0.11382876,20.981989,49.453056,8.330017
44523,22111380.0,0.0,21.098267,14.149597,21.098267,21.096222,21.100891,21.09961,18.89627,16.451813,18.962769,18.975067,0.0,0.03209522,0.03209522,0.04960379,250.0,18.300018,0.0,0.0,0.0,127.628845,9.54197e-21,0.0,52.22132,250.21384,2.5534353e-12,96.0,0.113794155,70.0,252.79642,211.03337,6.5505376,52.22132,0.11379414,12.049752,49.449123,8.330017
44524,22111440.0,0.0,20.850677,14.134766,21.104889,21.10614,21.104553,21.105072,20.022552,17.867676,20.085846,19.806335,0.0,0.032064192,0.032064192,0.04954728,250.0,18.300018,0.0,0.0,0.0,55.994564,9.54197e-21,0.0,52.222847,250.26843,12.717152,96.0,0.10733028,52.19599,252.77246,210.99307,3.3564727,52.222847,0.113675624,0.0,49.45087,8.330017
44525,22111500.0,0.0,16.640472,14.12088,21.114258,21.117676,21.112549,21.112823,20.24295,18.949158,20.397919,19.988342,0.0,0.03202971,0.03202971,0.049485926,250.0,18.300018,0.0,0.0,0.0,-170.03224,9.54197e-21,0.0,52.255608,250.06866,35.02984,96.0,0.037552707,20.958223,252.76286,210.81671,0.0,52.255608,0.11354445,0.0,49.484432,8.330017
44526,22111560.0,0.0,15.68161,14.10791,21.124115,21.129028,21.12262,21.120026,19.010101,19.26474,20.057617,19.85617,0.0,0.032055855,0.032055855,0.049534205,250.0,18.300018,0.0,0.0,0.0,-197.87386,9.54197e-21,0.0,52.277153,249.92041,38.304398,96.0,0.027100245,16.373842,252.78711,210.79994,0.0,52.277153,0.11364621,0.0,49.505997,8.330017
44527,22111620.0,0.0,18.272491,14.095825,21.132263,21.137909,21.13211,21.125092,17.737305,18.79483,19.22879,19.199402,0.0,0.032081828,0.032081828,0.049581297,250.0,18.300018,0.0,0.0,0.0,4.1288652,9.54197e-21,0.0,52.281235,250.02286,25.835388,96.0,0.07028749,33.83046,252.77403,210.90837,0.0,52.281235,0.11374487,0.0,49.50981,8.330017
44528,22111680.0,0.0,19.8237,14.084595,21.13739,21.142975,21.139587,21.127441,17.750336,18.270996,18.508392,18.562256,0.0,0.03209754,0.03209754,0.049609035,250.0,18.300018,0.0,0.0,0.0,112.82752,9.54197e-21,0.0,52.270054,250.01399,18.529089,96.0,0.092818275,44.059277,252.77298,210.93788,0.0,52.270054,0.11380421,0.0,49.49821,8.330017
44529,22111740.0,0.0,19.139496,14.074188,21.1409,21.145996,21.146118,21.128479,18.4458,18.207367,18.337189,18.381897,0.0,0.032077387,0.032077387,0.04957206,250.0,18.300018,0.0,0.0,0.0,50.45729,9.54197e-21,0.0,52.268536,250.05847,22.901705,96.0,0.080142416,37.937614,252.76616,210.91609,0.0,52.268536,0.11372685,0.0,49.49673,8.330017
44530,22111800.0,0.0,17.630035,14.064575,21.1445,21.149109,21.153046,21.129639,18.749725,18.418732,18.489807,18.499268,0.0,0.032066993,0.032066993,0.04955352,250.0,18.300018,0.0,0.0,0.0,-52.64973,9.54197e-21,0.0,52.279984,250.00134,29.747995,96.0,0.05626907,28.352806,252.7672,210.8645,0.0,52.279984,0.11368735,0.0,49.508396,8.330017
44531,22111860.0,0.0,17.463898,14.055756,21.148102,21.15207,21.159882,21.13086,18.415192,18.499298,18.538177,18.540985,0.0,0.03207537,0.03207537,0.049568914,250.0,18.300018,0.0,0.0,0.0,-57.79557,9.54197e-21,0.0,52.28743,249.97023,30.028873,96.0,0.05527372,27.95958,252.7729,210.86726,0.0,52.28743,0.11371967,0.0,49.51583,8.330017
44532,22111920.0,0.0,18.41278,14.047699,21.151398,21.154663,21.166504,21.131836,18.06546,18.360748,18.382019,18.401276,0.0,0.032087836,0.032087836,0.049591426,250.0,18.300018,0.0,0.0,0.0,11.251406,9.54197e-21,0.0,52.286602,249.9834,25.696728,96.0,0.07077737,34.024582,252.77296,210.90114,0.0,52.286602,0.11376712,0.0,49.514847,8.330017
44533,22111980.0,0.0,18.867065,14.040314,21.154022,21.156403,21.172607,21.132263,18.137085,18.230713,18.24234,18.267181,0.0,0.032089718,0.032089718,0.049594536,250.0,18.300018,0.0,0.0,0.0,40.58257,9.54197e-21,0.0,52.282124,249.99954,23.82154,96.0,0.07716957,36.649845,252.7724,210.91327,0.0,52.282124,0.113774024,0.0,49.510242,8.330017
44534,22112040.0,0.0,18.46994,14.033661,21.156403,21.157867,21.178497,21.132538,18.386658,18.252838,18.259216,18.270721,0.0,0.032082397,0.032082397,0.049581148,250.0,18.300018,0.0,0.0,0.0,9.688076,9.54197e-21,0.0,52.282173,250.00772,25.831757,96.0,0.0702893,33.83554,252.77138,210.9013,0.0,52.282173,0.113745935,0.0,49.510323,8.330017
44535,22112100.0,0.0,17.988434,14.027649,21.158997,21.159576,21.184631,21.132996,18.442932,18.338013,18.341492,18.339783,0.0,0.03207982,0.03207982,0.04957658,250.0,18.300018,0.0,0.0,0.0,-23.052107,9.54197e-21,0.0,52.285778,249.99174,27.895645,96.0,0.06296915,30.946096,252.77295,210.88763,0.0,52.285778,0.11373619,0.0,49.51399,8.330017
44536,22112160.0,0.0,18.060242,14.022308,21.161377,21.161072,21.190308,21.133453,18.303253,18.353363,18.355286,18.353668,0.0,0.03208349,0.03208349,0.049583293,250.0,18.300018,0.0,0.0,0.0,-16.033875,9.54197e-21,0.0,52.287525,249.98668,27.429565,96.0,0.06464612,31.59861,252.77463,210.89314,0.0,52.287525,0.11375028,0.0,49.515717,8.330017
44537,22112220.0,0.0,18.400146,14.017548,21.163666,21.162415,21.195862,21.13379,18.208069,18.302307,18.303345,18.308105,0.0,0.032087315,0.032087315,0.049590174,250.0,18.300018,0.0,0.0,0.0,8.177953,9.54197e-21,0.0,52.28634,249.99301,25.90628,96.0,0.07004256,33.73121,252.77486,210.9047,0.0,52.28634,0.11376482,0.0,49.514473,8.330017
44538,22112280.0,0.0,18.497528,14.013367,21.16571,21.163544,21.201263,21.133942,18.259369,18.26831,18.26886,18.27481,0.0,0.03208673,0.03208673,0.049589008,250.0,18.300018,0.0,0.0,0.0,13.81821,9.54197e-21,0.0,52.284718,250.00095,25.557507,96.0,0.07125544,34.21949,252.77444,210.90736,0.0,52.284718,0.113762476,0.0,49.512825,8.330017
44539,22112340.0,0.0,18.315735,14.009766,21.167755,21.164642,21.206604,21.134125,18.343292,18.286987,18.287292,18.288483,0.0,0.032084055,0.032084055,0.04958415,250.0,18.300018,0.0,0.0,0.0,0.32889348,9.54197e-21,0.0,52.284985,250.00154,26.417934,96.0,0.06823729,33.01489,252.7743,210.90181,0.0,52.284985,0.11375225,0.0,49.513115,8.330017
44540,22112400.0,0.0,18.175812,14.006683,21.169891,21.165863,21.212036,21.134369,18.343872,18.316254,18.316437,18.31424,0.0,0.03208355,0.03208355,0.049583267,250.0,18.300018,0.0,0.0,0.0,-8.97493,9.54197e-21,0.0,52.286182,249.99666,26.996798,96.0,0.06618735,32.204483,252.77492,210.89824,0.0,52.286182,0.11375035,0.0,49.514328,8.330017
44541,22112460.0,0.0,18.238983,14.004089,21.171753,21.16684,21.21701,21.134552,18.289917,18.315582,18.315674,18.314758,0.0,0.032085057,0.032085057,0.049586024,250.0,18.300018,0.0,0.0,0.0,-3.9065876,9.54197e-21,0.0,52.28651,249.99576,26.671864,96.0,0.067343466,32.659393,252.77538,210.90111,0.0,52.28651,0.11375614,0.0,49.51465,8.330017
44542,22112520.0,0.0,18.349945,14.001984,21.173584,21.167725,21.221893,21.134644,18.269257,18.296936,18.296967,18.29837,0.0,0.032086022,0.032086022,0.04958775,250.0,18.300018,0.0,0.0,0.0,3.8163018,9.54197e-21,0.0,52.285904,249.9986,26.189032,96.0,0.069048055,33.335358,252.77534,210.90463,0.0,52.285904,0.11375979,0.0,49.514023,8.330017
44543,22112580.0,0.0,18.354645,14.000305,21.175323,21.16858,21.226715,21.134735,18.292755,18.290375,18.290375,18.291718,0.0,0.032085508,0.032085508,0.04958679,250.0,18.300018,0.0,0.0,0.0,3.745394,9.54197e-21,0.0,52.28549,250.00076,26.19951,96.0,0.06900977,33.320686,252.77516,210.90459,0.0,52.28549,0.113757804,0.0,49.513603,8.330017
44544,22112640.0,0.0,18.29596,13.999054,21.177063,21.169403,21.231537,21.134827,18.315063,18.297577,18.297577,18.297546,0.0,0.03208475,0.03208475,0.049585413,250.0,18.300018,0.0,0.0,0.0,-0.5242327,9.54197e-21,0.0,52.28563,250.00044,26.471891,96.0,0.06804891,32.93935,252.77515,210.90276,0.0,52.28563,0.11375491,0.0,49.513756,8.330017
44545,22112700.0,0.0,18.262482,13.998169,21.178833,21.170288,21.236359,21.134918,18.311798,18.305511,18.305511,18.304688,0.0,0.032084685,0.032084685,0.049585316,250.0,18.300018,0.0,0.0,0.0,-2.7018113,9.54197e-21,0.0,52.28597,249.99907,26.609287,96.0,0.06756363,32.746998,252.77531,210.90195,0.0,52.28597,0.113754675,0.0,49.514095,8.330017
44546,22112760.0,0.0,18.286682,13.997681,21.18039,21.170929,21.240753,21.134918,18.295593,18.30429,18.30429,18.304016,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.83288693,9.54197e-21,0.0,52.286022,249.99889,26.493212,96.0,0.06797484,32.909504,252.77544,210.90288,0.0,52.286022,0.11375648,0.0,49.514153,8.330017
44547,22112820.0,0.0,18.320068,13.997528,21.181885,21.17154,21.245117,21.134918,18.290405,18.298492,18.298492,18.29895,0.0,0.032085415,0.032085415,0.04958663,250.0,18.300018,0.0,0.0,0.0,1.4724448,9.54197e-21,0.0,52.285828,249.99977,26.352728,96.0,0.06847071,33.106182,252.7754,210.90388,0.0,52.285828,0.11375746,0.0,49.51395,8.330017
44548,22112880.0,0.0,18.319061,13.99765,21.18335,21.17215,21.24945,21.134888,18.29895,18.296722,18.296753,18.29715,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,1.2645274,9.54197e-21,0.0,52.285706,250.0004,26.371464,96.0,0.068404146,33.079952,252.77534,210.90376,0.0,52.285706,0.113756664,0.0,49.51383,8.330017
44549,22112940.0,0.0,18.298157,13.998077,21.184814,21.17273,21.253784,21.134857,18.306152,18.29953,18.29953,18.299438,0.0,0.03208495,0.03208495,0.04958579,250.0,18.300018,0.0,0.0,0.0,-0.24587265,9.54197e-21,0.0,52.285778,250.00018,26.47124,96.0,0.068051755,32.94026,252.77536,210.90308,0.0,52.285778,0.113755696,0.0,49.513905,8.330017
44550,22113000.0,0.0,18.288177,13.998749,21.18631,21.17334,21.258087,21.134857,18.304474,18.302094,18.302094,18.301819,0.0,0.03208495,0.03208495,0.049585786,250.0,18.300018,0.0,0.0,0.0,-0.8843949,9.54197e-21,0.0,52.285896,249.99968,26.515505,96.0,0.067895554,32.878292,252.77542,210.90283,0.0,52.285896,0.11375568,0.0,49.514027,8.330017
44551,22113060.0,0.0,18.295013,13.999664,21.187561,21.173737,21.261993,21.134735,18.299286,18.30191,18.30191,18.301788,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.3474928,9.54197e-21,0.0,52.285934,249.99956,26.486174,96.0,0.067999475,32.919357,252.77547,210.90308,0.0,52.285934,0.11375624,0.0,49.51406,8.330017
44552,22113120.0,0.0,18.305542,14.000763,21.188782,21.174133,21.2659,21.134613,18.29721,18.300201,18.300201,18.300323,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.38673633,9.54197e-21,0.0,52.285892,249.99979,26.445467,96.0,0.068143286,32.97635,252.77547,210.9034,0.0,52.285892,0.113756575,0.0,49.514015,8.330017
44553,22113180.0,0.0,18.305847,14.002014,21.190033,21.1745,21.269775,21.134491,18.299469,18.299652,18.299652,18.299774,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.36877492,9.54197e-21,0.0,52.28587,249.99995,26.452593,96.0,0.068118,32.96637,252.77547,210.90337,0.0,52.28587,0.11375638,0.0,49.51399,8.330017
44554,22113240.0,0.0,18.30127,14.003418,21.191254,21.174896,21.273651,21.134369,18.301666,18.30014,18.30014,18.30014,0.0,0.03208506,0.03208506,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.02861919,9.54197e-21,0.0,52.285885,249.99994,26.479889,96.0,0.06802153,32.92816,252.77548,210.9032,0.0,52.285885,0.11375612,0.0,49.514008,8.330017
44555,22113300.0,0.0,18.2984,14.004944,21.192474,21.175262,21.277496,21.134247,18.301697,18.300781,18.300781,18.30072,0.0,0.032085046,0.032085046,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.16449414,9.54197e-21,0.0,52.285923,249.99983,26.497852,96.0,0.067958094,32.903004,252.7755,210.90312,0.0,52.285923,0.11375607,0.0,49.514046,8.330017
44556,22113360.0,0.0,18.298523,14.006561,21.193481,21.175476,21.281006,21.134064,18.30072,18.300964,18.300964,18.300934,0.0,0.03208507,0.03208507,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.13854639,9.54197e-21,0.0,52.285946,249.99976,26.50184,96.0,0.06794408,32.897423,252.77553,210.90314,0.0,52.285946,0.11375614,0.0,49.514072,8.330017
44557,22113420.0,0.0,18.301056,14.00824,21.194519,21.17566,21.284515,21.13385,18.299896,18.300629,18.300629,18.30066,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.042389307,9.54197e-21,0.0,52.28595,249.99979,26.49623,96.0,0.06796395,32.905277,252.77556,210.90321,0.0,52.28595,0.11375627,0.0,49.51408,8.330017
44558,22113480.0,0.0,18.301544,14.009949,21.195526,21.175873,21.287994,21.133636,18.300201,18.300476,18.300476,18.300507,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.06948469,9.54197e-21,0.0,52.285957,249.99982,26.500443,96.0,0.067949064,32.899384,252.77557,210.90321,0.0,52.285957,0.11375624,0.0,49.514084,8.330017
44559,22113540.0,0.0,18.301178,14.011658,21.196533,21.176056,21.291443,21.133453,18.300507,18.300476,18.300476,18.300507,0.0,0.032085087,0.032085087,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0400742,9.54197e-21,0.0,52.28597,249.99983,26.508158,96.0,0.067921795,32.888577,252.77559,210.9032,0.0,52.28597,0.1137562,0.0,49.514095,8.330017
44560,22113600.0,0.0,18.300598,14.013336,21.19754,21.176239,21.294891,21.13324,18.30072,18.300537,18.300537,18.300537,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0017056996,9.54197e-21,0.0,52.285988,249.99982,26.516607,96.0,0.06789195,32.87675,252.7756,210.90318,0.0,52.285988,0.11375618,0.0,49.51411,8.330017
44561,22113660.0,0.0,18.300049,14.014984,21.198303,21.176117,21.298035,21.133026,18.30072,18.300629,18.300629,18.300629,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.034204137,9.54197e-21,0.0,52.286003,249.9998,26.523935,96.0,0.067866065,32.86649,252.77563,210.90317,0.0,52.286003,0.11375618,0.0,49.514126,8.330017
44562,22113720.0,0.0,18.30011,14.016541,21.199066,21.175964,21.301178,21.132782,18.300537,18.300629,18.300629,18.300629,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.027650446,9.54197e-21,0.0,52.28602,249.9998,26.528507,96.0,0.06784993,32.86009,252.77565,210.90318,0.0,52.28602,0.113756195,0.0,49.51414,8.330017
44563,22113780.0,0.0,18.300507,14.018005,21.199799,21.175812,21.30429,21.132568,18.300385,18.300537,18.300537,18.300568,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.004187393,9.54197e-21,0.0,52.28603,249.9998,26.531294,96.0,0.06784011,32.856186,252.77568,210.9032,0.0,52.28603,0.11375622,0.0,49.514153,8.330017
44564,22113840.0,0.0,18.300598,14.019318,21.200562,21.17566,21.307404,21.132355,18.300415,18.300507,18.300507,18.300507,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.009797746,9.54197e-21,0.0,52.286034,249.99982,26.535475,96.0,0.06782533,32.850334,252.7757,210.9032,0.0,52.286034,0.11375622,0.0,49.514164,8.330017
44565,22113900.0,0.0,18.300537,14.020477,21.201294,21.175537,21.310486,21.13211,18.300415,18.300476,18.300476,18.300476,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.005794501,9.54197e-21,0.0,52.286045,249.99983,26.539803,96.0,0.06781005,32.844276,252.77571,210.90321,0.0,52.286045,0.11375623,0.0,49.51417,8.330017
44566,22113960.0,0.0,18.300354,14.021454,21.201904,21.175232,21.313324,21.131836,18.300446,18.300446,18.300446,18.300476,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0027702253,9.54197e-21,0.0,52.28606,249.99983,26.544268,96.0,0.06779428,32.838024,252.77573,210.90321,0.0,52.28606,0.11375623,0.0,49.514183,8.330017
44567,22114020.0,0.0,18.30014,14.022217,21.202484,21.174957,21.316132,21.131561,18.300415,18.300446,18.300446,18.300446,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.013222957,9.54197e-21,0.0,52.286064,249.99983,26.548138,96.0,0.0677806,32.832603,252.77574,210.90321,0.0,52.286064,0.11375623,0.0,49.51419,8.330017
44568,22114080.0,0.0,18.30014,14.022736,21.203094,21.174683,21.318909,21.131287,18.300354,18.300385,18.300385,18.300415,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.010708841,9.54197e-21,0.0,52.28607,249.99985,26.550394,96.0,0.06777264,32.82945,252.77576,210.90323,0.0,52.28607,0.11375624,0.0,49.5142,8.330017
44569,22114140.0,0.0,18.30011,14.02298,21.203674,21.174408,21.321686,21.130981,18.300293,18.300354,18.300354,18.300354,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0087063005,9.54197e-21,0.0,52.286083,249.99986,26.552845,96.0,0.06776399,32.82602,252.77577,210.90324,0.0,52.286083,0.113756254,0.0,49.514206,8.330017
44570,22114200.0,0.0,18.300049,14.022919,21.204254,21.174133,21.324493,21.130707,18.300201,18.300293,18.300293,18.300323,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.007994906,9.54197e-21,0.0,52.286087,249.99988,26.55457,96.0,0.067757905,32.8236,252.77579,210.90326,0.0,52.286087,0.11375627,0.0,49.51421,8.330017
44571,22114260.0,0.0,18.299957,14.0225525,21.204712,21.173737,21.327026,21.130371,18.30014,18.300232,18.300232,18.300262,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00925978,9.54197e-21,0.0,52.286087,249.9999,26.55559,96.0,0.06775431,32.822178,252.7758,210.90327,0.0,52.286087,0.11375628,0.0,49.514217,8.330017
44572,22114320.0,0.0,18.299896,14.02182,21.20517,21.17334,21.329529,21.130035,18.300049,18.30017,18.30017,18.300201,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00949681,9.54197e-21,0.0,52.286095,249.99991,26.555824,96.0,0.06775349,32.821846,252.7758,210.90329,0.0,52.286095,0.11375629,0.0,49.514217,8.330017
44573,22114380.0,0.0,18.299835,14.020721,21.205597,21.172974,21.332062,21.1297,18.299988,18.30011,18.30011,18.30011,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00857871,9.54197e-21,0.0,52.286095,249.99992,26.5553,96.0,0.06775535,32.822582,252.77582,210.9033,0.0,52.286095,0.11375631,0.0,49.514217,8.330017
44574,22114440.0,0.0,18.299774,14.019196,21.206055,21.172577,21.334564,21.129364,18.299927,18.300049,18.300049,18.300049,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.008130766,9.54197e-21,0.0,52.286095,249.99995,26.554056,96.0,0.06775974,32.824318,252.77582,210.90332,0.0,52.286095,0.113756314,0.0,49.514217,8.330017
44575,22114500.0,0.0,18.299683,14.017242,21.206482,21.17221,21.337067,21.129028,18.299835,18.299957,18.299957,18.299988,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.008259394,9.54197e-21,0.0,52.286087,249.99997,26.552122,96.0,0.067766584,32.82703,252.77582,210.90334,0.0,52.286087,0.11375633,0.0,49.514214,8.330017
44576,22114560.0,0.0,18.29953,14.014832,21.206818,21.171722,21.339325,21.128632,18.299774,18.299896,18.299896,18.299896,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.012791079,9.54197e-21,0.0,52.286083,250.0,26.549417,96.0,0.06777616,32.83082,252.77582,210.90337,0.0,52.286083,0.11375634,0.0,49.514206,8.330017
44577,22114620.0,0.0,18.299408,14.011932,21.207153,21.171234,21.341583,21.128235,18.299652,18.299805,18.299805,18.299835,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0145713305,9.54197e-21,0.0,52.286076,250.00002,26.545576,96.0,0.06778974,32.836193,252.77582,210.90338,0.0,52.286076,0.113756366,0.0,49.514202,8.330017
44578,22114680.0,0.0,18.299316,14.008514,21.207458,21.170776,21.343842,21.127869,18.29956,18.299713,18.299713,18.299744,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.012545471,9.54197e-21,0.0,52.286064,250.00005,26.540565,96.0,0.06780745,32.84321,252.7758,210.90341,0.0,52.286064,0.11375638,0.0,49.51419,8.330017
44579,22114740.0,0.0,18.299255,14.004547,21.207794,21.170288,21.3461,21.127472,18.299438,18.299622,18.299622,18.299652,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.010358037,9.54197e-21,0.0,52.286053,250.00008,26.534578,96.0,0.06782861,32.851593,252.7758,210.90344,0.0,52.286053,0.1137564,0.0,49.51418,8.330017
44580,22114800.0,0.0,18.299194,14.0,21.2081,21.16983,21.348328,21.127106,18.299347,18.29953,18.29953,18.29956,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0091973515,9.54197e-21,0.0,52.28604,250.0001,26.52775,96.0,0.067852736,32.86115,252.77579,210.90346,0.0,52.28604,0.11375642,0.0,49.514164,8.330017
44581,22114860.0,0.0,18.299011,13.995117,21.208252,21.169128,21.350342,21.126617,18.299255,18.299438,18.299438,18.299438,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.013581821,9.54197e-21,0.0,52.286022,250.00014,26.51995,96.0,0.06788028,32.872066,252.77577,210.90349,0.0,52.286022,0.11375644,0.0,49.51415,8.330017
44582,22114920.0,0.0,18.299011,13.990112,21.208405,21.168457,21.352386,21.12616,18.299164,18.299316,18.299316,18.299347,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.009248687,9.54197e-21,0.0,52.286003,250.00017,26.511255,96.0,0.067911014,32.884243,252.77574,210.90352,0.0,52.286003,0.113756455,0.0,49.51413,8.330017
44583,22114980.0,0.0,18.299072,13.984985,21.208527,21.167755,21.3544,21.125702,18.299103,18.299255,18.299255,18.299286,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.004411422,9.54197e-21,0.0,52.285988,250.0002,26.502293,96.0,0.067942664,32.89679,252.77573,210.90353,0.0,52.285988,0.11375646,0.0,49.51411,8.330017
44584,22115040.0,0.0,18.299164,13.979767,21.20868,21.167084,21.356415,21.125244,18.299072,18.299164,18.299164,18.299194,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.003737536,9.54197e-21,0.0,52.285965,250.00023,26.492865,96.0,0.06797595,32.90999,252.7757,210.90355,0.0,52.285965,0.11375648,0.0,49.514088,8.330017
44585,22115100.0,0.0,18.299164,13.974426,21.208801,21.166412,21.358398,21.124786,18.299103,18.299133,18.299133,18.299164,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0038534896,9.54197e-21,0.0,52.285946,250.00026,26.483784,96.0,0.06800801,32.922707,252.77567,210.90356,0.0,52.285946,0.11375648,0.0,49.51407,8.330017
44586,22115160.0,0.0,18.29898,13.969025,21.208801,21.165527,21.36023,21.124237,18.299103,18.299133,18.299133,18.299133,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0055216034,9.54197e-21,0.0,52.285923,250.00027,26.474848,96.0,0.06803954,32.93521,252.77563,210.90358,0.0,52.285923,0.11375648,0.0,49.514046,8.330017
44587,22115220.0,0.0,18.29889,13.963501,21.20877,21.164642,21.36203,21.123718,18.299072,18.299103,18.299103,18.299103,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.009532286,9.54197e-21,0.0,52.285896,250.00027,26.465294,96.0,0.068073265,32.94859,252.7756,210.90358,0.0,52.285896,0.11375648,0.0,49.514023,8.330017
44588,22115280.0,0.0,18.29892,13.957916,21.20874,21.163757,21.36383,21.1232,18.299011,18.299072,18.299072,18.299072,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0052395696,9.54197e-21,0.0,52.285873,250.00029,26.455078,96.0,0.06810931,32.96289,252.77557,210.9036,0.0,52.285873,0.11375649,0.0,49.514,8.330017
44589,22115340.0,0.0,18.29898,13.9522705,21.20871,21.162872,21.365631,21.12265,18.29898,18.299042,18.299042,18.299042,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0012634263,9.54197e-21,0.0,52.28585,250.0003,26.44476,96.0,0.06814571,32.977337,252.77554,210.90361,0.0,52.28585,0.11375649,0.0,49.513973,8.330017
44590,22115400.0,0.0,18.299042,13.946533,21.20871,21.162018,21.367432,21.122131,18.29895,18.299011,18.299011,18.299011,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0042489683,9.54197e-21,0.0,52.285828,250.00032,26.434221,96.0,0.068182886,32.992092,252.7755,210.90361,0.0,52.285828,0.11375649,0.0,49.51395,8.330017
44591,22115460.0,0.0,18.29892,13.940735,21.208527,21.16095,21.36905,21.121521,18.29898,18.29898,18.29898,18.299011,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0016295061,9.54197e-21,0.0,52.2858,250.00032,26.42403,96.0,0.06821883,33.00636,252.77547,210.90361,0.0,52.2858,0.11375649,0.0,49.513927,8.330017
44592,22115520.0,0.0,18.298828,13.9348755,21.208374,21.159882,21.370667,21.120941,18.29898,18.29898,18.29898,18.29898,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.006354017,9.54197e-21,0.0,52.285778,250.00034,26.413557,96.0,0.06825575,33.02102,252.77544,210.90363,0.0,52.285778,0.11375649,0.0,49.513905,8.330017
44593,22115580.0,0.0,18.298828,13.928986,21.20819,21.158813,21.372284,21.12033,18.29892,18.29895,18.29895,18.29898,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.005167711,9.54197e-21,0.0,52.285755,250.00034,26.402605,96.0,0.06829438,33.036354,252.77539,210.90363,0.0,52.285755,0.1137565,0.0,49.513878,8.330017
44594,22115640.0,0.0,18.29889,13.923035,21.208008,21.157776,21.37387,21.119751,18.29889,18.29895,18.29895,18.29895,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.000534355,9.54197e-21,0.0,52.285725,250.00035,26.391375,96.0,0.06833396,33.052074,252.77536,210.90363,0.0,52.285725,0.1137565,0.0,49.51385,8.330017
44595,22115700.0,0.0,18.29892,13.917023,21.207855,21.156738,21.375488,21.119171,18.29889,18.29892,18.29892,18.29892,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.000308148,9.54197e-21,0.0,52.2857,250.00035,26.380295,96.0,0.06837301,33.06759,252.77531,210.90364,0.0,52.2857,0.1137565,0.0,49.513824,8.330017
44596,22115760.0,0.0,18.298859,13.911011,21.20755,21.155518,21.376923,21.1185,18.29889,18.29892,18.29892,18.29892,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0010617682,9.54197e-21,0.0,52.28568,250.00035,26.369118,96.0,0.06841239,33.083233,252.77527,210.90364,0.0,52.28568,0.1137565,0.0,49.513798,8.330017
44597,22115820.0,0.0,18.298828,13.904968,21.207214,21.154266,21.378357,21.117859,18.29889,18.29889,18.29889,18.29889,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0030519909,9.54197e-21,0.0,52.28565,250.00037,26.35781,96.0,0.06845224,33.099068,252.77524,210.90364,0.0,52.28565,0.1137565,0.0,49.51377,8.330017
44598,22115880.0,0.0,18.298798,13.898865,21.20691,21.153076,21.379791,21.117218,18.298859,18.29889,18.29889,18.29889,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0033845478,9.54197e-21,0.0,52.28562,250.00037,26.34636,96.0,0.06849258,33.115097,252.77519,210.90364,0.0,52.28562,0.113756515,0.0,49.513744,8.330017
44599,22115940.0,0.0,18.298828,13.892792,21.206604,21.151855,21.381226,21.116577,18.298859,18.298859,18.298859,18.29889,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0009530692,9.54197e-21,0.0,52.285595,250.00037,26.334688,96.0,0.06853369,33.13144,252.77516,210.90366,0.0,52.285595,0.113756515,0.0,49.513718,8.330017
44600,22116000.0,0.0,18.29889,13.886658,21.206299,21.150635,21.38263,21.115906,18.298828,18.298859,18.298859,18.298859,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0015239673,9.54197e-21,0.0,52.285564,250.00038,26.323023,96.0,0.06857475,33.147766,252.77512,210.90366,0.0,52.285564,0.113756515,0.0,49.513687,8.330017
44601,22116060.0,0.0,18.298859,13.880554,21.205933,21.149475,21.383911,21.115143,18.298859,18.298859,18.298859,18.298859,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0007549183,9.54197e-21,0.0,52.28554,250.00038,26.311462,96.0,0.06861546,33.16395,252.77507,210.90366,0.0,52.28554,0.113756515,0.0,49.51366,8.330017
44602,22116120.0,0.0,18.298828,13.874451,21.205566,21.148285,21.385193,21.11441,18.298859,18.298859,18.298859,18.298859,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0012468287,9.54197e-21,0.0,52.28551,250.00038,26.299942,96.0,0.06865601,33.180084,252.77502,210.90366,0.0,52.28551,0.113756515,0.0,49.513634,8.330017
44603,22116180.0,0.0,18.298828,13.868347,21.2052,21.147125,21.386475,21.113647,18.298859,18.298859,18.298859,18.298859,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0012126549,9.54197e-21,0.0,52.28548,250.00038,26.288315,96.0,0.06869692,33.19636,252.775,210.90366,0.0,52.28548,0.113756515,0.0,49.513607,8.330017
44604,22116240.0,0.0,18.298828,13.862244,21.204834,21.145966,21.387726,21.112885,18.298859,18.298859,18.298859,18.298859,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0005990042,9.54197e-21,0.0,52.285458,250.00038,26.276695,96.0,0.06873781,33.212627,252.77495,210.90366,0.0,52.285458,0.113756515,0.0,49.51358,8.330017
44605,22116300.0,0.0,18.298859,13.856171,21.204498,21.144806,21.388977,21.112152,18.298828,18.298859,18.298859,18.298859,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0013787086,9.54197e-21,0.0,52.285427,250.00038,26.265026,96.0,0.068778865,33.228962,252.7749,210.90366,0.0,52.285427,0.113756515,0.0,49.51355,8.330017
44606,22116360.0,0.0,18.298828,13.850128,21.20401,21.143524,21.390106,21.111328,18.298859,18.298859,18.298859,18.298859,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.00056114106,9.54197e-21,0.0,52.285397,250.00038,26.253456,96.0,0.06881956,33.245163,252.77486,210.90366,0.0,52.285397,0.113756515,0.0,49.513523,8.330017
44607,22116420.0,0.0,18.298798,13.844086,21.203552,21.142212,21.391235,21.110535,18.298859,18.298859,18.298859,18.298859,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0017119654,9.54197e-21,0.0,52.285374,250.00038,26.241816,96.0,0.06886049,33.261456,252.77481,210.90366,0.0,52.285374,0.113756515,0.0,49.513496,8.330017
44608,22116480.0,0.0,18.298828,13.838104,21.203064,21.14093,21.392365,21.10971,18.298828,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.00028510424,9.54197e-21,0.0,52.285343,250.00038,26.23007,96.0,0.06890179,33.2779,252.77478,210.90366,0.0,52.285343,0.113756515,0.0,49.51347,8.330017
44609,22116540.0,0.0,18.29889,13.832153,21.202606,21.139648,21.393494,21.108917,18.298828,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0018018557,9.54197e-21,0.0,52.285313,250.00038,26.218376,96.0,0.0689429,33.294273,252.77473,210.90366,0.0,52.285313,0.113756515,0.0,49.51344,8.330017
44610,22116600.0,0.0,18.29889,13.826355,21.202148,21.138397,21.394562,21.108154,18.298859,18.298859,18.298859,18.298859,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0017132718,9.54197e-21,0.0,52.28529,250.00038,26.207182,96.0,0.068982236,33.309944,252.77469,210.90366,0.0,52.28529,0.1137565,0.0,49.513412,8.330017
44611,22116660.0,0.0,18.298859,13.820404,21.201569,21.136932,21.395569,21.1073,18.298859,18.298859,18.298859,18.298859,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0002514116,9.54197e-21,0.0,52.28526,250.00038,26.195488,96.0,0.06902333,33.326317,252.77464,210.90366,0.0,52.28526,0.1137565,0.0,49.513386,8.330017
44612,22116720.0,0.0,18.298859,13.814606,21.200989,21.135529,21.396576,21.106445,18.298859,18.298859,18.298859,18.298859,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-8.6128806e-05,9.54197e-21,0.0,52.28523,250.00038,26.183954,96.0,0.06906385,33.342464,252.77461,210.90366,0.0,52.28523,0.1137565,0.0,49.51336,8.330017
44613,22116780.0,0.0,18.298859,13.808899,21.200409,21.134125,21.397552,21.105621,18.298859,18.298859,18.298859,18.298859,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00039216052,9.54197e-21,0.0,52.285206,250.00038,26.172596,96.0,0.06910375,33.358364,252.77457,210.90366,0.0,52.285206,0.1137565,0.0,49.51333,8.330017
44614,22116840.0,0.0,18.29889,13.803253,21.19983,21.13272,21.39853,21.104767,18.298859,18.298859,18.298859,18.298859,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0012412282,9.54197e-21,0.0,52.285175,250.00038,26.161188,96.0,0.06914382,33.374336,252.77452,210.90366,0.0,52.285175,0.1137565,0.0,49.5133,8.330017
44615,22116900.0,0.0,18.29892,13.797668,21.19928,21.131317,21.399506,21.103943,18.29889,18.298859,18.298859,18.298859,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0019762963,9.54197e-21,0.0,52.285152,250.00038,26.150015,96.0,0.069183044,33.389977,252.77448,210.90364,0.0,52.285152,0.1137565,0.0,49.513275,8.330017
44616,22116960.0,0.0,18.29889,13.792175,21.198608,21.12976,21.40039,21.103058,18.29889,18.298859,18.298859,18.298859,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00052789034,9.54197e-21,0.0,52.285122,250.00038,26.138905,96.0,0.06922205,33.405533,252.77444,210.90364,0.0,52.285122,0.1137565,0.0,49.51325,8.330017
44617,22117020.0,0.0,18.29889,13.786743,21.197937,21.128235,21.401245,21.102203,18.29889,18.29889,18.29889,18.29889,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00021711287,9.54197e-21,0.0,52.2851,250.00038,26.127821,96.0,0.069260955,33.42105,252.7744,210.90364,0.0,52.2851,0.11375649,0.0,49.51322,8.330017
44618,22117080.0,0.0,18.29895,13.781433,21.197266,21.126709,21.40213,21.101318,18.29889,18.29889,18.29889,18.29889,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0015834824,9.54197e-21,0.0,52.28507,250.00037,26.11681,96.0,0.0692996,33.43647,252.77435,210.90364,0.0,52.28507,0.11375649,0.0,49.513195,8.330017
44619,22117140.0,0.0,18.29898,13.776215,21.196594,21.125183,21.402985,21.100464,18.29892,18.29889,18.29889,18.29889,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.002649984,9.54197e-21,0.0,52.285046,250.00037,26.106003,96.0,0.06933752,33.4516,252.77432,210.90364,0.0,52.285046,0.11375649,0.0,49.51317,8.330017
44620,22117200.0,0.0,18.299011,13.771118,21.195923,21.123657,21.40384,21.099579,18.29895,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0037273704,9.54197e-21,0.0,52.285015,250.00037,26.095379,96.0,0.069374785,33.46647,252.77428,210.90363,0.0,52.285015,0.11375649,0.0,49.51314,8.330017
44621,22117260.0,0.0,18.29895,13.766113,21.19516,21.12201,21.404602,21.098663,18.29895,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00075641915,9.54197e-21,0.0,52.284992,250.00037,26.085032,96.0,0.06941107,33.480957,252.77423,210.90363,0.0,52.284992,0.11375648,0.0,49.513115,8.330017
