,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44622,22117320.0,0.0,18.29895,13.76123,21.194427,21.120361,21.405334,21.097778,18.29898,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00050796487,9.54197e-21,0.0,52.28497,250.00035,26.074713,96.0,0.06944725,33.4954,252.7742,210.90363,0.0,52.28497,0.11375648,0.0,49.51309,8.330017
44623,22117380.0,0.0,18.299011,13.75647,21.193665,21.118713,21.406097,21.096863,18.29898,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0014643787,9.54197e-21,0.0,52.28494,250.00035,26.0644,96.0,0.069483414,33.50984,252.77415,210.90363,0.0,52.28494,0.11375648,0.0,49.513065,8.330017
44624,22117440.0,0.0,18.299072,13.751831,21.192902,21.117096,21.40683,21.095978,18.29898,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.003898358,9.54197e-21,0.0,52.284916,250.00035,26.054296,96.0,0.06951883,33.523983,252.77412,210.90361,0.0,52.284916,0.11375648,0.0,49.51304,8.330017
44625,22117500.0,0.0,18.299103,13.747345,21.19217,21.115479,21.407562,21.095062,18.299011,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.005050529,9.54197e-21,0.0,52.28489,250.00035,26.044518,96.0,0.0695531,33.537674,252.77408,210.90361,0.0,52.28489,0.11375646,0.0,49.513016,8.330017
44626,22117560.0,0.0,18.299072,13.742981,21.191315,21.113739,21.408234,21.094147,18.299042,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.002368442,9.54197e-21,0.0,52.284866,250.00034,26.035046,96.0,0.06958629,33.550938,252.77405,210.90361,0.0,52.284866,0.11375646,0.0,49.512993,8.330017
44627,22117620.0,0.0,18.299072,13.73877,21.19046,21.112,21.408875,21.0932,18.299072,18.299042,18.299042,18.299011,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0004118245,9.54197e-21,0.0,52.284843,250.00034,26.025715,96.0,0.06961898,33.564,252.77402,210.9036,0.0,52.284843,0.11375646,0.0,49.512966,8.330017
44628,22117680.0,0.0,18.299103,13.734741,21.189636,21.11026,21.409515,21.092285,18.299072,18.299042,18.299042,18.299042,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00016778511,9.54197e-21,0.0,52.28482,250.00032,26.016544,96.0,0.0696511,33.576836,252.77397,210.9036,0.0,52.28482,0.113756455,0.0,49.512947,8.330017
44629,22117740.0,0.0,18.299164,13.730835,21.188812,21.10852,21.410156,21.09134,18.299103,18.299072,18.299072,18.299072,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0028642172,9.54197e-21,0.0,52.2848,250.00032,26.00745,96.0,0.069682956,33.58957,252.77394,210.9036,0.0,52.2848,0.113756455,0.0,49.512924,8.330017
44630,22117800.0,0.0,18.299225,13.727081,21.187988,21.106812,21.410797,21.090424,18.299103,18.299072,18.299072,18.299072,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.005197276,9.54197e-21,0.0,52.28478,250.00032,25.998678,96.0,0.069713674,33.60185,252.77391,210.90358,0.0,52.28478,0.113756455,0.0,49.5129,8.330017
44631,22117860.0,0.0,18.299194,13.723511,21.187073,21.10498,21.411346,21.089478,18.299164,18.299103,18.299103,18.299103,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0034128486,9.54197e-21,0.0,52.28475,250.0003,25.990295,96.0,0.06974303,33.613586,252.77388,210.90358,0.0,52.28475,0.11375644,0.0,49.512882,8.330017
44632,22117920.0,0.0,18.299194,13.720123,21.186157,21.10315,21.411865,21.088501,18.299164,18.299133,18.299133,18.299133,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.001281371,9.54197e-21,0.0,52.284737,250.0003,25.982159,96.0,0.06977152,33.62498,252.77385,210.90356,0.0,52.284737,0.11375644,0.0,49.51286,8.330017
44633,22117980.0,0.0,18.299255,13.716919,21.185242,21.101318,21.412415,21.087555,18.299194,18.299164,18.299164,18.299164,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0020455627,9.54197e-21,0.0,52.284718,250.00029,25.974155,96.0,0.06979953,33.63618,252.7738,210.90356,0.0,52.284718,0.113756426,0.0,49.51284,8.330017
44634,22118040.0,0.0,18.299286,13.713898,21.184326,21.099518,21.412964,21.086609,18.299225,18.299194,18.299194,18.299164,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0031741452,9.54197e-21,0.0,52.284695,250.00029,25.966457,96.0,0.06982647,33.646957,252.77377,210.90355,0.0,52.284695,0.113756426,0.0,49.51282,8.330017
44635,22118100.0,0.0,18.299347,13.71106,21.183441,21.097717,21.413513,21.085663,18.299255,18.299194,18.299194,18.299194,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0055567124,9.54197e-21,0.0,52.284676,250.00027,25.959005,96.0,0.069852546,33.65739,252.77376,210.90355,0.0,52.284676,0.11375642,0.0,49.512802,8.330017
44636,22118160.0,0.0,18.299347,13.708435,21.182465,21.095795,21.41397,21.084686,18.299286,18.299225,18.299225,18.299225,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.003570234,9.54197e-21,0.0,52.284657,250.00026,25.952015,96.0,0.069877,33.667175,252.77373,210.90353,0.0,52.284657,0.11375642,0.0,49.512783,8.330017
44637,22118220.0,0.0,18.299347,13.705994,21.181488,21.093903,21.414398,21.08371,18.299316,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0020134784,9.54197e-21,0.0,52.28464,250.00026,25.945282,96.0,0.06990056,33.676605,252.7737,210.90353,0.0,52.28464,0.1137564,0.0,49.512768,8.330017
44638,22118280.0,0.0,18.299408,13.703796,21.180511,21.09198,21.414856,21.082733,18.299347,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0028664318,9.54197e-21,0.0,52.28463,250.00024,25.938744,96.0,0.06992343,33.68576,252.77367,210.90352,0.0,52.28463,0.1137564,0.0,49.51275,8.330017
44639,22118340.0,0.0,18.299469,13.701782,21.179535,21.090088,21.415314,21.081757,18.299377,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0048345337,9.54197e-21,0.0,52.28461,250.00024,25.932512,96.0,0.06994522,33.69448,252.77364,210.90352,0.0,52.28461,0.11375639,0.0,49.512733,8.330017
44640,22118400.0,0.0,18.2995,13.700043,21.178589,21.088257,21.415741,21.08081,18.299408,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.005741139,9.54197e-21,0.0,52.28459,250.00023,25.926771,96.0,0.069965295,33.70252,252.77362,210.9035,0.0,52.28459,0.11375639,0.0,49.51272,8.330017
44641,22118460.0,0.0,20.680603,13.698334,21.182861,21.098999,21.42517,21.087372,18.31662,18.217346,18.217346,18.22406,0.0,0.0009849095,0.0009849095,0.0013682138,250.0,18.300018,0.0,0.0,0.0,6.249806,9.54197e-21,0.0,23.496225,80.49103,0.29586723,96.0,0.0033369772,69.585785,27.534674,79.99004,0.0,23.496225,0.0034134076,0.0,20.88483,8.330017
44642,22118520.0,0.0,20.963715,13.696686,21.195282,21.111176,21.435638,21.09491,18.31961,18.219788,18.219788,18.220856,0.0,0.0037618938,0.0037618938,0.004505308,250.0,18.300018,0.0,0.0,0.0,11.759564,9.54197e-21,0.0,34.036022,113.96387,0.50056285,96.0,0.012021887,69.29921,138.56203,97.57829,0.0,34.036022,0.012082074,0.0,29.838854,8.330017
44643,22118580.0,0.0,21.190887,13.695007,21.214935,21.121521,21.444275,21.100891,18.360748,18.248749,18.248749,18.240753,0.0,0.011556694,0.011556694,0.01353647,250.0,18.300018,0.0,0.0,0.0,42.91211,9.54197e-21,0.0,44.52001,133.73605,1.1386844,96.0,0.036655102,68.405846,240.04372,116.577835,0.0,44.52001,0.03667133,0.0,39.93287,8.330017
44644,22118640.0,9.0,21.211945,13.693329,21.218445,21.128479,21.450043,21.104492,18.652802,18.320404,18.320404,18.295044,0.0,0.019854411,0.019854411,0.025943967,250.0,18.300018,0.0,0.0,0.0,75.566635,9.54197e-21,0.0,50.21041,144.02516,5.4068437,96.0,0.065609224,62.430416,238.64062,134.0838,0.0,50.21041,0.06567367,0.0,46.461063,8.330017
44645,22118700.0,9.0,20.29779,13.691681,21.218658,21.132324,21.453888,21.106506,19.309326,18.564392,18.564392,18.496368,0.0,0.025345096,0.025345096,0.03609878,250.0,18.300018,0.0,0.0,0.0,51.04405,9.54197e-21,0.0,52.915318,155.54227,17.99895,96.0,0.07373123,44.801476,238.4952,149.28578,0.0,52.915318,0.08681559,0.0,49.781876,8.330017
44646,22118760.0,9.0,16.40097,13.690002,21.219208,21.1344,21.45697,21.108032,19.675842,18.983154,18.983154,18.877563,0.0,0.028680462,0.028680462,0.042734418,250.0,18.300018,0.0,0.0,0.0,-134.62262,9.54197e-21,0.0,54.165787,169.84917,34.711983,96.0,0.033175584,21.403227,239.54033,162.78017,0.0,54.165787,0.100125,0.0,51.266033,8.330017
44647,22118820.0,0.0,15.60849,13.6883545,21.220673,21.136475,21.460205,21.109833,18.768463,19.11084,19.11084,19.036469,0.0,0.030698575,0.030698575,0.046779577,250.0,18.300018,0.0,0.0,0.0,-175.13676,9.54197e-21,0.0,54.59904,185.22191,37.110172,96.0,0.028836805,18.045763,241.50946,174.65897,0.0,54.59904,0.10820745,0.0,51.763664,8.330017
44648,22118880.0,0.0,18.445679,13.686676,21.221466,21.136993,21.46228,21.110565,17.641968,18.658997,18.658997,18.669556,0.0,0.031873822,0.031873822,0.04906058,250.0,18.300018,0.0,0.0,0.0,17.486246,9.54197e-21,0.0,54.563736,199.8988,24.590387,96.0,0.07402522,35.57346,243.91106,184.63557,0.0,54.563736,0.11283534,0.0,51.743908,8.330017
44649,22118940.0,0.0,19.938812,13.684998,21.220032,21.134674,21.46225,21.109375,17.757538,18.182709,18.182709,18.236694,0.0,0.032479443,0.032479443,0.050203685,250.0,18.300018,0.0,0.0,0.0,121.52247,9.54197e-21,0.0,54.278595,212.57901,17.77222,96.0,0.09564681,45.11889,246.31477,192.46562,0.0,54.278595,0.11518556,0.0,51.470356,8.330017
44650,22119000.0,0.0,19.007996,13.68335,21.21759,21.131012,21.461365,21.107391,18.5141,18.18689,18.18689,18.214264,0.0,0.032698598,0.032698598,0.050625887,250.0,18.300018,0.0,0.0,0.0,42.48669,9.54197e-21,0.0,53.92669,222.98453,23.24077,96.0,0.080455475,37.46292,248.36713,198.3281,0.0,53.92669,0.116041206,0.0,51.12897,8.330017
44651,22119060.0,0.0,17.419556,13.681671,21.215546,21.127808,21.460876,21.105804,18.746643,18.432343,18.432343,18.423615,0.0,0.032739483,0.032739483,0.050718192,250.0,18.300018,0.0,0.0,0.0,-66.758,9.54197e-21,0.0,53.590107,230.94844,29.9207,96.0,0.056886982,28.11102,249.90053,202.53928,0.0,53.590107,0.11621077,0.0,50.799473,8.330017
44652,22119120.0,0.0,17.575409,13.679993,21.214172,21.125366,21.460907,21.104767,18.325043,18.483643,18.483643,18.476532,0.0,0.032701902,0.032701902,0.050663363,250.0,18.300018,0.0,0.0,0.0,-50.55762,9.54197e-21,0.0,53.285877,236.92264,28.80571,96.0,0.060895447,29.672009,250.98341,205.54169,0.0,53.285877,0.11607728,0.0,50.49963,8.330017
44653,22119180.0,0.0,18.640564,13.678345,21.212555,21.122559,21.460663,21.103455,18.034302,18.321808,18.321808,18.335358,0.0,0.03262305,0.03262305,0.050530214,250.0,18.300018,0.0,0.0,0.0,26.788837,9.54197e-21,0.0,53.024853,241.27342,24.241034,96.0,0.07696223,36.062553,251.71169,207.6091,0.0,53.024853,0.11578353,0.0,50.241383,8.330017
44654,22119240.0,0.0,18.863098,13.676666,21.210388,21.11911,21.45993,21.101685,18.203827,18.221497,18.221497,18.238373,0.0,0.032518357,0.032518357,0.05034776,250.0,18.300018,0.0,0.0,0.0,39.61606,9.54197e-21,0.0,52.81582,244.34921,23.517658,96.0,0.07915506,37.07528,252.18274,208.95952,0.0,52.81582,0.11538952,0.0,50.03431,8.330017
44655,22119300.0,0.0,18.277557,13.675018,21.20819,21.115692,21.459229,21.099945,18.441223,18.281189,18.281189,18.283966,0.0,0.03241424,0.03241424,0.050164428,250.0,18.300018,0.0,0.0,0.0,-3.545779,9.54197e-21,0.0,52.66121,246.44579,26.202356,96.0,0.06968859,33.3167,252.47594,209.80557,0.0,52.66121,0.114996254,0.0,49.881336,8.330017
44656,22119360.0,0.0,17.916107,13.67334,21.20639,21.112701,21.458832,21.09851,18.411926,18.357422,18.357422,18.351837,0.0,0.032331813,0.032331813,0.050018996,250.0,18.300018,0.0,0.0,0.0,-27.400373,9.54197e-21,0.0,52.54863,247.82898,27.583382,96.0,0.06459432,31.383266,252.65279,210.33221,0.0,52.54863,0.11468483,0.0,49.770206,8.330017
44657,22119420.0,0.0,18.189941,13.671661,21.204712,21.109894,21.458527,21.097168,18.24582,18.34018,18.34018,18.33966,0.0,0.03227012,0.03227012,0.04991019,250.0,18.300018,0.0,0.0,0.0,-6.74458,9.54197e-21,0.0,52.464706,248.73845,26.304241,96.0,0.069029085,33.17406,252.75163,210.66142,0.0,52.464706,0.11445186,0.0,49.68753,8.330017
44658,22119480.0,0.0,18.511536,13.670013,21.20288,21.106903,21.458069,21.095703,18.20987,18.28128,18.28128,18.287018,0.0,0.032220438,0.032220438,0.049822517,250.0,18.300018,0.0,0.0,0.0,15.477132,9.54197e-21,0.0,52.40261,249.32202,24.97371,96.0,0.07356282,35.036804,252.80133,210.85045,0.0,52.40261,0.114264295,0.0,49.62651,8.330017
44659,22119540.0,0.0,18.449127,13.668335,21.200928,21.10379,21.45752,21.094147,18.302277,18.270508,18.270508,18.274475,0.0,0.03217852,0.03217852,0.049748495,250.0,18.300018,0.0,0.0,0.0,9.968858,9.54197e-21,0.0,52.359795,249.68109,25.33376,96.0,0.072227634,34.532738,252.82205,210.94205,0.0,52.359795,0.11410607,0.0,49.58466,8.330017
44660,22119600.0,0.0,18.21579,13.666687,21.199066,21.100769,21.457031,21.092651,18.360748,18.303009,18.303009,18.301819,0.0,0.032147143,0.032147143,0.04969328,250.0,18.300018,0.0,0.0,0.0,-6.430655,9.54197e-21,0.0,52.332394,249.88321,26.328587,96.0,0.06868336,33.139977,252.82709,210.97682,0.0,52.332394,0.113987856,0.0,49.55809,8.330017
44661,22119660.0,0.0,18.166748,13.665009,21.197327,21.097961,21.456665,21.091278,18.321442,18.321747,18.321747,18.319397,0.0,0.032126974,0.032126974,0.04965808,250.0,18.300018,0.0,0.0,0.0,-9.171923,9.54197e-21,0.0,52.31449,249.99077,26.466877,96.0,0.068154216,32.946377,252.82428,210.98799,0.0,52.31449,0.11391218,0.0,49.540836,8.330017
44662,22119720.0,0.0,18.303497,13.66333,21.195618,21.095154,21.456268,21.089905,18.267273,18.306885,18.306885,18.307281,0.0,0.03211408,0.03211408,0.049635734,250.0,18.300018,0.0,0.0,0.0,0.7046114,9.54197e-21,0.0,52.301926,250.04631,25.853937,96.0,0.07028117,33.804485,252.81737,210.98851,0.0,52.301926,0.11386397,0.0,49.528755,8.330017
44663,22119780.0,0.0,18.390259,13.661682,21.193848,21.092285,21.455841,21.088501,18.27179,18.287903,18.287903,18.29004,0.0,0.0321042,0.0321042,0.04961859,250.0,18.300018,0.0,0.0,0.0,6.453891,9.54197e-21,0.0,52.293335,250.07089,25.507334,96.0,0.07146686,34.28973,252.80902,210.97978,0.0,52.293335,0.11382702,0.0,49.520527,8.330017
44664,22119840.0,0.0,18.332062,13.660004,21.192078,21.089417,21.455353,21.087036,18.311188,18.2901,18.2901,18.290894,0.0,0.032096174,0.032096174,0.049604632,250.0,18.300018,0.0,0.0,0.0,2.020265,9.54197e-21,0.0,52.288437,250.07495,25.780794,96.0,0.07049784,33.906887,252.80103,210.96463,0.0,52.288437,0.11379697,0.0,49.515915,8.330017
44665,22119900.0,0.0,18.254913,13.658325,21.190308,21.086609,21.454926,21.085663,18.320648,18.303284,18.303284,18.30243,0.0,0.032091208,0.032091208,0.049596094,250.0,18.300018,0.0,0.0,0.0,-3.2531536,9.54197e-21,0.0,52.28622,250.06647,26.091162,96.0,0.069401816,33.47237,252.79445,210.94974,0.0,52.28622,0.11377848,0.0,49.513912,8.330017
44666,22119960.0,0.0,18.25946,13.656677,21.18863,21.083862,21.454529,21.08429,18.301514,18.306885,18.306885,18.306122,0.0,0.032088734,0.032088734,0.04959196,250.0,18.300018,0.0,0.0,0.0,-2.6903641,9.54197e-21,0.0,52.28493,250.0551,26.042498,96.0,0.06956761,33.540504,252.7891,210.93877,0.0,52.28493,0.113769405,0.0,49.51277,8.330017
44667,22120020.0,0.0,18.308899,13.654999,21.18692,21.081116,21.454102,21.082947,18.286285,18.300537,18.300537,18.300781,0.0,0.032087456,0.032087456,0.04958987,250.0,18.300018,0.0,0.0,0.0,0.81929857,9.54197e-21,0.0,52.283974,250.04472,25.820621,96.0,0.07034111,33.851128,252.78474,210.93085,0.0,52.283974,0.11376476,0.0,49.511906,8.330017
44668,22120080.0,0.0,18.331573,13.653351,21.185211,21.07837,21.453674,21.081573,18.291351,18.294678,18.294678,18.29538,0.0,0.03208634,0.03208634,0.049587995,250.0,18.300018,0.0,0.0,0.0,2.2632225,9.54197e-21,0.0,52.283382,250.03572,25.729612,96.0,0.07065601,33.978542,252.78131,210.92393,0.0,52.283382,0.11376065,0.0,49.511383,8.330017
44669,22120140.0,0.0,18.309113,13.651672,21.183502,21.075623,21.453217,21.0802,18.303864,18.296204,18.296204,18.296417,0.0,0.032085314,0.032085314,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.59264743,9.54197e-21,0.0,52.283295,250.02731,25.827023,96.0,0.070314005,33.84217,252.77876,210.9175,0.0,52.283295,0.11375685,0.0,49.511345,8.330017
44670,22120200.0,0.0,18.283112,13.649994,21.181824,21.072906,21.45279,21.078857,18.307373,18.300629,18.300629,18.300293,0.0,0.03208479,0.03208479,0.049585376,250.0,18.300018,0.0,0.0,0.0,-1.190679,9.54197e-21,0.0,52.28352,250.01965,25.927315,96.0,0.06996254,33.70176,252.77698,210.91252,0.0,52.28352,0.113754936,0.0,49.511604,8.330017
44671,22120260.0,0.0,18.28366,13.648346,21.180176,21.07022,21.452362,21.077545,18.300476,18.302155,18.302155,18.30185,0.0,0.032084804,0.032084804,0.049585465,250.0,18.300018,0.0,0.0,0.0,-1.0590174,9.54197e-21,0.0,52.283752,250.01361,25.909386,96.0,0.07002541,33.726864,252.77577,210.90953,0.0,52.283752,0.11375506,0.0,49.511856,8.330017
44672,22120320.0,0.0,18.301636,13.6466675,21.178497,21.067566,21.451904,21.076202,18.294586,18.299927,18.299927,18.299988,0.0,0.03208497,0.03208497,0.049585797,250.0,18.300018,0.0,0.0,0.0,0.22195606,9.54197e-21,0.0,52.28383,250.00957,25.82357,96.0,0.0703256,33.847,252.77489,210.90787,0.0,52.28383,0.11375573,0.0,49.511944,8.330017
44673,22120380.0,0.0,18.309357,13.64502,21.17685,21.06491,21.451477,21.07489,18.296082,18.298004,18.298004,18.298218,0.0,0.032084983,0.032084983,0.049585827,250.0,18.300018,0.0,0.0,0.0,0.7159175,9.54197e-21,0.0,52.28385,250.00699,25.787622,96.0,0.07045102,33.89733,252.77426,210.90659,0.0,52.28385,0.113755785,0.0,49.511974,8.330017
44674,22120440.0,0.0,18.303802,13.643341,21.175201,21.062256,21.45102,21.073547,18.300232,18.298157,18.298157,18.298248,0.0,0.032084893,0.032084893,0.04958567,250.0,18.300018,0.0,0.0,0.0,0.28817996,9.54197e-21,0.0,52.283936,250.00494,25.807644,96.0,0.07038093,33.8693,252.77382,210.90535,0.0,52.283936,0.11375546,0.0,49.51206,8.330017
44675,22120500.0,0.0,18.295044,13.641663,21.173553,21.059631,21.450592,21.072235,18.30194,18.2995,18.2995,18.299408,0.0,0.032084856,0.032084856,0.049585618,250.0,18.300018,0.0,0.0,0.0,-0.31956342,9.54197e-21,0.0,52.284058,250.00322,25.837362,96.0,0.070277125,33.827694,252.77354,210.90442,0.0,52.284058,0.11375532,0.0,49.512184,8.330017
44676,22120560.0,0.0,18.293732,13.640015,21.171936,21.057037,21.450134,21.070953,18.30008,18.300232,18.300232,18.30011,0.0,0.032084934,0.032084934,0.049585767,250.0,18.300018,0.0,0.0,0.0,-0.38314483,9.54197e-21,0.0,52.284157,250.00195,25.833258,96.0,0.07029166,33.83344,252.77339,210.90395,0.0,52.284157,0.113755636,0.0,49.512283,8.330017
44677,22120620.0,0.0,18.299591,13.638336,21.170319,21.054443,21.449677,21.069641,18.297852,18.299591,18.299591,18.299591,0.0,0.03208505,0.03208505,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.04024966,9.54197e-21,0.0,52.28418,250.00125,25.800032,96.0,0.070407905,33.879955,252.77327,210.90385,0.0,52.28418,0.11375608,0.0,49.51231,8.330017
44678,22120680.0,0.0,18.302246,13.636658,21.168701,21.05188,21.44925,21.06836,18.298187,18.29898,18.29898,18.299042,0.0,0.032085083,0.032085083,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.21132536,9.54197e-21,0.0,52.284176,250.00093,25.782902,96.0,0.07046772,33.90394,252.7732,210.90376,0.0,52.284176,0.1137562,0.0,49.512302,8.330017
44679,22120740.0,0.0,18.300903,13.63501,21.167084,21.049316,21.448792,21.067078,18.299164,18.299011,18.299011,18.299042,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.10829784,9.54197e-21,0.0,52.28418,250.00069,25.782385,96.0,0.0704695,33.904663,252.77313,210.90363,0.0,52.28418,0.11375618,0.0,49.51231,8.330017
44680,22120800.0,0.0,18.29895,13.633331,21.165497,21.046753,21.448334,21.065796,18.299805,18.299255,18.299255,18.299255,0.0,0.032085076,0.032085076,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.030357929,9.54197e-21,0.0,52.284195,250.00047,25.783857,96.0,0.07046435,33.902596,252.77309,210.9035,0.0,52.284195,0.113756165,0.0,49.512318,8.330017
44681,22120860.0,0.0,18.298035,13.631683,21.16388,21.04422,21.447876,21.064514,18.299622,18.299469,18.299469,18.299438,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.08896029,9.54197e-21,0.0,52.2842,250.0003,25.780249,96.0,0.07047697,33.90765,252.77306,210.90346,0.0,52.2842,0.11375622,0.0,49.512325,8.330017
44682,22120920.0,0.0,18.298615,13.630005,21.162292,21.041718,21.447388,21.063263,18.299225,18.299469,18.299469,18.299438,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.044115182,9.54197e-21,0.0,52.284195,250.00023,25.7704,96.0,0.07051138,33.92144,252.77304,210.90346,0.0,52.284195,0.11375631,0.0,49.51232,8.330017
44683,22120980.0,0.0,18.299866,13.628326,21.160736,21.039185,21.44693,21.062012,18.29895,18.299286,18.299286,18.299286,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.042091243,9.54197e-21,0.0,52.284176,250.0002,25.758165,96.0,0.07055408,33.93857,252.77301,210.90349,0.0,52.284176,0.11375638,0.0,49.512302,8.330017
44684,22121040.0,0.0,18.299835,13.626678,21.15915,21.036713,21.446472,21.06076,18.299164,18.299225,18.299225,18.299255,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.03610445,9.54197e-21,0.0,52.284164,250.00021,25.751644,96.0,0.07057681,33.947697,252.773,210.90349,0.0,52.284164,0.11375638,0.0,49.512283,8.330017
44685,22121100.0,0.0,18.29953,13.625,21.157593,21.03424,21.446014,21.05951,18.299316,18.299255,18.299255,18.299255,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.014539359,9.54197e-21,0.0,52.284145,250.0002,25.746044,96.0,0.07059632,33.955536,252.77298,210.90349,0.0,52.284145,0.113756366,0.0,49.51227,8.330017
44686,22121160.0,0.0,18.299225,13.623352,21.156036,21.031769,21.445526,21.058258,18.299408,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0072269994,9.54197e-21,0.0,52.284134,250.0002,25.740433,96.0,0.07061589,33.963394,252.77295,210.90347,0.0,52.284134,0.113756366,0.0,49.512257,8.330017
44687,22121220.0,0.0,18.299194,13.621674,21.15448,21.029297,21.445068,21.057037,18.299347,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0084176725,9.54197e-21,0.0,52.284115,250.0002,25.733566,96.0,0.07063982,33.973007,252.77293,210.90349,0.0,52.284115,0.11375638,0.0,49.51224,8.330017
44688,22121280.0,0.0,18.299255,13.619995,21.152924,21.026886,21.44458,21.055786,18.299347,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.005271304,9.54197e-21,0.0,52.284096,250.0002,25.726488,96.0,0.070664495,33.982918,252.7729,210.90349,0.0,52.284096,0.11375638,0.0,49.512226,8.330017
44689,22121340.0,0.0,18.299286,13.618347,21.151398,21.024445,21.444092,21.054565,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0011083459,9.54197e-21,0.0,52.28408,250.0002,25.719334,96.0,0.070689425,33.992935,252.77289,210.90349,0.0,52.28408,0.11375639,0.0,49.512207,8.330017
44690,22121400.0,0.0,18.299347,13.616669,21.149872,21.022003,21.443634,21.053345,18.299286,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.002771411,9.54197e-21,0.0,52.28407,250.0002,25.712225,96.0,0.0707142,34.002888,252.77286,210.9035,0.0,52.28407,0.11375639,0.0,49.512188,8.330017
44691,22121460.0,0.0,18.299377,13.615021,21.148315,21.019592,21.443146,21.052124,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0031338653,9.54197e-21,0.0,52.28405,250.00021,25.705334,96.0,0.07073819,34.012527,252.77284,210.9035,0.0,52.28405,0.11375639,0.0,49.512173,8.330017
44692,22121520.0,0.0,18.299316,13.613342,21.14679,21.017181,21.442627,21.050934,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00027705272,9.54197e-21,0.0,52.28403,250.00021,25.698685,96.0,0.070761345,34.02184,252.77281,210.9035,0.0,52.28403,0.11375639,0.0,49.512157,8.330017
44693,22121580.0,0.0,18.299286,13.611664,21.145264,21.014801,21.442139,21.049713,18.299347,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.002008934,9.54197e-21,0.0,52.284016,250.00021,25.691948,96.0,0.070784815,34.031277,252.7728,210.9035,0.0,52.284016,0.11375639,0.0,49.51214,8.330017
44694,22121640.0,0.0,18.299286,13.610016,21.143738,21.01242,21.44165,21.048523,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0022767782,9.54197e-21,0.0,52.283997,250.00021,25.685137,96.0,0.07080853,34.04081,252.77277,210.9035,0.0,52.283997,0.11375639,0.0,49.51212,8.330017
44695,22121700.0,0.0,18.299316,13.608337,21.142242,21.01004,21.441162,21.047333,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-2.46599e-05,9.54197e-21,0.0,52.283978,250.00021,25.67819,96.0,0.070832714,34.050533,252.77275,210.9035,0.0,52.283978,0.11375639,0.0,49.512104,8.330017
44696,22121760.0,0.0,18.299347,13.606659,21.140717,21.00766,21.440643,21.046143,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0015824584,9.54197e-21,0.0,52.283962,250.00021,25.671286,96.0,0.07085674,34.0602,252.77272,210.9035,0.0,52.283962,0.11375639,0.0,49.51209,8.330017
44697,22121820.0,0.0,18.299347,13.605011,21.139221,21.00531,21.440155,21.044952,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.001240057,9.54197e-21,0.0,52.283943,250.00021,25.66451,96.0,0.07088032,34.069683,252.77269,210.9035,0.0,52.283943,0.11375639,0.0,49.51207,8.330017
44698,22121880.0,0.0,18.299316,13.6033325,21.137726,21.00296,21.439636,21.043762,18.299347,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00018958037,9.54197e-21,0.0,52.283924,250.00021,25.657818,96.0,0.07090362,34.079056,252.77267,210.9035,0.0,52.283924,0.11375639,0.0,49.512054,8.330017
44699,22121940.0,0.0,18.299316,13.601685,21.13623,21.00064,21.439117,21.042603,18.299347,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0007272313,9.54197e-21,0.0,52.283913,250.00021,25.651085,96.0,0.07092704,34.08848,252.77264,210.9035,0.0,52.283913,0.11375639,0.0,49.512035,8.330017
44700,22122000.0,0.0,18.299316,13.600006,21.134735,20.998291,21.43863,21.041412,18.299316,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00027376114,9.54197e-21,0.0,52.283894,250.00021,25.644312,96.0,0.07095061,34.097965,252.77263,210.9035,0.0,52.283894,0.11375639,0.0,49.51202,8.330017
44701,22122060.0,0.0,18.299347,13.598328,21.13324,20.995972,21.43811,21.040253,18.299316,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00021467211,9.54197e-21,0.0,52.28388,250.00021,25.63752,96.0,0.07097424,34.107475,252.7726,210.9035,0.0,52.28388,0.11375639,0.0,49.512,8.330017
44702,22122120.0,0.0,18.299347,13.59668,21.131744,20.993622,21.437592,21.039093,18.299316,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0003336992,9.54197e-21,0.0,52.28386,250.00021,25.630754,96.0,0.070997775,34.116943,252.77258,210.9035,0.0,52.28386,0.11375639,0.0,49.511986,8.330017
44703,22122180.0,0.0,18.299347,13.595001,21.13028,20.991333,21.437073,21.037903,18.299316,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.000356141,9.54197e-21,0.0,52.28384,250.00021,25.62401,96.0,0.07102122,34.126385,252.77255,210.9035,0.0,52.28384,0.11375638,0.0,49.51197,8.330017
44704,22122240.0,0.0,18.299347,13.593353,21.128784,20.989014,21.436554,21.036743,18.299347,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0002081234,9.54197e-21,0.0,52.283825,250.00021,25.617296,96.0,0.07104457,34.135788,252.77254,210.90349,0.0,52.283825,0.11375638,0.0,49.51195,8.330017
44705,22122300.0,0.0,18.299347,13.591675,21.12732,20.986725,21.436035,21.035614,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00014178774,9.54197e-21,0.0,52.283806,250.00021,25.610594,96.0,0.07106788,34.145172,252.7725,210.90349,0.0,52.283806,0.11375638,0.0,49.511932,8.330017
44706,22122360.0,0.0,18.299316,13.589996,21.125824,20.984406,21.435486,21.034454,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00029708835,9.54197e-21,0.0,52.283794,250.00021,25.603893,96.0,0.07109117,34.15455,252.77249,210.90349,0.0,52.283794,0.11375638,0.0,49.511917,8.330017
44707,22122420.0,0.0,18.299316,13.588348,21.12436,20.982117,21.434937,21.033295,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0002486458,9.54197e-21,0.0,52.283775,250.00021,25.597168,96.0,0.071114555,34.163967,252.77246,210.90349,0.0,52.283775,0.11375638,0.0,49.5119,8.330017
44708,22122480.0,0.0,18.299347,13.58667,21.122894,20.979828,21.434418,21.032135,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00018026744,9.54197e-21,0.0,52.283756,250.00021,25.590431,96.0,0.07113796,34.173393,252.77243,210.90349,0.0,52.283756,0.11375638,0.0,49.511883,8.330017
44709,22122540.0,0.0,18.299347,13.584991,21.12143,20.97754,21.433868,21.031006,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0004563879,9.54197e-21,0.0,52.28374,250.00021,25.583727,96.0,0.071161255,34.18278,252.77242,210.90349,0.0,52.28374,0.11375638,0.0,49.511864,8.330017
44710,22122600.0,0.0,18.299347,13.5833435,21.119965,20.97528,21.43335,21.029846,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0006019298,9.54197e-21,0.0,52.283722,250.00021,25.577047,96.0,0.07118446,34.19213,252.77238,210.90349,0.0,52.283722,0.11375638,0.0,49.51185,8.330017
44711,22122660.0,0.0,18.299347,13.581665,21.11847,20.972992,21.4328,21.028717,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00025236278,9.54197e-21,0.0,52.283703,250.00021,25.570408,96.0,0.07120753,34.201427,252.77237,210.90349,0.0,52.283703,0.11375638,0.0,49.511833,8.330017
44712,22122720.0,0.0,18.299316,13.580017,21.117004,20.970734,21.43222,21.027588,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0005877796,9.54197e-21,0.0,52.28369,250.00021,25.563738,96.0,0.0712307,34.21077,252.77234,210.90349,0.0,52.28369,0.11375638,0.0,49.511814,8.330017
44713,22122780.0,0.0,18.299347,13.578339,21.11554,20.968475,21.431671,21.026459,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-7.76197e-05,9.54197e-21,0.0,52.283676,250.00021,25.55703,96.0,0.07125401,34.22016,252.77232,210.90349,0.0,52.283676,0.11375638,0.0,49.5118,8.330017
44714,22122840.0,0.0,18.299347,13.57666,21.114105,20.966217,21.431122,21.02533,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00051736896,9.54197e-21,0.0,52.283657,250.00021,25.550333,96.0,0.07127725,34.22953,252.7723,210.90349,0.0,52.283657,0.11375638,0.0,49.51178,8.330017
44715,22122900.0,0.0,18.299347,13.575012,21.11264,20.963959,21.430573,21.0242,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00077769096,9.54197e-21,0.0,52.283638,250.00021,25.543678,96.0,0.07130036,34.23885,252.77228,210.90349,0.0,52.283638,0.11375638,0.0,49.511765,8.330017
44716,22122960.0,0.0,18.299347,13.573334,21.111176,20.9617,21.430023,21.023071,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,4.7577407e-05,9.54197e-21,0.0,52.283623,250.00021,25.537058,96.0,0.071323335,34.248116,252.77225,210.90349,0.0,52.283623,0.11375638,0.0,49.51175,8.330017
44717,22123020.0,0.0,18.299347,13.571686,21.109741,20.959442,21.429443,21.021942,18.299347,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0004976048,9.54197e-21,0.0,52.283604,250.00021,25.53043,96.0,0.07134636,34.2574,252.77223,210.90349,0.0,52.283604,0.11375638,0.0,49.51173,8.330017
44718,22123080.0,0.0,18.299347,13.570007,21.108276,20.957214,21.428894,21.020844,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00059134106,9.54197e-21,0.0,52.283592,250.00021,25.523788,96.0,0.07136941,34.266697,252.7722,210.90349,0.0,52.283592,0.11375638,0.0,49.51171,8.330017
44719,22123140.0,0.0,18.299347,13.568329,21.106842,20.954987,21.428314,21.019714,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,7.795482e-05,9.54197e-21,0.0,52.283573,250.00021,25.517113,96.0,0.07139257,34.276043,252.77219,210.90349,0.0,52.283573,0.11375638,0.0,49.5117,8.330017
44720,22123200.0,0.0,18.299347,13.566681,21.105408,20.95279,21.427765,21.018616,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0006457928,9.54197e-21,0.0,52.283554,250.00021,25.510466,96.0,0.07141564,34.285347,252.77216,210.90349,0.0,52.283554,0.11375638,0.0,49.51168,8.330017
44721,22123260.0,0.0,18.299347,13.565002,21.103943,20.950531,21.427185,21.017487,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00013654803,9.54197e-21,0.0,52.28354,250.00021,25.503859,96.0,0.07143856,34.294598,252.77214,210.90349,0.0,52.28354,0.11375638,0.0,49.51166,8.330017
44722,22123320.0,0.0,18.299347,13.5633545,21.102478,20.948303,21.426605,21.016388,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00043663286,9.54197e-21,0.0,52.28352,250.00021,25.497252,96.0,0.07146148,34.30385,252.77211,210.90349,0.0,52.28352,0.11375638,0.0,49.511646,8.330017
44723,22123380.0,0.0,18.299347,13.561676,21.101044,20.946075,21.426025,21.015259,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00024455538,9.54197e-21,0.0,52.2835,250.00021,25.490614,96.0,0.07148449,34.313137,252.7721,210.90349,0.0,52.2835,0.11375638,0.0,49.51163,8.330017
44724,22123440.0,0.0,18.299347,13.559998,21.09961,20.943878,21.425446,21.01416,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,3.471667e-05,9.54197e-21,0.0,52.28349,250.00021,25.483994,96.0,0.07150747,34.32241,252.77206,210.90349,0.0,52.28349,0.11375638,0.0,49.511612,8.330017
44725,22123500.0,0.0,18.299347,13.55835,21.098175,20.94168,21.424866,21.013062,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00062154897,9.54197e-21,0.0,52.28347,250.00021,25.477367,96.0,0.07153044,34.331684,252.77205,210.90349,0.0,52.28347,0.11375638,0.0,49.511597,8.330017
44726,22123560.0,0.0,18.299347,13.556671,21.09674,20.939453,21.424255,21.011963,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-1.9486697e-05,9.54197e-21,0.0,52.283455,250.00021,25.47079,96.0,0.07155324,34.340893,252.77202,210.90349,0.0,52.283455,0.11375638,0.0,49.511578,8.330017
44727,22123620.0,0.0,18.299347,13.554993,21.095306,20.937256,21.423676,21.010864,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00046721607,9.54197e-21,0.0,52.283436,250.00021,25.464197,96.0,0.07157609,34.35012,252.772,210.90349,0.0,52.283436,0.11375638,0.0,49.511562,8.330017
44728,22123680.0,0.0,18.299347,13.553345,21.093872,20.935059,21.423096,21.009766,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00020082148,9.54197e-21,0.0,52.283417,250.00021,25.457577,96.0,0.071599044,34.359394,252.77197,210.90349,0.0,52.283417,0.11375638,0.0,49.511547,8.330017
44729,22123740.0,0.0,18.299347,13.551666,21.092438,20.932861,21.422485,21.008698,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00034387788,9.54197e-21,0.0,52.2834,250.00021,25.450956,96.0,0.071621984,34.36866,252.77196,210.90349,0.0,52.2834,0.113756366,0.0,49.511528,8.330017
44730,22123800.0,0.0,18.299347,13.550018,21.091003,20.930695,21.421906,21.007599,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.000633085,9.54197e-21,0.0,52.28339,250.0002,25.44437,96.0,0.071644805,34.37788,252.77193,210.90349,0.0,52.28339,0.113756366,0.0,49.51151,8.330017
44731,22123860.0,0.0,18.299347,13.54834,21.08957,20.928497,21.421295,21.0065,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,4.1672683e-05,9.54197e-21,0.0,52.28337,250.0002,25.437809,96.0,0.071667545,34.387066,252.77191,210.90349,0.0,52.28337,0.113756366,0.0,49.511494,8.330017
44732,22123920.0,0.0,18.299347,13.546661,21.088135,20.9263,21.420685,21.005432,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00043886452,9.54197e-21,0.0,52.28335,250.0002,25.43124,96.0,0.071690306,34.396267,252.7719,210.90349,0.0,52.28335,0.113756366,0.0,49.51148,8.330017
44733,22123980.0,0.0,18.299347,13.545013,21.0867,20.924103,21.420074,21.004333,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0005178289,9.54197e-21,0.0,52.283333,250.0002,25.42466,96.0,0.0717131,34.40548,252.77187,210.90349,0.0,52.283333,0.113756366,0.0,49.51146,8.330017
44734,22124040.0,0.0,18.299347,13.543335,21.085297,20.921936,21.419464,21.003265,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,8.2402206e-05,9.54197e-21,0.0,52.283318,250.0002,25.418053,96.0,0.07173598,34.41473,252.77185,210.90349,0.0,52.283318,0.113756366,0.0,49.511444,8.330017
44735,22124100.0,0.0,18.299347,13.541687,21.083893,20.91977,21.418884,21.002197,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00059686933,9.54197e-21,0.0,52.2833,250.0002,25.411469,96.0,0.07175878,34.423943,252.77182,210.90349,0.0,52.2833,0.113756366,0.0,49.511425,8.330017
44736,22124160.0,0.0,18.299347,13.540009,21.082458,20.917603,21.418243,21.001099,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,4.493888e-05,9.54197e-21,0.0,52.283287,250.0002,25.40492,96.0,0.07178144,34.433113,252.7718,210.90349,0.0,52.283287,0.113756366,0.0,49.51141,8.330017
44737,22124220.0,0.0,18.299347,13.53833,21.081024,20.915405,21.417633,21.00003,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00048011728,9.54197e-21,0.0,52.283268,250.0002,25.398367,96.0,0.07180413,34.442287,252.77177,210.90349,0.0,52.283268,0.113756366,0.0,49.511395,8.330017
44738,22124280.0,0.0,18.299347,13.536682,21.07959,20.913239,21.417023,20.998962,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-7.1089584e-05,9.54197e-21,0.0,52.283253,250.0002,25.391773,96.0,0.07182696,34.45152,252.77176,210.90349,0.0,52.283253,0.113756366,0.0,49.511375,8.330017
44739,22124340.0,0.0,18.299347,13.535004,21.078186,20.911102,21.416382,20.997894,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0004317397,9.54197e-21,0.0,52.283234,250.0002,25.38519,96.0,0.07184975,34.460735,252.77173,210.90349,0.0,52.283234,0.113756366,0.0,49.51136,8.330017
44740,22124400.0,0.0,18.299347,13.533325,21.076782,20.908966,21.415771,20.996826,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0006032396,9.54197e-21,0.0,52.283215,250.0002,25.378641,96.0,0.0718724,34.4699,252.77171,210.90349,0.0,52.283215,0.113756366,0.0,49.511345,8.330017
44741,22124460.0,0.0,18.299347,13.531677,21.075348,20.9068,21.41513,20.995758,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0003464594,9.54197e-21,0.0,52.2832,250.0002,25.372135,96.0,0.07189491,34.47901,252.77168,210.90347,0.0,52.2832,0.113756366,0.0,49.511326,8.330017
44742,22124520.0,0.0,18.299347,13.529999,21.073914,20.904633,21.41452,20.99469,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0007128145,9.54197e-21,0.0,52.283184,250.0002,25.365587,96.0,0.071917556,34.48818,252.77167,210.90347,0.0,52.283184,0.113756366,0.0,49.51131,8.330017
44743,22124580.0,0.0,18.299347,13.528351,21.07251,20.902466,21.41388,20.993622,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0001257151,9.54197e-21,0.0,52.28317,250.0002,25.358994,96.0,0.07194037,34.49741,252.77164,210.90347,0.0,52.28317,0.113756366,0.0,49.51129,8.330017
44744,22124640.0,0.0,18.299347,13.526672,21.071106,20.90033,21.413239,20.992584,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00054842996,9.54197e-21,0.0,52.28315,250.0002,25.352413,96.0,0.071963124,34.506622,252.77162,210.90347,0.0,52.28315,0.113756366,0.0,49.511276,8.330017
44745,22124700.0,0.0,18.299377,13.524994,21.069702,20.898224,21.412628,20.991516,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0008419655,9.54197e-21,0.0,52.28313,250.0002,25.345875,96.0,0.07198574,34.515778,252.77159,210.90347,0.0,52.28313,0.113756366,0.0,49.51126,8.330017
44746,22124760.0,0.0,18.299347,13.523346,21.068268,20.896057,21.411987,20.990448,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,1.724e-06,9.54197e-21,0.0,52.283115,250.0002,25.339375,96.0,0.07200822,34.52488,252.77158,210.90347,0.0,52.283115,0.113756366,0.0,49.511242,8.330017
44747,22124820.0,0.0,18.299347,13.5216675,21.066864,20.89392,21.411346,20.98941,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0006181389,9.54197e-21,0.0,52.283096,250.0002,25.332853,96.0,0.07203076,34.534004,252.77156,210.90347,0.0,52.283096,0.113756366,0.0,49.511223,8.330017
44748,22124880.0,0.0,18.299347,13.52002,21.06546,20.891785,21.410675,20.988342,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.000721463,9.54197e-21,0.0,52.283085,250.0002,25.326317,96.0,0.07205334,34.543156,252.77153,210.90347,0.0,52.283085,0.113756366,0.0,49.511208,8.330017
44749,22124940.0,0.0,18.299347,13.518341,21.064056,20.889648,21.410034,20.987305,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,4.9641927e-05,9.54197e-21,0.0,52.283066,250.0002,25.31974,96.0,0.072076075,34.552364,252.77151,210.90347,0.0,52.283066,0.113756366,0.0,49.511192,8.330017
44750,22125000.0,0.0,18.299377,13.516663,21.062653,20.887543,21.409424,20.986267,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.000698929,9.54197e-21,0.0,52.28305,250.0002,25.31319,96.0,0.07209871,34.56153,252.77148,210.90347,0.0,52.28305,0.113756366,0.0,49.511173,8.330017
44751,22125060.0,0.0,18.299347,13.515015,21.061249,20.885376,21.408752,20.985199,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00012407226,9.54197e-21,0.0,52.28303,250.0002,25.306684,96.0,0.07212119,34.57064,252.77147,210.90347,0.0,52.28303,0.113756366,0.0,49.511158,8.330017
44752,22125120.0,0.0,18.299347,13.513336,21.059845,20.88327,21.408081,20.984161,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00053230353,9.54197e-21,0.0,52.283012,250.0002,25.300179,96.0,0.072143674,34.57975,252.77144,210.90347,0.0,52.283012,0.113756366,0.0,49.51114,8.330017
44753,22125180.0,0.0,18.299347,13.511658,21.058441,20.881134,21.40744,20.983124,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0003220167,9.54197e-21,0.0,52.282993,250.0002,25.29363,96.0,0.07216629,34.588917,252.77142,210.90347,0.0,52.282993,0.113756366,0.0,49.511124,8.330017
44754,22125240.0,0.0,18.299347,13.51001,21.057037,20.879028,21.4068,20.982086,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-8.2371025e-06,9.54197e-21,0.0,52.28298,250.0002,25.287098,96.0,0.072188854,34.598064,252.7714,210.90347,0.0,52.28298,0.113756366,0.0,49.51111,8.330017
44755,22125300.0,0.0,18.299377,13.508331,21.055634,20.876923,21.406128,20.981049,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0006606124,9.54197e-21,0.0,52.282967,250.0002,25.280556,96.0,0.07221144,34.60722,252.77138,210.90347,0.0,52.282967,0.113756366,0.0,49.51109,8.330017
44756,22125360.0,0.0,18.299347,13.506683,21.05423,20.874786,21.405457,20.980011,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-2.4457018e-05,9.54197e-21,0.0,52.282948,250.0002,25.274069,96.0,0.07223383,34.616302,252.77136,210.90347,0.0,52.282948,0.113756366,0.0,49.51107,8.330017
44757,22125420.0,0.0,18.299347,13.505005,21.052826,20.87268,21.404816,20.978973,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0005243522,9.54197e-21,0.0,52.28293,250.0002,25.267563,96.0,0.07225629,34.625412,252.77133,210.90347,0.0,52.28293,0.11375635,0.0,49.51106,8.330017
44758,22125480.0,0.0,18.299347,13.503326,21.051422,20.870575,21.404144,20.977936,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0002595443,9.54197e-21,0.0,52.282913,250.0002,25.261024,96.0,0.072278865,34.634567,252.77132,210.90347,0.0,52.282913,0.11375635,0.0,49.51104,8.330017
44759,22125540.0,0.0,18.299347,13.501678,21.050018,20.86847,21.403473,20.976898,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00032760145,9.54197e-21,0.0,52.282894,250.0002,25.254482,96.0,0.07230144,34.643726,252.77129,210.90347,0.0,52.282894,0.11375635,0.0,49.51102,8.330017
44760,22125600.0,0.0,18.299377,13.5,21.048645,20.866394,21.402802,20.97586,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0010566395,9.54197e-21,0.0,52.282883,250.0002,25.248055,96.0,0.07232363,34.652725,252.77127,210.90347,0.0,52.282883,0.11375635,0.0,49.511005,8.330017
44761,22125660.0,0.0,18.299408,13.498566,21.047241,20.864288,21.40213,20.974854,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0015964349,9.54197e-21,0.0,52.282864,250.0002,25.241629,96.0,0.07234579,34.66172,252.77124,210.90347,0.0,52.282864,0.11375635,0.0,49.51099,8.330017
44762,22125720.0,0.0,18.29956,13.497589,21.045868,20.862213,21.401459,20.973816,18.299377,18.299377,18.299377,18.299377,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.007534379,9.54197e-21,0.0,52.282845,250.0002,25.23561,96.0,0.07236656,34.67015,252.77122,210.90347,0.0,52.282845,0.11375635,0.0,49.510975,8.330017
44763,22125780.0,0.0,18.299683,13.49704,21.044495,20.860168,21.400787,20.972809,18.299438,18.299408,18.299408,18.299377,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.011370111,9.54197e-21,0.0,52.282833,250.0002,25.230402,96.0,0.072384514,34.677437,252.77121,210.90346,0.0,52.282833,0.11375634,0.0,49.51096,8.330017
