,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44764,22125840.0,0.0,18.299774,13.496918,21.043121,20.858093,21.400116,20.971802,18.29953,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.013366197,9.54197e-21,0.0,52.282818,250.00018,25.225998,96.0,0.07239969,34.6836,252.77118,210.90346,0.0,52.282818,0.11375633,0.0,49.510944,8.330017
44765,22125900.0,0.0,18.299805,13.497192,21.041748,20.856049,21.399445,20.970795,18.299622,18.2995,18.2995,18.2995,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0097803995,9.54197e-21,0.0,52.282803,250.00018,25.222597,96.0,0.07241141,34.688366,252.77116,210.90344,0.0,52.282803,0.113756314,0.0,49.510933,8.330017
44766,22125960.0,0.0,18.299774,13.497864,21.040375,20.854004,21.398743,20.969788,18.299713,18.299591,18.299591,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0044731796,9.54197e-21,0.0,52.2828,250.00017,25.219927,96.0,0.07242061,34.692104,252.77115,210.90343,0.0,52.2828,0.11375629,0.0,49.51092,8.330017
44767,22126020.0,0.0,18.299835,13.498901,21.039032,20.85199,21.398071,20.96878,18.299744,18.299652,18.299652,18.299622,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.004408318,9.54197e-21,0.0,52.282787,250.00015,25.21755,96.0,0.0724288,34.69543,252.77113,210.90341,0.0,52.282787,0.11375628,0.0,49.510914,8.330017
44768,22126080.0,0.0,18.299927,13.500336,21.037659,20.849945,21.39737,20.967773,18.299805,18.299713,18.299713,18.299683,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0069627017,9.54197e-21,0.0,52.28278,250.00014,25.215616,96.0,0.07243546,34.69814,252.77112,210.9034,0.0,52.28278,0.11375627,0.0,49.51091,8.330017
44769,22126140.0,0.0,18.300018,13.502075,21.036316,20.847961,21.396698,20.966797,18.299835,18.299774,18.299774,18.299744,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.008510979,9.54197e-21,0.0,52.28278,250.00012,25.214314,96.0,0.07243993,34.69996,252.7711,210.90338,0.0,52.28278,0.113756254,0.0,49.510906,8.330017
44770,22126200.0,0.0,18.30008,13.504181,21.034973,20.845947,21.396027,20.96579,18.299927,18.299805,18.299805,18.299805,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.009098152,9.54197e-21,0.0,52.282776,250.00009,25.213655,96.0,0.0724422,34.700882,252.7711,210.90335,0.0,52.282776,0.11375624,0.0,49.510902,8.330017
44771,22126260.0,0.0,18.30008,13.506592,21.03363,20.843933,21.395325,20.964813,18.299988,18.299866,18.299866,18.299866,0.0,0.03208509,0.03208509,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0058966754,9.54197e-21,0.0,52.282776,250.00008,25.213728,96.0,0.07244194,34.700783,252.77109,210.90334,0.0,52.282776,0.11375623,0.0,49.5109,8.330017
44772,22126320.0,0.0,18.30011,13.509277,21.032288,20.84195,21.394623,20.963837,18.300049,18.299927,18.299927,18.299927,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.003964029,9.54197e-21,0.0,52.282776,250.00006,25.214216,96.0,0.07244025,34.7001,252.77109,210.90332,0.0,52.282776,0.11375622,0.0,49.5109,8.330017
44773,22126380.0,0.0,18.30017,13.512268,21.030945,20.839966,21.39392,20.96286,18.30008,18.299988,18.299988,18.299988,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.004331374,9.54197e-21,0.0,52.282776,250.00005,25.215048,96.0,0.07243738,34.698933,252.77107,210.9033,0.0,52.282776,0.11375622,0.0,49.510902,8.330017
44774,22126440.0,0.0,18.300232,13.515533,21.029633,20.838013,21.39325,20.961884,18.30011,18.300049,18.300049,18.300018,0.0,0.032085083,0.032085083,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0056908,9.54197e-21,0.0,52.282776,250.00003,25.216278,96.0,0.07243313,34.69721,252.77107,210.90329,0.0,52.282776,0.1137562,0.0,49.510902,8.330017
44775,22126500.0,0.0,18.300262,13.5190735,21.02829,20.83606,21.392548,20.960907,18.30014,18.30008,18.30008,18.30008,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.006354593,9.54197e-21,0.0,52.28278,250.00002,25.217987,96.0,0.07242724,34.69482,252.77107,210.90329,0.0,52.28278,0.113756195,0.0,49.51091,8.330017
44776,22126560.0,0.0,18.300323,13.522827,21.026978,20.834076,21.391846,20.95993,18.300201,18.30014,18.30014,18.30011,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00587472,9.54197e-21,0.0,52.282787,250.0,25.22018,96.0,0.072419666,34.69175,252.77107,210.90327,0.0,52.282787,0.11375618,0.0,49.51091,8.330017
44777,22126620.0,0.0,18.300323,13.526825,21.025665,20.832123,21.391144,20.958954,18.300262,18.30017,18.30017,18.30017,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0043177037,9.54197e-21,0.0,52.28279,249.99998,25.22281,96.0,0.07241059,34.688065,252.77109,210.90326,0.0,52.28279,0.11375618,0.0,49.510918,8.330017
44778,22126680.0,0.0,18.300354,13.531036,21.024353,20.8302,21.390442,20.958008,18.300293,18.300232,18.300232,18.300201,0.0,0.032085072,0.032085072,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0033585317,9.54197e-21,0.0,52.2828,249.99997,25.225765,96.0,0.0724004,34.68393,252.77109,210.90324,0.0,52.2828,0.113756165,0.0,49.51092,8.330017
44779,22126740.0,0.0,18.300385,13.535431,21.02304,20.828278,21.38974,20.957031,18.300323,18.300262,18.300262,18.300232,0.0,0.032085072,0.032085072,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0029864346,9.54197e-21,0.0,52.282803,249.99995,25.229046,96.0,0.07238908,34.679337,252.77109,210.90323,0.0,52.282803,0.11375616,0.0,49.510933,8.330017
44780,22126800.0,0.0,18.300415,13.540009,21.021729,20.826355,21.389069,20.956085,18.300354,18.300293,18.300293,18.300293,0.0,0.03208507,0.03208507,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.003502453,9.54197e-21,0.0,52.282818,249.99994,25.232584,96.0,0.07237687,34.67438,252.7711,210.90323,0.0,52.282818,0.11375616,0.0,49.51094,8.330017
44781,22126860.0,0.0,18.300446,13.544739,21.020416,20.824432,21.388336,20.95514,18.300385,18.300323,18.300323,18.300323,0.0,0.03208507,0.03208507,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0038232328,9.54197e-21,0.0,52.28282,249.99992,25.236416,96.0,0.072363645,34.669018,252.7711,210.90321,0.0,52.28282,0.11375614,0.0,49.51095,8.330017
44782,22126920.0,0.0,18.300476,13.549652,21.019104,20.82251,21.387634,20.954163,18.300415,18.300354,18.300354,18.300354,0.0,0.032085065,0.032085065,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0033200409,9.54197e-21,0.0,52.282833,249.99992,25.240564,96.0,0.072349325,34.663208,252.77112,210.90321,0.0,52.282833,0.11375614,0.0,49.510963,8.330017
44783,22126980.0,0.0,18.300476,13.5546875,21.017822,20.820587,21.386932,20.953217,18.300446,18.300385,18.300385,18.300385,0.0,0.032085065,0.032085065,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0027574827,9.54197e-21,0.0,52.282845,249.99991,25.244968,96.0,0.07233413,34.657043,252.77113,210.9032,0.0,52.282845,0.11375613,0.0,49.51097,8.330017
44784,22127040.0,0.0,18.300507,13.559845,21.01654,20.818695,21.38623,20.95227,18.300446,18.300415,18.300415,18.300415,0.0,0.03208506,0.03208506,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0023794288,9.54197e-21,0.0,52.28286,249.9999,25.24958,96.0,0.07231822,34.65059,252.77113,210.90318,0.0,52.28286,0.11375613,0.0,49.510983,8.330017
44785,22127100.0,0.0,18.300507,13.5651245,21.015259,20.816833,21.385529,20.951355,18.300476,18.300446,18.300446,18.300446,0.0,0.03208506,0.03208506,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0021566683,9.54197e-21,0.0,52.28287,249.9999,25.25441,96.0,0.07230155,34.643826,252.77115,210.90318,0.0,52.28287,0.11375613,0.0,49.510994,8.330017
44786,22127160.0,0.0,18.300537,13.570465,21.013947,20.814941,21.384827,20.950409,18.300507,18.300476,18.300476,18.300446,0.0,0.03208506,0.03208506,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0016946837,9.54197e-21,0.0,52.282883,249.99988,25.259405,96.0,0.07228431,34.636833,252.77116,210.90318,0.0,52.282883,0.11375612,0.0,49.511005,8.330017
44787,22127220.0,0.0,18.300537,13.575897,21.012665,20.81305,21.384094,20.949463,18.300507,18.300476,18.300476,18.300476,0.0,0.03208506,0.03208506,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0015024036,9.54197e-21,0.0,52.282894,249.99988,25.264528,96.0,0.072266616,34.629658,252.77118,210.90317,0.0,52.282894,0.11375612,0.0,49.51102,8.330017
44788,22127280.0,0.0,18.300568,13.58139,21.011383,20.811188,21.383392,20.948547,18.300537,18.300507,18.300507,18.300507,0.0,0.03208506,0.03208506,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0014882236,9.54197e-21,0.0,52.282906,249.99986,25.26978,96.0,0.072248496,34.622307,252.7712,210.90317,0.0,52.282906,0.11375612,0.0,49.511032,8.330017
44789,22127340.0,0.0,18.300568,13.586945,21.010132,20.809326,21.38266,20.947601,18.300537,18.300507,18.300507,18.300507,0.0,0.03208506,0.03208506,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0013588051,9.54197e-21,0.0,52.282925,249.99986,25.275145,96.0,0.07222997,34.6148,252.77121,210.90317,0.0,52.282925,0.11375612,0.0,49.511047,8.330017
44790,22127400.0,0.0,18.300568,13.592499,21.00885,20.807465,21.381958,20.946686,18.300537,18.300537,18.300537,18.300537,0.0,0.03208506,0.03208506,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0011388605,9.54197e-21,0.0,52.282936,249.99985,25.280594,96.0,0.072211154,34.60717,252.77122,210.90315,0.0,52.282936,0.11375612,0.0,49.511063,8.330017
44791,22127460.0,0.0,18.300568,13.5980835,21.007568,20.805634,21.381256,20.94577,18.300568,18.300537,18.300537,18.300537,0.0,0.03208506,0.03208506,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.00037369094,9.54197e-21,0.0,52.282948,249.99985,25.286139,96.0,0.072192006,34.599407,252.77124,210.90315,0.0,52.282948,0.113756105,0.0,49.511074,8.330017
44792,22127520.0,0.0,18.300568,13.603699,21.006317,20.803772,21.380524,20.944855,18.300568,18.300537,18.300537,18.300537,0.0,0.03208506,0.03208506,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.00023239889,9.54197e-21,0.0,52.282967,249.99985,25.29169,96.0,0.072172835,34.591633,252.77126,210.90315,0.0,52.282967,0.113756105,0.0,49.51109,8.330017
44793,22127580.0,0.0,18.300537,13.609253,21.005035,20.80194,21.379791,20.943909,18.300568,18.300568,18.300568,18.300537,0.0,0.03208506,0.03208506,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.00050041464,9.54197e-21,0.0,52.282978,249.99983,25.297224,96.0,0.072153725,34.58389,252.77129,210.90315,0.0,52.282978,0.113756105,0.0,49.511105,8.330017
44794,22127640.0,0.0,18.300568,13.614807,21.003784,20.80011,21.37909,20.943024,18.300568,18.300568,18.300568,18.300568,0.0,0.03208506,0.03208506,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0002770261,9.54197e-21,0.0,52.282993,249.99983,25.302734,96.0,0.07213467,34.576168,252.7713,210.90315,0.0,52.282993,0.113756105,0.0,49.51112,8.330017
44795,22127700.0,0.0,18.300537,13.620331,21.002533,20.798279,21.378387,20.942108,18.300568,18.300568,18.300568,18.300568,0.0,0.03208506,0.03208506,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.00032411204,9.54197e-21,0.0,52.28301,249.99983,25.308222,96.0,0.072115734,34.568493,252.77132,210.90315,0.0,52.28301,0.11375612,0.0,49.511135,8.330017
44796,22127760.0,0.0,18.300537,13.625763,21.001282,20.796478,21.377655,20.941193,18.300537,18.300568,18.300568,18.300568,0.0,0.03208506,0.03208506,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0010123057,9.54197e-21,0.0,52.28302,249.99983,25.313663,96.0,0.07209693,34.560875,252.77133,210.90315,0.0,52.28302,0.11375612,0.0,49.51115,8.330017
44797,22127820.0,0.0,18.300507,13.631134,21.00003,20.794647,21.376923,20.940277,18.300537,18.300537,18.300537,18.300537,0.0,0.03208506,0.03208506,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0016107168,9.54197e-21,0.0,52.283035,249.99983,25.319,96.0,0.07207848,34.5534,252.77135,210.90315,0.0,52.283035,0.11375612,0.0,49.51116,8.330017
44798,22127880.0,0.0,18.300507,13.636414,20.99878,20.792847,21.37619,20.939362,18.300537,18.300537,18.300537,18.300537,0.0,0.03208506,0.03208506,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0017085419,9.54197e-21,0.0,52.28305,249.99983,25.324196,96.0,0.072060525,34.546124,252.77138,210.90315,0.0,52.28305,0.11375612,0.0,49.511177,8.330017
44799,22127940.0,0.0,18.300476,13.641602,20.997528,20.791046,21.375488,20.938477,18.300507,18.300537,18.300537,18.300537,0.0,0.03208506,0.03208506,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0017665748,9.54197e-21,0.0,52.283062,249.99983,25.329245,96.0,0.07204308,34.539055,252.7714,210.90315,0.0,52.283062,0.11375612,0.0,49.51119,8.330017
44800,22128000.0,0.0,18.300476,13.6466675,20.996307,20.789246,21.374756,20.937592,18.300507,18.300537,18.300537,18.300537,0.0,0.03208506,0.03208506,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0017563375,9.54197e-21,0.0,52.283073,249.99983,25.334152,96.0,0.07202611,34.532185,252.77141,210.90315,0.0,52.283073,0.11375612,0.0,49.511204,8.330017
44801,22128060.0,0.0,18.300446,13.651611,20.995056,20.787476,21.374023,20.936676,18.300476,18.300507,18.300507,18.300507,0.0,0.03208506,0.03208506,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.0026807685,9.54197e-21,0.0,52.28309,249.99983,25.338898,96.0,0.07200971,34.525543,252.77142,210.90315,0.0,52.28309,0.11375613,0.0,49.511215,8.330017
44802,22128120.0,0.0,18.300415,13.656372,20.993835,20.785675,21.373291,20.935791,18.300476,18.300507,18.300507,18.300507,0.0,0.032085065,0.032085065,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.003228933,9.54197e-21,0.0,52.283104,249.99985,25.343395,96.0,0.07199417,34.519245,252.77144,210.90317,0.0,52.283104,0.11375613,0.0,49.511227,8.330017
44803,22128180.0,0.0,18.300385,13.661011,20.992584,20.783905,21.372559,20.934906,18.300446,18.300476,18.300476,18.300476,0.0,0.032085065,0.032085065,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0032522487,9.54197e-21,0.0,52.283115,249.99985,25.347624,96.0,0.07197955,34.51333,252.77145,210.90317,0.0,52.283115,0.11375614,0.0,49.51124,8.330017
44804,22128240.0,0.0,18.300354,13.665436,20.991364,20.782135,21.371826,20.934021,18.300415,18.300446,18.300446,18.300446,0.0,0.032085065,0.032085065,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0031463392,9.54197e-21,0.0,52.28312,249.99985,25.351578,96.0,0.07196587,34.50779,252.77147,210.90317,0.0,52.28312,0.11375614,0.0,49.51125,8.330017
44805,22128300.0,0.0,18.300323,13.669708,20.990143,20.780365,21.371124,20.933136,18.300385,18.300415,18.300415,18.300446,0.0,0.03208507,0.03208507,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.0032173428,9.54197e-21,0.0,52.28313,249.99986,25.35525,96.0,0.07195319,34.50265,252.77148,210.90318,0.0,52.28313,0.11375614,0.0,49.51126,8.330017
44806,22128360.0,0.0,18.300293,13.673737,20.988922,20.778595,21.370361,20.932251,18.300354,18.300415,18.300415,18.300415,0.0,0.03208507,0.03208507,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.0039075515,9.54197e-21,0.0,52.283142,249.99986,25.358644,96.0,0.07194145,34.4979,252.7715,210.90318,0.0,52.283142,0.11375616,0.0,49.51127,8.330017
44807,22128420.0,0.0,18.300232,13.677551,20.987701,20.776855,21.369629,20.931366,18.300323,18.300385,18.300385,18.300385,0.0,0.032085072,0.032085072,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.004694295,9.54197e-21,0.0,52.28315,249.99986,25.361685,96.0,0.071930945,34.493645,252.77151,210.9032,0.0,52.28315,0.11375616,0.0,49.511276,8.330017
44808,22128480.0,0.0,18.300201,13.681122,20.98648,20.775085,21.368896,20.930481,18.300293,18.300354,18.300354,18.300354,0.0,0.032085076,0.032085076,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0051074238,9.54197e-21,0.0,52.283157,249.99988,25.36432,96.0,0.071921825,34.489952,252.77153,210.9032,0.0,52.283157,0.113756165,0.0,49.511288,8.330017
44809,22128540.0,0.0,18.30014,13.684448,20.98526,20.773346,21.368164,20.929596,18.300262,18.300293,18.300293,18.300323,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.005041574,9.54197e-21,0.0,52.28317,249.9999,25.36656,96.0,0.071914084,34.486816,252.77155,210.90321,0.0,52.28317,0.11375618,0.0,49.51129,8.330017
44810,22128600.0,0.0,18.30011,13.6875,20.98407,20.771606,21.367432,20.928741,18.300201,18.300262,18.300262,18.300293,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0050247125,9.54197e-21,0.0,52.283173,249.9999,25.368372,96.0,0.07190782,34.48428,252.77156,210.90321,0.0,52.283173,0.11375618,0.0,49.5113,8.330017
44811,22128660.0,0.0,18.300049,13.690277,20.98285,20.769867,21.3667,20.927856,18.30017,18.300232,18.300232,18.300232,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.0055344845,9.54197e-21,0.0,52.283173,249.99991,25.369755,96.0,0.071903035,34.48234,252.77156,210.90323,0.0,52.283173,0.113756195,0.0,49.511303,8.330017
44812,22128720.0,0.0,18.299988,13.692749,20.981628,20.768158,21.365967,20.927002,18.30011,18.300201,18.300201,18.300201,0.0,0.032085083,0.032085083,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0061014993,9.54197e-21,0.0,52.28318,249.99992,25.37066,96.0,0.07189991,34.481075,252.77158,210.90324,0.0,52.28318,0.1137562,0.0,49.511307,8.330017
44813,22128780.0,0.0,18.299957,13.694916,20.980438,20.766418,21.365204,20.926117,18.30008,18.30014,18.30014,18.30014,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.006289374,9.54197e-21,0.0,52.28318,249.99992,25.371044,96.0,0.07189859,34.480537,252.77158,210.90326,0.0,52.28318,0.11375622,0.0,49.511307,8.330017
44814,22128840.0,0.0,18.299896,13.696747,20.979218,20.76471,21.364471,20.925262,18.300018,18.30011,18.30011,18.30011,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0064180107,9.54197e-21,0.0,52.283184,249.99994,25.370893,96.0,0.071899116,34.48075,252.77159,210.90326,0.0,52.283184,0.11375623,0.0,49.51131,8.330017
44815,22128900.0,0.0,18.299835,13.698242,20.978027,20.763,21.363739,20.924408,18.299957,18.300049,18.300049,18.300049,0.0,0.03208509,0.03208509,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0064802505,9.54197e-21,0.0,52.28318,249.99995,25.370216,96.0,0.07190146,34.481697,252.77159,210.90327,0.0,52.28318,0.11375623,0.0,49.51131,8.330017
44816,22128960.0,0.0,18.299774,13.699371,20.976837,20.761292,21.363007,20.923523,18.299896,18.299988,18.299988,18.300018,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0073316623,9.54197e-21,0.0,52.28318,249.99997,25.368982,96.0,0.07190574,34.483425,252.77159,210.90329,0.0,52.28318,0.11375624,0.0,49.511307,8.330017
44817,22129020.0,0.0,18.299713,13.700134,20.975647,20.759583,21.362244,20.922668,18.299835,18.299927,18.299927,18.299957,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0078116143,9.54197e-21,0.0,52.28318,249.99998,25.367113,96.0,0.071912214,34.48604,252.77159,210.9033,0.0,52.28318,0.113756254,0.0,49.511303,8.330017
44818,22129080.0,0.0,18.299622,13.7005005,20.974457,20.757874,21.361511,20.921814,18.299774,18.299896,18.299896,18.299896,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.007825933,9.54197e-21,0.0,52.283173,250.0,25.364595,96.0,0.07192093,34.489563,252.77159,210.90332,0.0,52.283173,0.11375627,0.0,49.5113,8.330017
44819,22129140.0,0.0,18.29956,13.70047,20.973267,20.756195,21.360779,20.92096,18.299713,18.299835,18.299835,18.299835,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00776011,9.54197e-21,0.0,52.28317,250.00002,25.361422,96.0,0.07193192,34.494007,252.77159,210.90334,0.0,52.28317,0.11375628,0.0,49.51129,8.330017
44820,22129200.0,0.0,18.2995,13.700012,20.972076,20.754517,21.360046,20.920105,18.299652,18.299744,18.299744,18.299774,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0076935054,9.54197e-21,0.0,52.283157,250.00003,25.357607,96.0,0.071945116,34.49935,252.77158,210.90335,0.0,52.283157,0.11375629,0.0,49.511284,8.330017
44821,22129260.0,0.0,18.299438,13.699219,20.970886,20.752777,21.359283,20.91925,18.299591,18.299683,18.299683,18.299713,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.008547025,9.54197e-21,0.0,52.28315,250.00006,25.353113,96.0,0.07196067,34.505642,252.77158,210.90337,0.0,52.28315,0.11375631,0.0,49.511276,8.330017
44822,22129320.0,0.0,18.299408,13.698151,20.969666,20.751068,21.35852,20.918396,18.29953,18.299622,18.299622,18.299652,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.006707606,9.54197e-21,0.0,52.28314,250.00008,25.347996,96.0,0.07197838,34.51281,252.77156,210.9034,0.0,52.28314,0.11375633,0.0,49.51126,8.330017
44823,22129380.0,0.0,18.299377,13.696838,20.968475,20.74936,21.357788,20.917542,18.299469,18.29956,18.29956,18.299591,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0049876994,9.54197e-21,0.0,52.28312,250.00009,25.34247,96.0,0.07199749,34.520542,252.77156,210.90341,0.0,52.28312,0.11375633,0.0,49.51125,8.330017
44824,22129440.0,0.0,18.299377,13.6953125,20.967285,20.74765,21.357056,20.916687,18.299438,18.2995,18.2995,18.29953,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.002634968,9.54197e-21,0.0,52.283108,250.0001,25.336483,96.0,0.072018206,34.528927,252.77155,210.90343,0.0,52.283108,0.11375634,0.0,49.511234,8.330017
44825,22129500.0,0.0,18.299347,13.693512,20.966095,20.745941,21.356293,20.915833,18.299408,18.299469,18.299469,18.299469,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.002738291,9.54197e-21,0.0,52.28309,250.00012,25.330284,96.0,0.07203963,34.537605,252.77153,210.90343,0.0,52.28309,0.11375635,0.0,49.51122,8.330017
44826,22129560.0,0.0,18.299255,13.691528,20.964874,20.744202,21.35553,20.914978,18.299377,18.299438,18.299438,18.299438,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.005256219,9.54197e-21,0.0,52.283077,250.00014,25.32381,96.0,0.07206201,34.546665,252.77151,210.90344,0.0,52.283077,0.11375635,0.0,49.511204,8.330017
44827,22129620.0,0.0,18.299225,13.689301,20.963654,20.742462,21.354797,20.914124,18.299316,18.299377,18.299377,18.299408,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.006134098,9.54197e-21,0.0,52.283062,250.00015,25.316862,96.0,0.07208603,34.556396,252.7715,210.90346,0.0,52.283062,0.113756366,0.0,49.511185,8.330017
44828,22129680.0,0.0,18.299194,13.68689,20.962463,20.740753,21.354034,20.913239,18.299286,18.299347,18.299347,18.299377,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0048269355,9.54197e-21,0.0,52.283043,250.00017,25.309444,96.0,0.07211167,34.56678,252.77147,210.90347,0.0,52.283043,0.11375638,0.0,49.511166,8.330017
44829,22129740.0,0.0,18.299194,13.684296,20.961243,20.739014,21.353302,20.912384,18.299255,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.003630496,9.54197e-21,0.0,52.283024,250.00018,25.301722,96.0,0.07213835,34.57759,252.77145,210.90347,0.0,52.283024,0.11375638,0.0,49.51115,8.330017
44830,22129800.0,0.0,18.299164,13.681488,20.960052,20.737305,21.35254,20.91156,18.299225,18.299286,18.299286,18.299286,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0020172887,9.54197e-21,0.0,52.283,250.0002,25.29366,96.0,0.0721662,34.588875,252.77142,210.90349,0.0,52.283,0.11375639,0.0,49.511127,8.330017
44831,22129860.0,0.0,18.299133,13.678497,20.958832,20.735565,21.351776,20.910675,18.299194,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0032335746,9.54197e-21,0.0,52.28298,250.00021,25.285439,96.0,0.0721946,34.600388,252.77141,210.9035,0.0,52.28298,0.11375639,0.0,49.51111,8.330017
44832,22129920.0,0.0,18.299072,13.675354,20.957611,20.733826,21.351044,20.90982,18.299164,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00434972,9.54197e-21,0.0,52.28296,250.00021,25.276915,96.0,0.07222403,34.61232,252.77138,210.9035,0.0,52.28296,0.1137564,0.0,49.511086,8.330017
44833,22129980.0,0.0,18.299072,13.672058,20.95639,20.732056,21.35028,20.908966,18.299133,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0040685046,9.54197e-21,0.0,52.282936,250.00023,25.268042,96.0,0.07225467,34.62474,252.77136,210.90352,0.0,52.282936,0.1137564,0.0,49.511063,8.330017
44834,22130040.0,0.0,18.299042,13.66861,20.9552,20.730347,21.349518,20.908112,18.299103,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0028221284,9.54197e-21,0.0,52.282917,250.00024,25.258871,96.0,0.07228632,34.63758,252.77133,210.90352,0.0,52.282917,0.1137564,0.0,49.51104,8.330017
44835,22130100.0,0.0,18.299042,13.665009,20.95398,20.728607,21.348785,20.907257,18.299072,18.299133,18.299133,18.299133,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0019763494,9.54197e-21,0.0,52.282894,250.00024,25.249514,96.0,0.07231862,34.650684,252.7713,210.90353,0.0,52.282894,0.11375642,0.0,49.511017,8.330017
44836,22130160.0,0.0,18.299011,13.661285,20.952759,20.726837,21.348022,20.906372,18.299072,18.299103,18.299103,18.299103,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0021657944,9.54197e-21,0.0,52.282864,250.00026,25.239935,96.0,0.07235167,34.664093,252.77127,210.90353,0.0,52.282864,0.11375642,0.0,49.51099,8.330017
44837,22130220.0,0.0,18.29898,13.65741,20.951538,20.725098,21.34726,20.905518,18.299042,18.299072,18.299072,18.299072,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0026943968,9.54197e-21,0.0,52.28284,250.00026,25.23017,96.0,0.07238537,34.677765,252.77124,210.90355,0.0,52.28284,0.113756426,0.0,49.510967,8.330017
44838,22130280.0,0.0,18.29895,13.653442,20.950317,20.723328,21.346497,20.904663,18.299011,18.299042,18.299042,18.299072,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.002818801,9.54197e-21,0.0,52.282818,250.00027,25.220203,96.0,0.07241974,34.69172,252.77121,210.90355,0.0,52.282818,0.113756426,0.0,49.51094,8.330017
44839,22130340.0,0.0,18.29895,13.649353,20.949097,20.721588,21.345764,20.903809,18.299011,18.299042,18.299042,18.299042,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0023093843,9.54197e-21,0.0,52.28279,250.00027,25.210016,96.0,0.07245486,34.70598,252.77118,210.90355,0.0,52.28279,0.113756426,0.0,49.510918,8.330017
44840,22130400.0,0.0,18.29895,13.645203,20.947906,20.719849,21.345001,20.902954,18.29898,18.299011,18.299011,18.299011,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0014258634,9.54197e-21,0.0,52.28276,250.00029,25.199669,96.0,0.072490536,34.720463,252.77115,210.90356,0.0,52.28276,0.113756426,0.0,49.51089,8.330017
44841,22130460.0,0.0,18.29892,13.64093,20.946655,20.718079,21.344238,20.90207,18.29895,18.29898,18.29898,18.299011,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0015908165,9.54197e-21,0.0,52.282738,250.00029,25.189198,96.0,0.072526634,34.735126,252.77112,210.90356,0.0,52.282738,0.11375644,0.0,49.510864,8.330017
44842,22130520.0,0.0,18.29892,13.636566,20.945435,20.716309,21.343475,20.901215,18.29895,18.29898,18.29898,18.29898,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0019271965,9.54197e-21,0.0,52.282707,250.0003,25.17859,96.0,0.07256318,34.749977,252.77109,210.90356,0.0,52.282707,0.11375644,0.0,49.510834,8.330017
44843,22130580.0,0.0,18.29892,13.632172,20.944214,20.714539,21.342712,20.90036,18.29895,18.29895,18.29895,18.29898,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0015759538,9.54197e-21,0.0,52.28268,250.0003,25.167837,96.0,0.072600216,34.765026,252.77104,210.90358,0.0,52.28268,0.11375644,0.0,49.510807,8.330017
44844,22130640.0,0.0,18.29892,13.627686,20.942993,20.712769,21.34195,20.899506,18.29892,18.29895,18.29895,18.29895,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0011544052,9.54197e-21,0.0,52.282654,250.0003,25.157001,96.0,0.072637536,34.780197,252.77101,210.90358,0.0,52.282654,0.11375644,0.0,49.51078,8.330017
44845,22130700.0,0.0,18.29892,13.623169,20.941772,20.71103,21.341217,20.898651,18.29892,18.29895,18.29895,18.29895,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.00040302167,9.54197e-21,0.0,52.282627,250.00032,25.146059,96.0,0.07267522,34.79552,252.77098,210.90358,0.0,52.282627,0.11375644,0.0,49.51075,8.330017
44846,22130760.0,0.0,18.29889,13.618591,20.940521,20.709259,21.340454,20.897766,18.29892,18.29892,18.29892,18.29892,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0008833166,9.54197e-21,0.0,52.282597,250.00032,25.135082,96.0,0.072713,34.810886,252.77095,210.90358,0.0,52.282597,0.11375644,0.0,49.51072,8.330017
44847,22130820.0,0.0,18.29889,13.613953,20.9393,20.707458,21.33966,20.896912,18.29889,18.29892,18.29892,18.29892,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0011929343,9.54197e-21,0.0,52.282566,250.00032,25.12403,96.0,0.07275104,34.82636,252.7709,210.90358,0.0,52.282566,0.11375644,0.0,49.510693,8.330017
44848,22130880.0,0.0,18.29889,13.609314,20.93805,20.705688,21.338928,20.896057,18.29889,18.29892,18.29892,18.29892,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0006874747,9.54197e-21,0.0,52.282536,250.00032,25.112892,96.0,0.07278936,34.841953,252.77087,210.9036,0.0,52.282536,0.113756455,0.0,49.510662,8.330017
44849,22130940.0,0.0,18.29889,13.604675,20.936829,20.703918,21.338165,20.895203,18.29889,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.00010045322,9.54197e-21,0.0,52.282505,250.00032,25.101725,96.0,0.07282777,34.857586,252.77084,210.9036,0.0,52.282505,0.113756455,0.0,49.510635,8.330017
44850,22131000.0,0.0,18.29889,13.600006,20.935608,20.702179,21.337402,20.894348,18.29889,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.00058000506,9.54197e-21,0.0,52.282482,250.00034,25.090584,96.0,0.072866075,34.87318,252.7708,210.9036,0.0,52.282482,0.113756455,0.0,49.510605,8.330017
44851,22131060.0,0.0,18.29889,13.595337,20.934357,20.700378,21.33664,20.893463,18.29889,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,1.1054001e-05,9.54197e-21,0.0,52.28245,250.00034,25.079456,96.0,0.07290434,34.888763,252.77077,210.9036,0.0,52.28245,0.11375644,0.0,49.51058,8.330017
44852,22131120.0,0.0,18.29889,13.590698,20.933136,20.698578,21.335876,20.892609,18.29889,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.00030638254,9.54197e-21,0.0,52.28242,250.00034,25.068325,96.0,0.0729426,34.904346,252.77072,210.9036,0.0,52.28242,0.11375644,0.0,49.510548,8.330017
44853,22131180.0,0.0,18.29889,13.58606,20.931885,20.696808,21.335083,20.891754,18.29889,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.00020063156,9.54197e-21,0.0,52.282394,250.00034,25.05721,96.0,0.07298078,34.919903,252.77069,210.9036,0.0,52.282394,0.11375644,0.0,49.510517,8.330017
44854,22131240.0,0.0,18.29892,13.581421,20.930664,20.695038,21.33432,20.89087,18.29889,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.00069865276,9.54197e-21,0.0,52.282364,250.00034,25.046095,96.0,0.07301897,34.935467,252.77066,210.9036,0.0,52.282364,0.11375644,0.0,49.510487,8.330017
44855,22131300.0,0.0,18.29892,13.576843,20.929443,20.693268,21.333588,20.890015,18.29889,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0015017223,9.54197e-21,0.0,52.282333,250.00034,25.035065,96.0,0.07305685,34.950905,252.77061,210.9036,0.0,52.282333,0.11375644,0.0,49.51046,8.330017
44856,22131360.0,0.0,18.29892,13.572327,20.928192,20.691467,21.332794,20.88916,18.29892,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0009814681,9.54197e-21,0.0,52.282303,250.00034,25.024149,96.0,0.07309433,34.96619,252.77058,210.9036,0.0,52.282303,0.11375644,0.0,49.51043,8.330017
44857,22131420.0,0.0,18.29892,13.567841,20.92694,20.689667,21.332031,20.888306,18.29892,18.29892,18.29892,18.29892,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0004746224,9.54197e-21,0.0,52.282272,250.00034,25.013308,96.0,0.07313155,34.98137,252.77054,210.90358,0.0,52.282272,0.11375644,0.0,49.510403,8.330017
44858,22131480.0,0.0,18.29895,13.563446,20.92569,20.687866,21.331268,20.88742,18.29892,18.29892,18.29892,18.29892,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0009083476,9.54197e-21,0.0,52.282246,250.00034,25.002522,96.0,0.07316855,34.996468,252.77051,210.90358,0.0,52.282246,0.11375644,0.0,49.510372,8.330017
44859,22131540.0,0.0,18.29895,13.559082,20.924469,20.686096,21.330505,20.886566,18.29892,18.29892,18.29892,18.29892,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0014212426,9.54197e-21,0.0,52.28222,250.00034,24.991869,96.0,0.073205106,35.011383,252.77048,210.90358,0.0,52.28222,0.113756426,0.0,49.510345,8.330017
44860,22131600.0,0.0,18.29898,13.55481,20.923248,20.684326,21.329742,20.885712,18.29895,18.29892,18.29892,18.29892,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0023308967,9.54197e-21,0.0,52.28219,250.00032,24.98132,96.0,0.073241286,35.02615,252.77043,210.90358,0.0,52.28219,0.113756426,0.0,49.510315,8.330017
44861,22131660.0,0.0,18.29898,13.550659,20.921997,20.682526,21.32898,20.884857,18.29895,18.29895,18.29895,18.29895,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0017932374,9.54197e-21,0.0,52.28216,250.00032,24.97097,96.0,0.07327678,35.040646,252.7704,210.90358,0.0,52.28216,0.113756426,0.0,49.51029,8.330017
44862,22131720.0,0.0,18.299011,13.54657,20.920746,20.680695,21.328186,20.883972,18.29898,18.29895,18.29895,18.29895,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0013596775,9.54197e-21,0.0,52.282135,250.00032,24.96076,96.0,0.073311776,35.054935,252.77037,210.90358,0.0,52.282135,0.113756426,0.0,49.51026,8.330017
44863,22131780.0,0.0,18.299042,13.542603,20.919495,20.678925,21.327423,20.883118,18.29898,18.29898,18.29898,18.29898,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0017686506,9.54197e-21,0.0,52.28211,250.00032,24.950676,96.0,0.07334634,35.069054,252.77032,210.90356,0.0,52.28211,0.11375642,0.0,49.510235,8.330017
44864,22131840.0,0.0,18.299072,13.538727,20.918274,20.677124,21.32666,20.882263,18.299011,18.29898,18.29898,18.29898,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0025747807,9.54197e-21,0.0,52.28208,250.00032,24.940771,96.0,0.073380284,35.08292,252.7703,210.90356,0.0,52.28208,0.11375642,0.0,49.51021,8.330017
44865,22131900.0,0.0,18.299072,13.535004,20.917023,20.675354,21.325897,20.881409,18.299042,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0030852463,9.54197e-21,0.0,52.282055,250.0003,24.931103,96.0,0.0734134,35.09646,252.77026,210.90356,0.0,52.282055,0.11375642,0.0,49.51018,8.330017
44866,22131960.0,0.0,18.299103,13.531403,20.915771,20.673523,21.325134,20.880554,18.299042,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0026109973,9.54197e-21,0.0,52.28203,250.0003,24.921652,96.0,0.07344577,35.109688,252.77023,210.90355,0.0,52.28203,0.1137564,0.0,49.510155,8.330017
44867,22132020.0,0.0,18.299103,13.527954,20.91452,20.671722,21.32434,20.87967,18.299072,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0022830109,9.54197e-21,0.0,52.282005,250.0003,24.912415,96.0,0.073477395,35.12262,252.7702,210.90355,0.0,52.282005,0.1137564,0.0,49.51013,8.330017
44868,22132080.0,0.0,18.299133,13.524658,20.9133,20.669922,21.323578,20.878815,18.299103,18.299072,18.299072,18.299042,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0023512773,9.54197e-21,0.0,52.281982,250.00029,24.903412,96.0,0.07350821,35.135223,252.77017,210.90355,0.0,52.281982,0.11375639,0.0,49.510105,8.330017
44869,22132140.0,0.0,18.299164,13.521515,20.912048,20.668152,21.322815,20.87796,18.299103,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0031458575,9.54197e-21,0.0,52.28195,250.00029,24.894613,96.0,0.07353833,35.14754,252.77013,210.90353,0.0,52.28195,0.11375639,0.0,49.510082,8.330017
44870,22132200.0,0.0,18.299225,13.518524,20.910828,20.666351,21.322052,20.877106,18.299133,18.299103,18.299103,18.299103,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0039149043,9.54197e-21,0.0,52.281933,250.00029,24.886108,96.0,0.073567435,35.15945,252.7701,210.90353,0.0,52.281933,0.11375639,0.0,49.51006,8.330017
44871,22132260.0,0.0,18.299225,13.515717,20.909546,20.66455,21.321259,20.876251,18.299164,18.299133,18.299133,18.299133,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.003449909,9.54197e-21,0.0,52.28191,250.00027,24.877914,96.0,0.07359546,35.170918,252.77008,210.90352,0.0,52.28191,0.11375638,0.0,49.510036,8.330017
44872,22132320.0,0.0,18.299255,13.513123,20.908295,20.66272,21.320496,20.875366,18.299194,18.299164,18.299164,18.299164,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0029939404,9.54197e-21,0.0,52.281887,250.00027,24.870005,96.0,0.07362252,35.18199,252.77005,210.90352,0.0,52.281887,0.11375638,0.0,49.510014,8.330017
44873,22132380.0,0.0,18.299286,13.510712,20.907043,20.66092,21.319733,20.874512,18.299225,18.299194,18.299194,18.299164,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0034138171,9.54197e-21,0.0,52.281868,250.00026,24.862362,96.0,0.073648654,35.192696,252.77002,210.9035,0.0,52.281868,0.113756366,0.0,49.509995,8.330017
44874,22132440.0,0.0,18.299347,13.508484,20.905823,20.659119,21.31894,20.873657,18.299255,18.299225,18.299225,18.299194,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0039014854,9.54197e-21,0.0,52.281845,250.00026,24.855055,96.0,0.073673636,35.202923,252.76999,210.9035,0.0,52.281845,0.11375635,0.0,49.50997,8.330017
44875,22132500.0,0.0,18.299377,13.5065,20.904572,20.657349,21.318176,20.872803,18.299286,18.299255,18.299255,18.299225,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.004752479,9.54197e-21,0.0,52.281826,250.00024,24.84806,96.0,0.073697545,35.212715,252.76996,210.90349,0.0,52.281826,0.11375635,0.0,49.509953,8.330017
44876,22132560.0,0.0,18.299408,13.5047,20.90332,20.655518,21.317413,20.871948,18.299316,18.299286,18.299286,18.299255,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0042188424,9.54197e-21,0.0,52.281807,250.00024,24.841465,96.0,0.07372008,35.22195,252.76994,210.90349,0.0,52.281807,0.11375634,0.0,49.509933,8.330017
44877,22132620.0,0.0,18.299438,13.503174,20.90207,20.653717,21.31662,20.871094,18.299377,18.299316,18.299316,18.299286,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0038134372,9.54197e-21,0.0,52.28179,250.00023,24.835215,96.0,0.07374144,35.230698,252.76991,210.90347,0.0,52.28179,0.11375634,0.0,49.509914,8.330017
44878,22132680.0,0.0,18.299469,13.501862,20.900818,20.651886,21.315857,20.870209,18.299408,18.299347,18.299347,18.299347,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0042403415,9.54197e-21,0.0,52.281773,250.00021,24.829294,96.0,0.07376167,35.238987,252.76988,210.90347,0.0,52.281773,0.11375633,0.0,49.5099,8.330017
44879,22132740.0,0.0,18.29953,13.500793,20.899567,20.650085,21.315094,20.869354,18.299438,18.299377,18.299377,18.299377,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0050337636,9.54197e-21,0.0,52.281754,250.00021,24.823757,96.0,0.07378058,35.24674,252.76987,210.90346,0.0,52.281754,0.113756314,0.0,49.509884,8.330017
44880,22132800.0,0.0,18.29956,13.5,20.898346,20.648315,21.3143,20.8685,18.299469,18.299408,18.299408,18.299408,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0053527597,9.54197e-21,0.0,52.281742,250.0002,24.818628,96.0,0.0737981,35.253918,252.76985,210.90344,0.0,52.281742,0.113756314,0.0,49.50987,8.330017
44881,22132860.0,0.0,18.299591,13.499359,20.897095,20.646515,21.313538,20.867645,18.29953,18.299438,18.299438,18.299438,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0048354133,9.54197e-21,0.0,52.28173,250.00018,24.813942,96.0,0.07381411,35.260483,252.76982,210.90344,0.0,52.28173,0.11375631,0.0,49.509857,8.330017
44882,22132920.0,0.0,18.29956,13.49881,20.895844,20.644714,21.312744,20.86679,18.29956,18.2995,18.2995,18.299469,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0017180503,9.54197e-21,0.0,52.281715,250.00018,24.809526,96.0,0.07382918,35.266666,252.7698,210.90343,0.0,52.281715,0.11375629,0.0,49.509846,8.330017
44883,22132980.0,0.0,18.29956,13.498291,20.894623,20.642944,21.311981,20.865967,18.29956,18.2995,18.2995,18.2995,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00091165013,9.54197e-21,0.0,52.2817,250.00017,24.805187,96.0,0.073844,35.27274,252.76979,210.90343,0.0,52.2817,0.11375629,0.0,49.50983,8.330017
44884,22133040.0,0.0,18.29956,13.497864,20.893402,20.641174,21.311218,20.865112,18.29956,18.29953,18.29953,18.29953,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00040954183,9.54197e-21,0.0,52.28169,250.00015,24.800842,96.0,0.073858835,35.27882,252.76978,210.90341,0.0,52.28169,0.11375629,0.0,49.50982,8.330017
44885,22133100.0,0.0,18.299591,13.497467,20.89215,20.639404,21.310425,20.864258,18.29956,18.29956,18.29956,18.29953,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0008887835,9.54197e-21,0.0,52.281677,250.00015,24.7965,96.0,0.07387367,35.2849,252.76976,210.90341,0.0,52.281677,0.11375629,0.0,49.509808,8.330017
44886,22133160.0,0.0,18.299622,13.497131,20.89093,20.637634,21.309662,20.863403,18.299591,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0021056118,9.54197e-21,0.0,52.281673,250.00015,24.792244,96.0,0.07388819,35.29086,252.76974,210.9034,0.0,52.281673,0.11375628,0.0,49.509796,8.330017
44887,22133220.0,0.0,18.299622,13.496857,20.88971,20.635864,21.308868,20.86258,18.299591,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0016500228,9.54197e-21,0.0,52.28166,250.00014,24.788177,96.0,0.07390207,35.29655,252.76973,210.9034,0.0,52.28166,0.11375628,0.0,49.509785,8.330017
44888,22133280.0,0.0,18.299622,13.496613,20.888489,20.634094,21.308105,20.861725,18.299591,18.299591,18.299591,18.299591,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00091771426,9.54197e-21,0.0,52.281647,250.00014,24.784225,96.0,0.07391556,35.302086,252.76971,210.9034,0.0,52.281647,0.11375628,0.0,49.509777,8.330017
44889,22133340.0,0.0,18.299622,13.496429,20.887268,20.632324,21.307312,20.8609,18.299622,18.299591,18.299591,18.299591,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00052915217,9.54197e-21,0.0,52.281635,250.00014,24.780344,96.0,0.07392881,35.30752,252.7697,210.9034,0.0,52.281635,0.11375628,0.0,49.509766,8.330017
44890,22133400.0,0.0,18.299622,13.496307,20.886047,20.630585,21.30655,20.860046,18.299622,18.299622,18.299622,18.299591,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00055527425,9.54197e-21,0.0,52.281624,250.00012,24.776527,96.0,0.073941834,35.312862,252.76968,210.90338,0.0,52.281624,0.11375628,0.0,49.509754,8.330017
44891,22133460.0,0.0,18.299652,13.496216,20.884827,20.628845,21.305756,20.859222,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0007524275,9.54197e-21,0.0,52.281616,250.00012,24.772755,96.0,0.07395471,35.318146,252.76967,210.90338,0.0,52.281616,0.11375627,0.0,49.509743,8.330017
44892,22133520.0,0.0,18.299652,13.496155,20.883606,20.627075,21.304993,20.858398,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00092692213,9.54197e-21,0.0,52.281605,250.00012,24.769053,96.0,0.07396734,35.323326,252.76965,210.90338,0.0,52.281605,0.11375627,0.0,49.509735,8.330017
44893,22133580.0,0.0,18.299652,13.496155,20.882385,20.625336,21.3042,20.857544,18.299652,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0010531823,9.54197e-21,0.0,52.281593,250.00012,24.76543,96.0,0.0739797,35.328396,252.76964,210.90338,0.0,52.281593,0.11375627,0.0,49.509724,8.330017
44894,22133640.0,0.0,18.299652,13.496185,20.881165,20.623627,21.303436,20.85672,18.299652,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0010048263,9.54197e-21,0.0,52.28159,250.0001,24.761894,96.0,0.07399175,35.333347,252.76964,210.90338,0.0,52.28159,0.11375627,0.0,49.509712,8.330017
44895,22133700.0,0.0,18.299683,13.496246,20.879974,20.621887,21.302643,20.855896,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0009213089,9.54197e-21,0.0,52.281578,250.0001,24.758432,96.0,0.07400356,35.338192,252.76962,210.90338,0.0,52.281578,0.11375627,0.0,49.509705,8.330017
44896,22133760.0,0.0,18.299683,13.496368,20.878754,20.620148,21.30188,20.855072,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00034924084,9.54197e-21,0.0,52.28157,250.0001,24.755041,96.0,0.07401513,35.34294,252.7696,210.90338,0.0,52.28157,0.11375627,0.0,49.509697,8.330017
44897,22133820.0,0.0,18.299683,13.4964905,20.877563,20.618408,21.301086,20.854248,18.299683,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00019081922,9.54197e-21,0.0,52.28156,250.0001,24.751673,96.0,0.07402662,35.347656,252.76959,210.90337,0.0,52.28156,0.11375627,0.0,49.509686,8.330017
44898,22133880.0,0.0,18.299683,13.496643,20.876343,20.6167,21.300323,20.853424,18.299683,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00027364737,9.54197e-21,0.0,52.281548,250.0001,24.748348,96.0,0.07403795,35.35231,252.76959,210.90337,0.0,52.281548,0.11375627,0.0,49.509678,8.330017
44899,22133940.0,0.0,18.299683,13.496826,20.875153,20.61499,21.29953,20.8526,18.299683,18.299683,18.299683,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00083474483,9.54197e-21,0.0,52.28154,250.0001,24.745054,96.0,0.07404919,35.356922,252.76958,210.90337,0.0,52.28154,0.113756254,0.0,49.509666,8.330017
44900,22134000.0,0.0,18.299713,13.49704,20.873962,20.613281,21.298767,20.851776,18.299683,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0010295933,9.54197e-21,0.0,52.28153,250.0001,24.741837,96.0,0.07406016,35.36143,252.76956,210.90337,0.0,52.28153,0.113756254,0.0,49.50966,8.330017
44901,22134060.0,0.0,18.299683,13.497284,20.872772,20.611572,21.297974,20.850952,18.299683,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00038236924,9.54197e-21,0.0,52.281525,250.0001,24.738691,96.0,0.07407088,35.365833,252.76955,210.90337,0.0,52.281525,0.113756254,0.0,49.50965,8.330017
44902,22134120.0,0.0,18.299683,13.497528,20.871552,20.609863,21.29718,20.850128,18.299683,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-5.9228056e-05,9.54197e-21,0.0,52.281517,250.00009,24.735565,96.0,0.07408154,35.37021,252.76955,210.90337,0.0,52.281517,0.113756254,0.0,49.50964,8.330017
44903,22134180.0,0.0,18.299683,13.497803,20.870361,20.608154,21.296417,20.849304,18.299683,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00016097786,9.54197e-21,0.0,52.281506,250.00009,24.732439,96.0,0.074092194,35.374584,252.76953,210.90337,0.0,52.281506,0.113756254,0.0,49.509632,8.330017
44904,22134240.0,0.0,18.299713,13.498077,20.869171,20.606476,21.295624,20.84851,18.299683,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00040557812,9.54197e-21,0.0,52.281498,250.00009,24.729351,96.0,0.07410272,35.378906,252.76952,210.90337,0.0,52.281498,0.113756254,0.0,49.50963,8.330017
44905,22134300.0,0.0,18.299713,13.498383,20.868011,20.604797,21.29486,20.847687,18.299713,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00082657614,9.54197e-21,0.0,52.281487,250.00009,24.726292,96.0,0.074113145,35.38319,252.76952,210.90337,0.0,52.281487,0.113756254,0.0,49.509617,8.330017
