,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44906,22134360.0,0.0,18.299713,13.498688,20.866821,20.603088,21.294067,20.846893,18.299713,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00023044086,9.54197e-21,0.0,52.281483,250.00009,24.723299,96.0,0.07412335,35.387383,252.7695,210.90337,0.0,52.281483,0.113756254,0.0,49.50961,8.330017
44907,22134420.0,0.0,18.299713,13.499023,20.865631,20.60138,21.293274,20.84607,18.299713,18.299713,18.299713,18.299713,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00019790627,9.54197e-21,0.0,52.281475,250.00009,24.72031,96.0,0.07413354,35.391567,252.76949,210.90335,0.0,52.281475,0.113756254,0.0,49.5096,8.330017
44908,22134480.0,0.0,18.299713,13.499329,20.86444,20.5997,21.292511,20.845276,18.299713,18.299713,18.299713,18.299713,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-6.8509864e-05,9.54197e-21,0.0,52.281464,250.00009,24.717308,96.0,0.07414377,35.395767,252.76949,210.90335,0.0,52.281464,0.113756254,0.0,49.509594,8.330017
44909,22134540.0,0.0,18.299713,13.499664,20.86325,20.598022,21.291718,20.844452,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00031881328,9.54197e-21,0.0,52.281456,250.00009,24.714315,96.0,0.07415397,35.39996,252.76947,210.90335,0.0,52.281456,0.113756254,0.0,49.509586,8.330017
44910,22134600.0,0.0,18.299713,13.5,20.862091,20.596375,21.290955,20.843658,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00052401307,9.54197e-21,0.0,52.281452,250.00009,24.71135,96.0,0.07416406,35.40411,252.76945,210.90335,0.0,52.281452,0.113756254,0.0,49.509575,8.330017
44911,22134660.0,0.0,18.299713,13.500336,20.8609,20.594696,21.290161,20.842834,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00013175183,9.54197e-21,0.0,52.28144,250.00009,24.70841,96.0,0.07417408,35.408226,252.76945,210.90335,0.0,52.28144,0.113756254,0.0,49.509567,8.330017
44912,22134720.0,0.0,18.299713,13.500671,20.859741,20.593018,21.289368,20.842041,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00028483404,9.54197e-21,0.0,52.281433,250.00009,24.70547,96.0,0.0741841,35.412342,252.76944,210.90335,0.0,52.281433,0.113756254,0.0,49.50956,8.330017
44913,22134780.0,0.0,18.299713,13.501007,20.858551,20.59137,21.288605,20.841248,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0004193601,9.54197e-21,0.0,52.281425,250.00009,24.702518,96.0,0.074194156,35.416473,252.76942,210.90335,0.0,52.281425,0.113756254,0.0,49.509552,8.330017
44914,22134840.0,0.0,18.299713,13.501312,20.857391,20.589691,21.287811,20.840454,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.000118621916,9.54197e-21,0.0,52.281414,250.00009,24.699541,96.0,0.07420429,35.420643,252.76942,210.90335,0.0,52.281414,0.113756254,0.0,49.509544,8.330017
44915,22134900.0,0.0,18.299713,13.501617,20.856232,20.588043,21.287048,20.83966,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00019544514,9.54197e-21,0.0,52.28141,250.00009,24.696568,96.0,0.07421442,35.424805,252.76941,210.90335,0.0,52.28141,0.113756254,0.0,49.509537,8.330017
44916,22134960.0,0.0,18.299713,13.501923,20.855072,20.586395,21.286255,20.838867,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00013752352,9.54197e-21,0.0,52.281403,250.00009,24.693602,96.0,0.074224524,35.42896,252.76941,210.90335,0.0,52.281403,0.113756254,0.0,49.50953,8.330017
44917,22135020.0,0.0,18.299713,13.502197,20.853882,20.584747,21.285461,20.838074,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0004974539,9.54197e-21,0.0,52.28139,250.00009,24.690617,96.0,0.07423469,35.433136,252.7694,210.90335,0.0,52.28139,0.113756254,0.0,49.509518,8.330017
44918,22135080.0,0.0,18.299713,13.502472,20.852722,20.5831,21.284668,20.83728,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00040163723,9.54197e-21,0.0,52.281387,250.00009,24.687592,96.0,0.07424499,35.437374,252.76938,210.90335,0.0,52.281387,0.113756254,0.0,49.509514,8.330017
44919,22135140.0,0.0,18.299713,13.502747,20.851593,20.581451,21.283905,20.836487,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00026012398,9.54197e-21,0.0,52.281372,250.00009,24.68455,96.0,0.07425535,35.44163,252.76938,210.90335,0.0,52.281372,0.113756254,0.0,49.509506,8.330017
44920,22135200.0,0.0,18.299713,13.50296,20.850433,20.579834,21.283142,20.835693,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,4.0877138e-05,9.54197e-21,0.0,52.28137,250.00009,24.681484,96.0,0.074265786,35.44592,252.76936,210.90335,0.0,52.28137,0.113756254,0.0,49.509495,8.330017
44921,22135260.0,0.0,18.299683,13.503174,20.849274,20.578186,21.282349,20.8349,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0004697223,9.54197e-21,0.0,52.28136,250.00009,24.678417,96.0,0.074276224,35.450214,252.76935,210.90335,0.0,52.28136,0.113756254,0.0,49.509487,8.330017
44922,22135320.0,0.0,18.299683,13.503357,20.848114,20.576538,21.281555,20.834106,18.299683,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00079084974,9.54197e-21,0.0,52.28135,250.00009,24.675303,96.0,0.07428683,35.45458,252.76935,210.90335,0.0,52.28135,0.113756254,0.0,49.50948,8.330017
44923,22135380.0,0.0,18.299683,13.50354,20.846954,20.57492,21.280762,20.833313,18.299683,18.299683,18.299683,18.299683,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00061765336,9.54197e-21,0.0,52.281345,250.00009,24.672125,96.0,0.074297644,35.459023,252.76933,210.90335,0.0,52.281345,0.113756254,0.0,49.50947,8.330017
44924,22135440.0,0.0,18.299683,13.503662,20.845795,20.573303,21.279999,20.83255,18.299683,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00028000577,9.54197e-21,0.0,52.281334,250.00009,24.668907,96.0,0.0743086,35.46353,252.76933,210.90335,0.0,52.281334,0.113756254,0.0,49.509464,8.330017
44925,22135500.0,0.0,18.299683,13.503754,20.844666,20.571686,21.279205,20.831757,18.299683,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0001184217,9.54197e-21,0.0,52.281326,250.00009,24.665667,96.0,0.07431962,35.468067,252.76932,210.90335,0.0,52.281326,0.113756254,0.0,49.509453,8.330017
44926,22135560.0,0.0,18.299683,13.503815,20.843506,20.570038,21.278442,20.830994,18.299683,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0005725645,9.54197e-21,0.0,52.28132,250.00009,24.662397,96.0,0.07433075,35.472645,252.7693,210.90335,0.0,52.28132,0.113756254,0.0,49.509445,8.330017
44927,22135620.0,0.0,18.299652,13.503845,20.842377,20.56842,21.277649,20.8302,18.299683,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.000968839,9.54197e-21,0.0,52.281307,250.00009,24.659071,96.0,0.07434208,35.477303,252.7693,210.90337,0.0,52.281307,0.113756254,0.0,49.509438,8.330017
44928,22135680.0,0.0,18.299652,13.503845,20.841217,20.566803,21.276855,20.829407,18.299683,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0010735386,9.54197e-21,0.0,52.281303,250.00009,24.655676,96.0,0.07435363,35.48205,252.76929,210.90337,0.0,52.281303,0.113756254,0.0,49.509426,8.330017
44929,22135740.0,0.0,18.299652,13.503784,20.840088,20.565216,21.276093,20.828644,18.299652,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0007102739,9.54197e-21,0.0,52.281292,250.00009,24.652205,96.0,0.07436544,35.48691,252.76927,210.90337,0.0,52.281292,0.113756254,0.0,49.50942,8.330017
44930,22135800.0,0.0,18.299652,13.503723,20.838959,20.563599,21.2753,20.82788,18.299652,18.299652,18.299652,18.299683,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00039489914,9.54197e-21,0.0,52.281277,250.00009,24.648685,96.0,0.0743774,35.49184,252.76927,210.90337,0.0,52.281277,0.113756254,0.0,49.50941,8.330017
44931,22135860.0,0.0,18.299622,13.503571,20.8378,20.561981,21.274536,20.827087,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0007779823,9.54197e-21,0.0,52.281273,250.00009,24.645124,96.0,0.074389525,35.496826,252.76926,210.90337,0.0,52.281273,0.113756254,0.0,49.5094,8.330017
44932,22135920.0,0.0,18.299622,13.503387,20.83667,20.560394,21.273743,20.826324,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.001167739,9.54197e-21,0.0,52.28126,250.00009,24.641489,96.0,0.074401885,35.501915,252.76924,210.90337,0.0,52.28126,0.113756254,0.0,49.509388,8.330017
44933,22135980.0,0.0,18.299622,13.503174,20.83554,20.558777,21.27295,20.825562,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0010595114,9.54197e-21,0.0,52.281254,250.0001,24.637758,96.0,0.07441457,35.507137,252.76923,210.90337,0.0,52.281254,0.113756254,0.0,49.50938,8.330017
44934,22136040.0,0.0,18.299622,13.502899,20.834412,20.55719,21.272186,20.824768,18.299622,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00090165215,9.54197e-21,0.0,52.281242,250.0001,24.633959,96.0,0.0744275,35.512455,252.76923,210.90337,0.0,52.281242,0.11375627,0.0,49.50937,8.330017
44935,22136100.0,0.0,18.299622,13.502563,20.833282,20.555603,21.271393,20.824005,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00056876923,9.54197e-21,0.0,52.28123,250.0001,24.630081,96.0,0.07444068,35.517887,252.76921,210.90337,0.0,52.28123,0.11375627,0.0,49.509357,8.330017
44936,22136160.0,0.0,18.299591,13.502167,20.832123,20.554016,21.27063,20.823242,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0010872894,9.54197e-21,0.0,52.28122,250.0001,24.626152,96.0,0.07445404,35.523388,252.7692,210.90337,0.0,52.28122,0.11375627,0.0,49.50935,8.330017
44937,22136220.0,0.0,18.299591,13.501709,20.830994,20.55243,21.269836,20.82248,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0014282685,9.54197e-21,0.0,52.28121,250.0001,24.622122,96.0,0.07446774,35.52903,252.76918,210.90338,0.0,52.28121,0.11375627,0.0,49.50934,8.330017
44938,22136280.0,0.0,18.29956,13.501221,20.829865,20.550842,21.269043,20.821716,18.299591,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0012672901,9.54197e-21,0.0,52.2812,250.0001,24.617975,96.0,0.07448184,35.534836,252.76918,210.90338,0.0,52.2812,0.11375627,0.0,49.509327,8.330017
44939,22136340.0,0.0,18.29956,13.500641,20.828766,20.549255,21.26828,20.820953,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.000921437,9.54197e-21,0.0,52.28119,250.0001,24.613737,96.0,0.07449625,35.540768,252.76917,210.90338,0.0,52.28119,0.11375627,0.0,49.509315,8.330017
44940,22136400.0,0.0,18.29956,13.5,20.827637,20.547699,21.267487,20.82019,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0007398501,9.54197e-21,0.0,52.281178,250.0001,24.609423,96.0,0.07451091,35.54681,252.76915,210.90338,0.0,52.281178,0.11375627,0.0,49.509304,8.330017
44941,22136460.0,0.0,13.49939,13.499298,20.824463,20.543243,21.264618,20.817444,12.80481,16.76413,16.76413,16.951385,0.0,0.03208764,0.03208764,0.04959079,250.0,11.700012,0.0,0.0,0.0,443.0469,2.4317022e-05,0.0,52.28373,249.66353,50.00006,96.0,3.748841e-07,-7.9824385e-05,252.84325,210.73857,0.0,52.28373,0.1137663,0.0,49.51187,8.330017
44942,22136520.0,0.0,13.498627,13.498566,20.812927,20.528503,21.254425,20.80777,11.976105,14.727264,14.727264,15.044891,0.0,0.03208949,0.03208949,0.04959405,250.0,11.700012,0.0,0.0,0.0,394.97803,2.1787379e-05,0.0,52.280773,249.76062,50.0,96.0,3.7493115e-07,1.0313465e-06,252.8647,210.79173,0.0,52.280773,0.11377319,0.0,49.508865,8.330017
44943,22136580.0,0.0,13.497833,13.497772,20.794525,20.505463,21.238647,20.792847,11.717712,13.404266,13.404266,13.7247925,0.0,0.03209011,0.03209011,0.0495951,250.0,11.700012,0.0,0.0,0.0,377.42862,2.017877e-05,0.0,52.278076,249.83257,50.0,96.0,3.749457e-07,9.616318e-10,252.87965,210.82947,0.0,52.278076,0.11377544,0.0,49.506138,8.330017
44944,22136640.0,0.0,13.496979,13.496918,20.77182,20.47705,21.219452,20.774689,11.657043,12.619415,12.619415,12.887482,0.0,0.03208987,0.03208987,0.049594626,250.0,11.700012,0.0,0.0,0.0,365.96045,1.9249988e-05,0.0,52.275627,249.88542,50.0,96.0,3.749394e-07,4.4870385e-13,252.8898,210.8557,0.0,52.275627,0.113774456,0.0,49.503674,8.330017
44945,22136700.0,0.0,13.496094,13.496002,20.746521,20.445374,21.198334,20.7547,11.659973,12.181885,12.181885,12.383942,0.0,0.032089233,0.032089233,0.049593445,250.0,11.700012,0.0,0.0,0.0,359.18683,1.8789624e-05,0.0,52.27356,249.92336,50.0,96.0,3.749232e-07,1.4086549e-14,252.89648,210.87349,0.0,52.27356,0.113771975,0.0,49.501602,8.330017
44946,22136760.0,0.0,13.495117,13.495056,20.72049,20.412811,21.176727,20.734253,11.672485,11.94696,11.94696,12.089661,0.0,0.03208847,0.03208847,0.04959206,250.0,11.700012,0.0,0.0,0.0,355.12363,1.8545585e-05,0.0,52.27189,249.95,50.0,96.0,3.74904e-07,1.8674566e-16,252.90079,210.8853,0.0,52.27189,0.11376905,0.0,49.499943,8.330017
44947,22136820.0,0.0,13.494141,13.494049,20.693756,20.379242,21.154602,20.713318,11.682922,11.824463,11.824463,11.920868,0.0,0.032087725,0.032087725,0.049590718,250.0,11.700012,0.0,0.0,0.0,352.73068,1.8412282e-05,0.0,52.270596,249.96828,50.0,96.0,3.7488536e-07,2.3995575e-18,252.90347,210.89294,0.0,52.270596,0.1137662,0.0,49.49866,8.330017
44948,22136880.0,0.0,13.4930725,13.492981,20.666656,20.345215,21.132294,20.69217,11.690002,11.760529,11.760529,11.823517,0.0,0.03208707,0.03208707,0.04958955,250.0,11.700012,0.0,0.0,0.0,351.33817,1.8338473e-05,0.0,52.26962,249.98062,50.0,96.0,3.7486902e-07,-4.1827712e-20,252.9051,210.89777,0.0,52.26962,0.113763705,0.0,49.497696,8.330017
44949,22136940.0,0.0,13.491974,13.491882,20.639435,20.310974,21.109894,20.67096,11.6944275,11.728821,11.728821,11.768951,0.0,0.032086525,0.032086525,0.04958858,250.0,11.700012,0.0,0.0,0.0,350.57147,1.830018e-05,0.0,52.268906,249.9887,50.0,96.0,3.7485552e-07,2.4347676e-22,252.90604,210.90068,0.0,52.268906,0.11376164,0.0,49.496994,8.330017
44950,22137000.0,0.0,13.490845,13.490753,20.612183,20.276672,21.087463,20.64972,11.6970825,11.713776,11.713776,11.738922,0.0,0.032086093,0.032086093,0.04958782,250.0,11.700012,0.0,0.0,0.0,350.18057,1.82826e-05,0.0,52.2684,249.99379,50.0,96.0,3.7484483e-07,-5.268817e-24,252.90651,210.90233,0.0,52.2684,0.11376002,0.0,49.496494,8.330017
44951,22137060.0,0.0,13.489655,13.489563,20.586304,20.244324,21.066162,20.629547,11.698639,11.706543,11.706543,11.722076,0.0,0.032085765,0.032085765,0.049587242,250.0,11.700012,0.0,0.0,0.0,350.00082,1.8276522e-05,0.0,52.26804,249.99693,50.0,96.0,3.7483667e-07,3.0457775e-26,252.90672,210.9032,0.0,52.26804,0.11375877,0.0,49.496147,8.330017
44952,22137120.0,0.0,13.488434,13.488312,20.560547,20.212067,21.044922,20.609375,11.6996155,11.702972,11.702972,11.712311,0.0,0.03208552,0.03208552,0.049586806,250.0,11.700012,0.0,0.0,0.0,349.937,1.8276778e-05,0.0,52.26779,249.99883,50.0,96.0,3.748306e-07,-1.5881996e-26,252.90678,210.90364,0.0,52.26779,0.113757856,0.0,49.495907,8.330017
44953,22137180.0,0.0,13.487152,13.487061,20.534912,20.179962,21.023743,20.589294,11.700134,11.701569,11.701569,11.707214,0.0,0.03208534,0.03208534,0.0495865,250.0,11.700012,0.0,0.0,0.0,349.9503,1.8281273e-05,0.0,52.267628,249.99983,50.0,96.0,3.7482624e-07,8.082466e-29,252.90677,210.90376,0.0,52.267628,0.113757186,0.0,49.495747,8.330017
44954,22137240.0,0.0,13.48584,13.485748,20.50946,20.14801,21.00296,20.56958,11.700439,12.524597,12.524597,11.704224,0.0,0.032085214,0.032085214,0.04958628,250.0,11.700012,0.0,0.0,0.0,349.9968,1.8287645e-05,18.750757,52.267517,250.00038,50.0,96.0,3.748231e-07,-1.1123859e-30,252.90672,210.90376,18.750757,52.267517,0.113756716,0.0,49.495644,8.330017
44955,22137300.0,0.0,13.484497,13.484375,20.487396,20.119873,20.985443,20.552948,11.700592,12.477417,12.477417,12.864655,0.0,0.032085128,0.032085128,0.049586132,250.0,11.700012,0.0,0.0,0.0,350.0651,1.8295277e-05,0.0,52.26745,250.00056,50.0,96.0,3.74821e-07,7.00229e-40,252.90666,210.90367,0.0,52.26745,0.11375639,3.7257333,49.495583,8.330017
44956,22137360.0,0.0,13.483093,13.483002,20.467133,20.09613,20.967499,20.535889,11.700653,12.125397,12.125397,12.818481,0.0,0.032085072,0.032085072,0.04958603,250.0,11.700012,0.0,0.0,0.0,350.13934,1.830332e-05,0.0,52.26741,250.0006,50.0,96.0,3.748196e-07,-2.943e-42,252.90659,210.90356,0.0,52.26741,0.11375618,4.336839,49.495544,8.330017
44957,22137420.0,0.0,13.481659,13.481567,20.446503,20.072418,20.94873,20.518066,11.700684,11.933197,11.933197,12.806244,0.0,0.03208503,0.03208503,0.04958597,250.0,11.700012,0.0,0.0,0.0,350.21347,1.8311446e-05,0.0,52.267384,250.00055,50.0,96.0,3.7481863e-07,-1.4e-43,252.90654,210.90346,0.0,52.267384,0.11375603,4.3924737,49.49552,8.330017
44958,22137480.0,0.0,13.480194,13.480072,20.42566,20.048767,20.929565,20.499847,11.700714,11.828003,11.828003,12.802063,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,350.28387,1.8319453e-05,0.0,52.267372,250.00047,50.0,96.0,3.7481803e-07,-1.4e-43,252.9065,210.90337,0.0,52.267372,0.11375594,4.4115996,49.49551,8.330017
44959,22137540.0,0.0,13.478699,13.478577,20.404755,20.025269,20.910217,20.481445,11.700684,11.769806,11.769806,12.80069,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,350.34845,1.8327231e-05,0.0,52.26737,250.00038,50.0,96.0,3.7481766e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375588,4.4151435,49.495502,8.330017
44960,22137600.0,0.0,13.477142,13.477051,20.38388,20.001862,20.890778,20.462982,11.700684,11.73764,11.73764,12.800201,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,350.40607,1.8334718e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481743e-07,0.0,252.90642,210.90323,0.0,52.26737,0.113755845,4.4177423,49.495502,8.330017
44961,22137660.0,0.0,13.475586,13.475464,20.364105,19.980042,20.872314,20.445404,11.700653,11.720734,11.720734,12.800049,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,350.45627,1.8341878e-05,0.0,52.26737,250.00023,50.0,96.0,3.7481732e-07,0.0,252.9064,210.90318,0.0,52.26737,0.11375583,4.418338,49.495502,8.330017
44962,22137720.0,0.0,13.473999,13.473877,20.344513,19.958313,20.853882,20.427887,11.700623,11.711548,11.711548,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,350.49866,1.8348697e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,4.418622,49.495502,8.330017
44963,22137780.0,0.0,13.472351,13.472229,20.324951,19.936737,20.83548,20.41037,11.700592,11.706207,11.706207,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,350.53326,1.8355167e-05,0.0,52.26737,250.00012,50.0,96.0,3.748172e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375582,4.418804,49.495502,8.330017
44964,22137840.0,0.0,13.470673,13.470581,20.305511,19.915253,20.817139,20.392914,11.700562,11.703308,11.703308,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,350.56015,1.8361292e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375581,4.4189434,49.495506,8.330017
44965,22137900.0,0.0,13.468994,13.468872,20.286804,19.89389,20.800354,20.376953,11.700531,12.8932495,12.8932495,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,350.57935,1.8367069e-05,0.0,52.26737,250.00006,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,4.4190617,49.495506,8.330017
44966,22137960.0,0.0,13.467285,13.467163,20.270172,19.87381,20.786041,20.363312,11.7005005,12.356201,12.356201,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,350.59125,1.8372517e-05,0.0,52.26737,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.419179,49.49551,8.330017
44967,22138020.0,0.0,13.465515,13.465393,20.2529,19.853851,20.770416,20.348389,11.70047,12.059296,12.059296,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,350.59592,1.837764e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4192944,49.49551,8.330017
44968,22138080.0,0.0,13.463745,13.463623,20.23526,19.833984,20.75409,20.332855,11.700439,11.895264,11.895264,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,350.5937,1.8382445e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.419407,49.49551,8.330017
44969,22138140.0,0.0,13.461945,13.4618225,20.217499,19.81424,20.737427,20.316986,11.700409,11.802948,11.802948,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.58478,1.8386947e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419516,49.49551,8.330017
44970,22138200.0,0.0,13.460144,13.459991,20.199646,19.794617,20.720612,20.300964,11.700378,11.753815,11.753815,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.5694,1.839116e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419621,49.49551,8.330017
44971,22138260.0,0.0,13.458282,13.45816,20.182648,19.776123,20.704468,20.285614,11.700348,11.72937,11.72937,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.54785,1.8395083e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4197226,49.49551,8.330017
44972,22138320.0,0.0,13.456421,13.456299,20.165771,19.75772,20.688324,20.270264,11.700348,11.715881,11.715881,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.5204,1.839874e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41982,49.49551,8.330017
44973,22138380.0,0.0,13.454559,13.454407,20.148926,19.73944,20.67221,20.254913,11.700317,11.708679,11.708679,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.48727,1.8402137e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199133,49.49551,8.330017
44974,22138440.0,0.0,13.452637,13.452515,20.132141,19.721252,20.656128,20.239624,11.700287,11.7048645,11.7048645,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.44876,1.8405286e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200025,49.495514,8.330017
44975,22138500.0,0.0,13.450714,13.450592,20.115417,19.703156,20.640106,20.224365,11.700256,11.702637,11.702637,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.40518,1.8408198e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200883,49.495514,8.330017
44976,22138560.0,0.0,13.4487915,13.448639,20.10083,19.686066,20.62741,20.21228,11.700256,12.715759,12.715759,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.35666,1.8410885e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4201694,49.495514,8.330017
44977,22138620.0,0.0,13.446838,13.446686,20.086517,19.669098,20.614777,20.200256,11.700226,12.254364,12.254364,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.30356,1.8413359e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4202466,49.495514,8.330017
44978,22138680.0,0.0,13.444855,13.444733,20.071564,19.652222,20.600983,20.187103,11.700226,12.0112,12.0112,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.24594,1.8415618e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4203186,49.495514,8.330017
44979,22138740.0,0.0,13.442871,13.442749,20.056366,19.635406,20.58667,20.173492,11.700195,11.870331,11.870331,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.1845,1.8417702e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420387,49.495514,8.330017
44980,22138800.0,0.0,13.440887,13.440735,20.041046,19.618713,20.572021,20.159576,11.700195,11.7925415,11.7925415,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.11935,1.841961e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4204516,49.495514,8.330017
44981,22138860.0,0.0,13.438873,13.438751,20.026337,19.602905,20.557892,20.146149,11.700165,11.750336,11.750336,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.0506,1.8421351e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420513,49.495514,8.330017
44982,22138920.0,0.0,13.436859,13.436737,20.011688,19.587189,20.543701,20.13266,11.700165,11.72699,11.72699,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.97858,1.8422934e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420571,49.495514,8.330017
44983,22138980.0,0.0,13.434845,13.434692,19.99707,19.571564,20.52948,20.119171,11.700134,11.714722,11.714722,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.90353,1.8424375e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420624,49.495514,8.330017
44984,22139040.0,0.0,13.4328,13.432678,19.982483,19.55603,20.51529,20.105682,11.700134,11.707764,11.707764,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.82578,1.8425684e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420673,49.495514,8.330017
44985,22139100.0,0.0,13.430786,13.430634,19.967957,19.540558,20.50113,20.092255,11.700104,11.703857,11.703857,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.74557,1.8426872e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4207172,49.495514,8.330017
44986,22139160.0,0.0,13.428741,13.428589,19.954102,19.52591,20.48761,20.079437,11.700104,11.702148,11.702148,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.6631,1.842795e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4207582,49.495514,8.330017
44987,22139220.0,0.0,13.426666,13.426544,19.942108,19.511353,20.47754,20.069885,11.700104,12.561676,12.561676,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.57867,1.8428927e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4207945,49.495514,8.330017
44988,22139280.0,0.0,13.424622,13.4244995,19.929626,19.496826,20.466248,20.059174,11.700073,12.169769,12.169769,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.4926,1.8429826e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4208264,49.495514,8.330017
44989,22139340.0,0.0,13.422577,13.422424,19.916656,19.482422,20.45401,20.047607,11.700073,11.955597,11.955597,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.40518,1.843065e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420855,49.495514,8.330017
44990,22139400.0,0.0,13.420532,13.42038,19.903412,19.468079,20.441315,20.035553,11.700073,11.836578,11.836578,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.3166,1.8431412e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420879,49.495514,8.330017
44991,22139460.0,0.0,13.418457,13.418335,19.890839,19.454926,20.428833,20.023865,11.700073,11.77417,11.77417,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.22714,1.8432125e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4208984,49.495514,8.330017
44992,22139520.0,0.0,13.416412,13.41626,19.878235,19.441864,20.41623,20.012054,11.700073,11.740295,11.740295,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.1371,1.84328e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4209146,49.495514,8.330017
44993,22139580.0,0.0,13.414368,13.414215,19.865692,19.428864,20.403564,20.000214,11.700073,11.721588,11.721588,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.04672,1.843345e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420926,49.495514,8.330017
44994,22139640.0,0.0,13.4122925,13.41217,19.853119,19.415955,20.39093,19.988373,11.700073,11.711639,11.711639,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.95627,1.8434084e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4209337,49.495514,8.330017
44995,22139700.0,0.0,13.410248,13.410126,19.840637,19.403076,20.378296,19.976532,11.700073,11.706329,11.706329,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.86603,1.8434717e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420937,49.495514,8.330017
44996,22139760.0,0.0,13.408234,13.408081,19.828735,19.391022,20.36621,19.965271,11.700073,11.703461,11.703461,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.77628,1.843536e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4209356,49.495514,8.330017
44997,22139820.0,0.0,13.406189,13.406036,19.81726,19.378998,20.35495,19.954834,11.700073,12.919739,12.919739,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.68726,1.8436027e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420931,49.495514,8.330017
44998,22139880.0,0.0,13.404175,13.404022,19.807343,19.367065,20.346191,19.946716,11.700073,12.414368,12.414368,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.5992,1.8436724e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420922,49.495514,8.330017
44999,22139940.0,0.0,13.402161,13.402008,19.79663,19.355194,20.335968,19.937256,11.700073,12.090088,12.090088,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.51248,1.8437466e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420908,49.495514,8.330017
45000,22140000.0,0.0,13.4001465,13.399994,19.785522,19.343384,20.324982,19.927032,11.700073,11.911774,11.911774,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.42725,1.8438268e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4208903,49.495514,8.330017
45001,22140060.0,0.0,13.397919,13.397766,19.784943,19.358093,20.313995,19.91684,11.700073,11.815918,11.815918,20.207977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.32584,1.8438976e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,43.115364,49.495514,8.330017
45002,22140120.0,0.0,13.395233,13.39505,19.792358,19.389374,20.302795,19.906464,11.699951,11.763397,11.763397,21.17337,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.16022,1.8437904e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,42.198994,49.495514,8.330017
45003,22140180.0,0.0,13.39209,13.391876,19.800964,19.423248,20.291504,19.895966,11.699707,11.734589,11.734589,21.326874,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,347.90765,1.8433318e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,36.227955,49.495514,8.330017
45004,22140240.0,0.0,13.388519,13.388275,19.808868,19.455292,20.280212,19.885468,11.699402,11.718597,11.718597,20.698181,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,347.55634,1.8424404e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.13732,49.495514,8.330017
45005,22140300.0,0.0,13.384491,13.384216,19.814453,19.481812,20.26889,19.874939,11.699005,11.709625,11.709625,19.465027,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,347.10098,1.8410794e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.279348,49.495514,8.330017
45006,22140360.0,0.0,13.380066,13.379791,19.816162,19.49878,20.257965,19.864838,11.698608,11.704712,11.704712,17.887787,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,346.54022,1.8392355e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.606472,49.495514,8.330017
45007,22140420.0,0.0,13.375244,13.374939,19.814026,19.506866,20.2471,19.854736,11.698181,11.701813,11.701813,16.207733,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,345.87473,1.8369072e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.0133767,49.495514,8.330017
45008,22140480.0,0.0,13.370087,13.369751,19.809052,19.506226,20.238312,19.846619,11.697754,12.808777,12.808777,14.637238,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,345.10663,1.8341016e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.45213863,49.495514,8.330017
45009,22140540.0,0.0,13.364532,13.364166,19.801422,19.4982,20.230255,19.839203,11.697357,12.301788,12.301788,13.442505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,344.23914,1.8308307e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45010,22140600.0,0.0,13.358643,13.358276,19.790924,19.485382,20.220978,19.830597,11.69696,12.026855,12.026855,12.72821,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,343.27585,1.8271097e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45011,22140660.0,0.0,13.3524475,13.352051,19.778625,19.468964,20.211365,19.821716,11.696564,11.877045,11.877045,12.306671,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,342.22067,1.8229544e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45012,22140720.0,0.0,13.345917,13.34552,19.76538,19.450928,20.201447,19.8125,11.6961975,11.794617,11.794617,12.067383,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,341.07776,1.818383e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.513674,49.495514,8.330017
45013,22140780.0,0.0,13.339111,13.338684,19.752228,19.433533,20.191315,19.803131,11.695862,11.749878,11.749878,12.484283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,339.8513,1.813413e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.39768,49.495514,8.330017
45014,22140840.0,0.0,13.332031,13.331604,19.74057,19.419678,20.181122,19.79367,11.695496,11.725098,11.725098,13.259644,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,338.54562,1.8080631e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.459706,49.495514,8.330017
45015,22140900.0,0.0,13.324707,13.324249,19.730927,19.410614,20.170898,19.78418,11.69519,11.711487,11.711487,14.214325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,337.16507,1.8023522e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.087034,49.495514,8.330017
45016,22140960.0,0.0,13.317108,13.31665,19.723938,19.407318,20.16101,19.775024,11.694885,11.7039795,11.7039795,15.195557,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,335.71396,1.7962984e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.567522,49.495514,8.330017
45017,22141020.0,0.0,13.309326,13.308838,19.719177,19.408936,20.151123,19.76587,11.69458,11.6996765,11.6996765,16.073608,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,334.19678,1.789922e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.879278,49.495514,8.330017
45018,22141080.0,0.0,13.3013,13.300812,19.716217,19.414673,20.141266,19.756744,11.694305,11.697235,11.697235,16.763641,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,332.61774,1.7832408e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.816505,49.495514,8.330017
45019,22141140.0,0.0,13.293121,13.292603,19.716187,19.4234,20.13446,19.750488,11.694061,12.632324,12.632324,17.205719,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.98102,1.7762728e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.426786,49.495514,8.330017
45020,22141200.0,0.0,13.284729,13.28421,19.716614,19.433594,20.127014,19.743622,11.693817,12.205719,12.205719,17.37143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,329.29138,1.7690396e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.925026,49.495514,8.330017
45021,22141260.0,0.0,13.276215,13.275696,19.716492,19.44342,20.118835,19.736023,11.6936035,11.972229,11.972229,17.289337,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,327.55316,1.76156e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.843836,49.495514,8.330017
45022,22141320.0,0.0,13.267548,13.266998,19.715576,19.452118,20.110077,19.727936,11.69339,11.844818,11.844818,17.000397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,325.77066,1.7538532e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.275953,49.495514,8.330017
45023,22141380.0,0.0,13.258759,13.258209,19.713593,19.45871,20.101013,19.719543,11.693207,11.7743225,11.7743225,16.568024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.9484,1.745939e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.689423,49.495514,8.330017
45024,22141440.0,0.0,13.249847,13.249298,19.71045,19.462769,20.091827,19.71103,11.693024,11.736755,11.736755,16.060028,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.0905,1.737836e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.377744,49.495514,8.330017
45025,22141500.0,0.0,13.240875,13.240326,19.706055,19.46408,20.08258,19.702423,11.692871,11.716736,11.716736,15.545624,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.20142,1.7295633e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.5873995,49.495514,8.330017
45026,22141560.0,0.0,13.231812,13.231262,19.700348,19.462067,20.073578,19.694092,11.6927185,11.705811,11.705811,15.113892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,318.28555,1.721142e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.849153,49.495514,8.330017
45027,22141620.0,0.0,13.222687,13.222137,19.693817,19.45819,20.064575,19.68576,11.692596,11.699707,11.699707,14.807098,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,316.3475,1.7125923e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.685479,49.495514,8.330017
45028,22141680.0,0.0,13.2135315,13.212982,19.686737,19.453094,20.055603,19.67743,11.692505,11.696442,11.696442,14.6409,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,314.39127,1.7039325e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.192303,49.495514,8.330017
45029,22141740.0,0.0,13.204376,13.203796,19.679535,19.447601,20.046875,19.669342,11.692413,12.377258,12.377258,14.61908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,312.4216,1.6951843e-05,25.756445,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,25.756445,52.267372,0.11375582,12.204442,49.495514,8.330017
45030,22141800.0,0.0,13.19519,13.194611,19.674286,19.442352,20.041473,19.664398,11.692352,12.472504,12.472504,14.727783,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,310.44247,1.6863656e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.556002,49.495514,8.330017
45031,22141860.0,0.0,13.186005,13.185455,19.668945,19.438354,20.03479,19.658356,11.692291,12.117828,12.117828,14.926453,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,308.45862,1.677499e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.867401,49.495514,8.330017
45032,22141920.0,0.0,13.17688,13.1763,19.663666,19.435608,20.027191,19.651459,11.692261,11.924805,11.924805,15.180511,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,306.4743,1.6686035e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.16557,49.495514,8.330017
45033,22141980.0,0.0,13.167755,13.167206,19.658722,19.434296,20.019165,19.644135,11.692261,11.820282,11.820282,15.453003,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,304.49393,1.6597005e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.237524,49.495514,8.330017
45034,22142040.0,0.0,13.158722,13.158173,19.654266,19.434387,20.010895,19.636566,11.692261,11.761749,11.761749,15.706512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,302.522,1.6508113e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.974428,49.495514,8.330017
45035,22142100.0,0.0,13.14978,13.149231,19.6503,19.4357,20.002533,19.628906,11.692261,11.729431,11.729431,15.912567,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,300.56287,1.6419564e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.334486,49.495514,8.330017
45036,22142160.0,0.0,13.1409,13.14035,19.647003,19.438293,19.994324,19.621582,11.692322,11.712494,11.712494,16.042175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,298.6206,1.6331545e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.131502,49.495514,8.330017
45037,22142220.0,0.0,13.132141,13.131622,19.64392,19.441315,19.986115,19.614197,11.692352,11.703278,11.703278,16.088806,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,296.69983,1.6244285e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.68399,49.495514,8.330017
45038,22142280.0,0.0,13.123535,13.122986,19.640808,19.444275,19.977905,19.606842,11.692444,11.69809,11.69809,16.061127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,294.8054,1.6158025e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.019535,49.495514,8.330017
45039,22142340.0,0.0,13.115051,13.114532,19.637573,19.446869,19.969727,19.599487,11.692535,11.695251,11.695251,15.97348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,292.9414,1.607296e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.250929,49.495514,8.330017
45040,22142400.0,0.0,13.10672,13.106232,19.634827,19.448883,19.963074,19.593597,11.692657,12.892792,12.892792,15.836792,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,291.111,1.598923e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.442829,49.495514,8.330017
45041,22142460.0,0.0,13.098572,13.0980835,19.632935,19.450226,19.958221,19.589508,11.69278,12.352295,12.352295,15.674042,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,289.31967,1.5907115e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.6690235,49.495514,8.330017
45042,22142520.0,0.0,13.090637,13.090149,19.629913,19.450684,19.951965,19.584106,11.692932,12.05368,12.05368,15.50882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,287.57193,1.5826845e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.086202,49.495514,8.330017
45043,22142580.0,0.0,13.082916,13.082428,19.62613,19.450317,19.945038,19.578033,11.693085,11.888824,11.888824,15.362732,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,285.87222,1.574864e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.723362,49.495514,8.330017
45044,22142640.0,0.0,13.075409,13.074951,19.621796,19.44928,19.937683,19.571625,11.693298,11.797821,11.797821,15.25116,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.2249,1.5672716e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.59391,49.495514,8.330017
45045,22142700.0,0.0,13.068146,13.067688,19.617157,19.447754,19.930145,19.564972,11.693481,11.749542,11.749542,15.182312,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.6342,1.5599284e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.68241,49.495514,8.330017
45046,22142760.0,0.0,13.061157,13.06073,19.61261,19.44629,19.922699,19.558563,11.693726,11.72403,11.72403,15.151703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.1044,1.5528558e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.825189,49.495514,8.330017
45047,22142820.0,0.0,13.054413,13.054016,19.608002,19.444763,19.915222,19.552094,11.69397,11.709991,11.709991,15.158813,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.64032,1.546079e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.145331,49.495514,8.330017
45048,22142880.0,0.0,13.048004,13.047607,19.603485,19.44339,19.907745,19.545624,11.694244,11.702606,11.702606,15.199097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.24606,1.5396185e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.532393,49.495514,8.330017
