,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45049,22142940.0,0.0,13.041901,13.041534,19.59906,19.442322,19.900269,19.539185,11.694519,11.698853,11.698853,15.263855,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.92606,1.5334963e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.936119,49.495514,8.330017
45050,22143000.0,0.0,13.036102,13.035767,19.594818,19.44165,19.892822,19.532715,11.694824,11.696808,11.696808,15.339661,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.6855,1.5277403e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.294987,49.495514,8.330017
45051,22143060.0,0.0,13.03067,13.030334,19.592407,19.441742,19.888184,19.529053,11.69516,12.71347,12.71347,15.408142,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.5276,1.5223655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.398579,49.495514,8.330017
45052,22143120.0,0.0,13.025604,13.025299,19.590271,19.44217,19.883575,19.52539,11.695496,12.2508545,12.2508545,15.460846,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,273.457,1.51739605e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.471943,49.495514,8.330017
45053,22143180.0,0.0,13.020905,13.02063,19.587616,19.44281,19.877808,19.52063,11.695862,11.998718,11.998718,15.49469,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.4787,1.5128577e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.445307,49.495514,8.330017
45054,22143240.0,0.0,13.016632,13.016357,19.584656,19.443573,19.87143,19.51529,11.696259,11.862305,11.862305,15.507965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.59705,1.5087729e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.334246,49.495514,8.330017
45055,22143300.0,0.0,13.012726,13.012512,19.581512,19.444336,19.864746,19.509644,11.696655,11.786499,11.786499,15.501648,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.81665,1.5051653e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.163968,49.495514,8.330017
45056,22143360.0,0.0,13.009277,13.009064,19.578522,19.445343,19.858063,19.50412,11.6970825,11.745636,11.745636,15.468475,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.14178,1.5020563e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.792263,49.495514,8.330017
45057,22143420.0,0.0,13.006287,13.0061035,19.575378,19.446106,19.851288,19.498535,11.69754,11.723175,11.723175,15.417328,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.57715,1.49947e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.492125,49.495514,8.330017
45058,22143480.0,0.0,13.003723,13.003571,19.572083,19.446594,19.844513,19.49289,11.697998,11.711548,11.711548,15.357391,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.12683,1.4974268e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.220066,49.495514,8.330017
45059,22143540.0,0.0,13.001678,13.001556,19.568634,19.446716,19.837708,19.487244,11.698486,11.7052,11.7052,15.29834,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.79608,1.4959534e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.013646,49.495514,8.330017
45060,22143600.0,0.0,13.000153,13.0,19.565063,19.446594,19.830933,19.481598,11.698975,11.701843,11.701843,15.246948,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.5911,1.4950719e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.885752,49.495514,8.330017
45061,22143660.0,2.0,12.999481,12.99942,19.615356,19.473846,19.863068,19.512238,11.911407,25.621918,24.730743,22.776123,0.0,0.073752284,0.076574616,0.06938089,250.0,11.700012,0.0,0.0,0.0,350.17603,1.8207733e-05,100.0,81.77236,116.72184,50.0,96.0,1.3952126e-06,0.0,272.07196,183.14594,100.0,82.77936,0.2196267,100.0,66.310555,8.330017
45062,22143720.0,2.0,13.000244,13.000244,19.691223,19.540955,19.94403,19.587738,11.988983,26.585083,26.250214,25.698456,0.0,0.08741366,0.08849488,0.08246371,250.0,11.700012,0.0,0.0,0.0,411.2198,2.2138156e-05,100.0,90.15746,102.18464,50.0,96.0,1.9309787e-06,0.0,297.41202,187.90784,100.0,90.52444,0.25833553,100.0,73.28305,8.330017
45063,22143780.0,2.0,13.00238,13.00238,19.773102,19.62497,20.026703,19.66745,11.984772,25.434906,25.293304,25.879974,0.0,0.09677794,0.097325124,0.092655756,250.0,11.700012,0.0,0.0,0.0,468.84036,2.5400917e-05,100.0,94.01003,104.89226,50.0,96.0,2.3797616e-06,0.0,327.26117,200.75188,100.0,94.18772,0.28677657,100.0,76.73821,8.330017
45064,22143840.0,0.0,13.005798,13.005829,19.849792,19.709778,20.100983,19.740448,11.967224,24.341919,24.284515,25.070679,0.0,0.10372688,0.10399239,0.101373486,250.0,11.700012,0.0,0.0,0.0,522.3979,2.8368102e-05,100.0,94.79232,116.96526,50.0,96.0,2.7654562e-06,0.0,363.73306,218.85986,100.0,94.87377,0.30912468,100.0,77.88104,8.330017
45065,22143900.0,0.0,13.010498,13.010559,19.91925,19.788086,20.167053,19.806274,11.9453125,23.607697,23.58313,24.13498,0.0,0.1084745,0.10860453,0.10802462,250.0,11.700012,0.0,0.0,0.0,570.6446,3.105755e-05,100.0,93.34999,136.64168,50.0,96.0,3.06011e-06,0.0,403.50052,241.13412,100.0,93.387344,0.3251504,100.0,77.19809,8.330017
45066,22143960.0,0.0,13.016418,13.0164795,19.979156,19.855316,20.22342,19.863464,11.9192505,23.179443,23.168732,23.420837,0.0,0.11105253,0.11111773,0.11213782,250.0,11.700012,0.0,0.0,0.0,612.47186,3.3423952e-05,100.0,90.70084,162.26357,50.0,96.0,3.2365183e-06,0.0,438.70947,265.86804,100.0,90.71845,0.33436128,100.0,75.38395,8.330017
45067,22144020.0,0.0,13.023499,13.02359,20.034607,19.916016,20.27597,19.917145,11.888947,22.98526,22.980347,22.993866,0.0,0.11171723,0.111748494,0.11368874,250.0,11.700012,0.0,0.0,0.0,647.0617,3.541833e-05,100.0,87.78431,190.47403,50.0,96.0,3.2925143e-06,0.0,463.06656,289.992,100.0,87.79237,0.33721048,100.0,73.156944,8.330017
45068,22144080.0,0.0,13.031738,13.03183,20.087555,19.972595,20.326508,19.968994,11.856659,22.952545,22.950195,22.816284,0.0,0.11110256,0.11111758,0.11330023,250.0,11.700012,0.0,0.0,0.0,674.86163,3.7029047e-05,100.0,85.26416,216.29185,50.0,96.0,3.2610003e-06,0.0,475.41263,309.81647,100.0,85.26793,0.33556768,100.0,71.0924,8.330017
45069,22144140.0,0.0,13.041046,13.041168,20.139496,20.02713,20.376404,20.020172,11.8280945,23.010864,23.009705,22.810272,0.0,0.10994314,0.109950386,0.11191553,250.0,11.700012,0.0,0.0,0.0,697.9786,3.8329956e-05,100.0,83.40987,235.86989,50.0,96.0,3.1892234e-06,0.0,478.70422,323.2868,100.0,83.41167,0.33183965,100.0,69.481514,8.330017
45070,22144200.0,0.0,13.051392,13.051575,20.191315,20.081146,20.4263,20.07129,11.803253,23.10019,23.09964,22.894592,0.0,0.10877491,0.10877841,0.11032865,250.0,11.700012,0.0,0.0,0.0,715.6656,3.9357245e-05,100.0,82.22004,248.04205,50.0,96.0,3.1140964e-06,0.0,476.83444,330.60236,100.0,82.2209,0.32790056,100.0,68.38743,8.330017
45071,22144260.0,0.0,13.062775,13.062958,20.241272,20.133575,20.473969,20.120422,11.78302,23.186615,23.18634,23.006897,0.0,0.107804604,0.107806236,0.108917214,250.0,11.700012,0.0,0.0,0.0,730.51105,4.0189603e-05,100.0,81.499245,254.68431,50.0,96.0,3.05059e-06,0.0,472.93454,333.8367,100.0,81.49965,0.3245371,100.0,67.6842,8.330017
45072,22144320.0,0.0,13.075134,13.075348,20.29132,20.18634,20.52179,20.169647,11.767426,23.25644,23.256317,23.116272,0.0,0.10709269,0.10709342,0.10782261,250.0,11.700012,0.0,0.0,0.0,743.0901,4.0873e-05,100.0,81.11718,257.35928,50.0,96.0,3.003291e-06,0.0,468.60202,334.45325,100.0,81.11737,0.32201132,100.0,67.27977,8.330017
45073,22144380.0,0.0,13.088409,13.088654,20.3414,20.23938,20.56955,20.218811,11.756012,23.306274,23.306213,23.207825,0.0,0.106618315,0.106618665,0.10705123,250.0,11.700012,0.0,0.0,0.0,754.0929,4.1447332e-05,100.0,80.96168,257.5377,50.0,96.0,2.971188e-06,0.0,464.64352,333.60858,100.0,80.96177,0.320287,100.0,67.085365,8.330017
45074,22144440.0,0.0,13.1026,13.102814,20.391357,20.29248,20.617157,20.267761,11.747894,23.338135,23.338104,23.2753,0.0,0.10632573,0.106325895,0.10654914,250.0,11.700012,0.0,0.0,0.0,764.1189,4.1949632e-05,100.0,80.93126,256.5679,50.0,96.0,2.9509856e-06,0.0,461.4852,332.2517,100.0,80.9313,0.31919804,100.0,67.01549,8.330017
45075,22144500.0,0.0,13.117615,13.117859,20.44104,20.34552,20.664429,20.316376,11.742279,23.356049,23.356018,23.320587,0.0,0.106166124,0.1061662,0.10625352,250.0,11.700012,0.0,0.0,0.0,773.5107,4.240157e-05,100.0,80.969986,255.13275,50.0,96.0,2.939592e-06,0.0,459.15585,330.8119,100.0,80.97001,0.31858292,100.0,67.019806,8.330017
45076,22144560.0,0.0,13.133423,13.1336975,20.487976,20.39627,20.708618,20.362,11.738464,23.364075,23.364044,23.347565,0.0,0.10609517,0.10609521,0.10610333,250.0,11.700012,0.0,0.0,0.0,782.5207,4.2819855e-05,100.0,81.03718,253.68477,50.0,96.0,2.9341795e-06,0.0,457.57523,329.54617,100.0,81.037186,0.318291,100.0,67.060295,8.330017
45077,22144620.0,0.0,13.150024,13.150299,20.534424,20.446655,20.75235,20.407166,11.73584,23.366486,23.366486,23.362244,0.0,0.10607225,0.10607226,0.106037505,250.0,11.700012,0.0,0.0,0.0,791.3371,4.3217475e-05,100.0,81.10603,252.45795,50.0,96.0,2.9321093e-06,0.0,456.55347,328.55066,100.0,81.10603,0.31817985,100.0,67.10985,8.330017
45078,22144680.0,0.0,13.167328,13.167633,20.580383,20.496552,20.795593,20.451843,11.73407,23.365387,23.365387,23.368195,0.0,0.10607872,0.10607873,0.1060262,250.0,11.700012,0.0,0.0,0.0,800.03937,4.3600077e-05,100.0,81.16814,251.49203,50.0,96.0,2.9321354e-06,0.0,455.95694,327.81714,100.0,81.16814,0.31818205,100.0,67.15897,8.330017
45079,22144740.0,0.0,13.185333,13.185638,20.625824,20.545929,20.838348,20.496033,11.732941,23.362,23.362,23.367737,0.0,0.10610399,0.10610399,0.10605205,250.0,11.700012,0.0,0.0,0.0,808.671,4.3970893e-05,100.0,81.21967,250.79256,50.0,96.0,2.933542e-06,0.0,455.69855,327.3279,100.0,81.21967,0.31825888,100.0,67.20297,8.330017
45080,22144800.0,0.0,13.2039795,13.204285,20.670746,20.594727,20.880554,20.539734,11.732147,23.358368,23.358368,23.36496,0.0,0.106130585,0.1061306,0.1060855,250.0,11.700012,0.0,0.0,0.0,817.3053,4.4335382e-05,100.0,81.257286,250.324,50.0,96.0,2.9351422e-06,0.0,455.60767,327.02,100.0,81.257286,0.318346,100.0,67.23646,8.330017
45081,22144860.0,0.0,13.223206,13.223541,20.713104,20.641144,20.920074,20.58075,11.731628,23.354858,23.354858,23.36084,0.0,0.106155746,0.106155746,0.10612105,250.0,11.700012,0.0,0.0,0.0,825.95465,4.4694676e-05,100.0,81.282166,250.05202,50.0,96.0,2.9367284e-06,0.0,455.63696,326.8611,100.0,81.282166,0.31843215,100.0,67.25986,8.330017
45082,22144920.0,0.0,13.242981,13.243347,20.754944,20.686981,20.959137,20.621277,11.731262,23.35196,23.35196,23.356812,0.0,0.10617581,0.10617581,0.10615118,250.0,11.700012,0.0,0.0,0.0,834.6416,4.505059e-05,100.0,81.29729,249.91048,50.0,96.0,2.938027e-06,0.0,455.7113,326.79272,100.0,81.29729,0.3185026,100.0,67.274864,8.330017
45083,22144980.0,0.0,13.263306,13.263672,20.796265,20.7323,20.997711,20.661377,11.730988,23.349762,23.349762,23.353394,0.0,0.10619067,0.10619067,0.10617445,250.0,11.700012,0.0,0.0,0.0,843.37976,4.540426e-05,100.0,81.30588,249.8471,50.0,96.0,2.939007e-06,0.0,455.79437,326.77417,100.0,81.30588,0.31855574,100.0,67.28396,8.330017
45084,22145040.0,0.0,13.284058,13.284454,20.837128,20.77707,21.035858,20.70102,11.730804,23.348083,23.348083,23.350677,0.0,0.106201544,0.106201544,0.10619198,250.0,11.700012,0.0,0.0,0.0,852.17975,4.5756682e-05,100.0,81.31082,249.82202,50.0,96.0,2.9397336e-06,0.0,455.86957,326.77707,100.0,81.31082,0.3185951,100.0,67.28958,8.330017
45085,22145100.0,0.0,13.305298,13.305695,20.877502,20.82129,21.073517,20.740204,11.730682,23.347046,23.347046,23.348663,0.0,0.106207766,0.106207766,0.10620298,250.0,11.700012,0.0,0.0,0.0,861.0344,4.610744e-05,100.0,81.31105,249.84903,50.0,96.0,2.9401679e-06,0.0,455.94055,326.8108,100.0,81.31105,0.3186186,100.0,67.290794,8.330017
45086,22145160.0,0.0,13.326904,13.327301,20.915802,20.863647,21.1091,20.777252,11.73056,23.349731,23.345795,23.346863,0.0,0.10613308,0.106226176,0.10622716,250.0,11.700012,0.0,0.0,0.0,869.9206,4.645681e-05,100.0,81.28356,249.98062,50.0,96.0,2.9395915e-06,0.0,455.95,326.8934,100.0,81.306786,0.31858706,100.0,67.28839,8.330017
45087,22145220.0,0.0,13.348877,13.349274,20.952393,20.905487,21.1445,20.813843,11.728912,23.455444,23.327087,23.330902,0.0,0.10411442,0.10655277,0.10663734,250.0,11.700012,0.0,0.0,0.0,877.97125,4.6781905e-05,100.0,80.59362,252.58568,50.0,96.0,2.9162584e-06,0.0,454.64725,328.16046,100.0,81.20378,0.3173141,100.0,67.21835,8.330017
45088,22145280.0,0.0,13.371124,13.3715515,20.987152,20.946594,21.181335,20.849731,11.722321,23.844116,23.283966,23.284729,0.0,0.09928385,0.10694696,0.107208885,250.0,11.700012,0.0,0.0,0.0,883.4306,4.7003403e-05,100.0,78.92736,258.76205,50.0,96.0,2.8459285e-06,0.0,449.71295,330.6416,100.0,80.86291,0.3134545,100.0,66.96499,8.330017
45089,22145340.0,0.0,13.393677,13.394104,21.0206,20.986664,21.221924,20.884796,11.710297,24.589355,23.234863,23.22345,0.0,0.0916562,0.107312396,0.107752666,250.0,11.700012,0.0,0.0,0.0,885.0808,4.7054913e-05,100.0,76.311615,267.5545,50.0,96.0,2.7255244e-06,0.0,440.29147,333.33777,100.0,80.33956,0.30674118,100.0,66.55502,8.330017
45090,22145400.0,0.0,13.416412,13.41687,21.052338,21.025635,21.268341,20.918945,11.692047,25.862885,23.184357,23.15689,0.0,0.08079624,0.10761763,0.10822971,250.0,11.700012,0.0,0.0,0.0,881.3253,4.6860998e-05,100.0,72.53542,278.64948,50.0,96.0,2.5498175e-06,0.0,425.84903,335.53604,100.0,79.66649,0.29667288,100.0,66.01408,8.330017
45091,22145460.0,0.0,13.439331,13.439819,21.080078,21.062408,21.320618,20.950836,11.666779,27.953888,23.136902,23.092499,0.0,0.066606306,0.10779944,0.1085459,250.0,11.700012,0.0,0.0,0.0,870.5531,4.6341498e-05,100.0,67.32054,291.32898,50.0,96.0,2.320056e-06,0.0,406.72888,336.3069,100.0,78.892555,0.28297862,100.0,65.37708,8.330017
45092,22145520.0,0.0,13.462402,13.462921,21.102692,21.098053,21.380157,20.981903,11.634094,31.476532,23.095978,23.03711,0.0,0.04920332,0.10783062,0.10865125,250.0,11.700012,0.0,0.0,0.0,851.0689,4.540477e-05,100.0,60.05149,304.37772,50.0,96.0,2.0457644e-06,0.0,384.27957,334.57773,100.0,78.09237,0.2657113,100.0,64.70344,8.330017
45093,22145580.0,0.0,13.485565,13.4861145,21.129028,21.132843,21.437958,21.01242,11.605774,29.646088,23.131104,23.067108,0.0,0.0395382,0.106601216,0.10630595,250.0,11.700012,0.0,0.0,0.0,828.42194,4.4131502e-05,14.302167,55.33742,303.83652,50.0,96.0,1.8461855e-06,0.0,364.48386,325.83536,100.0,77.69819,0.2524292,100.0,64.137314,8.330017
45094,22145640.0,0.0,13.5086975,13.509277,21.156464,21.168121,21.459167,21.04309,11.6024475,20.959167,23.204163,23.309418,0.0,0.0363646,0.1060756,0.10255606,250.0,11.700012,0.0,0.0,0.0,810.1101,4.2988027e-05,0.0,53.819626,295.7672,50.0,96.0,1.738736e-06,0.0,351.28394,315.8607,100.0,77.87616,0.24498215,100.0,63.615955,8.330017
45095,22145700.0,0.0,13.532043,13.532654,21.18274,21.206055,21.454956,21.074219,11.604309,16.397522,23.238953,23.7323,0.0,0.034533598,0.10595899,0.09748469,250.0,11.700012,0.0,0.0,0.0,792.31683,4.1896426e-05,0.0,52.90003,289.97528,50.0,96.0,1.6405652e-06,0.0,340.743,307.75247,100.0,78.05703,0.2379688,100.0,62.69774,8.330017
45096,22145760.0,0.0,13.555298,13.555908,21.20813,21.246613,21.438354,21.103973,11.604797,14.132172,23.240936,24.36554,0.0,0.033558164,0.10607772,0.09074774,250.0,11.700012,0.0,0.0,0.0,774.032,4.081084e-05,0.0,52.346428,287.21066,50.0,96.0,1.5376124e-06,0.0,331.72058,301.31958,100.0,78.14912,0.23038128,100.0,61.22247,8.330017
45097,22145820.0,0.0,13.578461,13.579102,21.234253,21.291687,21.416473,21.133392,11.599609,12.955475,23.273895,25.285095,0.0,0.03315679,0.105022885,0.08225188,250.0,11.700012,0.0,0.0,0.0,752.77136,3.963989e-05,0.0,51.9477,289.0452,50.0,96.0,1.4078648e-06,0.0,322.92484,296.38574,100.0,77.72199,0.22044173,100.0,58.99797,8.330017
45098,22145880.0,0.0,13.601501,13.602203,21.261261,21.34198,21.391846,21.163452,11.580902,12.325104,23.531494,26.601837,0.0,0.03306434,0.10149572,0.07167514,250.0,11.700012,0.0,0.0,0.0,724.21893,3.8179653e-05,0.0,51.534145,295.7793,50.0,96.0,1.232566e-06,0.0,313.20648,291.74997,100.0,76.4408,0.20625252,100.0,55.73045,8.330017
45099,22145940.0,0.0,13.62439,13.625153,21.289093,21.397644,21.365692,21.196045,11.548553,11.975372,24.063965,28.497192,0.0,0.0329826,0.09532953,0.060339943,250.0,11.700012,0.0,0.0,0.0,686.1916,3.6267767e-05,0.0,51.09003,303.48038,50.0,96.0,1.0312903e-06,0.0,302.84662,285.2528,100.0,74.436676,0.18865593,100.0,51.69534,8.330017
45100,22146000.0,0.0,13.647064,13.647888,21.322052,21.452393,21.33902,21.233185,11.526276,11.772369,25.040344,25.712555,0.0,0.032621805,0.08624262,0.056081176,250.0,11.700012,0.0,0.0,0.0,647.2137,3.4126628e-05,0.0,50.81808,302.53784,50.0,96.0,8.86793e-07,0.0,294.0011,276.0097,100.0,71.98169,0.17494328,0.0,50.107235,8.330017
45101,22146060.0,0.0,13.669525,13.670441,21.345978,21.466003,21.312988,21.275787,11.513275,11.656433,26.591003,19.4682,0.0,0.0324735,0.0746959,0.05372598,250.0,11.700012,0.0,0.0,0.0,605.87024,3.1913514e-05,0.0,50.665813,302.16757,50.0,96.0,7.5011735e-07,0.0,286.13998,266.8879,100.0,68.57263,0.16089636,0.0,49.16139,8.330017
45102,22146120.0,0.0,13.691711,13.692688,21.36258,21.453552,21.286865,21.325775,11.495331,11.587555,29.064026,16.058167,0.0,0.03242896,0.06026768,0.052330457,250.0,11.700012,0.0,0.0,0.0,559.14856,2.9471226e-05,0.0,50.521427,303.40448,50.0,96.0,6.095063e-07,0.0,278.34424,257.45966,100.0,63.670307,0.14503136,0.0,48.524414,8.330017
45103,22146180.0,0.0,13.7135315,13.71463,21.369598,21.427673,21.26065,21.38205,11.46936,11.540009,33.11786,14.126495,0.0,0.032380983,0.043756485,0.051425215,250.0,11.700012,0.0,0.0,0.0,505.45276,2.6686106e-05,0.0,50.370903,304.82104,50.0,96.0,4.7149808e-07,0.0,270.4428,247.02567,100.0,56.74272,0.12755615,0.0,48.071377,8.330017
45104,22146240.0,0.0,13.735077,13.736237,21.363953,21.39502,21.23471,21.429626,11.470154,11.500702,27.838593,13.016846,0.0,0.031902194,0.03772631,0.05005427,250.0,11.700012,0.0,0.0,0.0,461.30658,2.3988296e-05,0.0,50.402737,294.40726,50.0,96.0,4.1486894e-07,0.0,264.63138,236.78442,8.542197,53.95158,0.11965943,0.0,47.920128,8.330017
45105,22146300.0,0.0,13.756256,13.757416,21.344666,21.3591,21.209229,21.441833,11.517914,11.493195,19.96341,12.389709,0.0,0.031667497,0.03516235,0.049319413,250.0,11.700012,0.0,0.0,0.0,431.89624,2.2161692e-05,0.0,50.63603,283.63913,50.0,96.0,3.9072523e-07,0.0,260.81412,229.21887,0.0,52.85155,0.11612987,0.0,48.045967,8.330017
45106,22146360.0,0.0,13.777008,13.778198,21.319122,21.323273,21.185883,21.432556,11.568909,11.512878,15.952209,12.043488,0.0,0.03156797,0.03368722,0.048952978,250.0,11.700012,0.0,0.0,0.0,412.37518,2.0955738e-05,0.0,50.90278,274.83307,50.0,96.0,3.777843e-07,0.0,258.1777,223.64648,0.0,52.277817,0.11419268,0.0,48.248592,8.330017
45107,22146420.0,0.0,13.797333,13.798492,21.290833,21.28656,21.16275,21.414246,11.61203,11.545685,13.922058,11.858154,0.0,0.03155743,0.032855045,0.04882281,250.0,11.700012,0.0,0.0,0.0,400.339,2.0203894e-05,0.0,51.166336,267.9376,50.0,96.0,3.7138784e-07,0.0,256.37436,219.62079,0.0,52.019047,0.11322339,0.0,48.472908,8.330017
45108,22146480.0,0.0,13.817108,13.818237,21.262085,21.24942,21.14273,21.391663,11.644775,12.820496,12.8697815,11.763824,0.0,0.031597786,0.032396868,0.04882903,250.0,11.700012,0.0,0.0,0.0,393.6563,1.9768198e-05,0.0,51.40459,262.70648,50.0,96.0,3.68701e-07,0.0,255.1509,216.7598,0.0,51.93308,0.112814784,0.0,48.686375,8.330017
45109,22146540.0,0.0,13.836365,13.837463,21.233002,21.212097,21.122986,21.366974,11.667999,12.295105,12.315399,11.719055,0.0,0.03166244,0.03215541,0.048904892,250.0,11.700012,0.0,0.0,0.0,390.5996,1.9541527e-05,0.0,51.607906,258.8297,50.0,96.0,3.6804548e-07,0.0,254.32808,214.75647,0.0,51.93485,0.11271628,0.0,48.873447,8.330017
45110,22146600.0,0.0,13.855011,13.856079,21.203339,21.174713,21.10199,21.341248,11.683685,12.014008,12.022339,11.700378,0.0,0.031734604,0.032038473,0.049009334,250.0,11.700012,0.0,0.0,0.0,389.8969,1.9448358e-05,0.0,51.774426,256.0133,50.0,96.0,3.6843625e-07,0.0,253.78136,213.37581,0.0,51.9761,0.11277773,0.0,49.028976,8.330017
45111,22146660.0,0.0,13.873016,13.874023,21.175507,21.14087,21.082092,21.315765,11.693756,11.867157,11.870911,11.695007,0.0,0.031804647,0.03199263,0.049119037,250.0,11.700012,0.0,0.0,0.0,390.68207,1.943894e-05,0.0,51.90625,254.01425,50.0,96.0,3.6931124e-07,0.0,253.42645,212.44696,0.0,52.030975,0.11291301,0.0,49.15324,8.330017
45112,22146720.0,0.0,13.890198,13.891174,21.148102,21.10733,21.06305,21.290222,11.699982,14.333221,11.792358,11.695282,0.0,0.031866547,0.031983335,0.04921953,250.0,11.700012,0.0,0.0,0.0,392.3024,1.9477295e-05,85.0,52.00708,252.6287,50.0,96.0,3.7031248e-07,0.0,253.20148,211.83678,0.0,52.0845,0.11306713,0.0,49.248764,8.330017
45113,22146780.0,0.0,13.906952,13.907867,21.124237,21.073364,21.057678,21.264221,11.703674,16.487762,11.751007,11.697601,0.0,0.031919546,0.031991575,0.049307242,250.0,11.700012,0.0,0.0,0.0,394.4143,1.9542696e-05,17.193214,52.084095,251.66559,50.0,96.0,3.712878e-07,0.0,253.05951,211.43645,0.0,52.1318,0.11321682,0.0,49.321934,8.330017
45114,22146840.0,0.0,13.922791,13.923676,21.104523,21.047852,21.055695,21.238373,11.705719,17.698425,11.729858,16.157593,0.0,0.031962145,0.032006692,0.049378544,250.0,11.700012,0.0,0.0,0.0,396.79126,1.9621237e-05,21.341198,52.140373,251.02478,50.0,96.0,3.7213354e-07,0.0,252.97502,211.1869,0.0,52.169853,0.11334636,29.361395,49.375473,8.330017
45115,22146900.0,0.0,13.937805,13.93866,21.095093,21.041992,21.058075,21.212555,11.706848,18.985626,11.719055,17.510895,0.0,0.031995587,0.032023124,0.04943488,250.0,11.700012,0.0,0.0,0.0,399.21512,1.9707006e-05,24.349216,52.18103,250.60461,50.0,96.0,3.728305e-07,0.0,252.92677,211.03552,0.0,52.199234,0.11345293,35.705616,49.414143,8.330017
45116,22146960.0,0.0,13.951996,13.952789,21.092255,21.047089,21.065735,21.188446,11.707275,20.073639,11.7135315,18.986115,0.0,0.03202116,0.032038156,0.049478125,250.0,11.700012,0.0,0.0,0.0,401.59027,1.9793395e-05,25.873228,52.209866,250.33586,50.0,96.0,3.7338123e-07,0.0,252.90114,210.94774,0.0,52.22109,0.113537036,40.026398,49.441544,8.330017
45117,22147020.0,0.0,13.9653015,13.966034,21.093628,21.059265,21.076538,21.164398,11.707245,20.856262,11.710632,20.185516,0.0,0.03204026,0.03205075,0.049510483,250.0,11.700012,0.0,0.0,0.0,403.8485,1.987629e-05,26.387516,52.229904,250.16977,50.0,96.0,3.738021e-07,0.0,252.88931,210.90045,0.0,52.236835,0.113601245,41.579082,49.460556,8.330017
45118,22147080.0,0.0,13.977661,13.9783325,21.097748,21.076324,21.089325,21.14038,11.706909,21.280792,11.708954,20.910889,0.0,0.03205424,0.0320607,0.049534187,250.0,11.700012,0.0,0.0,0.0,405.95416,1.9953715e-05,25.85322,52.243607,250.07077,50.0,96.0,3.741153e-07,0.0,252.88536,210.87769,0.0,52.247875,0.11364898,40.33938,49.47351,8.330017
45119,22147140.0,0.0,13.989075,13.989685,21.103851,21.095581,21.102814,21.119019,11.706451,21.338379,12.663147,21.10379,0.0,0.032064255,0.03206824,0.049551155,250.0,11.700012,0.0,0.0,0.0,407.89227,2.0024954e-05,24.414877,52.25275,250.01534,50.0,96.0,3.743424e-07,0.0,252.88573,210.86943,0.0,52.25538,0.113683574,36.951687,49.48212,8.330017
45120,22147200.0,0.0,13.999451,14.0,21.10965,21.114258,21.115814,21.097412,11.705933,21.05487,12.228241,20.79953,0.0,0.032071296,0.032073755,0.04956306,250.0,11.700012,0.0,0.0,0.0,409.65732,2.0089845e-05,22.28088,52.258724,249.98691,50.0,96.0,3.7450332e-07,0.0,252.88812,210.86906,0.0,52.260345,0.11370807,32.18924,49.487713,8.330017
45121,22147260.0,0.0,14.008728,14.009216,21.117737,21.13446,21.130768,21.08023,11.705383,20.356201,11.991455,19.948334,0.0,0.032076154,0.032077666,0.049571253,250.0,11.700012,0.0,0.0,0.0,411.24426,2.014845e-05,18.55711,52.262527,249.97458,50.0,96.0,3.7461493e-07,0.0,252.89125,210.87256,0.0,52.263527,0.11372506,24.508284,49.49125,8.330017
45122,22147320.0,0.0,14.016846,14.017242,21.123047,21.148834,21.14264,21.06488,11.704834,19.366577,15.802887,18.751099,0.0,0.032079436,0.032080375,0.049576774,250.0,11.700012,0.0,0.0,0.0,412.6447,2.0200549e-05,15.005689,52.26488,249.97134,50.0,96.0,3.7469067e-07,0.0,252.89438,210.87752,13.571346,52.265503,0.113736585,18.010702,49.493416,8.330017
45123,22147380.0,0.0,14.023834,14.02417,21.127686,21.156311,21.150726,21.060974,11.704254,18.206604,16.442566,17.429657,0.0,0.032081615,0.032082193,0.049580418,250.0,11.700012,0.0,0.0,0.0,413.8608,2.0246018e-05,11.519164,52.26628,249.97284,50.0,96.0,3.7474095e-07,0.0,252.89719,210.88266,16.665638,52.266663,0.11374424,12.601039,49.494682,8.330017
45124,22147440.0,0.0,14.029724,14.030029,21.128937,21.15683,21.154602,21.060059,11.703705,16.992523,17.551056,16.175018,0.0,0.032083027,0.032083385,0.049582765,250.0,11.700012,0.0,0.0,0.0,414.89914,2.0285068e-05,8.40091,52.267075,249.97649,50.0,96.0,3.7477352e-07,0.0,252.89952,210.88734,20.486568,52.26731,0.11374919,8.838401,49.49539,8.330017
45125,22147500.0,0.0,14.034607,14.034821,21.12738,21.151276,21.154388,21.062927,11.7031555,15.83374,18.713226,15.141846,0.0,0.032083914,0.032084133,0.049584236,250.0,11.700012,0.0,0.0,0.0,415.7679,2.0318004e-05,5.886378,52.26749,249.98077,50.0,96.0,3.7479398e-07,0.0,252.9014,210.8913,23.132486,52.267635,0.11375229,6.9919066,49.495743,8.330017
45126,22147560.0,0.0,14.038483,14.038666,21.12442,21.14212,21.15039,21.070282,11.702637,14.829254,19.685577,14.405273,0.0,0.03208446,0.032084595,0.04958512,250.0,11.700012,0.0,0.0,0.0,416.4759,2.0345182e-05,4.162239,52.267677,249.98491,50.0,96.0,3.748064e-07,0.0,252.90283,210.89447,24.457129,52.267765,0.11375418,6.5478578,49.495888,8.330017
45127,22147620.0,0.0,14.041412,14.041534,21.120087,21.130157,21.143341,21.080292,11.702148,14.050568,20.377716,14.022949,0.0,0.032084778,0.03208486,0.049585633,250.0,11.700012,0.0,0.0,0.0,417.03165,2.0366942e-05,3.2791212,52.267735,249.98853,50.0,96.0,3.7481362e-07,0.0,252.90392,210.89694,24.869827,52.26779,0.11375527,7.936809,49.49592,8.330017
45128,22147680.0,0.0,14.0434265,14.043518,21.115234,21.117432,21.134216,21.091858,11.701691,13.544189,20.746521,13.997833,0.0,0.032084953,0.032085005,0.04958591,250.0,11.700012,0.0,0.0,0.0,417.44357,2.0383613e-05,3.2392251,52.267723,249.99152,50.0,96.0,3.7481757e-07,0.0,252.9047,210.8988,24.349594,52.26776,0.11375587,10.533427,49.49589,8.330017
45129,22147740.0,0.0,14.044617,14.044617,21.110565,21.10553,21.123901,21.104034,11.701263,13.326324,20.787415,14.284241,0.0,0.032085042,0.032085076,0.049586035,250.0,11.700012,0.0,0.0,0.0,417.71933,2.0395484e-05,3.9686666,52.26768,249.99388,50.0,96.0,3.7481945e-07,0.0,252.90526,210.90016,23.022982,52.2677,0.11375616,13.855286,49.49584,8.330017
45130,22147800.0,0.0,14.044952,14.044952,21.106628,21.095917,21.113403,21.115753,11.700836,13.391113,20.521118,14.807678,0.0,0.032085076,0.0320851,0.04958608,250.0,11.700012,0.0,0.0,0.0,417.8663,2.0402824e-05,5.343154,52.267628,249.9957,50.0,96.0,3.7482008e-07,0.0,252.90564,210.90112,21.060791,52.26764,0.113756254,17.396471,49.495773,8.330017
45131,22147860.0,0.0,14.044556,14.044495,21.106018,21.092651,21.105377,21.12738,11.70047,13.644806,19.9487,15.362671,0.0,0.03208508,0.032085095,0.049586076,250.0,11.700012,0.0,0.0,0.0,417.8921,2.0405909e-05,6.6227107,52.26757,249.99702,50.0,96.0,3.7482008e-07,0.0,252.90591,210.90181,18.283922,52.267582,0.113756254,19.016117,49.495716,8.330017
45132,22147920.0,0.0,14.043396,14.043304,21.106476,21.092224,21.098602,21.136627,11.700104,14.0598755,19.156097,15.880096,0.0,0.032085072,0.03208508,0.049586054,250.0,11.700012,0.0,0.0,0.0,417.80396,2.0405e-05,8.323282,52.26752,249.998,50.0,96.0,3.748198e-07,0.0,252.90608,210.90227,15.441489,52.26753,0.1137562,20.61071,49.495663,8.330017
45133,22147980.0,0.0,14.041595,14.041443,21.107727,21.0943,21.093506,21.143005,11.699768,14.591217,18.226746,16.312439,0.0,0.032085057,0.03208506,0.049586024,250.0,11.700012,0.0,0.0,0.0,417.60864,2.0400326e-05,10.0862665,52.267487,249.99869,50.0,96.0,3.7481936e-07,0.0,252.9062,210.90259,12.634858,52.267487,0.11375614,21.436258,49.49562,8.330017
45134,22148040.0,0.0,14.039124,14.03894,21.109467,21.098297,21.090393,21.14624,11.699463,15.181671,17.249756,16.613922,0.0,0.032085042,0.032085042,0.04958599,250.0,11.700012,0.0,0.0,0.0,417.31287,2.0392123e-05,11.747699,52.267456,249.99916,50.0,96.0,3.7481894e-07,0.0,252.90628,210.90279,10.091887,52.267456,0.11375608,21.481806,49.495594,8.330017
45135,22148100.0,0.0,14.036072,14.035858,21.11142,21.103394,21.089325,21.146332,11.699158,15.773956,16.310394,16.763824,0.0,0.032085024,0.032085028,0.049585965,250.0,11.700012,0.0,0.0,0.0,416.92355,2.038062e-05,13.172301,52.267426,249.99948,50.0,96.0,3.7481854e-07,0.0,252.90633,210.90291,7.998738,52.267433,0.113756016,20.854795,49.495567,8.330017
45136,22148160.0,0.0,14.032471,14.032227,21.114319,21.110657,21.091187,21.143738,11.698883,16.287842,15.468567,16.7005,0.0,0.032085013,0.032085016,0.04958594,250.0,11.700012,0.0,0.0,0.0,416.4468,2.0366017e-05,13.9716,52.267414,249.9997,50.0,96.0,3.7481823e-07,0.0,252.90634,210.90298,6.4173565,52.267414,0.11375597,18.745821,49.495552,8.330017
45137,22148220.0,0.0,14.028351,14.028076,21.116669,21.116974,21.094543,21.138702,11.698608,16.688507,14.793579,16.470001,0.0,0.032085005,0.032085005,0.04958592,250.0,11.700012,0.0,0.0,0.0,415.8899,2.034856e-05,14.453387,52.267395,249.99983,50.0,96.0,3.7481794e-07,0.0,252.90636,210.90305,5.509837,52.267395,0.113755934,16.760115,49.495537,8.330017
45138,22148280.0,0.0,14.023773,14.023468,21.118103,21.121674,21.09903,21.131866,11.698364,16.955902,14.3229065,16.131317,0.0,0.032084994,0.032084994,0.04958591,250.0,11.700012,0.0,0.0,0.0,415.259,2.0328458e-05,14.516558,52.26739,249.99991,50.0,96.0,3.7481774e-07,0.0,252.90637,210.90306,5.267366,52.26739,0.1137559,14.788391,49.495525,8.330017
45139,22148340.0,0.0,14.018799,14.018463,21.11856,21.12439,21.104156,21.123901,11.698151,17.079681,14.076447,15.738861,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,414.5605,2.0305908e-05,14.187124,52.267384,249.99995,50.0,96.0,3.748176e-07,0.0,252.90637,210.90308,5.6556396,52.267384,0.11375587,13.075224,49.49552,8.330017
45140,22148400.0,0.0,14.013428,14.013092,21.118011,21.12503,21.109406,21.1156,11.697937,17.061615,14.056213,15.355835,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,413.80133,2.0281153e-05,13.533465,52.26738,249.99998,50.0,96.0,3.748175e-07,0.0,252.90637,210.90308,6.583917,52.26738,0.11375586,11.825582,49.495518,8.330017
45141,22148460.0,0.0,14.007721,14.007355,21.117615,21.125305,21.114807,21.108337,11.697754,16.898407,14.218933,14.972382,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,412.98752,2.0254382e-05,12.490284,52.26738,250.0,50.0,96.0,3.748174e-07,0.0,252.90637,210.90308,7.704956,52.26738,0.113755845,10.292575,49.495514,8.330017
45142,22148520.0,0.0,14.0017395,14.001373,21.116425,21.123688,21.119385,21.101929,11.697601,16.620941,14.541443,14.647247,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,412.12595,2.0225827e-05,11.342722,52.267372,250.00002,50.0,96.0,3.7481735e-07,0.0,252.90637,210.90308,9.167314,52.267372,0.11375583,9.687283,49.495514,8.330017
45143,22148580.0,0.0,13.995544,13.995148,21.114685,21.120667,21.122864,21.096832,11.697449,16.265411,14.983826,14.421967,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,411.22324,2.019571e-05,10.159051,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,10.745646,52.267372,0.11375583,9.665594,49.495514,8.330017
45144,22148640.0,0.0,13.989105,13.9887085,21.11261,21.116821,21.12497,21.093323,11.697327,15.870148,15.498901,14.31134,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,410.28574,2.0164247e-05,9.043195,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.297285,52.267372,0.11375583,10.149167,49.495514,8.330017
45145,22148700.0,0.0,13.982544,13.982147,21.110535,21.112732,21.125732,21.091583,11.697205,15.470245,16.041718,14.314392,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,409.3199,2.013164e-05,8.078942,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.706355,52.267372,0.11375583,11.0160475,49.495514,8.330017
45146,22148760.0,0.0,13.975861,13.975464,21.109833,21.1109,21.125488,21.092407,11.697113,15.088715,16.534088,14.349518,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.3322,2.0098114e-05,7.2288632,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,14.59759,52.267372,0.11375582,11.056354,49.495514,8.330017
45147,22148820.0,0.0,13.969116,13.9687195,21.109375,21.109375,21.124023,21.094696,11.697052,14.761688,16.944,14.413544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,407.32965,2.0063908e-05,6.680127,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,15.236923,52.267372,0.11375582,11.567275,49.49551,8.330017
45148,22148880.0,0.0,13.962372,13.961945,21.109161,21.108276,21.121582,21.098114,11.696991,14.510498,17.249847,14.503326,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,406.31827,2.0029218e-05,6.4149246,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,15.513537,52.267372,0.11375582,12.059392,49.49551,8.330017
45149,22148940.0,0.0,13.955627,13.9552,21.109192,21.107666,21.1185,21.102264,11.69696,14.351257,17.434326,14.60141,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,405.30542,1.999431e-05,6.4259768,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.4374275,52.267372,0.11375582,12.46993,49.49551,8.330017
45150,22149000.0,0.0,13.948944,13.948547,21.109436,21.107574,21.115112,21.10672,11.69696,14.286957,17.495667,14.694366,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,404.29733,1.9959398e-05,6.6820846,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.051815,52.267372,0.11375582,12.759556,49.495514,8.330017
45151,22149060.0,0.0,13.942383,13.941986,21.111755,21.111816,21.112213,21.111694,11.69696,14.294098,17.420868,14.643463,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.29877,1.9924613e-05,6.9665365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.247886,52.267372,0.11375582,10.865013,49.495514,8.330017
45152,22149120.0,0.0,13.935974,13.935577,21.11383,21.115387,21.109467,21.11621,11.696991,14.371002,17.231018,14.486542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,402.31845,1.989028e-05,7.454892,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.299255,52.267372,0.11375582,9.656397,49.495514,8.330017
45153,22149180.0,0.0,13.929779,13.929382,21.115356,21.11792,21.107117,21.119904,11.697052,14.506256,16.951813,14.272614,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,401.36264,1.985662e-05,8.027272,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.247025,52.267372,0.11375582,8.504884,49.495514,8.330017
45154,22149240.0,0.0,13.923828,13.923462,21.11621,21.119202,21.105316,21.122559,11.697113,14.683472,16.612823,14.036499,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,400.43774,1.9823858e-05,8.626791,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.183097,52.267372,0.11375582,7.5442405,49.495514,8.330017
45155,22149300.0,0.0,13.918152,13.917786,21.116394,21.119293,21.104187,21.124054,11.697205,14.881775,16.24997,13.814758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,399.5509,1.9792247e-05,9.19444,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.203027,52.267372,0.11375582,6.8816633,49.495514,8.330017
45156,22149360.0,0.0,13.912811,13.912476,21.117462,21.121399,21.104431,21.124603,11.697327,15.058258,15.882385,13.520416,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,398.7099,1.9762085e-05,9.465732,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.291342,52.267372,0.11375582,4.8426876,49.495514,8.330017
45157,22149420.0,0.0,13.907837,13.907532,21.117859,21.121979,21.105225,21.124054,11.697449,15.206116,15.5433655,13.21756,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,397.91714,1.9733408e-05,9.697625,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.603861,52.267372,0.11375582,3.8451884,49.495514,8.330017
45158,22149480.0,0.0,13.90329,13.903015,21.117401,21.121094,21.106445,21.122498,11.697601,15.315857,15.259003,12.958374,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,397.18286,1.9706587e-05,9.796077,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.154657,52.267372,0.11375582,3.277076,49.495514,8.330017
45159,22149540.0,0.0,13.899231,13.898956,21.116302,21.119019,21.10794,21.120148,11.697754,15.382172,15.046173,12.767975,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,396.51294,1.9681858e-05,9.764985,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.956764,52.267372,0.11375582,3.1542733,49.495514,8.330017
45160,22149600.0,0.0,13.89566,13.895416,21.114716,21.11618,21.109589,21.117249,11.697968,15.402863,14.916412,12.662567,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.91397,1.9659448e-05,9.616602,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.0078335,52.267372,0.11375582,3.4420555,49.495514,8.330017
45161,22149660.0,0.0,13.892639,13.892456,21.114624,21.116486,21.111725,21.114594,11.698181,15.358215,14.861572,12.528198,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.39633,1.963978e-05,9.204702,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.14044,52.267372,0.11375582,2.196771,49.495514,8.330017
45162,22149720.0,0.0,13.890198,13.890076,21.114227,21.116058,21.113586,21.111877,11.698395,15.266571,14.877655,12.398895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.96045,1.962283e-05,8.784416,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.491729,52.267372,0.11375582,1.9158323,49.495514,8.330017
45163,22149780.0,0.0,13.888428,13.888336,21.113525,21.115082,21.115082,21.109344,11.698639,15.1423645,14.955109,12.302277,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.61377,1.9608748e-05,8.336447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.959005,52.267372,0.11375582,1.838129,49.495514,8.330017
45164,22149840.0,0.0,13.887329,13.887268,21.11261,21.113708,21.116089,21.107178,11.698944,14.996887,15.08609,12.247223,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.36575,1.9598001e-05,7.897663,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.502355,52.267372,0.11375582,1.9610671,49.495514,8.330017
45165,22149900.0,0.0,13.886963,13.886963,21.111633,21.112213,21.116608,21.10553,11.699219,14.844879,15.25473,12.234894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.22308,1.9590816e-05,7.505406,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.069693,52.267372,0.11375582,2.2396753,49.495514,8.330017
45166,22149960.0,0.0,13.88739,13.887421,21.113037,21.115845,21.116974,21.105042,11.699554,14.68338,15.42572,12.085358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.1959,1.9587607e-05,7.0506215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.438409,52.267372,0.11375582,0.0,49.495514,8.330017
45167,22150020.0,0.0,13.888611,13.888702,21.114197,21.11853,21.116852,21.105072,11.69989,14.532166,15.586914,11.928925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.2832,1.9588277e-05,6.735318,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.789914,52.267372,0.11375582,0.0,49.495514,8.330017
45168,22150080.0,0.0,13.890717,13.890839,21.115112,21.120636,21.116241,21.10559,11.700226,14.402985,15.728485,11.83432,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.4938,1.9593012e-05,6.5220227,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.043323,52.267372,0.11375582,0.0,49.495514,8.330017
45169,22150140.0,0.0,13.893707,13.89389,21.115814,21.122314,21.115234,21.106506,11.700623,14.304626,15.841034,11.779419,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.83636,1.9602243e-05,6.421566,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.184387,52.267372,0.11375582,0.0,49.495514,8.330017
45170,22150200.0,0.0,13.897644,13.897888,21.116455,21.12381,21.113983,21.107697,11.701019,14.243256,15.917328,11.746704,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.318,1.9616227e-05,6.432391,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.210783,52.267372,0.11375582,0.0,49.495514,8.330017
45171,22150260.0,0.0,13.902588,13.902893,21.119171,21.1297,21.113129,21.109497,11.701447,14.200958,15.939941,11.728058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.9446,1.9635141e-05,6.376758,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.002715,52.267372,0.11375582,0.0,49.495514,8.330017
45172,22150320.0,0.0,13.908569,13.908936,21.121918,21.135498,21.112183,21.111267,11.701874,14.184265,15.914429,11.717255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,396.72302,1.9659206e-05,6.4463415,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.733854,52.267372,0.11375582,0.0,49.495514,8.330017
45173,22150380.0,0.0,13.915619,13.916046,21.124603,21.141205,21.111237,21.112885,11.702332,14.193024,15.848389,11.710999,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,397.6601,1.9688652e-05,6.5760493,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.398297,52.267372,0.11375582,0.0,49.495514,8.330017
45174,22150440.0,0.0,13.923798,13.924286,21.128204,21.149536,21.110352,21.114197,11.70282,14.224304,15.750336,12.884796,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,398.76178,1.9723666e-05,6.7463593,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.024734,52.267372,0.11375582,0.0,49.495514,8.330017
45175,22150500.0,0.0,13.9331665,13.933716,21.132874,21.159912,21.10962,21.115173,11.703308,14.273743,15.630341,12.408356,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,400.03476,1.976444e-05,6.939688,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.644691,52.267372,0.11375582,0.0,49.495514,8.330017
45176,22150560.0,0.0,13.943726,13.944366,21.13855,21.172546,21.10965,21.116028,11.703827,14.31369,15.48999,12.119354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,401.48566,1.9811196e-05,6.951821,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.198853,52.267372,0.11375582,0.0,49.495514,8.330017
45177,22150620.0,0.0,13.955566,13.956268,21.143707,21.18396,21.109833,21.116394,11.704346,14.346222,15.345398,11.946533,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.12106,1.9864117e-05,6.9967804,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.830628,52.267372,0.11375582,0.0,49.495514,8.330017
45178,22150680.0,0.0,13.968689,13.969482,21.148407,21.19458,21.110107,21.116302,11.704895,14.370544,15.208008,11.847107,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,404.94693,1.9923371e-05,7.0176244,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.5350275,52.267372,0.11375582,0.0,49.495514,8.330017
45179,22150740.0,0.0,13.983185,13.984039,21.152832,21.204773,21.110413,21.115814,11.705475,14.385193,15.089447,11.788025,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,406.96997,1.9989144e-05,7.009648,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.329175,52.267372,0.11375582,0.0,49.495514,8.330017
45180,22150800.0,0.0,13.999054,14.0,21.157013,21.214691,21.110779,21.11496,11.706055,14.389893,14.99704,11.753906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.19662,2.0061594e-05,6.976328,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.220895,52.267372,0.11375582,0.0,49.495514,8.330017
45181,22150860.0,0.0,14.0164795,14.017487,21.169373,21.235443,21.118317,21.12091,11.7066345,14.109436,14.669037,11.735046,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,411.6479,2.0141397e-05,4.571491,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.910108,52.267372,0.11375582,0.0,49.495514,8.330017
45182,22150920.0,0.0,14.035461,14.036591,21.181427,21.256042,21.12445,21.125488,11.707245,13.666687,14.220886,11.723907,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,414.32278,2.0228295e-05,2.8776915,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3780384,52.267372,0.11375582,0.0,49.495514,8.330017
45183,22150980.0,0.0,14.05603,14.057251,21.192535,21.27652,21.128967,21.12857,11.707886,13.135315,13.71756,11.717194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.22427,2.0322288e-05,1.1815805,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.899106,52.267372,0.11375582,0.0,49.495514,8.330017
45184,22151040.0,0.0,14.0780945,14.079407,21.202576,21.296814,21.131561,21.129974,11.708557,12.566284,13.195923,11.7135315,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,420.35962,2.0424115e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5773572,52.267372,0.11375582,0.0,49.495514,8.330017
45185,22151100.0,0.0,14.101624,14.103027,21.212952,21.320465,21.132446,21.12973,11.7092285,12.177124,12.701355,12.867767,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.7218,2.0533524e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.5105271,52.267372,0.11375582,3.6162474,49.495514,8.330017
45186,22151160.0,0.0,14.126526,14.128021,21.225433,21.349976,21.13272,21.128204,11.709869,11.965271,12.2752075,12.818939,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.30267,2.0650143e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3027835,49.495514,8.330017
45187,22151220.0,0.0,14.152771,14.154327,21.237396,21.379211,21.132446,21.12561,11.71048,11.849304,12.018402,12.806274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.09305,2.0773563e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.353888,49.495514,8.330017
45188,22151280.0,0.0,14.180298,14.181946,21.248993,21.408264,21.131897,21.122406,11.71106,11.78653,11.878967,12.802155,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.08374,2.090338e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.36842,49.495514,8.330017
45189,22151340.0,0.0,14.209045,14.210754,21.260406,21.437134,21.131195,21.118896,11.711578,11.752655,11.803467,12.800812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,439.26514,2.1039174e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3715057,49.495514,8.330017
45190,22151400.0,0.0,14.238983,14.240753,21.271667,21.46585,21.130402,21.115204,11.712097,11.734009,11.761597,12.800293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.62726,2.1180502e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3715906,49.495514,8.330017
