,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45191,22151460.0,0.0,14.27002,14.271851,21.286194,21.500671,21.131104,21.112946,11.712555,11.724091,11.739075,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,448.1608,2.1326963e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3703747,49.495514,8.330017
45192,22151520.0,0.0,14.302124,14.304016,21.300842,21.535278,21.131805,21.110657,11.712982,11.718658,11.737305,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.8552,2.1478096e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.368883,49.495514,8.330017
45193,22151580.0,0.0,14.335205,14.337158,21.3154,21.569702,21.132477,21.108368,11.713379,11.716187,11.726349,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.70285,2.1633612e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.367337,49.495514,8.330017
45194,22151640.0,0.0,14.369263,14.371277,21.330017,21.603943,21.133942,21.106018,11.713745,12.914856,11.720551,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.69257,2.1793016e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.365909,49.495514,8.330017
45195,22151700.0,0.0,14.404205,14.40625,21.345337,21.638,21.137848,21.103699,11.71405,12.421295,11.717529,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.8148,2.1955917e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.364612,49.495514,8.330017
45196,22151760.0,0.0,14.439972,14.442078,21.363007,21.675201,21.140991,21.106354,11.714355,12.101227,12.802246,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.06,2.212193e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3634496,49.495514,8.330017
45197,22151820.0,0.0,14.476532,14.478668,21.380096,21.712158,21.143341,21.107239,11.7146,11.925964,12.309174,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.4185,2.2290667e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.36242,49.495514,8.330017
45198,22151880.0,0.0,14.513824,14.515991,21.396606,21.748962,21.145233,21.106964,11.714813,11.830322,12.0401,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.88098,2.2461762e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3615212,49.495514,8.330017
45199,22151940.0,0.0,14.551758,14.553986,21.41275,21.785522,21.146881,21.106049,11.715027,11.777863,11.892242,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.43787,2.263485e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3607497,49.495514,8.330017
45200,22152000.0,0.0,14.590332,14.59259,21.42868,21.82193,21.148376,21.104767,11.715179,11.749512,11.812195,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,495.0802,2.2809596e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3601046,49.495514,8.330017
45201,22152060.0,0.0,14.629456,14.631744,21.446014,21.861145,21.150513,21.10382,11.7153015,11.733978,11.7682495,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.7982,2.2985632e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.359581,49.495514,8.330017
45202,22152120.0,0.0,14.669098,14.671417,21.463318,21.900146,21.152557,21.102783,11.715393,11.725525,11.744202,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.58276,2.3162635e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3591747,49.495514,8.330017
45203,22152180.0,0.0,14.7091675,14.711517,21.4805,21.938934,21.154602,21.101685,11.715485,11.720947,11.731171,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.425,2.3340288e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3588834,49.495514,8.330017
45204,22152240.0,0.0,14.749634,14.752014,21.497559,21.977509,21.156647,21.100555,11.715515,11.718506,11.724121,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,518.3158,2.3518283e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3587027,49.495514,8.330017
45205,22152300.0,0.0,14.790436,14.792816,21.515045,22.0159,21.160645,21.099426,11.715546,12.797028,11.720215,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.24615,2.3696311e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3586297,49.495514,8.330017
45206,22152360.0,0.0,14.831543,14.833923,21.535522,22.057281,21.165985,21.103699,11.715515,12.303314,15.974304,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,530.2072,2.3874087e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.35866,49.495514,8.330017
45207,22152420.0,0.0,14.872833,14.875244,21.557617,22.09845,21.170135,21.114014,11.715485,12.036926,14.620575,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.19025,2.405133e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.104505,52.267372,0.11375582,4.35879,49.495514,8.330017
45208,22152480.0,0.0,14.914337,14.916748,21.578613,22.139404,21.173584,21.121521,11.715424,11.891266,13.945435,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,542.18665,2.4227771e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0884922,52.267372,0.11375582,4.359016,49.495514,8.330017
45209,22152540.0,0.0,14.955933,14.9583435,21.598816,22.180145,21.176636,21.127014,11.715363,11.811707,13.34668,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,548.1879,2.4403156e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5777293,52.267372,0.11375582,4.3593335,49.495514,8.330017
45210,22152600.0,0.0,14.997589,15.0,21.618317,22.220642,21.179504,21.130524,11.7152405,11.768066,12.746826,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,554.18555,2.4577237e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3597403,49.495514,8.330017
45211,22152660.0,0.0,15.039246,15.0416565,21.637848,22.262207,21.182861,21.132324,11.715118,11.74408,12.27948,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,560.17126,2.4749777e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3602304,49.495514,8.330017
45212,22152720.0,0.0,15.080841,15.083252,21.657013,22.303528,21.186157,21.133026,11.714966,11.730896,12.023499,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,566.1364,2.4920537e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3608027,49.495514,8.330017
45213,22152780.0,0.0,15.122345,15.124756,21.675873,22.344635,21.189392,21.133087,11.714813,11.723846,11.88739,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.0721,2.508923e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3614473,49.495514,8.330017
45214,22152840.0,0.0,15.163666,15.166077,21.69455,22.385498,21.192596,21.132874,11.71463,11.719666,11.808472,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,577.9743,2.5255898e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3621564,49.495514,8.330017
45215,22152900.0,0.0,15.204803,15.207184,21.713043,22.426178,21.1958,21.132446,11.714447,11.717285,11.7647705,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,583.8317,2.5420151e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3629513,49.495514,8.330017
45216,22152960.0,0.0,15.245636,15.248016,21.73285,22.46759,21.202576,21.132172,11.714233,12.607574,11.741913,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,589.6374,2.5581836e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.363816,49.495514,8.330017
45217,22153020.0,0.0,15.286163,15.288483,21.752441,22.50879,21.208618,21.131866,11.713989,12.201324,11.729279,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,595.38336,2.5740768e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3647428,49.495514,8.330017
45218,22153080.0,0.0,15.326263,15.328613,21.771606,22.549744,21.213531,21.1315,11.713745,11.989075,11.722534,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,601.05676,2.589652e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.365726,49.495514,8.330017
45219,22153140.0,0.0,15.365967,15.368256,21.790497,22.590485,21.217926,21.131134,11.713501,11.864441,11.718506,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,606.6625,2.6049489e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3667426,49.495514,8.330017
45220,22153200.0,0.0,15.405151,15.40741,21.809235,22.631012,21.222015,21.130768,11.713226,11.79538,11.716156,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,612.18726,2.6199337e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.367827,49.495514,8.330017
45221,22153260.0,0.0,15.443787,15.446014,21.829224,22.672272,21.22644,21.13379,11.712921,11.758087,12.571777,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.62195,2.6345764e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3689857,49.495514,8.330017
45222,22153320.0,0.0,15.481812,15.484009,21.848938,22.713348,21.230743,21.135803,11.712616,11.737457,12.181213,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.95996,2.6488662e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.370192,49.495514,8.330017
45223,22153380.0,0.0,15.519165,15.521332,21.868256,22.75418,21.234985,21.136871,11.712311,11.726044,11.966949,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,628.1946,2.6627922e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3714404,49.495514,8.330017
45224,22153440.0,0.0,15.555817,15.557922,21.887299,22.7948,21.239166,21.137482,11.712006,11.719421,11.845612,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.31866,2.676342e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3727283,49.495514,8.330017
45225,22153500.0,0.0,15.591675,15.59375,21.906189,22.835205,21.243347,21.137787,11.71167,11.715576,11.777527,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.32574,2.689505e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.374054,49.495514,8.330017
45226,22153560.0,0.0,15.6267395,15.628754,21.925568,22.876343,21.248413,21.138153,11.711334,12.695465,11.747467,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.2103,2.702275e-05,10.459097,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3754177,49.495514,8.330017
45227,22153620.0,0.0,15.660889,15.662842,21.94577,22.917236,21.25647,21.138458,11.710968,12.472443,11.73114,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,647.96313,2.714632e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.376816,49.495514,8.330017
45228,22153680.0,0.0,15.694092,15.696014,21.965454,22.957947,21.26297,21.138702,11.710602,12.126312,11.721893,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,652.58075,2.7265824e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3782463,49.495514,8.330017
45229,22153740.0,0.0,15.726318,15.728149,21.984741,22.998444,21.268585,21.138947,11.710236,11.936188,11.716644,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.0546,2.7381053e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3797183,49.495514,8.330017
45230,22153800.0,0.0,15.757477,15.759277,22.003815,23.038696,21.273743,21.13916,11.709869,11.828522,11.713501,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,661.37823,2.7491922e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.381222,49.495514,8.330017
45231,22153860.0,0.0,15.787537,15.789246,22.023773,23.080536,21.278961,21.140411,11.709473,11.774475,12.894989,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,665.54626,2.7598378e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.4006511,52.267372,0.11375582,4.3827543,49.495514,8.330017
45232,22153920.0,0.0,15.816437,15.818085,22.044373,23.122131,21.284058,21.144043,11.709106,11.744904,12.426117,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,669.55164,2.7700333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.384314,49.495514,8.330017
45233,22153980.0,0.0,15.844116,15.845673,22.064484,23.163513,21.289062,21.14624,11.70871,11.728485,12.099243,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,673.38824,2.77977e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3859024,49.495514,8.330017
45234,22154040.0,0.0,15.870514,15.872009,22.084229,23.204681,21.293976,21.147675,11.708282,11.719452,11.922668,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.04987,2.7890412e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3875175,49.495514,8.330017
45235,22154100.0,0.0,15.895569,15.897003,22.10373,23.245605,21.29889,21.148682,11.707886,11.714264,11.824585,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.5303,2.797839e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3891582,49.495514,8.330017
45236,22154160.0,0.0,15.919281,15.920593,22.123718,23.287445,21.3042,21.149689,11.7074585,11.711243,11.771149,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,683.8234,2.8061564e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.390825,49.495514,8.330017
45237,22154220.0,0.0,15.941498,15.942749,22.143951,23.329071,21.311035,21.150543,11.707062,12.871338,11.741791,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.9231,2.8139862e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3925176,49.495514,8.330017
45238,22154280.0,0.0,15.96225,15.963409,22.166687,23.370422,21.319214,21.151306,11.70697,12.340759,11.725861,12.799744,0.0,0.032071415,0.032071415,0.049804427,250.0,11.700012,0.0,0.0,0.57795703,690.2392,2.8217777e-05,0.0,52.26928,249.76651,50.0,96.0,3.7606816e-07,0.0,252.92249,210.89374,0.0,52.26928,0.113946065,4.40796,49.584797,8.330017
45239,22154340.0,0.0,15.981476,15.982513,22.194916,23.41092,21.32605,21.15207,11.710449,12.052765,11.717712,12.799225,0.0,0.032048278,0.032048278,0.05057095,250.0,11.700012,0.0,0.0,1.5574635,695.46954,2.8354621e-05,0.0,52.28588,249.09738,50.0,96.0,3.808232e-07,0.0,253.02661,210.96614,0.0,52.28588,0.11466594,4.4615264,49.893387,8.330017
45240,22154400.0,0.0,15.999084,16.0,22.227142,23.450073,21.332184,21.152863,11.716461,11.896027,11.715332,12.798706,0.0,0.03202418,0.03202418,0.05177954,250.0,11.700012,0.0,0.0,2.9213142,702.8634,2.8577184e-05,0.0,52.314228,248.18735,50.0,96.0,3.8855194e-07,0.0,253.2299,211.16551,0.0,52.314228,0.115825675,4.540229,50.379417,8.330017
45241,22154460.0,0.0,16.015839,16.016663,22.40625,23.47998,21.338776,21.154297,11.782715,11.819153,11.71936,12.785919,0.0,0.031303365,0.031303365,0.06858509,250.0,11.700012,0.0,0.0,26.776842,752.91986,2.9766043e-05,0.0,52.632397,232.055,50.0,96.0,4.981778e-07,0.0,255.29305,211.33606,0.0,52.632397,0.13116589,5.607604,57.053566,8.330017
45242,22154520.0,0.0,16.032593,16.033325,22.542725,23.490051,21.345703,21.158081,11.880005,11.821564,12.8909,12.78595,0.0,0.031035813,0.031035813,0.085460134,250.0,11.700012,0.0,0.0,39.52166,829.04987,3.241967e-05,0.0,53.16234,219.28525,50.0,96.0,6.299734e-07,0.0,258.78394,213.19818,0.0,53.16234,0.14750695,6.301713,62.42765,8.330017
45243,22154580.0,0.0,16.049347,16.050018,22.64743,23.479736,21.352936,21.163025,11.947449,11.8585205,12.451447,12.785126,0.0,0.030849356,0.030849356,0.103692904,250.0,11.700012,0.0,0.0,52.06095,918.1898,3.5664965e-05,0.0,53.76433,207.55373,50.0,96.0,7.9171974e-07,0.0,263.9322,215.86006,0.0,53.76433,0.16536878,7.065796,67.438614,8.330017
45244,22154640.0,0.0,16.066101,16.06668,22.714508,23.448547,21.360474,21.167175,11.989532,11.903473,12.234741,12.784119,0.0,0.030776737,0.030776737,0.122096084,250.0,11.700012,0.0,0.0,64.18251,1014.0212,3.9241237e-05,0.0,54.40141,197.78975,50.0,96.0,9.761941e-07,0.0,271.00876,219.33678,0.0,54.40141,0.18363214,7.8844733,71.969925,8.330017
45245,22154700.0,0.0,16.082825,16.083344,22.746155,23.397003,21.368134,21.170837,12.012695,11.943787,12.1293335,12.783112,0.0,0.030810293,0.030810293,0.1399664,250.0,11.700012,0.0,0.0,75.687096,1112.3369,4.2970758e-05,0.0,55.022663,190.4468,50.0,96.0,1.1762444e-06,0.0,279.86945,223.6984,0.0,55.022663,0.20157489,8.754947,75.97189,8.330017
45246,22154760.0,0.0,16.099548,16.100006,22.749908,23.330963,21.376099,21.174255,12.02301,11.974609,12.077759,12.782257,0.0,0.03092925,0.03092925,0.15688734,250.0,11.700012,0.0,0.0,86.45334,1210.328,4.673703e-05,0.0,55.583817,185.62117,50.0,96.0,1.3850644e-06,0.0,290.00027,228.97552,0.0,55.583817,0.21873806,9.664512,79.44168,8.330017
45247,22154820.0,0.0,16.116241,16.116669,22.727264,23.24762,21.383972,21.177399,12.024353,11.995514,12.052673,12.781677,0.0,0.031119473,0.031119473,0.17258541,250.0,11.700012,0.0,0.0,96.29883,1306.1467,5.0466027e-05,0.0,56.05403,183.27214,50.0,96.0,1.596245e-06,0.0,301.49832,235.1864,0.0,56.05403,0.23482168,10.596877,82.381805,8.330017
45248,22154880.0,0.0,16.132935,16.133331,22.676178,23.149475,21.394135,21.180206,12.016968,12.935089,12.040222,12.782776,0.0,0.0316465,0.0316465,0.1847626,250.0,11.700012,0.0,0.0,100.0,1395.4286,5.4069507e-05,0.0,56.376354,186.33456,50.0,96.0,1.7816957e-06,0.0,314.10425,243.69965,0.0,56.376354,0.24807777,11.452813,84.193436,8.330017
45249,22154940.0,0.0,16.149628,16.149994,22.597809,23.0448,21.403137,21.182129,11.978546,12.515778,12.027618,12.783203,0.0,0.03251062,0.03251062,0.18881543,250.0,11.700012,0.0,0.0,100.0,1461.3226,5.7065386e-05,0.0,56.180756,199.62962,50.0,96.0,1.8659948e-06,0.0,324.33856,255.81369,0.0,56.180756,0.25386387,12.25967,83.796524,8.330017
45250,22155000.0,0.0,16.16629,16.166687,22.518982,22.939056,21.4104,21.18335,11.929932,12.26239,11.999634,12.782715,1.0,0.03295781,0.03295781,0.19066794,250.0,11.700012,0.0,0.0,100.0,1510.2072,5.942259e-05,0.0,55.713665,213.06003,50.0,96.0,1.9067454e-06,0.0,332.1188,266.5796,0.0,55.713665,0.2566092,13.141916,83.08979,8.330017
45251,22155060.0,0.0,16.182953,16.18335,22.44925,22.845337,21.416779,21.184204,11.882935,12.101898,11.961273,12.783691,1.0,0.033123158,0.033123158,0.19115557,250.0,11.700012,0.0,0.0,100.0,1545.7549,6.1246166e-05,0.0,55.18006,224.84897,50.0,96.0,1.918996e-06,0.0,337.48764,275.20605,0.0,55.18006,0.25742304,13.937222,82.343864,8.330017
45252,22155120.0,0.0,16.199615,16.200012,22.381775,22.753418,21.422607,21.184845,11.84137,11.994293,11.918915,12.785614,1.0,0.03309457,0.03309457,0.19098246,250.0,11.700012,0.0,0.0,100.0,1571.2251,6.262293e-05,0.0,54.67493,234.1291,50.0,96.0,1.91558e-06,0.0,340.83444,281.50418,0.0,54.67493,0.2571872,14.612235,81.70475,8.330017
45253,22155180.0,0.0,16.216278,16.216675,22.31662,22.663757,21.428192,21.187317,11.806946,11.917969,12.711273,12.787933,1.0,0.032962482,0.032962482,0.19055878,250.0,11.700012,0.0,0.0,100.0,1589.513,6.364428e-05,0.0,54.247253,240.8212,50.0,96.0,1.9053441e-06,0.0,342.669,285.73618,0.0,54.247253,0.2564947,15.157543,81.2156,8.330017
45254,22155240.0,0.0,16.23294,16.233337,22.253418,22.576447,21.433685,21.18991,11.779785,11.8619995,12.286713,12.790344,1.0,0.032792747,0.032792747,0.19009821,250.0,11.700012,0.0,0.0,100.0,1602.9525,6.439735e-05,0.0,53.910423,245.31349,50.0,96.0,1.8934602e-06,0.0,343.50403,288.37305,0.0,53.910423,0.2556908,15.581354,80.8678,8.330017
45255,22155300.0,0.0,16.249603,16.25,22.191772,22.491394,21.439178,21.19159,11.759216,11.820343,12.0494995,12.792511,1.0,0.032624032,0.032624032,0.1896944,250.0,11.700012,0.0,0.0,100.0,1613.2023,6.4952954e-05,0.0,53.659554,248.11182,50.0,96.0,1.882478e-06,0.0,343.7333,289.87094,0.0,53.659554,0.25494665,15.900085,80.635704,8.330017
45256,22155360.0,0.0,16.266266,16.266663,22.140564,22.420868,21.444946,21.192963,11.74411,11.789246,11.912506,12.794373,1.0,0.03247652,0.03247652,0.18937778,250.0,11.700012,0.0,0.0,100.0,1621.4476,6.536923e-05,0.0,53.481136,249.72249,50.0,96.0,1.8734397e-06,0.0,343.64304,290.62518,0.0,53.481136,0.2543331,16.13368,80.48954,8.330017
45257,22155420.0,0.0,16.282928,16.283325,22.090698,22.352081,21.450775,21.194122,11.733307,11.766205,11.831604,12.795898,1.0,0.032357167,0.032357167,0.18914698,250.0,11.700012,0.0,0.0,100.0,1628.4598,6.5689375e-05,0.0,53.35946,250.55252,50.0,96.0,1.8665155e-06,0.0,343.4115,290.92532,0.0,53.35946,0.25386235,16.30136,80.40339,8.330017
45258,22155480.0,0.0,16.299622,16.300018,22.04187,22.284912,21.456604,21.19516,11.72583,11.74942,11.784393,12.797058,1.0,0.032265987,0.032265987,0.18898924,250.0,11.700012,0.0,0.0,100.0,1634.6981,6.594222e-05,0.0,53.281033,250.87996,50.0,96.0,1.8615068e-06,0.0,343.13477,290.9557,0.0,53.281033,0.25352147,16.418453,80.35839,8.330017
45259,22155540.0,0.0,16.316284,16.31668,21.994232,22.219269,21.464233,21.196167,11.720795,12.82019,11.756531,12.797974,1.0,0.032201454,0.032201454,0.18888,250.0,11.700012,0.0,0.0,99.90546,1640.4714,6.614998e-05,0.0,53.233875,250.93297,50.0,96.0,1.8580077e-06,0.0,342.8715,290.85712,0.0,53.233875,0.25328317,16.497633,80.33734,8.330017
45260,22155600.0,0.0,16.332947,16.333344,21.947052,22.155304,21.472748,21.197113,11.715637,12.315582,11.739624,12.799042,1.0,0.032215912,0.032215912,0.18808219,250.0,11.700012,0.0,0.0,98.91468,1644.2596,6.630216e-05,0.0,53.19002,251.91443,50.0,96.0,1.846812e-06,0.0,342.35437,291.09064,0.0,53.19002,0.25251704,16.51848,80.16075,8.330017
45261,22155660.0,0.0,16.34961,16.350006,21.90863,22.104431,21.480133,21.19809,11.707489,12.0408325,11.727631,12.799744,1.0,0.032248393,0.032248393,0.18652914,250.0,11.700012,0.0,0.0,97.4809,1644.5723,6.634288e-05,0.0,53.118195,253.61241,50.0,96.0,1.825146e-06,0.0,341.28018,291.3973,0.0,53.118195,0.25102964,16.512548,79.8299,8.330017
45262,22155720.0,0.0,16.366272,16.366669,21.872131,22.056458,21.486755,21.199036,11.697693,11.886566,11.717133,12.800415,1.0,0.032285776,0.032285776,0.18433787,250.0,11.700012,0.0,0.0,95.58189,1641.4412,6.626115e-05,0.0,53.027702,255.67935,50.0,96.0,1.7945406e-06,0.0,339.6472,291.58627,0.0,53.027702,0.24891384,16.47475,79.382385,8.330017
45263,22155780.0,0.0,16.382935,16.383331,21.83789,22.011932,21.49289,21.19986,11.686432,11.796875,11.706665,12.801178,1.0,0.032319717,0.032319717,0.1815061,250.0,11.700012,0.0,0.0,93.256325,1634.5349,6.6040826e-05,0.0,52.919666,257.9848,50.0,96.0,1.754947e-06,0.0,337.4222,291.55035,0.0,52.919666,0.24615027,16.398447,78.82453,8.330017
45264,22155840.0,0.0,16.399597,16.399994,21.806763,21.971313,21.498749,21.203857,11.674042,11.744751,12.527161,12.801971,1.0,0.032344885,0.032344885,0.17808147,250.0,11.700012,0.0,0.0,90.54085,1623.7681,6.567292e-05,0.0,52.7984,260.3787,50.0,96.0,1.7071922e-06,0.0,334.64407,291.2024,0.0,52.7984,0.24277596,16.280449,78.17043,8.330017
45265,22155900.0,0.0,16.41623,16.416687,21.778625,21.93509,21.504395,21.206543,11.661011,11.710419,12.135101,12.802856,1.0,0.032359038,0.032359038,0.17413029,250.0,11.700012,0.0,0.0,87.48538,1609.1763,6.515186e-05,0.0,52.67011,262.71173,50.0,96.0,1.6524929e-06,0.0,331.3855,290.47284,0.0,52.67011,0.23885286,16.116453,77.43594,8.330017
45266,22155960.0,0.0,16.432892,16.43335,21.759552,21.911652,21.51004,21.208344,11.648041,11.685638,11.914978,12.803741,1.0,0.032356475,0.032356475,0.16980104,250.0,11.700012,0.0,0.0,84.26037,1591.124,6.448155e-05,0.0,52.541725,264.77063,50.0,96.0,1.593075e-06,0.0,327.7538,289.2983,0.0,52.541725,0.2345177,15.907896,76.65205,8.330017
45267,22156020.0,0.0,16.449554,16.450012,21.74405,21.893005,21.515594,21.209656,11.635956,11.666107,11.785492,12.804626,1.0,0.032341987,0.032341987,0.16522793,250.0,11.700012,0.0,0.0,80.87938,1570.25,6.3679414e-05,0.0,52.4216,266.45773,50.0,96.0,1.5311949e-06,0.0,323.9014,287.70227,0.0,52.4216,0.22991563,15.654699,75.84143,8.330017
45268,22156080.0,0.0,16.466217,16.466675,21.731964,21.879242,21.521088,21.210632,11.625,11.650299,11.714813,12.805511,0.0,0.032320548,0.032320548,0.1604462,250.0,11.700012,0.0,0.0,77.37826,1546.8276,6.2756146e-05,0.0,52.311825,267.79898,50.0,96.0,1.4675925e-06,0.0,319.90897,285.73166,0.0,52.311825,0.22508962,15.3566675,75.00496,8.330017
45269,22156140.0,0.0,16.48288,16.483337,21.723358,21.870392,21.52655,21.211426,11.615356,11.636871,11.671204,12.806335,0.0,0.032294538,0.032294538,0.15554374,250.0,11.700012,0.0,0.0,73.81601,1521.3882,6.173075e-05,0.0,52.214478,268.79266,50.0,96.0,1.4036988e-06,0.0,315.886,283.44666,0.0,52.214478,0.2201345,15.019666,74.15375,8.330017
45270,22156200.0,0.0,16.499512,16.5,21.718597,21.866516,21.535065,21.212158,11.607239,12.607758,11.643982,12.807068,0.0,0.03226596,0.03226596,0.15058583,250.0,11.700012,0.0,0.0,70.23639,1494.3649,6.061995e-05,0.0,52.130688,269.44815,50.0,96.0,1.3404672e-06,0.0,311.9047,280.89975,0.0,52.130688,0.21511872,14.648853,73.2953,8.330017
45271,22156260.0,0.0,16.516174,16.516663,21.719818,21.871399,21.542969,21.213013,11.600891,12.14975,11.625793,12.807617,0.0,0.032233767,0.032233767,0.14568016,250.0,11.700012,0.0,0.0,66.749596,1466.368,5.9446065e-05,0.0,52.061546,269.73502,50.0,96.0,1.2792359e-06,0.0,308.0438,278.1409,0.0,52.061546,0.21014789,14.253184,72.447014,8.330017
45272,22156320.0,0.0,16.532837,16.533325,21.724335,21.881348,21.549713,21.213837,11.596802,11.908478,11.6137085,12.808044,0.0,0.03220115,0.03220115,0.14092791,250.0,11.700012,0.0,0.0,63.3968,1438.0771,5.823411e-05,0.0,52.00985,269.64844,50.0,96.0,1.2212594e-06,0.0,304.3831,275.23804,0.0,52.00985,0.20533007,13.839124,71.62547,8.330017
45273,22156380.0,0.0,16.549469,16.550018,21.731415,21.895355,21.555878,21.21466,11.594635,11.766388,11.605316,12.808289,0.0,0.032168604,0.032168604,0.136366,250.0,11.700012,0.0,0.0,60.200607,1410.0281,5.7012723e-05,0.0,51.97238,269.27344,50.0,96.0,1.1668182e-06,0.0,300.95178,272.2716,0.0,51.97238,0.2007022,13.4174185,70.83316,8.330017
45274,22156440.0,0.0,16.566132,16.56668,21.74118,21.91336,21.561707,21.216583,11.594421,11.687866,12.970825,12.808411,0.0,0.03213776,0.03213776,0.13204119,250.0,11.700012,0.0,0.0,57.1993,1382.6361,5.58001e-05,0.0,51.949184,268.6394,50.0,96.0,1.1163615e-06,0.0,297.76794,269.2942,0.0,51.949184,0.19631521,12.994512,70.07791,8.330017
45275,22156500.0,0.0,16.582794,16.583344,21.753784,21.93518,21.567352,21.220764,11.596161,11.645416,12.365723,12.80835,0.0,0.03210886,0.03210886,0.12801117,250.0,11.700012,0.0,0.0,54.435436,1356.3966,5.4618333e-05,0.0,51.93954,267.7731,50.0,96.0,1.0703421e-06,0.0,294.84875,266.35968,0.0,51.93954,0.19222696,12.578546,69.37064,8.330017
45276,22156560.0,0.0,16.599457,16.600006,21.769012,21.961426,21.572906,21.223633,11.599762,11.623322,12.016113,12.808136,0.0,0.032081418,0.032081418,0.12433083,250.0,11.700012,0.0,0.0,51.9566,1331.7792,5.3488562e-05,0.0,51.942623,266.69324,50.0,96.0,1.0291365e-06,0.0,292.2042,263.5135,0.0,51.942623,0.18849131,12.177685,68.72328,8.330017
45277,22156620.0,0.0,16.616089,16.616669,21.786102,21.990723,21.57846,21.225677,11.605133,11.613159,11.826508,12.80777,0.0,0.032055754,0.032055754,0.121046074,250.0,11.700012,0.0,0.0,49.786785,1309.228,5.2431093e-05,0.0,51.95781,265.4249,50.0,96.0,9.930156e-07,0.0,289.84067,260.79947,0.0,51.95781,0.18515489,11.798876,68.1467,8.330017
45278,22156680.0,0.0,16.632751,16.633331,21.80487,22.022614,21.583954,21.227325,11.612091,11.610291,11.724487,12.807251,0.0,0.032032065,0.032032065,0.11819062,250.0,11.700012,0.0,0.0,47.950615,1289.1177,5.146384e-05,0.0,51.98407,263.99963,50.0,96.0,9.621076e-07,0.0,287.75864,258.25653,0.0,51.98407,0.1822517,11.448177,67.64979,8.330017
45279,22156740.0,0.0,16.649414,16.649994,21.825195,22.056702,21.589508,21.22873,11.620514,11.612244,11.673126,12.806671,0.0,0.032010313,0.032010313,0.115792334,250.0,11.700012,0.0,0.0,46.466373,1271.7556,5.060126e-05,0.0,52.020527,262.44168,50.0,96.0,9.364852e-07,0.0,285.93738,255.91457,0.0,52.020527,0.1798097,11.130586,67.24096,8.330017
45280,22156800.0,0.0,16.666077,16.666687,21.846954,22.09253,21.595428,21.230042,11.630157,12.573395,11.650696,12.805969,0.0,0.031990446,0.031990446,0.11387353,250.0,11.700012,0.0,0.0,45.348,1257.4021,4.985549e-05,17.57569,52.066345,260.77295,50.0,96.0,9.1618256e-07,0.0,284.37677,253.79784,0.0,52.066345,0.17785102,10.850032,66.927635,8.330017
45281,22156860.0,0.0,16.68274,16.68335,21.870026,22.128632,21.604797,21.231476,11.640839,12.467621,11.643311,12.805206,0.0,0.031972855,0.031972855,0.112458006,250.0,11.700012,0.0,0.0,44.60018,1246.3572,4.9240614e-05,0.0,52.12072,259.0229,50.0,96.0,9.0128276e-07,0.0,283.0912,251.93549,0.0,52.12072,0.17640018,10.610484,66.71694,8.330017
45282,22156920.0,0.0,16.699402,16.700012,21.893768,22.165436,21.612549,21.23291,11.652222,12.095001,11.644043,12.804382,0.0,0.031957045,0.031957045,0.111531384,250.0,11.700012,0.0,0.0,44.21624,1238.6119,4.87577e-05,0.0,52.18224,257.2156,50.0,96.0,8.9150296e-07,0.0,282.0721,250.32977,0.0,52.18224,0.17544185,10.412482,66.60779,8.330017
45283,22156980.0,0.0,16.716064,16.716675,21.918182,22.202454,21.619354,21.234375,11.664124,11.895142,11.649658,12.803528,0.0,0.031942755,0.031942755,0.11111269,250.0,11.700012,0.0,0.0,44.20393,1234.3579,4.8414702e-05,0.0,52.250427,255.36214,50.0,96.0,8.8694816e-07,0.0,281.32797,248.99458,0.0,52.250427,0.17499448,10.25822,66.605736,8.330017
45284,22157040.0,0.0,16.732727,16.733337,21.943115,22.239166,21.625671,21.23587,11.676392,11.789856,11.658173,12.802643,0.0,0.031929895,0.031929895,0.111201435,250.0,11.700012,0.0,0.0,44.557285,1233.6594,4.821454e-05,0.0,52.324642,253.47833,50.0,96.0,8.8757287e-07,0.0,280.85986,247.93533,0.0,52.324642,0.1750575,10.148013,66.7112,8.330017
45285,22157100.0,0.0,16.74939,16.75,21.968811,22.275116,21.631744,21.239563,11.688843,11.740112,12.802643,12.801788,0.0,0.03191841,0.03191841,0.11179562,250.0,11.700012,0.0,0.0,45.2691,1236.5585,4.815896e-05,0.0,52.40434,251.57777,50.0,96.0,8.933602e-07,0.0,280.66974,247.155,0.0,52.40434,0.17562868,10.081718,66.92334,8.330017
45286,22157160.0,0.0,16.766083,16.766663,21.993683,22.308105,21.637604,21.243958,11.701233,11.718994,12.299866,12.800934,0.0,0.03190932,0.03190932,0.112861365,250.0,11.700012,0.0,0.0,46.293995,1242.9387,4.824436e-05,0.0,52.488583,249.69531,50.0,96.0,9.0403597e-07,0.0,280.7514,246.65224,0.0,52.488583,0.17667632,10.056899,67.232796,8.330017
45287,22157220.0,0.0,16.782745,16.783325,22.018097,22.339355,21.643463,21.247162,11.713318,11.713043,12.03186,12.80011,0.0,0.031902242,0.031902242,0.11437291,250.0,11.700012,0.0,0.0,47.623283,1252.6768,4.846637e-05,0.0,52.576042,247.8538,50.0,96.0,9.1941183e-07,0.0,281.10052,246.42203,0.0,52.576042,0.17817378,10.072284,67.63162,8.330017
45288,22157280.0,0.0,16.799408,16.800018,22.0419,22.36847,21.649261,21.249756,11.724945,11.715179,11.890717,12.799316,0.0,0.031896897,0.031896897,0.11630779,250.0,11.700012,0.0,0.0,49.23347,1265.64,4.8819256e-05,0.0,52.666073,246.06259,50.0,96.0,9.3936507e-07,0.0,281.7133,246.45401,0.0,52.666073,0.1800981,10.125972,68.11262,8.330017
45289,22157340.0,0.0,16.816101,16.81668,22.064789,22.39502,21.65509,21.252045,11.736023,11.721405,11.817047,12.798584,0.0,0.03189343,0.03189343,0.118630916,250.0,11.700012,0.0,0.0,51.09577,1281.6367,4.9295584e-05,0.0,52.757793,244.34048,50.0,96.0,9.636711e-07,0.0,282.58313,246.73726,0.0,52.757793,0.18241446,10.215085,68.665245,8.330017
45290,22157400.0,0.0,16.832764,16.833344,22.086456,22.41864,21.66092,21.25415,11.746399,11.729645,11.781006,12.797913,0.0,0.031891935,0.031891935,0.12130303,250.0,11.700012,0.0,0.0,53.178394,1300.4413,4.988663e-05,0.0,52.850258,242.70592,50.0,96.0,9.920691e-07,0.0,283.7017,247.25897,0.0,52.850258,0.1850838,10.336728,69.2781,8.330017
45291,22157460.0,0.0,16.849457,16.850006,22.10611,22.437927,21.668274,21.256256,11.755981,12.93045,11.766968,12.797302,0.0,0.031893298,0.031893298,0.124276355,250.0,11.700012,0.0,0.0,55.434643,1321.8096,5.0583636e-05,0.0,52.942455,241.18794,50.0,96.0,1.0242196e-06,0.0,285.059,248.00964,0.0,52.942455,0.18806009,10.487683,69.93769,8.330017
45292,22157520.0,0.0,16.86612,16.866669,22.124115,22.453766,21.677124,21.258331,11.764557,12.397522,11.763428,12.796753,0.0,0.03189749,0.03189749,0.12749225,250.0,11.700012,0.0,0.0,57.83203,1345.3909,5.137369e-05,0.0,53.032684,239.81404,50.0,96.0,1.059634e-06,0.0,286.63577,248.97293,0.0,53.032684,0.19128466,10.664642,70.62897,8.330017
45293,22157580.0,0.0,16.882782,16.883331,22.139679,22.465942,21.6846,21.260376,11.772125,12.110291,11.765137,12.796265,0.0,0.031904366,0.031904366,0.13089941,250.0,11.700012,0.0,0.0,60.332073,1370.8579,5.2244253e-05,0.0,53.119743,238.59933,50.0,96.0,1.0978682e-06,0.0,288.41113,250.13002,0.0,53.119743,0.1947059,10.864338,71.339485,8.330017
45294,22157640.0,0.0,16.899475,16.899994,22.152649,22.474335,21.691345,21.262451,11.7786255,11.958588,11.769409,12.795837,0.0,0.031913944,0.031913944,0.13444605,250.0,11.700012,0.0,0.0,62.898308,1397.8887,5.3183252e-05,0.0,53.202427,237.56001,50.0,96.0,1.1384446e-06,0.0,290.38123,251.46352,0.0,53.202427,0.19827205,11.083533,72.057274,8.330017
45295,22157700.0,0.0,16.916138,16.916687,22.162903,22.478912,21.697693,21.264526,11.783997,11.877502,11.774475,12.795471,0.0,0.03192626,0.03192626,0.13807343,250.0,11.700012,0.0,0.0,65.49012,1426.1132,5.4176962e-05,0.0,53.279392,236.71329,50.0,96.0,1.1807681e-06,0.0,292.53552,252.95363,0.0,53.279392,0.20192446,11.318672,72.769684,8.330017
45296,22157760.0,0.0,16.93283,16.93335,22.170929,22.47995,21.703766,21.269379,11.788208,11.836029,12.648468,12.795197,0.0,0.031941023,0.031941023,0.14173152,250.0,11.700012,0.0,0.0,68.07601,1455.1973,5.52128e-05,0.0,53.349483,236.06808,50.0,96.0,1.2242896e-06,0.0,294.84772,254.58063,0.0,53.349483,0.2056125,11.566794,73.46675,8.330017
45297,22157820.0,0.0,16.949493,16.950012,22.175903,22.477203,21.709686,21.27359,11.79126,11.814941,12.25943,12.794983,0.0,0.031958226,0.031958226,0.14536424,250.0,11.700012,0.0,0.0,70.61508,1484.7753,5.627719e-05,0.0,53.4116,235.63521,50.0,96.0,1.2683529e-06,0.0,297.2895,256.32327,0.0,53.4116,0.20928004,11.824416,74.137886,8.330017
45298,22157880.0,0.0,16.966187,16.966675,22.177795,22.470795,21.715546,21.276886,11.793182,11.804504,12.046387,12.7948,0.0,0.03197774,0.03197774,0.1489162,250.0,11.700012,0.0,0.0,73.07053,1514.4789,5.735654e-05,0.0,53.46456,235.42386,50.0,96.0,1.3122583e-06,0.0,299.82846,258.15997,0.0,53.46456,0.21287148,12.08827,74.773285,8.330017
45299,22157940.0,0.0,16.98285,16.983337,22.176636,22.460876,21.721313,21.279633,11.793945,11.799316,11.927704,12.794708,0.0,0.031999256,0.031999256,0.15233324,250.0,11.700012,0.0,0.0,75.4064,1543.9318,5.8436854e-05,0.0,53.50737,235.43788,50.0,96.0,1.3552698e-06,0.0,302.42596,260.06622,0.0,53.50737,0.21633187,12.355026,75.364105,8.330017
45300,22158000.0,0.0,16.999542,17.0,22.172638,22.447693,21.72702,21.282074,11.793549,11.796722,11.86377,12.794678,0.0,0.032022454,0.032022454,0.1555702,250.0,11.700012,0.0,0.0,77.593506,1572.8112,5.9506085e-05,0.0,53.539284,235.67696,50.0,96.0,1.396736e-06,0.0,305.0441,262.01993,0.0,53.539284,0.21961589,12.621827,75.90372,8.330017
45301,22158060.0,0.0,17.016205,17.016663,22.167389,22.433624,21.732727,21.284393,11.792114,11.795166,11.831604,12.794708,0.0,0.03204548,0.03204548,0.15860711,250.0,11.700012,0.0,0.0,79.6386,1600.8728,6.0553888e-05,0.0,53.560127,236.11247,50.0,96.0,1.4362344e-06,0.0,307.64798,263.99182,0.0,53.560127,0.22269906,12.886897,76.39155,8.330017
45302,22158120.0,0.0,17.032867,17.033325,22.160004,22.416748,21.74054,21.28659,11.789764,12.735138,11.813293,12.794769,0.0,0.032068238,0.032068238,0.1614129,250.0,11.700012,0.0,0.0,81.50116,1627.8525,6.156944e-05,0.0,53.570473,236.72409,50.0,96.0,1.4732608e-06,0.0,310.19702,265.95386,0.0,53.570473,0.22555077,13.146734,76.82485,8.330017
45303,22158180.0,0.0,17.04956,17.050018,22.15033,22.39746,21.748474,21.288727,11.786499,12.303833,11.802246,12.794922,0.0,0.032091267,0.032091267,0.16394669,250.0,11.700012,0.0,0.0,83.15867,1653.4689,6.2542575e-05,0.0,53.57005,237.51611,50.0,96.0,1.5071711e-06,0.0,312.64655,267.88818,0.0,53.57005,0.22813095,13.398271,77.197945,8.330017
45304,22158240.0,0.0,17.066223,17.06668,22.138458,22.376038,21.75528,21.290771,11.782349,12.067322,11.794556,12.795105,0.0,0.032114144,0.032114144,0.16617826,250.0,11.700012,0.0,0.0,84.59106,1677.4581,6.346301e-05,0.0,53.55886,238.47604,50.0,96.0,1.5374275e-06,0.0,314.9507,269.77042,0.0,53.55886,0.23040856,13.639016,77.507935,8.330017
45305,22158300.0,0.0,17.082886,17.083344,22.124756,22.352936,21.761475,21.292786,11.777374,11.933289,11.7883,12.795349,0.0,0.032136455,0.032136455,0.16808118,250.0,11.700012,0.0,0.0,85.78224,1699.5735,6.4320906e-05,0.0,53.537178,239.58763,50.0,96.0,1.5635424e-06,0.0,317.06335,271.57507,0.0,53.537178,0.23235632,13.866232,77.7528,8.330017
45306,22158360.0,0.0,17.099579,17.100006,22.111877,22.331726,21.767212,21.295013,11.771698,11.861359,12.28717,12.795624,0.0,0.032155305,0.032155305,0.1696686,250.0,11.700012,0.0,0.0,86.77224,1719.7208,6.5110355e-05,0.0,53.50597,240.79347,50.0,96.0,1.5855107e-06,0.0,318.95547,273.2682,29.525528,53.50597,0.23398164,14.079173,77.939186,8.330017
45307,22158420.0,0.0,17.116241,17.116669,22.098297,22.309448,21.772736,21.30017,11.765564,11.820099,12.516083,12.795929,0.0,0.032171413,0.032171413,0.1709389,250.0,11.700012,0.0,0.0,87.529434,1737.8014,6.582561e-05,0.0,53.467403,242.0589,50.0,96.0,1.6032294e-06,0.0,320.59915,274.82574,0.0,53.467403,0.23528428,14.274351,78.06986,8.330017
45308,22158480.0,0.0,17.132904,17.133331,22.083618,22.286438,21.778137,21.303894,11.759033,11.794403,12.173889,12.796295,0.0,0.03218589,0.03218589,0.17188685,250.0,11.700012,0.0,0.0,88.05737,1753.7633,6.6464665e-05,0.0,53.422253,243.3833,50.0,96.0,1.616588e-06,0.0,321.9775,276.2445,0.0,53.422253,0.2362613,14.45016,78.144936,8.330017
45309,22158540.0,0.0,17.149567,17.149994,22.068207,22.263092,21.783386,21.306793,11.752075,11.777344,11.984985,12.796722,0.0,0.032198675,0.032198675,0.17250313,250.0,11.700012,0.0,0.0,88.349686,1767.4764,6.70219e-05,0.0,53.37109,244.75287,50.0,96.0,1.6254012e-06,0.0,323.06485,277.50864,0.0,53.37109,0.23690322,14.604907,78.16442,8.330017
45310,22158600.0,0.0,17.16623,17.166687,22.052399,22.239716,21.788605,21.309204,11.744812,11.76474,11.877197,12.79715,0.0,0.03220972,0.03220972,0.17278782,250.0,11.700012,0.0,0.0,88.40802,1778.8704,6.74937e-05,0.0,53.314747,246.15096,50.0,96.0,1.629631e-06,0.0,323.846,278.60547,0.0,53.314747,0.23721005,14.737165,78.129845,8.330017
45311,22158660.0,0.0,17.182892,17.18335,22.039185,22.220337,21.793732,21.311432,11.737335,11.754517,11.81543,12.797577,0.0,0.032216124,0.032216124,0.17277932,250.0,11.700012,0.0,0.0,88.29235,1788.001,6.787893e-05,0.0,53.25474,247.51196,50.0,96.0,1.6297037e-06,0.0,324.32336,279.50812,0.0,53.25474,0.23721418,14.84725,78.05132,8.330017
45312,22158720.0,0.0,17.199554,17.200012,22.026215,22.201477,21.798828,21.313477,11.730011,11.745544,11.778015,12.798035,0.0,0.03221907,0.03221907,0.17251067,250.0,11.700012,0.0,0.0,87.99072,1795.02,6.818063e-05,0.0,53.19377,248.80219,50.0,96.0,1.6261089e-06,0.0,324.51685,280.21295,0.0,53.19377,0.23695132,14.933758,77.93612,8.330017
45313,22158780.0,0.0,17.216248,17.216675,22.013977,22.18335,21.807037,21.3154,11.722778,12.56192,11.755035,12.798523,0.0,0.03222028,0.03222028,0.17198177,250.0,11.700012,0.0,0.0,87.51078,1799.9518,6.84001e-05,0.0,53.132355,250.03519,50.0,96.0,1.6189032e-06,0.0,324.43402,280.72958,0.0,53.132355,0.23642468,14.995641,77.78346,8.330017
45314,22158840.0,0.0,17.23291,17.233337,22.002197,22.166199,21.814117,21.31726,11.715698,12.177795,11.739197,12.799011,0.0,0.032219883,0.032219883,0.17121097,250.0,11.700012,0.0,0.0,86.86444,1802.8726,6.853931e-05,0.0,53.071125,251.20279,50.0,96.0,1.6083656e-06,0.0,324.09213,281.06213,0.0,53.071125,0.23565298,15.033495,77.59657,8.330017
45315,22158900.0,0.0,17.249573,17.25,21.990997,22.150269,21.82016,21.319092,11.708832,11.966797,11.727386,12.7994995,0.0,0.032218162,0.032218162,0.17021523,250.0,11.700012,0.0,0.0,86.06446,1803.8679,6.860083e-05,0.0,53.01069,252.29887,50.0,96.0,1.5947658e-06,0.0,323.50983,281.21573,0.0,53.01069,0.23465367,15.047646,77.378235,8.330017
45316,22158960.0,0.0,17.266235,17.266663,21.98294,22.138916,21.825653,21.320984,11.702301,11.847473,11.717834,12.799927,0.0,0.032212865,0.032212865,0.16904461,250.0,11.700012,0.0,0.0,85.17417,1803.1327,6.8589216e-05,0.0,52.95224,253.27406,50.0,96.0,1.5787565e-06,0.0,322.7187,281.18317,0.0,52.95224,0.2334721,15.040107,77.138695,8.330017
45317,22159020.0,0.0,17.282898,17.283325,21.976044,22.129028,21.83081,21.324097,11.69632,11.77948,12.911591,12.800354,0.0,0.032205187,0.032205187,0.16774102,250.0,11.700012,0.0,0.0,84.192276,1800.9349,6.851259e-05,0.0,52.89775,254.10938,50.0,96.0,1.560975e-06,0.0,321.76007,280.97754,0.0,52.89775,0.23215292,15.011437,76.88529,8.330017
45318,22159080.0,0.0,17.29956,17.300018,21.970398,22.120636,21.835785,21.328827,11.690918,11.740692,12.359619,12.800781,0.0,0.032196693,0.032196693,0.16631614,250.0,11.700012,0.0,0.0,83.133644,1797.4133,6.8377e-05,0.0,52.847366,254.82582,50.0,96.0,1.5416498e-06,0.0,320.6602,280.6212,0.0,52.847366,0.23071083,14.962381,76.61837,8.330017
45319,22159140.0,0.0,17.316223,17.31668,21.965729,22.113892,21.840668,21.332214,11.686096,11.717133,12.053986,12.801147,0.0,0.03218758,0.03218758,0.16479667,250.0,11.700012,0.0,0.0,82.01576,1792.7555,6.8189394e-05,0.0,52.801277,255.42628,50.0,96.0,1.5211713e-06,0.0,319.45,280.1319,0.0,52.801277,0.22917292,14.895254,76.3417,8.330017
45320,22159200.0,0.0,17.332886,17.333344,21.962097,22.108826,21.845459,21.33487,11.681854,11.70224,11.886047,12.801483,0.0,0.032178126,0.032178126,0.16320577,250.0,11.700012,0.0,0.0,80.85544,1787.1392,6.7956586e-05,0.0,52.75963,255.915,50.0,96.0,1.4998776e-06,0.0,318.1568,279.52643,0.0,52.75963,0.22756287,14.811995,76.0584,8.330017
45321,22159260.0,0.0,17.349548,17.350006,21.961182,22.107635,21.85019,21.33722,11.678284,11.69223,11.79184,12.801788,0.0,0.032166895,0.032166895,0.1615878,250.0,11.700012,0.0,0.0,79.70302,1780.8121,6.7686604e-05,0.0,52.72291,256.267,50.0,96.0,1.4783302e-06,0.0,316.8126,278.81305,0.0,52.72291,0.22592214,14.715728,75.77667,8.330017
45322,22159320.0,0.0,17.36621,17.366669,21.961426,22.108093,21.85492,21.339355,11.675507,11.685272,11.739288,12.802032,0.0,0.032154705,0.032154705,0.15997966,250.0,11.700012,0.0,0.0,78.56315,1774.0582,6.7389425e-05,0.0,52.692146,256.4773,50.0,96.0,1.457041e-06,0.0,315.4516,278.01163,0.0,52.692146,0.22428936,14.608433,75.5026,8.330017
45323,22159380.0,0.0,17.382874,17.383331,21.96289,22.110107,21.860474,21.34134,11.673492,12.922455,11.709351,12.802216,0.0,0.032142654,0.032142654,0.15839759,250.0,11.700012,0.0,0.0,77.45191,1767.075,6.707392e-05,0.0,52.66712,256.56906,50.0,96.0,1.4362449e-06,0.0,314.09753,277.1484,0.0,52.66712,0.22268294,14.492181,75.23754,8.330017
45324,22159440.0,0.0,17.399536,17.399994,21.96585,22.113647,21.86847,21.343262,11.672211,12.40271,11.6927185,12.802368,0.0,0.03213078,0.03213078,0.15686293,250.0,11.700012,0.0,0.0,76.38284,1760.0464,6.674754e-05,0.0,52.647686,256.5497,50.0,96.0,1.4162093e-06,0.0,312.77032,276.24115,0.0,52.647686,0.22112435,14.3696575,74.98462,8.330017
45325,22159500.0,0.0,17.416199,17.416687,21.969635,22.118622,21.87497,21.345184,11.671661,12.070068,11.683197,12.80249,0.0,0.032119315,0.032119315,0.15539697,250.0,11.700012,0.0,0.0,75.37093,1753.1758,6.6418856e-05,0.0,52.633636,256.43015,50.0,96.0,1.3971979e-06,0.0,311.49008,275.31,0.0,52.633636,0.21963526,14.243507,74.74683,8.330017
45326,22159560.0,0.0,17.432861,17.43335,21.974945,22.125916,21.880554,21.347198,11.671783,11.887756,11.677826,12.802521,0.0,0.032107644,0.032107644,0.15402728,250.0,11.700012,0.0,0.0,74.44379,1746.6709,6.609584e-05,0.0,52.624905,256.20703,50.0,96.0,1.3795252e-06,0.0,310.275,274.3684,0.0,52.624905,0.21824202,14.116623,74.529106,8.330017
45327,22159620.0,0.0,17.449524,17.450012,21.98111,22.134369,21.885712,21.349213,11.672638,11.782623,11.674957,12.802521,0.0,0.032096155,0.032096155,0.15277924,250.0,11.700012,0.0,0.0,73.60925,1740.7719,6.578816e-05,0.0,52.621616,255.88774,50.0,96.0,1.363497e-06,0.0,309.14545,273.43655,0.0,52.621616,0.2169708,13.991605,74.335526,8.330017
45328,22159680.0,0.0,17.466187,17.466675,21.988373,22.14389,21.890594,21.353577,11.674133,11.732941,12.708832,12.80246,0.0,0.03208526,0.03208526,0.15165856,250.0,11.700012,0.0,0.0,72.87279,1735.5682,6.549995e-05,0.0,52.623566,255.48357,50.0,96.0,1.3491698e-06,0.0,308.1067,272.5257,0.0,52.623566,0.21582821,13.869509,74.16677,8.330017
45329,22159740.0,0.0,17.48285,17.483337,21.996368,22.154297,21.895325,21.358032,11.67627,11.706482,12.237457,12.802368,0.0,0.032075007,0.032075007,0.15068209,250.0,11.700012,0.0,0.0,72.24514,1731.2463,6.523949e-05,0.0,52.630306,255.00829,50.0,96.0,1.3367275e-06,0.0,307.17267,271.6543,0.0,52.630306,0.2148311,13.753073,74.025276,8.330017
45330,22159800.0,0.0,17.499512,17.5,22.00476,22.165436,21.899994,21.36139,11.678894,11.693115,11.983093,12.802246,0.0,0.032065503,0.032065503,0.14986023,250.0,11.700012,0.0,0.0,71.73269,1727.933,6.501245e-05,0.0,52.64152,254.4723,50.0,96.0,1.3262768e-06,0.0,306.3513,270.83502,0.0,52.64152,0.21399014,13.64412,73.91258,8.330017
45331,22159860.0,0.0,17.516174,17.516663,22.014008,22.177734,21.904602,21.364197,11.682037,11.687073,11.844574,12.8020935,0.0,0.032056376,0.032056376,0.14920667,250.0,11.700012,0.0,0.0,71.349106,1725.756,6.4824184e-05,0.0,52.65693,253.87871,50.0,96.0,1.3179541e-06,0.0,305.65015,270.07706,0.0,52.65693,0.21331818,13.544558,73.83117,8.330017
45332,22159920.0,0.0,17.532837,17.533325,22.02356,22.190369,21.90918,21.3667,11.685608,11.685211,11.769501,12.80188,0.0,0.032047845,0.032047845,0.14873068,250.0,11.700012,0.0,0.0,71.09408,1724.8337,6.467974e-05,0.0,52.6764,253.23573,50.0,96.0,1.311861e-06,0.0,305.0762,269.39093,0.0,52.6764,0.21282506,13.45572,73.7825,8.330017
45333,22159980.0,0.0,17.5495,17.550018,22.033356,22.203217,21.913757,21.369019,11.689545,11.685944,11.731232,12.801666,0.0,0.03204018,0.03204018,0.1484334,250.0,11.700012,0.0,0.0,70.96834,1725.2313,6.45826e-05,0.0,52.699516,252.55708,50.0,96.0,1.3080024e-06,0.0,304.63242,268.78586,0.0,52.699516,0.21251239,13.3785305,73.76629,8.330017
