,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45334,22160040.0,0.0,17.566162,17.56668,22.04358,22.216064,21.92044,21.371246,11.693787,12.789734,11.713043,12.801422,0.0,0.032033406,0.032033406,0.1483161,250.0,11.700012,0.0,0.0,70.97122,1727.0015,6.4535496e-05,0.0,52.725857,251.85315,50.0,96.0,1.3063845e-06,0.0,304.321,268.26865,0.0,52.725857,0.21238153,13.313963,73.78241,8.330017
45335,22160100.0,0.0,17.582855,17.583344,22.053955,22.22873,21.927795,21.373444,11.698242,12.291138,11.705017,12.801147,0.0,0.0320276,0.0320276,0.14837712,250.0,11.700012,0.0,0.0,71.10004,1730.1786,6.45406e-05,0.0,52.75495,251.13557,50.0,96.0,1.3069845e-06,0.0,304.14313,267.8453,0.0,52.75495,0.21243088,13.26276,73.83006,8.330017
45336,22160160.0,0.0,17.599518,17.600006,22.064209,22.241302,21.933838,21.375702,11.70282,12.021881,11.702667,12.800873,0.0,0.03202261,0.03202261,0.14861418,250.0,11.700012,0.0,0.0,71.35396,1734.777,6.459902e-05,0.0,52.786358,250.4118,50.0,96.0,1.3097731e-06,0.0,304.09866,267.51862,0.0,52.786358,0.21265797,13.225441,73.90852,8.330017
45337,22160220.0,0.0,17.61618,17.616669,22.074127,22.253326,21.939178,21.37799,11.707489,11.876984,11.703461,12.800598,0.0,0.032018565,0.032018565,0.14902209,250.0,11.700012,0.0,0.0,71.725586,1740.795,6.471126e-05,0.0,52.81972,249.69106,50.0,96.0,1.3146955e-06,0.0,304.1868,267.29102,0.0,52.81972,0.21305779,13.202132,74.016365,8.330017
45338,22160280.0,0.0,17.633087,17.633575,22.08377,22.264801,21.944244,21.38028,11.712189,11.798187,11.706055,12.8003235,0.0,0.03201553,0.03201553,0.14959955,250.0,11.700012,0.0,0.0,72.214165,1748.3082,6.487939e-05,0.0,52.854996,248.9757,50.0,96.0,1.3217501e-06,0.0,304.40833,267.16293,0.0,52.854996,0.21362923,13.192717,74.153175,8.330017
45339,22160340.0,0.0,17.649506,17.649994,22.09317,22.275146,21.948944,21.385742,11.716705,11.760742,12.552216,12.800049,0.0,0.03201364,0.03201364,0.15031268,250.0,11.700012,0.0,0.0,72.79122,1756.9592,6.509515e-05,0.0,52.89028,248.30345,50.0,96.0,1.3305363e-06,0.0,304.75037,267.13876,0.0,52.89028,0.21433865,13.197338,74.310974,8.330017
45340,22160400.0,0.0,17.666168,17.666687,22.101929,22.284698,21.953613,21.390015,11.72113,11.741486,12.173676,12.799774,0.0,0.03201279,0.03201279,0.15116917,250.0,11.700012,0.0,0.0,73.4644,1766.9636,6.536259e-05,0.0,52.926476,247.65503,50.0,96.0,1.3411643e-06,0.0,305.21475,267.21027,0.0,52.926476,0.2151935,13.214985,74.49192,8.330017
45341,22160460.0,0.0,17.682861,17.68335,22.110199,22.293518,21.95819,21.393463,11.725342,11.73288,11.967865,12.79953,0.0,0.032012768,0.032012768,0.15215112,250.0,11.700012,0.0,0.0,74.22227,1778.1542,6.5677305e-05,0.0,52.96264,247.04445,50.0,96.0,1.3534263e-06,0.0,305.7939,267.37576,0.0,52.96264,0.21617548,13.24548,74.691986,8.330017
45342,22160520.0,0.0,17.699524,17.700012,22.117615,22.301147,21.962769,21.396393,11.72934,11.729919,11.854889,12.799286,0.0,0.03201368,0.03201368,0.1532436,250.0,11.700012,0.0,0.0,75.04957,1790.4393,6.603621e-05,0.0,52.998405,246.47879,50.0,96.0,1.3671594e-06,0.0,306.4812,267.63138,0.0,52.998405,0.2172699,13.287981,74.90802,8.330017
45343,22160580.0,0.0,17.716187,17.716675,22.124176,22.307495,21.967285,21.399078,11.733032,11.730286,11.798218,12.799042,0.0,0.032015674,0.032015674,0.15443033,250.0,11.700012,0.0,0.0,75.93485,1803.7195,6.6436114e-05,0.0,53.033333,245.96695,50.0,96.0,1.3821816e-06,0.0,307.26944,267.9737,0.0,53.033333,0.21846072,13.34166,75.13655,8.330017
45344,22160640.0,0.0,17.73285,17.733337,22.129822,22.3125,21.971802,21.40158,11.736389,11.732056,11.768463,12.798828,0.0,0.032018732,0.032018732,0.15569046,250.0,11.700012,0.0,0.0,76.86268,1817.8531,6.68723e-05,0.0,53.066833,245.51762,50.0,96.0,1.3982485e-06,0.0,308.1474,268.3967,0.0,53.066833,0.2197271,13.405512,75.37337,8.330017
45345,22160700.0,0.0,17.749542,17.75,22.134888,22.316101,21.97931,21.404022,11.739349,12.615234,11.754425,12.798645,0.0,0.03202285,0.03202285,0.15700684,250.0,11.700012,0.0,0.0,77.82052,1832.7196,6.734062e-05,0.0,53.098465,245.1365,50.0,96.0,1.415156e-06,0.0,309.1055,268.89456,0.0,53.098465,0.22105186,13.478618,75.61509,8.330017
45346,22160760.0,0.0,17.766205,17.766663,22.139526,22.319183,21.985992,21.406494,11.741913,12.217987,11.748047,12.798462,0.0,0.03202728,0.03202728,0.1583664,250.0,11.700012,0.0,0.0,78.806625,1848.1895,6.7836016e-05,0.0,53.127884,244.81786,50.0,96.0,1.4327296e-06,0.0,310.13232,269.45572,0.0,53.127884,0.22242038,13.560141,75.85967,8.330017
45347,22160820.0,0.0,22.102234,17.783325,22.142456,22.320496,21.991425,21.408722,11.794312,12.003052,11.746246,12.800507,0.0,0.032235228,0.032235228,0.16068347,250.0,11.700012,0.0,0.0,79.798416,2489.1155,6.895268e-05,0.0,53.14701,243.93912,0.71548617,30.944443,0.22522083,68.99832,311.11563,270.42,0.0,53.14701,0.22516114,13.536274,76.08216,8.330017
45348,22160880.0,0.0,22.144348,17.800018,22.14441,22.32016,21.996735,21.411377,12.436371,12.135925,11.995789,12.637299,0.0,0.032171004,0.032171004,0.16140795,250.0,11.700012,0.0,0.0,80.77963,2985.1157,8.294472e-05,0.0,53.04289,245.28146,-5.9443748e-09,30.000002,0.2257452,70.0,312.03705,271.61844,0.0,53.04289,0.22574988,0.0,76.12129,8.330017
45349,22160940.0,0.0,22.142242,17.81668,22.142303,22.313538,22.002625,21.41571,12.283081,12.236938,13.290314,12.39209,0.0,0.03213306,0.03213306,0.16260336,250.0,11.700012,0.0,0.0,81.663795,3094.027,8.877281e-05,0.0,53.025513,245.28198,-8.688783e-16,30.000002,0.2268648,70.0,312.98615,272.2456,0.0,53.025513,0.22686957,0.0,76.31406,8.330017
45350,22161000.0,0.0,22.137024,17.833344,22.137085,22.30243,22.008636,21.42218,12.153992,12.225708,12.816956,12.231171,0.0,0.032114822,0.032114822,0.1636971,250.0,11.700012,0.0,0.0,82.41366,3167.4895,9.319632e-05,0.0,53.016357,245.37682,-2.9645432e-17,30.000002,0.22792238,70.0,313.92322,272.8992,0.0,53.016357,0.22792706,0.0,76.48478,8.330017
45351,22161060.0,0.0,22.130127,17.850006,22.130188,22.289642,22.014435,21.427399,12.059448,12.169922,12.492859,12.115265,0.0,0.032109696,0.032109696,0.16464943,250.0,11.700012,0.0,0.0,83.02641,3228.0007,9.674757e-05,0.0,53.008694,245.60951,4.049543e-21,30.000002,0.22886495,70.0,314.81525,273.57834,0.0,53.008694,0.22886942,0.0,76.624794,8.330017
45352,22161120.0,0.0,22.121124,17.866669,22.121185,22.274445,22.019989,21.431732,11.989349,12.102844,12.27887,12.030487,0.0,0.032114133,0.032114133,0.16541584,250.0,11.700012,0.0,0.0,83.47396,3279.7756,9.964674e-05,0.0,52.998436,246.01018,1.03072605e-23,30.000002,0.22964096,70.0,315.62466,274.2741,0.0,52.998436,0.22964506,0.0,76.7255,8.330017
45353,22161180.0,0.0,22.110535,17.883331,22.110596,22.257477,22.0253,21.435516,11.9328,12.037842,12.134003,11.965668,0.0,0.0321247,0.0321247,0.16595714,250.0,11.700012,0.0,0.0,83.74278,3318.9248,0.00010198156,0.0,52.982628,246.5874,1.6443509e-25,30.000002,0.23020427,70.0,316.31055,274.96643,0.0,52.982628,0.23020785,0.0,76.78043,8.330017
45354,22161240.0,0.0,22.098785,17.899994,22.098816,22.239288,22.030365,21.438843,11.885193,11.978943,12.031677,11.912659,0.0,0.0321384,0.0321384,0.16624905,250.0,11.700012,0.0,0.0,83.82379,3346.9011,0.000103822815,0.0,52.95989,247.32483,-1.8636548e-25,30.000002,0.23052457,70.0,316.83737,275.62744,0.0,52.95989,0.23052746,0.0,76.78687,8.330017
45355,22161300.0,0.0,22.086304,17.916687,22.086334,22.220428,22.035522,21.441895,11.8446045,12.673706,11.955719,11.86795,0.0,0.032152906,0.032152906,0.16627604,250.0,11.700012,0.0,0.0,83.71204,3365.3604,0.000105242,11.506553,52.92991,248.19444,3.3578145e-30,30.000002,0.23058163,70.0,317.17508,276.22684,0.0,52.92991,0.23058368,0.0,76.7441,8.330017
45356,22161360.0,0.0,22.075653,17.93335,22.075684,22.203918,22.042938,21.444702,11.809967,12.511108,11.8975525,11.830017,0.0,0.03216461,0.03216461,0.16605172,250.0,11.700012,0.0,0.0,83.44302,3375.9854,0.000106289146,0.0,52.893536,249.12811,6.858642e-36,30.000002,0.2303816,70.0,317.3051,276.72284,0.0,52.893536,0.23038279,0.0,76.658104,8.330017
45357,22161420.0,0.0,22.064728,17.950012,22.064758,22.18747,22.04895,21.447327,11.78006,12.185394,11.850952,11.797394,0.0,0.032173865,0.032173865,0.16560163,250.0,11.700012,0.0,0.0,83.01338,3379.9775,0.000107031796,0.0,52.853127,250.08475,2.2023789e-37,30.000002,0.22995093,70.0,317.23737,277.1026,0.0,52.853127,0.22995125,0.0,76.53521,8.330017
45358,22161480.0,0.0,22.054504,17.966675,22.054504,22.172607,22.054077,21.449799,11.75415,11.994751,11.812897,12.416901,0.0,0.032180782,0.032180782,0.16492191,250.0,11.700012,0.0,0.0,82.437325,3378.0754,0.00010750104,0.0,52.809387,251.05048,5.0307e-41,30.000002,0.2292859,70.0,316.96533,277.3541,0.0,52.809387,0.22928531,24.92413,76.37547,8.330017
45359,22161540.0,0.0,22.055725,17.983337,22.055725,22.173645,22.058685,21.452148,11.733002,11.880646,11.781311,12.748291,0.0,0.03217214,0.03217214,0.16419794,250.0,11.700012,0.0,0.0,81.9538,3374.4211,0.000107752334,0.0,52.76679,251.75752,0.0,30.000002,0.22854441,70.0,316.54282,277.3925,0.0,52.76679,0.22854327,13.8657675,76.22229,8.330017
45360,22161600.0,0.0,22.058441,18.0,22.058441,22.176605,22.062958,21.454407,11.716919,11.809967,11.755615,12.776733,0.0,0.03215704,0.03215704,0.16352545,250.0,11.700012,0.0,0.0,81.51155,3369.3147,0.00010784986,0.0,52.733696,252.16743,0.0,30.000002,0.22784163,70.0,316.06012,277.25894,0.0,52.733696,0.22784014,14.196153,76.092896,8.330017
45361,22161660.0,0.0,22.063782,18.016663,22.063782,22.18283,22.067017,21.458984,11.704803,11.764801,12.700562,12.789185,0.0,0.032138042,0.032138042,0.16292688,250.0,11.700012,0.0,0.0,81.14818,3363.5913,0.00010783155,0.0,52.70956,252.33177,0.0,30.000002,0.22720468,70.0,315.558,277.0033,0.0,52.70956,0.22720309,14.385515,75.988075,8.330017
45362,22161720.0,0.0,22.069641,18.033325,22.069641,22.189606,22.070984,21.463501,11.696259,11.735382,12.244171,12.794769,0.0,0.03211907,0.03211907,0.16242817,250.0,11.700012,0.0,0.0,80.85599,3357.8186,0.00010773739,0.0,52.69517,252.29463,0.0,30.000002,0.22666764,70.0,315.08005,276.67395,0.0,52.69517,0.22666608,14.493198,75.90972,8.330017
45363,22161780.0,0.0,22.075684,18.050018,22.075684,22.196808,22.07483,21.46695,11.690643,11.7161255,11.993713,12.797394,0.0,0.03210183,0.03210183,0.16203426,250.0,11.700012,0.0,0.0,80.63792,3352.3728,0.0001075958,0.0,52.689163,252.11215,0.0,30.000002,0.2262388,70.0,314.65082,276.31238,0.0,52.689163,0.22623745,14.551438,75.85576,8.330017
45364,22161840.0,0.0,22.081818,18.06668,22.081818,22.204254,22.078674,21.469788,11.687439,11.703552,11.854248,12.798737,0.0,0.0320871,0.0320871,0.16175005,250.0,11.700012,0.0,0.0,80.49569,3347.6702,0.00010743209,0.0,52.6902,251.82697,0.0,30.000002,0.22592469,70.0,314.2887,275.94986,0.0,52.6902,0.2259236,14.578713,75.82481,8.330017
45365,22161900.0,0.0,22.088074,18.083344,22.088074,22.211823,22.082458,21.47232,11.686157,11.695648,11.776215,12.7994995,0.0,0.03207504,0.03207504,0.16157696,250.0,11.700012,0.0,0.0,80.42977,3343.9958,0.000107266205,0.0,52.696884,251.47272,0.0,30.000002,0.22572702,70.0,314.0051,275.60907,0.0,52.696884,0.22572628,14.585905,75.81541,8.330017
45366,22161960.0,0.0,22.095062,18.100006,22.095062,22.220123,22.087708,21.474731,11.686523,12.894562,11.7352295,12.799896,0.0,0.03206499,0.03206499,0.16152133,250.0,11.700012,0.0,0.0,80.45037,3341.6904,0.00010711251,0.0,52.708256,251.06226,0.0,30.000002,0.22565083,70.0,313.8077,275.30103,0.0,52.708256,0.22565043,14.57954,75.827965,8.330017
45367,22162020.0,0.0,22.102264,18.116669,22.102264,22.228271,22.094513,21.47702,11.688202,12.3463745,11.713287,12.800171,0.0,0.03205701,0.03205701,0.16158466,250.0,11.700012,0.0,0.0,80.55184,3340.9084,0.00010698605,0.0,52.72345,250.6161,0.0,30.000002,0.22569774,70.0,313.7041,275.0397,0.0,52.72345,0.22569777,14.565031,75.86167,8.330017
45368,22162080.0,0.0,22.1091,18.133331,22.10913,22.236145,22.099915,21.479279,11.690796,12.048889,11.702301,12.800293,0.0,0.03205097,0.03205097,0.16176161,250.0,11.700012,0.0,0.0,80.73099,3341.5703,0.00010689468,0.0,52.741467,250.15408,0.0,30.000002,0.2258622,70.0,313.6957,274.83456,0.0,52.741467,0.22586262,14.547597,75.91463,8.330017
45369,22162140.0,0.0,22.115662,18.149994,22.115662,22.243683,22.104584,21.481506,11.694031,11.887726,11.697662,12.8003235,0.0,0.03204664,0.03204664,0.16204691,250.0,11.700012,0.0,0.0,80.98361,3343.6992,0.00010684407,0.0,52.761505,249.68991,0.0,30.000002,0.22613843,70.0,313.7822,274.69092,0.0,52.761505,0.22613929,14.530626,75.98525,8.330017
45370,22162200.0,0.0,22.121857,18.166687,22.121857,22.250732,22.108826,21.483734,11.697662,11.799866,11.696594,12.800293,0.0,0.032043777,0.032043777,0.16243345,250.0,11.700012,0.0,0.0,81.30428,3347.2673,0.00010683769,0.0,52.78284,249.23494,0.0,30.000002,0.22651887,70.0,313.96124,274.6117,0.0,52.78284,0.22652012,14.516614,76.071754,8.330017
45371,22162260.0,0.0,22.1279,18.18335,22.1279,22.257507,22.112823,21.486053,11.701508,11.753876,11.697754,12.800232,0.0,0.03204198,0.03204198,0.16291606,250.0,11.700012,0.0,0.0,81.691376,3352.2656,0.0001068771,0.0,52.804966,248.79393,0.0,30.000002,0.2269975,70.0,314.23004,274.5964,0.0,52.804966,0.22699916,14.507305,76.17298,8.330017
45372,22162320.0,0.0,22.133942,18.200012,22.133972,22.26361,22.116669,21.491669,11.705505,11.7309265,12.533661,12.80014,0.0,0.032041185,0.032041185,0.16348772,250.0,11.700012,0.0,0.0,82.13672,3358.6843,0.000106963125,0.0,52.827507,248.37296,0.0,30.000002,0.22756724,70.0,314.58536,274.64487,0.0,52.827507,0.22756928,14.503627,76.28741,8.330017
45373,22162380.0,0.0,22.139343,18.216675,22.139374,22.269012,22.120453,21.495941,11.709473,11.720123,12.158386,12.799988,0.0,0.03204136,0.03204136,0.16413707,250.0,11.700012,0.0,0.0,82.632385,3366.275,0.00010709413,0.0,52.84996,247.98093,0.0,30.000002,0.22821666,70.0,315.02142,274.75626,0.0,52.84996,0.22821905,14.506863,76.41265,8.330017
45374,22162440.0,0.0,22.144073,18.233337,22.144104,22.27362,22.124207,21.49936,11.713196,11.715973,11.954681,12.799866,0.0,0.032042406,0.032042406,0.1648532,250.0,11.700012,0.0,0.0,83.17013,3374.8826,0.00010726697,0.0,52.87193,247.6237,0.0,30.000002,0.22893462,70.0,315.53174,274.92816,0.0,52.87193,0.22893733,14.517985,76.54655,8.330017
45375,22162500.0,0.0,22.148163,18.25,22.148224,22.277405,22.12796,21.502258,11.716675,11.7153015,11.843414,12.799713,0.0,0.032044247,0.032044247,0.16562387,250.0,11.700012,0.0,0.0,83.74102,3384.354,0.000107477856,0.0,52.89302,247.30656,0.0,30.000002,0.22970876,70.0,316.10843,275.15704,0.0,52.89302,0.22971179,14.537125,76.68678,8.330017
45376,22162560.0,0.0,22.151947,18.266663,22.151978,22.280762,22.131683,21.504944,11.719818,11.716522,11.786133,12.79953,0.0,0.032046486,0.032046486,0.1664421,250.0,11.700012,0.0,0.0,84.34362,3394.628,0.00010772335,0.0,52.91301,247.02748,0.0,30.000002,0.23053128,70.0,316.74518,275.43723,0.0,52.91301,0.23053455,14.5641775,76.83226,8.330017
45377,22162620.0,0.0,22.155365,18.283325,22.155426,22.283173,22.13794,21.507477,11.722656,12.700806,11.756683,12.799408,0.0,0.032049216,0.032049216,0.16729797,250.0,11.700012,0.0,0.0,84.96629,3405.584,0.00010800004,0.0,52.931755,246.78935,0.0,30.000002,0.23139249,70.0,317.43552,275.76526,0.0,52.931755,0.23139597,14.598696,76.98118,8.330017
45378,22162680.0,0.0,22.158173,18.300018,22.158203,22.284668,22.144135,21.509949,11.725098,12.257172,11.74173,12.799255,0.0,0.032052524,0.032052524,0.16817632,250.0,11.700012,0.0,0.0,85.59921,3416.965,0.000108302076,0.0,52.949005,246.59663,0.0,30.000002,0.23227738,70.0,318.16852,276.13577,0.0,52.949005,0.23228104,14.640023,77.13082,8.330017
45379,22162740.0,0.0,22.160095,18.31668,22.160156,22.285278,22.14917,21.51236,11.727081,12.015106,11.734558,12.799103,0.0,0.032056376,0.032056376,0.16906473,250.0,11.700012,0.0,0.0,86.23328,3428.5393,0.00010862399,0.0,52.964447,246.45326,0.0,30.000002,0.23317343,70.0,318.93497,276.5444,0.0,52.964447,0.23317726,14.688391,77.27897,8.330017
45380,22162800.0,0.0,22.161285,18.333344,22.161346,22.284943,22.153625,21.51474,11.728577,11.880676,11.731323,12.798981,0.0,0.032060716,0.032060716,0.16994935,250.0,11.700012,0.0,0.0,86.85877,3440.1252,0.000108959706,0.0,52.977848,246.36147,0.0,30.000002,0.23406675,70.0,319.72336,276.98505,0.0,52.977848,0.23407066,14.743005,77.42329,8.330017
45381,22162860.0,0.0,22.162292,18.350006,22.162354,22.284485,22.157654,21.517212,11.729614,11.811401,11.730286,12.798859,0.0,0.032064933,0.032064933,0.17082663,250.0,11.700012,0.0,0.0,87.47966,3451.7317,0.00010930534,0.0,52.989166,246.31232,0.0,30.000002,0.23495248,70.0,320.52655,277.44922,0.0,52.989166,0.23495643,14.803098,77.56369,8.330017
45382,22162920.0,0.0,22.16275,18.366669,22.16278,22.283142,22.161469,21.52063,11.730286,11.774445,12.95462,12.798767,0.0,0.032069195,0.032069195,0.17168838,250.0,11.700012,0.0,0.0,88.082954,3463.177,0.00010965641,0.0,52.998585,246.30324,0.0,30.000002,0.23582283,70.0,321.33646,277.93106,0.0,52.998585,0.2358268,14.867398,77.69905,8.330017
45383,22162980.0,0.0,22.162842,18.383331,22.162872,22.280975,22.165192,21.526031,11.73053,11.754578,12.421143,12.798706,0.0,0.032073755,0.032073755,0.17252015,250.0,11.700012,0.0,0.0,88.66006,3474.3257,0.00011000797,0.0,53.005863,246.34047,0.0,30.000002,0.23666385,70.0,322.14197,278.42697,0.0,53.005863,0.23666778,14.935032,77.82678,8.330017
45384,22163040.0,0.0,22.16211,18.399994,22.16217,22.278015,22.168854,21.53009,11.730316,11.743622,12.106445,12.7986145,0.0,0.032078557,0.032078557,0.17331177,250.0,11.700012,0.0,0.0,89.203766,3484.923,0.000110354515,0.0,53.010918,246.4234,0.0,30.000002,0.23746523,70.0,322.93262,278.93094,0.0,53.010918,0.23746909,15.005581,77.945366,8.330017
45385,22163100.0,0.0,22.160736,18.416687,22.160767,22.274323,22.172485,21.533386,11.729675,11.737457,11.934448,12.798584,0.0,0.03208355,0.03208355,0.17405273,250.0,11.700012,0.0,0.0,89.70698,3494.8374,0.000110690984,0.0,53.01363,246.55219,0.0,30.000002,0.23821639,70.0,323.69757,279.43726,0.0,53.01363,0.23822013,15.078287,78.053215,8.330017
45386,22163160.0,0.0,22.159546,18.43335,22.159576,22.271088,22.176056,21.536285,11.728668,11.733765,11.840698,12.798553,0.0,0.032087855,0.032087855,0.17474377,250.0,11.700012,0.0,0.0,90.17973,3504.173,0.000111014015,0.0,53.01414,246.71101,0.0,30.000002,0.23891622,70.0,324.42947,279.9349,0.0,53.01414,0.23891981,15.152003,78.15135,8.330017
45387,22163220.0,0.0,22.157837,18.450012,22.157898,22.267212,22.179626,21.53897,11.727417,11.731201,11.788391,12.798553,0.0,0.03209176,0.03209176,0.17538302,250.0,11.700012,0.0,0.0,90.610466,3512.7822,0.00011132115,0.0,53.012936,246.8933,0.0,30.000002,0.23956347,70.0,325.12378,280.41888,0.0,53.012936,0.23956692,15.225245,78.239914,8.330017
45388,22163280.0,0.0,22.156128,18.466675,22.156189,22.262787,22.186554,21.541504,11.725922,12.535461,11.760498,12.798553,0.0,0.032095682,0.032095682,0.17596076,250.0,11.700012,0.0,0.0,90.99477,3520.6357,0.00011160948,0.0,53.009945,247.10507,0.0,30.000002,0.24014933,70.0,325.77295,280.88824,0.0,53.009945,0.24015258,15.297402,78.31714,8.330017
45389,22163340.0,0.0,22.15387,18.483337,22.1539,22.257935,22.192078,21.543976,11.724091,12.168243,11.744507,12.798584,0.0,0.032099564,0.032099564,0.17647055,250.0,11.700012,0.0,0.0,91.32786,3527.5388,0.000111875575,0.0,53.00513,247.34529,0.0,30.000002,0.24066715,70.0,326.369,281.3386,0.0,53.00513,0.24067017,15.367916,78.38215,8.330017
45390,22163400.0,0.0,22.151123,18.5,22.151154,22.252655,22.196655,21.546387,11.722015,11.963928,11.734802,12.7986145,0.0,0.032103397,0.032103397,0.17690666,250.0,11.700012,0.0,0.0,91.60622,3533.4143,0.0001121161,0.0,52.99852,247.6124,0.0,30.000002,0.24111122,70.0,326.9046,281.76572,0.0,52.99852,0.241114,15.436318,78.43422,8.330017
45391,22163460.0,0.0,22.147644,18.516663,22.147675,22.246521,22.200684,21.548859,11.719666,11.852905,11.728577,12.798676,0.0,0.032107547,0.032107547,0.17725965,250.0,11.700012,0.0,0.0,91.81887,3538.1086,0.000112327994,0.0,52.990036,247.9117,0.0,30.000002,0.24147287,70.0,327.37186,282.16818,0.0,52.990036,0.24147536,15.50183,78.47165,8.330017
45392,22163520.0,0.0,22.143951,18.533325,22.143951,22.240204,22.204407,21.5513,11.7170105,11.790466,11.723999,12.798737,0.0,0.03211172,0.03211172,0.17752254,250.0,11.700012,0.0,0.0,91.96721,3541.606,0.00011250785,0.0,52.979523,248.24156,0.0,30.000002,0.24174447,70.0,327.76154,282.54062,0.0,52.979523,0.24174666,15.5638,78.49354,8.330017
45393,22163580.0,0.0,22.14032,18.550018,22.14035,22.233765,22.207977,21.555664,11.714172,11.756226,12.786224,12.798828,0.0,0.03211557,0.03211557,0.17769542,250.0,11.700012,0.0,0.0,92.0508,3543.9558,0.00011265412,0.0,52.967144,248.59335,0.0,30.000002,0.24192542,70.0,328.06897,282.8768,0.0,52.967144,0.24192727,15.621181,78.50041,8.330017
45394,22163640.0,0.0,22.13675,18.56668,22.13675,22.227356,22.211395,21.560577,11.711212,11.736603,12.294983,12.79892,0.0,0.032118995,0.032118995,0.17777741,250.0,11.700012,0.0,0.0,92.06997,3545.1455,0.00011276569,0.0,52.95313,248.96068,0.0,30.000002,0.24201463,70.0,328.2901,283.17175,0.0,52.95313,0.24201612,15.672753,78.49254,8.330017
45395,22163700.0,0.0,22.133026,18.583344,22.133026,22.221008,22.214783,21.5643,11.708099,11.724487,12.028473,12.799042,0.0,0.03212188,0.03212188,0.17776951,250.0,11.700012,0.0,0.0,92.02607,3545.108,0.00011284086,0.0,52.937733,249.33646,0.0,30.000002,0.24201287,70.0,328.42267,283.4211,0.0,52.937733,0.242014,15.718487,78.47049,8.330017
45396,22163760.0,0.0,22.128754,18.600006,22.128754,22.21402,22.218079,21.567505,11.7048645,11.716431,11.881348,12.799164,0.0,0.03212477,0.03212477,0.17766662,250.0,11.700012,0.0,0.0,91.9093,3543.7239,0.00011287816,0.0,52.921104,249.72495,0.0,30.000002,0.24191616,70.0,328.46393,283.6253,0.0,52.921104,0.24191692,15.757814,78.43328,8.330017
45397,22163820.0,0.0,22.124573,18.616669,22.124573,22.207336,22.221375,21.570312,11.701508,11.710571,11.800018,12.799286,0.0,0.032127336,0.032127336,0.1774672,250.0,11.700012,0.0,0.0,91.72709,3541.0732,0.00011287616,0.0,52.903152,250.12303,0.0,30.000002,0.24172224,70.0,328.41052,283.78082,0.0,52.903152,0.24172264,15.790449,78.38084,8.330017
45398,22163880.0,0.0,22.120728,18.633331,22.120758,22.20105,22.225677,21.572906,11.698151,12.957428,11.753937,12.799438,0.0,0.03212917,0.03212917,0.1771789,250.0,11.700012,0.049953885,0.0,91.48374,3537.2761,0.000112835434,0.0,52.884285,250.51715,0.0,30.000002,0.24143799,70.0,328.26483,283.88242,0.0,52.884285,0.24143803,15.815428,78.31506,8.330017
45399,22163940.0,0.0,22.117523,18.649994,22.117523,22.19519,22.232117,21.575409,11.694855,12.402557,11.727997,12.799591,0.0,0.032130282,0.032130282,0.17680675,250.0,11.700012,0.18278287,0.0,91.183784,3532.4646,0.00011275737,0.0,52.86487,250.90054,0.0,30.000002,0.24106836,70.0,328.03003,283.9282,0.0,52.86487,0.24106804,15.831826,78.23708,8.330017
45400,22164000.0,0.0,22.114502,18.666687,22.114502,22.18985,22.237,21.57782,11.69223,12.079956,11.712372,12.799866,0.0,0.03225385,0.03212282,0.1763325,250.0,11.700012,0.3560843,0.0,90.8333,3527.4363,0.00011265174,0.0,52.933723,251.11598,0.0,30.000002,0.24071002,70.0,327.7476,283.8685,0.0,52.84757,0.24070954,15.832901,78.15367,8.330017
45401,22164060.0,0.0,22.111176,18.68335,22.111176,22.184265,22.240875,21.580292,11.690277,11.901489,11.70282,12.800171,0.0,0.03237051,0.032121483,0.17581132,250.0,11.700012,0.5624006,0.0,90.42545,3521.9165,0.00011252916,0.0,52.99687,251.3439,0.0,30.000002,0.2403045,70.0,327.42365,283.7901,0.0,52.83342,0.24030378,15.816544,78.06229,8.330017
45402,22164120.0,0.0,22.108246,18.700012,22.108246,22.179321,22.24414,21.582764,11.688263,11.801117,11.696594,12.800354,0.0,0.032511733,0.032119893,0.17521279,250.0,11.700012,0.7977931,0.0,89.97221,3515.7568,0.00011238294,0.0,53.07563,251.56618,0.0,30.000002,0.23984575,70.0,327.04617,283.67755,0.0,52.819008,0.23984483,15.793861,77.95944,8.330017
45403,22164180.0,0.0,22.105774,18.716675,22.105774,22.17511,22.246948,21.585205,11.686523,11.748596,11.692474,12.800537,0.0,0.032675758,0.032117974,0.17455645,250.0,11.700012,1.0594195,0.0,89.47992,3509.2288,0.000112218244,0.0,53.169735,251.7622,0.0,30.000002,0.23935165,70.0,326.6263,283.52728,0.0,52.80534,0.23935056,15.762003,77.84918,8.330017
45404,22164240.0,0.0,22.104187,18.733337,22.104187,22.171661,22.24942,21.590576,11.685089,11.719666,12.592407,12.80072,0.0,0.03285881,0.032116093,0.17385104,250.0,11.700012,1.3440484,0.0,88.95682,3502.5132,0.000112038775,0.0,53.27651,251.9332,0.0,30.000002,0.2388275,70.0,326.1703,283.34317,0.0,52.792645,0.23882626,15.721013,77.73267,8.330017
45405,22164300.0,0.0,22.103088,18.75,22.103088,22.169006,22.251587,21.595123,11.683929,11.70343,12.180054,12.800903,0.0,0.033059534,0.032113843,0.17310745,250.0,11.700012,1.6488299,0.0,88.41107,3495.6345,0.00011184766,0.0,53.395187,252.0739,0.0,30.000002,0.23828244,70.0,325.6857,283.12692,0.0,52.78095,0.23828106,15.672178,77.61181,8.330017
45406,22164360.0,0.0,22.101501,18.766663,22.101501,22.165894,22.253448,21.598755,11.682922,11.694153,11.953522,12.801025,0.0,0.03327672,0.0321122,0.17232487,250.0,11.700012,1.9707143,0.0,87.831665,3488.4192,0.00011164633,0.0,53.52413,252.19894,0.0,30.000002,0.23771553,70.0,325.17715,282.88773,0.0,52.770226,0.23771404,15.616905,77.485634,8.330017
45407,22164420.0,0.0,22.100433,18.783325,22.100433,22.163605,22.255035,21.601898,11.682068,11.688599,11.82666,12.801147,0.0,0.03350756,0.03211063,0.17150788,250.0,11.700012,2.3067057,0.0,87.23455,3481.0442,0.000111435795,0.0,53.661335,252.30943,0.0,30.000002,0.23712787,70.0,324.64655,282.62692,0.0,52.76009,0.23712629,15.5564995,77.35468,8.330017
45408,22164480.0,0.0,22.099915,18.800018,22.099915,22.1622,22.256317,21.604706,11.6813965,11.685181,11.754211,12.80127,0.0,0.033749245,0.03210863,0.17067263,250.0,11.700012,2.653641,0.0,86.62918,3473.6787,0.00011121939,0.0,53.80551,252.39299,0.0,30.000002,0.23653233,70.0,324.10226,282.34375,0.0,52.750843,0.23653066,15.491228,77.22208,8.330017
45409,22164540.0,0.0,22.10025,18.81668,22.10025,22.161652,22.259552,21.60733,11.681,12.744385,11.7211,12.801361,0.0,0.034004547,0.032105926,0.16982394,250.0,11.700012,3.0381815,0.0,86.02039,3466.454,0.00011099895,0.0,53.958626,252.4427,0.0,30.000002,0.23593615,70.0,323.5491,282.0378,0.0,52.74268,0.23593444,15.42129,77.08891,8.330017
45410,22164600.0,0.0,22.101318,18.833344,22.101318,22.161987,22.26297,21.609833,11.68103,12.236328,11.702881,12.801483,0.0,0.034289904,0.03210163,0.16897552,250.0,11.700012,3.4646735,0.0,85.419235,3459.6853,0.00011078149,0.0,54.132133,252.42992,0.0,30.000002,0.23536864,70.0,323.00513,281.707,0.0,52.736492,0.23536699,15.345362,76.95898,8.330017
45411,22164660.0,0.0,22.101654,18.850006,22.101654,22.16156,22.264801,21.612457,11.681366,11.969757,11.692963,12.801575,0.0,0.034592412,0.03209849,0.16812897,250.0,11.700012,3.9003537,0.0,84.8102,3453.0684,0.000110569454,0.0,54.315865,252.3941,0.0,30.000002,0.23482145,70.0,322.47562,281.37262,0.0,52.732258,0.23481981,15.265157,76.8303,8.330017
45412,22164720.0,0.0,22.102417,18.866669,22.102417,22.161987,22.265533,21.61502,11.681763,11.830109,11.687714,12.801605,0.0,0.03490509,0.032095995,0.1672854,250.0,11.700012,4.3379602,0.0,84.20983,3446.7183,0.00011036265,0.0,54.504692,252.34837,0.0,30.000002,0.23428799,70.0,321.9587,281.03958,0.0,52.729004,0.23428637,15.183489,76.70228,8.330017
45413,22164780.0,0.0,22.103668,18.883331,22.103668,22.163239,22.265564,21.617584,11.682343,11.756409,11.685059,12.801636,0.0,0.035221916,0.032093592,0.16646063,250.0,11.700012,4.7717834,0.0,83.626564,3440.7676,0.0001101637,0.0,54.695328,252.28394,0.0,30.000002,0.23377752,70.0,321.4598,280.7074,0.0,52.726818,0.23377599,15.100965,76.57783,8.330017
45414,22164840.0,0.0,22.105438,18.899994,22.105438,22.165283,22.265045,21.620636,11.683105,11.719727,12.784149,12.801636,0.0,0.03553868,0.03209123,0.16566324,250.0,11.700012,5.1975865,0.0,83.06754,3435.2666,0.0001099742,0.0,54.885273,252.20036,0.0,30.000002,0.23329443,70.0,320.98248,280.3783,6.1653757,52.72572,0.23329297,15.018563,76.458336,8.330017
45415,22164900.0,0.0,22.108093,18.916687,22.108093,22.16809,22.264069,21.626434,11.684021,11.701996,12.438171,12.801636,0.0,0.035851408,0.03208877,0.16490306,250.0,11.700012,5.61144,0.0,82.539734,3430.3557,0.000109796325,0.0,55.07234,252.09566,0.0,30.000002,0.23284437,70.0,320.53094,280.0542,0.0,52.725746,0.23284303,14.93697,76.34545,8.330017
45416,22164960.0,0.0,22.109314,18.93335,22.109314,22.16919,22.262787,21.63086,11.684937,11.693329,12.0954895,12.801605,0.0,0.036158714,0.03208792,0.1641674,250.0,11.700012,6.0111876,0.0,82.01439,3425.5027,0.00010962896,0.0,55.254353,252.0002,0.0,30.000002,0.23241515,70.0,320.10385,279.7481,0.0,52.726555,0.23241389,14.857575,76.235596,8.330017
45417,22165020.0,0.0,22.11084,18.950012,22.11084,22.17096,22.26117,21.63446,11.685669,11.689331,11.909515,12.801544,0.0,0.036456738,0.032087654,0.16345133,250.0,11.700012,6.3928328,0.0,81.51055,3420.8362,0.00010946891,0.0,55.428852,251.91971,0.0,30.000002,0.23199676,70.0,319.69363,279.458,0.0,52.72716,0.23199557,14.782161,76.12766,8.330017
45418,22165080.0,0.0,22.112701,18.966675,22.112701,22.173431,22.259186,21.637604,11.686401,11.687653,11.807312,12.801483,0.0,0.036741648,0.032087136,0.16277005,250.0,11.700012,6.7530856,0.0,81.034836,3416.4976,0.00010931728,0.0,55.59472,251.83516,0.0,30.000002,0.2315998,70.0,319.30338,279.1775,0.0,52.727932,0.23159865,14.709982,76.0251,8.330017
45419,22165140.0,0.0,22.114899,18.983337,22.114899,22.176514,22.256927,21.640503,11.687164,11.687134,11.75119,12.801422,0.0,0.03701083,0.03208632,0.16212994,250.0,11.700012,7.0889006,0.0,80.593315,3412.5088,0.00010917439,0.0,55.750877,251.74222,0.0,30.000002,0.2312279,70.0,318.93472,278.90582,0.0,52.729057,0.23122689,14.641321,75.92917,8.330017
45420,22165200.0,0.0,22.118042,19.0,22.118042,22.180176,22.258392,21.64328,11.688049,12.813232,11.7229,12.801361,0.0,0.03727638,0.03208408,0.16153774,250.0,11.700012,7.4571342,0.0,80.19295,3409.1543,0.00010904286,3.3532138,55.905605,251.617,0.0,30.000002,0.23089887,70.0,318.5954,278.63748,0.0,52.731003,0.23089795,14.575709,75.84238,8.330017
45421,22165260.0,0.0,22.11676,19.017395,22.11676,22.178802,22.256378,21.642273,11.680511,12.804108,11.705811,12.80011,0.0,0.037544087,0.032085404,0.16094819,250.0,11.700012,7.789187,0.0,79.75139,3398.419,0.00010879063,3.3967032,56.058712,251.53224,0.0,30.000002,0.23057847,70.0,318.27856,278.4005,0.0,52.733536,0.23057762,14.59129,75.753685,8.330017
45422,22165320.0,0.0,22.115631,19.036255,22.115631,22.177979,22.25412,21.641205,11.668732,12.800507,11.691406,12.798828,0.0,0.037794743,0.03208879,0.16033885,250.0,11.700012,8.096889,0.0,79.30524,3384.1277,0.00010836252,3.4607797,56.197548,251.52315,0.0,30.000002,0.23022325,70.0,317.95673,278.19305,0.0,52.733772,0.2302224,14.685559,75.657425,8.330017
45423,22165380.0,0.0,22.114899,19.056458,22.114899,22.177826,22.251587,21.640106,11.660522,12.799469,11.679108,12.798859,0.0,0.03802817,0.032091822,0.15972805,250.0,11.700012,8.378117,0.0,78.860405,3369.2861,0.00010786302,3.509556,56.324345,251.5448,0.0,30.000002,0.22984898,70.0,317.62924,277.99478,0.0,52.732265,0.22984812,14.74203,75.55892,8.330017
45424,22165440.0,0.0,22.114532,19.078033,22.114532,22.178253,22.24884,21.638977,11.654999,12.799347,11.669312,12.799347,0.0,0.03824201,0.032094322,0.15912068,250.0,11.700012,8.630914,0.0,78.42276,3354.1692,0.00010731414,3.5471406,56.438644,251.58334,0.0,30.000002,0.229458,70.0,317.29376,277.798,0.0,52.729534,0.22945708,14.763392,75.45969,8.330017
45425,22165500.0,0.0,22.114777,19.100891,22.114777,22.17929,22.24591,21.639557,11.651337,12.799377,12.83606,12.799835,0.0,0.03843382,0.032095883,0.1585256,250.0,11.700012,8.853205,0.0,77.99911,3339.0671,0.00010673644,3.576712,56.54003,251.62325,0.0,30.000002,0.22905631,70.0,316.9506,277.59595,0.0,52.726055,0.22905537,14.760272,75.36197,8.330017
45426,22165560.0,0.0,22.114563,19.125,22.114563,22.179352,22.243073,21.64151,11.6492,12.7994995,12.293671,12.800262,0.0,0.03860481,0.03209754,0.15793411,250.0,11.700012,9.047807,0.0,77.57055,3323.9028,0.00010614128,3.5994365,56.6288,251.67566,0.0,30.000002,0.22863756,70.0,316.59796,277.3923,0.0,52.72197,0.22863658,14.736608,75.2638,8.330017
45427,22165620.0,0.0,22.114502,19.15033,22.114502,22.180023,22.240082,21.642181,11.648102,12.799591,12.000305,12.800598,0.0,0.038753595,0.03209868,0.15734714,250.0,11.700012,9.21175,0.0,77.15167,3308.833,0.00010553932,3.6170497,56.704628,251.7345,0.0,30.000002,0.22820057,70.0,316.23288,277.18237,0.0,52.717144,0.22819953,14.699179,75.16563,8.330017
45428,22165680.0,0.0,22.114716,19.176788,22.114716,22.181274,22.236969,21.64215,11.647827,12.799713,11.837067,12.800842,0.0,0.038878698,0.03209904,0.15677604,250.0,11.700012,9.343854,0.0,76.74839,3294.06,0.00010493973,3.6298254,56.7676,251.78462,0.0,30.000002,0.22775495,70.0,315.85907,276.96185,0.0,52.712143,0.22775386,14.65164,75.070114,8.330017
45429,22165740.0,0.0,22.115234,19.204376,22.115234,22.183044,22.233765,21.641785,11.648193,12.799805,11.743988,12.801025,0.0,0.038979396,0.032098673,0.1562289,250.0,11.700012,9.44321,0.0,76.3665,3279.707,0.00010434947,3.638284,56.817818,251.81909,0.0,30.000002,0.22730814,70.0,315.48083,276.73044,0.0,52.707367,0.22730702,14.59739,74.978966,8.330017
45430,22165800.0,0.0,22.116028,19.233032,22.116028,22.185333,22.230469,21.641144,11.649139,12.799866,11.700409,12.801117,0.0,0.039055344,0.032097634,0.15571007,250.0,11.700012,9.509449,0.0,76.00892,3265.8308,0.00010377166,3.6426477,56.85533,251.83511,0.0,30.000002,0.22686419,70.0,315.10083,276.48868,0.0,52.70301,0.22686307,14.538061,74.89307,8.330017
45431,22165860.0,0.0,22.115479,19.262695,22.115479,22.18573,22.22699,21.64029,11.65033,12.799957,11.677246,12.8012085,0.0,0.039107416,0.032097712,0.15520644,250.0,11.700012,9.539711,0.0,75.645966,3252.0925,0.00010320914,3.643761,56.879448,251.85927,0.0,30.000002,0.2264128,70.0,314.71878,276.24792,0.0,52.698975,0.22641166,14.476434,74.8089,8.330017
45432,22165920.0,0.0,22.115204,19.293335,22.115204,22.186646,22.22345,21.639404,11.65152,12.799988,11.664673,12.801239,0.0,0.039133925,0.032098297,0.15471022,250.0,11.700012,9.534674,0.0,75.295135,3238.6047,0.00010266051,3.6425683,56.888916,251.89867,0.0,30.000002,0.22594371,70.0,314.32825,276.0069,0.0,52.69449,0.22594252,14.415034,74.724815,8.330017
45433,22165980.0,0.0,22.115265,19.32492,22.115265,22.188019,22.21994,21.638458,11.652832,12.800049,11.658966,12.8012085,0.0,0.03913392,0.032098405,0.15423243,250.0,11.700012,9.494451,0.0,74.95979,3225.4812,0.00010212714,3.638663,56.884087,251.93578,0.0,30.000002,0.22546603,70.0,313.93152,275.75946,0.0,52.68973,0.22546482,14.354226,74.64355,8.330017
45434,22166040.0,0.0,22.1156,19.35736,22.1156,22.18982,22.216461,21.637543,11.654205,12.80011,11.65625,12.8012085,0.0,0.039107718,0.03209811,0.1537796,250.0,11.700012,9.419616,0.0,74.645645,3212.7695,0.00010161034,3.6320307,56.865562,251.96239,0.0,30.000002,0.22498672,70.0,313.53195,275.50427,0.0,52.685184,0.22498547,14.294569,74.566635,8.330017
45435,22166100.0,0.0,22.11621,19.390625,22.11621,22.192047,22.213013,21.636597,11.655701,12.800171,11.655579,12.801178,0.0,0.039055474,0.03209735,0.15335535,250.0,11.700012,9.31067,0.0,74.35534,3200.6768,0.00010111101,3.6226935,56.833546,251.97542,0.0,30.000002,0.22450943,70.0,313.1317,275.24146,0.0,52.68096,0.22450817,14.236363,74.49485,8.330017
45436,22166160.0,0.0,22.116364,19.424683,22.116364,22.19284,22.2099,21.638855,11.657349,12.800232,12.623566,12.801178,0.0,0.038980126,0.032097366,0.15294759,250.0,11.700012,9.172111,0.0,74.06529,3189.8726,0.00010063173,3.6104977,56.78869,251.99373,0.0,30.000002,0.22402641,70.0,312.73032,274.97873,0.0,52.676987,0.22402515,14.177841,74.42527,8.330017
45437,22166220.0,0.0,22.11673,19.459503,22.11673,22.19403,22.20691,21.640564,11.658966,12.800262,12.184418,12.801147,0.0,0.038882148,0.03209743,0.15255286,250.0,11.700012,9.003939,0.0,73.78911,3179.3003,0.000100170604,3.5964937,56.731136,252.01752,0.0,30.000002,0.22353378,70.0,312.32455,274.71402,0.0,52.672737,0.22353245,14.120817,74.35729,8.330017
45438,22166280.0,0.0,22.117218,19.494995,22.117218,22.195618,22.20404,21.641174,11.660278,12.800293,11.95578,12.801086,0.0,0.03875983,0.03209713,0.1521813,250.0,11.700012,8.804894,0.0,73.5323,3168.9434,9.9724726e-05,3.5811033,56.660503,252.03363,0.0,30.000002,0.2230396,70.0,311.9171,274.44348,0.0,52.668594,0.22303829,14.069006,74.29333,8.330017
45439,22166340.0,0.0,22.117859,19.531158,22.117859,22.19748,22.201294,21.641296,11.661499,12.8003235,11.820953,12.800995,0.0,0.03861848,0.032096457,0.15183279,250.0,11.700012,8.581916,0.0,73.29437,3158.796,9.9290235e-05,3.5644271,56.579773,252.03856,0.0,30.000002,0.22254904,70.0,311.5112,274.1678,0.0,52.664738,0.22254771,14.021116,74.23356,8.330017
45440,22166400.0,0.0,22.118683,19.567902,22.118683,22.199677,22.1987,21.641083,11.662598,12.800354,11.746979,12.800934,0.0,0.03845716,0.03209539,0.15151367,250.0,11.700012,8.33408,0.0,73.07996,3148.9258,9.886804e-05,3.5461903,56.488525,252.02806,0.0,30.000002,0.2220675,70.0,311.10986,273.88733,0.0,52.661385,0.22206618,13.977051,74.179306,8.330017
45441,22166460.0,0.0,22.11856,19.605225,22.11856,22.200287,22.196533,21.64096,11.663574,12.8003845,11.708618,12.800842,0.0,0.03827934,0.032095175,0.15121028,250.0,11.700012,8.066248,0.0,72.86362,3139.0464,9.845633e-05,3.5267408,56.387573,252.0225,0.0,30.000002,0.22158612,70.0,310.7122,273.6101,0.0,52.658375,0.2215848,13.936292,74.127266,8.330017
45442,22166520.0,0.0,22.118622,19.643036,22.118622,22.201172,22.19455,21.640717,11.664337,12.8003845,11.688202,12.800781,0.0,0.038086478,0.03209532,0.15091462,250.0,11.700012,7.779494,0.0,72.657745,3129.2178,9.805196e-05,3.5067189,56.277317,252.02708,0.0,30.000002,0.22109774,70.0,310.31393,273.33536,0.0,52.655113,0.22109641,13.898991,74.07583,8.330017
45443,22166580.0,0.0,22.118896,19.681305,22.118896,22.202362,22.192749,21.640472,11.665039,12.800415,11.676971,12.80072,0.0,0.03787932,0.032095082,0.15063635,250.0,11.700012,7.476317,0.0,72.465294,3119.5684,9.76555e-05,3.4855313,56.15882,252.02568,0.0,30.000002,0.22061205,70.0,309.91797,273.05832,0.0,52.65189,0.22061074,13.864072,74.02747,8.330017
45444,22166640.0,0.0,22.119385,19.720001,22.119385,22.203766,22.191193,21.640167,11.6657715,12.800446,11.670959,12.80069,0.0,0.03765974,0.03209456,0.15037715,250.0,11.700012,7.1590843,0.0,72.28863,3110.1338,9.726738e-05,3.46321,56.033165,252.01529,0.0,30.000002,0.22013274,70.0,309.5263,272.77917,0.0,52.648933,0.22013144,13.830969,73.98266,8.330017
45445,22166700.0,0.0,22.120056,19.759064,22.120056,22.205414,22.18988,21.639862,11.666534,12.800476,11.668762,12.800659,0.0,0.037428692,0.032093704,0.15013885,250.0,11.700012,6.8291216,0.0,72.12892,3100.939,9.688792e-05,3.4397862,55.90088,251.99367,0.0,30.000002,0.21966246,70.0,309.14032,272.498,0.0,52.64632,0.21966119,13.799587,73.94182,8.330017
45446,22166760.0,0.0,22.119781,19.798462,22.119781,22.205414,22.188904,21.640106,11.667206,12.800476,12.456604,12.800629,0.0,0.037190173,0.032093767,0.14990783,250.0,11.700012,6.4912786,0.0,71.96068,3091.7097,9.6516196e-05,3.415701,55.76317,251.98041,0.0,30.000002,0.21919304,70.0,308.75946,272.22263,22.134283,52.643955,0.21919177,13.769553,73.90171,8.330017
45447,22166820.0,0.0,22.120117,19.838135,22.120117,22.205627,22.188202,21.643433,11.667786,12.800476,12.465149,12.800598,0.0,0.036945418,0.032094117,0.14967585,250.0,11.700012,6.1473956,0.0,71.795845,3082.6074,9.615022e-05,3.3915606,55.620415,251.97969,0.0,30.000002,0.21871665,70.0,308.37872,271.95126,0.0,52.641182,0.21871538,13.741077,73.86071,8.330017
45448,22166880.0,0.0,22.120453,19.878021,22.120453,22.206055,22.187744,21.645294,11.668335,12.800507,12.102631,12.800568,0.0,0.036695868,0.032094188,0.14945008,250.0,11.700012,5.8002663,0.0,71.63654,3073.617,9.579054e-05,3.367008,55.47408,251.97685,0.0,30.000002,0.21824138,70.0,308.00003,271.6792,0.0,52.63833,0.21824011,13.7133465,73.82081,8.330017
45449,22166940.0,0.0,22.12085,19.918121,22.12085,22.206726,22.18753,21.64627,11.668915,12.800507,11.905884,12.800568,0.0,0.036443178,0.032093905,0.14923245,250.0,11.700012,5.452319,0.0,71.48492,3064.7737,9.543737e-05,3.342178,55.325275,251.96739,0.0,30.000002,0.21777076,70.0,307.6248,271.40555,0.0,52.635582,0.21776949,13.68636,73.78257,8.330017
45450,22167000.0,0.0,22.121368,19.958344,22.121368,22.20758,22.187592,21.646759,11.669525,12.800507,11.799438,12.800537,0.0,0.03618917,0.032093238,0.14902572,250.0,11.700012,5.106103,0.0,71.34291,3056.1372,9.509151e-05,3.3171062,55.17523,251.94714,0.0,30.000002,0.21730931,70.0,307.25525,271.13028,0.0,52.633125,0.21730807,13.659856,73.7467,8.330017
45451,22167060.0,0.0,22.121582,19.998657,22.121582,22.207947,22.187897,21.647186,11.670166,12.800507,11.740173,12.800537,0.0,0.03593639,0.032092683,0.14882633,250.0,11.700012,4.7645664,0.0,71.20196,3047.6443,9.4753435e-05,3.2919965,55.025154,251.9218,0.0,30.000002,0.21685657,70.0,306.89264,270.85672,0.0,52.631027,0.21685535,13.633593,73.71231,8.330017
45452,22167120.0,0.0,22.121918,20.039032,22.121918,22.208496,22.188477,21.64743,11.670837,12.800507,11.707733,12.800537,0.0,0.035686553,0.032092083,0.14863245,250.0,11.700012,4.4301586,0.0,71.06751,3039.3513,9.4423034e-05,3.267183,54.876022,251.89223,0.0,30.000002,0.21641222,70.0,306.53696,270.5853,0.0,52.629154,0.21641102,13.607719,73.679085,8.330017
45453,22167180.0,0.0,22.122437,20.079376,22.122437,22.209229,22.1893,21.647644,11.67157,12.800507,11.690826,12.800537,0.0,0.03544109,0.032091208,0.14844842,250.0,11.700012,4.1051903,0.0,70.941216,3031.3333,9.4101524e-05,3.2425945,54.729027,251.85231,0.0,30.000002,0.21598177,70.0,306.19046,270.31525,0.0,52.62765,0.21598062,13.581981,73.648056,8.330017
45454,22167240.0,0.0,22.123108,20.11969,22.123108,22.210114,22.190369,21.647766,11.672424,12.800507,11.68219,12.800537,0.0,0.03520178,0.032090113,0.14827606,250.0,11.700012,3.7919755,0.0,70.824646,3023.6375,9.379009e-05,3.2183125,54.58537,251.80031,0.0,30.000002,0.21556893,70.0,305.8554,270.04758,0.0,52.626663,0.21556784,13.556184,73.61967,8.330017
45455,22167300.0,0.0,22.123901,20.159912,22.123901,22.211151,22.19165,21.647919,11.67337,12.800476,11.677582,12.800507,0.0,0.034970783,0.032088816,0.14811806,250.0,11.700012,3.4933474,0.0,70.71957,3016.3206,9.3490315e-05,3.194513,54.446518,251.73463,0.0,30.000002,0.21517855,70.0,305.53488,269.78412,0.0,52.6263,0.21517752,13.530424,73.59446,8.330017
45456,22167360.0,0.0,22.12445,20.200012,22.12445,22.211731,22.193115,21.648193,11.674377,12.800476,11.675842,12.800507,0.0,0.0347492,0.032087777,0.14797008,250.0,11.700012,3.2094326,0.0,70.61753,3009.297,9.320232e-05,3.1713557,54.312874,251.66306,0.0,30.000002,0.21480788,70.0,305.2289,269.52814,0.0,52.626495,0.21480691,13.504723,73.571304,8.330017
45457,22167420.0,0.0,22.125336,20.239899,22.125336,22.212433,22.194763,21.649994,11.675415,12.800446,12.877411,12.800507,0.0,0.03453851,0.032086857,0.14783032,250.0,11.700012,2.9431021,0.0,70.523224,3002.646,9.292634e-05,3.1491811,54.18533,251.58792,0.0,30.000002,0.21445647,70.0,304.93765,269.28094,0.0,52.627052,0.21445554,13.479443,73.54981,8.330017
45458,22167480.0,0.0,22.126556,20.279572,22.126556,22.213257,22.196625,21.653107,11.676575,12.800446,12.329712,12.800507,0.0,0.03434012,0.03208584,0.14770225,250.0,11.700012,2.6963615,0.0,70.43786,2996.4692,9.266427e-05,3.1278298,54.0651,251.50446,0.0,30.000002,0.21412887,70.0,304.6631,269.04208,0.0,52.62807,0.21412805,13.453942,73.53081,8.330017
45459,22167540.0,0.0,22.127716,20.31897,22.127716,22.214203,22.19867,21.654907,11.677765,12.800415,12.034149,12.800507,0.0,0.034155402,0.03208473,0.14758691,250.0,11.700012,2.471005,0.0,70.36246,2990.6904,9.241641e-05,3.107601,53.953213,251.41199,0.0,30.000002,0.21382761,70.0,304.40668,268.81256,0.0,52.6296,0.21382686,13.428855,73.51452,8.330017
45460,22167600.0,0.0,22.128845,20.358032,22.128845,22.21524,22.200867,21.656036,11.679047,12.8003845,11.871521,12.800507,0.0,0.033985715,0.032083537,0.14748575,250.0,11.700012,2.268723,0.0,70.29791,2985.353,9.2183465e-05,3.0886066,53.850674,251.3099,0.0,30.000002,0.21355547,70.0,304.17014,268.5936,0.0,52.631687,0.2135548,13.404348,73.50124,8.330017
45461,22167660.0,0.0,22.129578,20.396729,22.129578,22.215668,22.203094,21.65686,11.680328,12.8003845,11.783783,12.800476,0.0,0.033832166,0.032082766,0.1473938,250.0,11.700012,2.0886707,0.0,70.2348,2980.3672,9.1965514e-05,3.0709932,53.757904,251.20724,0.0,30.000002,0.2133091,70.0,303.95355,268.38898,0.0,52.634247,0.21330853,13.380377,73.48968,8.330017
45462,22167720.0,0.0,22.13031,20.434998,22.13031,22.216217,22.205444,21.657501,11.68161,12.800354,11.735901,12.800476,0.0,0.033695202,0.03208223,0.14730774,250.0,11.700012,1.9329644,0.0,70.177376,2975.76,9.176184e-05,3.055026,53.67514,251.10718,0.0,30.000002,0.21308546,70.0,303.75534,268.19894,0.0,52.636982,0.21308498,13.357284,73.47911,8.330017
45463,22167780.0,0.0,22.131134,20.472809,22.131134,22.216797,22.207947,21.65802,11.682892,12.8003235,11.711334,12.800476,0.0,0.033575516,0.03208165,0.14723025,250.0,11.700012,1.8026124,0.0,70.12627,2971.5789,9.157293e-05,3.0406108,53.60319,251.00484,0.0,30.000002,0.21288761,70.0,303.57626,268.0222,0.0,52.63995,0.21288723,13.334844,73.47024,8.330017
45464,22167840.0,0.0,22.131989,20.510132,22.131989,22.217468,22.21051,21.658447,11.684204,12.800293,11.697998,12.800446,0.0,0.033474106,0.032081023,0.1471619,250.0,11.700012,1.6987066,0.0,70.08216,2967.8435,9.139927e-05,3.0277858,53.542847,250.89911,0.0,30.000002,0.21271713,70.0,303.417,267.85886,0.0,52.643215,0.2127168,13.31289,73.46323,8.330017
45465,22167900.0,0.0,22.132904,20.546875,22.132904,22.21817,22.213165,21.658875,11.685547,12.800232,11.69104,12.800446,0.0,0.033391606,0.03208034,0.14710334,250.0,11.700012,1.6219385,0.0,70.04551,2964.5674,9.124119e-05,3.016611,53.494663,250.78932,0.0,30.000002,0.21257527,70.0,303.2782,267.70926,0.0,52.64681,0.21257505,13.291478,73.45822,8.330017
45466,22167960.0,0.0,22.133423,20.583038,22.133423,22.218262,22.215729,21.659424,11.686859,12.800201,11.688782,12.800415,0.0,0.033328082,0.032080084,0.14704905,250.0,11.700012,1.5697094,0.0,70.00665,2961.631,9.109811e-05,3.0071669,53.45834,250.68431,0.0,30.000002,0.21245715,70.0,303.15875,267.57617,0.0,52.65061,0.21245703,13.2706375,73.45385,8.330017
45467,22168020.0,0.0,22.133972,20.61853,22.133972,22.218414,22.218292,21.659943,11.68811,12.800171,11.68811,12.800415,0.0,0.033283427,0.03208006,0.14699556,250.0,11.700012,1.543564,0.0,69.96963,2959.0422,9.096881e-05,2.9996722,53.433723,250.5868,0.0,30.000002,0.2123589,70.0,303.05652,267.4591,0.0,52.65436,0.21235885,13.250751,73.44936,8.330017
45468,22168080.0,0.0,22.134949,20.65335,22.134949,22.218628,22.220917,21.663025,11.689331,12.80014,12.671234,12.8003845,0.0,0.033257764,0.03207998,0.14694525,250.0,11.700012,1.5436423,0.0,69.93487,2956.898,9.085353e-05,2.9939425,53.4212,250.49155,0.0,30.000002,0.21228278,70.0,302.9715,267.35605,0.0,52.65811,0.2122828,13.231439,73.44544,8.330017
45469,22168140.0,0.0,22.135956,20.687408,22.135956,22.218872,22.223541,21.665863,11.690582,12.80011,12.224609,12.8003845,0.0,0.033251256,0.032079857,0.14689815,250.0,11.700012,1.5699433,0.0,69.9028,2955.1572,9.0752656e-05,2.9899049,53.420944,250.39752,0.0,30.000002,0.21222897,70.0,302.90353,267.2664,0.0,52.661915,0.21222906,13.212271,73.44213,8.330017
45470,22168200.0,0.0,22.13681,20.720673,22.13681,22.219177,22.226135,21.667664,11.691772,12.800079,11.982361,12.8003845,0.0,0.03326389,0.03207965,0.14685486,250.0,11.700012,1.6222516,0.0,69.873856,2953.7615,9.0665315e-05,2.987707,53.433018,250.30342,0.0,30.000002,0.21219802,70.0,302.8526,267.1897,0.0,52.665813,0.21219821,13.19391,73.43962,8.330017
45471,22168260.0,0.0,22.137177,20.753143,22.137177,22.218842,22.228516,21.668945,11.692902,12.800018,11.849762,12.800354,0.0,0.033295326,0.032079853,0.14681011,250.0,11.700012,1.697116,0.0,69.83855,2952.5986,9.059048e-05,2.9873493,53.456783,250.21758,0.0,30.000002,0.21218486,70.0,302.81735,267.12827,0.0,52.669716,0.21218513,13.176282,73.43657,8.330017
45472,22168320.0,0.0,22.137482,20.784698,22.137482,22.218567,22.230835,21.669922,11.693909,12.799988,11.77829,12.800354,0.0,0.03334444,0.03208029,0.14676012,250.0,11.700012,1.7949678,0.0,69.80076,2951.669,9.052642e-05,2.988942,53.49133,250.14294,0.0,30.000002,0.21218435,70.0,302.79486,267.08105,0.0,52.67336,0.21218471,13.159641,73.432175,8.330017
