,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45473,22168380.0,0.0,22.137817,20.815338,22.137817,22.218353,22.233093,21.670715,11.694855,12.799957,11.739197,12.8003235,0.0,0.033410706,0.03208064,0.14670748,250.0,11.700012,1.9150045,0.0,69.761086,2951.0022,9.047277e-05,2.9922333,53.53656,250.07349,0.0,30.000002,0.21219829,70.0,302.7846,267.04526,0.0,52.676796,0.21219869,13.143584,73.42718,8.330017
45474,22168440.0,0.0,22.138184,20.845001,22.138184,22.2182,22.23526,21.671417,11.69574,12.799927,11.718872,12.8003235,0.0,0.033493582,0.032080926,0.1466523,250.0,11.700012,2.0563402,0.0,69.72009,2950.5916,9.04291e-05,2.9971387,53.5921,250.00812,0.0,30.000002,0.21222623,70.0,302.78598,267.02,0.0,52.6801,0.21222667,13.12791,73.421646,8.330017
45475,22168500.0,0.0,22.13855,20.873657,22.13855,22.218079,22.237335,21.672058,11.696594,12.799896,11.708466,12.8003235,0.0,0.033592403,0.032081112,0.14659534,250.0,11.700012,2.2179446,0.0,69.67834,2950.4324,9.0395e-05,3.0035772,53.65754,249.9453,0.0,30.000002,0.21226823,70.0,302.79858,267.0043,0.0,52.683304,0.21226875,13.112587,73.415794,8.330017
45476,22168560.0,0.0,22.13852,20.901245,22.13852,22.217377,22.239105,21.67279,11.697388,12.799866,11.703217,12.8003235,0.0,0.03370623,0.03208168,0.14653166,250.0,11.700012,2.3959131,0.0,69.626625,2950.3967,9.036934e-05,3.0115182,53.731804,249.89279,0.0,30.000002,0.21231891,70.0,302.82074,267.0,0.0,52.686356,0.2123195,13.097589,73.40836,8.330017
45477,22168620.0,0.0,22.138489,20.927704,22.138489,22.216766,22.240753,21.673523,11.698029,12.799835,11.700439,12.800293,0.0,0.03383316,0.032082416,0.14645824,250.0,11.700012,2.5894587,0.0,69.56933,2950.474,9.035012e-05,3.0209887,53.81352,249.8523,0.0,30.000002,0.21237315,70.0,302.84906,267.00525,0.0,52.689,0.21237375,13.083185,73.39874,8.330017
45478,22168680.0,0.0,22.13852,20.953033,22.13852,22.216248,22.24228,21.674255,11.698578,12.799805,11.8749695,12.800293,0.0,0.033972528,0.032083083,0.14637713,250.0,11.700012,2.7977061,0.0,69.50697,2950.68,9.033701e-05,3.031833,53.90235,249.81964,0.0,30.000002,0.21243207,70.0,302.8832,267.01804,48.613647,52.691277,0.21243268,13.069243,73.387474,8.330017
45479,22168740.0,0.0,22.139069,20.977142,22.139069,22.21579,22.243622,21.678314,11.699127,12.799774,12.506012,12.800293,0.0,0.034123007,0.03208364,0.1462897,250.0,11.700012,3.0188258,0.0,69.44069,2951.1074,9.0329915e-05,3.0437198,53.997547,249.79163,0.0,30.000002,0.21249567,70.0,302.92227,267.03644,0.0,52.693302,0.21249631,13.055116,73.374954,8.330017
45480,22168800.0,0.0,22.139465,21.0,22.139465,22.215454,22.244812,21.680908,11.6996155,12.799774,12.140259,12.800293,0.0,0.034283336,0.03208406,0.1461971,250.0,11.700012,3.2510889,0.0,69.3715,2951.6301,9.03282e-05,3.056608,54.098297,249.76675,0.0,30.000002,0.2125638,70.0,302.96567,267.0594,0.0,52.695118,0.21256444,13.041003,73.36145,8.330017
45481,22168860.0,0.0,22.124939,21.02185,22.124939,22.24887,22.248016,21.684082,11.364197,12.784973,11.898224,12.829132,0.0,0.035299495,0.034558445,0.088453524,250.0,11.700012,0.0,0.0,3.083219,2488.2485,8.515194e-05,4.0084167,51.72335,320.07602,0.0,30.000002,0.1584158,70.0,289.0671,274.9845,0.0,51.27432,0.1583622,10.410631,58.98674,8.330017
45482,22168920.0,0.0,22.145447,21.042969,22.145447,22.322784,22.25235,21.686584,11.075562,12.786072,11.558594,12.821259,0.0,0.03375334,0.033298247,0.06711634,250.0,11.700012,0.0,0.0,0.0,2138.7622,7.6000164e-05,4.7822633,50.6661,321.00967,0.0,30.000002,0.13419387,70.0,277.1601,259.51904,0.0,50.378807,0.13414328,9.529652,53.03509,8.330017
45483,22168980.0,0.0,22.180054,21.063354,22.180054,22.408417,22.258179,21.689362,11.0807495,12.797333,11.325684,12.821655,0.0,0.03272511,0.03244998,0.059626143,250.0,11.700012,0.0,0.0,0.0,1968.2194,6.879173e-05,4.6155467,50.458397,307.18335,0.0,30.000002,0.124822,70.0,269.54504,246.42809,0.0,50.279705,0.12477226,8.470027,50.97772,8.330017
45484,22169040.0,0.0,22.217773,21.082977,22.217773,22.499573,22.264862,21.692291,11.16922,12.803284,11.22879,12.82132,0.0,0.032117195,0.03194891,0.055170584,250.0,11.700012,0.0,0.0,0.0,1856.9888,6.317619e-05,4.2847676,50.51189,294.1527,0.0,30.000002,0.11924533,70.0,264.18253,236.37718,0.0,50.400703,0.11921316,7.3993497,49.78689,8.330017
45485,22169100.0,0.0,22.25769,21.101868,22.25769,22.59378,22.272003,21.695496,11.283142,12.805603,11.224518,12.818726,0.0,0.03179294,0.031689238,0.05248934,250.0,11.700012,0.0,0.0,0.0,1784.5446,5.9043152e-05,3.935665,50.696064,283.1907,0.0,30.000002,0.11597612,70.0,260.4568,228.88611,0.0,50.626945,0.11595209,6.5237164,49.177254,8.330017
45486,22169160.0,0.0,22.295929,21.119995,22.295929,22.68216,22.279022,21.698914,11.396027,12.80603,11.274567,12.815369,0.0,0.031646688,0.03158258,0.050904047,250.0,11.700012,0.0,0.0,0.0,1740.1213,5.6214485e-05,3.6192327,50.931305,274.42136,0.0,30.000002,0.11413568,70.0,257.88373,223.396,0.0,50.888443,0.11411808,5.837864,48.926727,8.330017
45487,22169220.0,0.0,22.335297,21.13742,22.335297,22.77127,22.286133,21.702545,11.494263,12.805481,11.350433,12.812012,0.0,0.031608734,0.031569052,0.05002093,250.0,11.700012,0.0,0.0,0.0,1716.5854,5.443463e-05,3.3571787,51.173164,267.6146,0.0,30.000002,0.113199756,70.0,256.12253,219.43762,0.0,51.14662,0.113187045,5.3228416,48.874058,8.330017
45488,22169280.0,0.0,22.37558,21.154083,22.37558,22.860626,22.293213,21.706451,11.572418,12.804504,11.432465,12.8089905,0.0,0.0316323,0.031607702,0.04956585,250.0,11.700012,0.0,0.0,0.0,1707.8702,5.343708e-05,3.1553063,51.396614,262.4654,0.0,30.000002,0.112806134,70.0,254.92796,216.62854,0.0,51.38017,0.11279714,4.9503508,48.91825,8.330017
45489,22169340.0,0.0,22.41684,21.170013,22.41684,22.949799,22.300201,21.71231,11.630341,12.803467,13.283173,12.806488,0.0,0.031686623,0.031671334,0.049360793,250.0,11.700012,0.0,0.0,0.0,1709.1421,5.2989442e-05,3.0092187,51.58967,258.66006,0.0,30.000002,0.11271861,70.0,254.1273,214.66893,0.0,51.579464,0.11271234,4.691252,49.00163,8.330017
45490,22169400.0,0.0,22.459137,21.18518,22.459137,23.038666,22.307129,21.720642,11.671234,12.802521,12.545715,12.804504,0.0,0.03175163,0.031742156,0.049291275,250.0,11.700012,0.0,0.0,0.0,1716.7856,5.29078e-05,2.908407,51.748596,255.9002,0.0,30.000002,0.11278472,70.0,253.59566,213.32045,0.0,51.742287,0.11278047,4.517034,49.092358,8.330017
45491,22169460.0,0.0,22.497345,21.199646,22.497345,23.117981,22.313965,21.727478,11.698853,12.801727,12.157318,12.80304,0.0,0.031816483,0.031810615,0.04929314,250.0,11.700012,0.0,0.0,0.0,1727.8754,5.306214e-05,2.841937,51.875107,253.93529,0.0,30.000002,0.11291983,70.0,253.24864,212.40944,0.0,51.871204,0.112917006,4.4039993,49.176357,8.330017
45492,22169520.0,0.0,22.535004,21.213348,22.535004,23.196838,22.320679,21.733337,11.716583,12.801147,11.954285,12.801971,0.0,0.03187529,0.031871658,0.04932816,250.0,11.700012,0.0,0.0,0.0,1740.9315,5.336039e-05,2.8006241,51.972897,252.56476,0.0,30.000002,0.11307469,70.0,253.0274,211.80782,0.0,51.97048,0.11307287,4.334503,49.24757,8.330017
45493,22169580.0,0.0,22.572388,21.226288,22.572388,23.275269,22.327332,21.738647,11.727539,12.80072,11.849091,12.8012085,0.0,0.031925395,0.031923156,0.049374316,250.0,11.700012,0.0,0.0,0.0,1754.9805,5.374319e-05,2.7761207,52.04663,251.62686,0.0,30.000002,0.11322247,70.0,252.89,211.41948,0.0,52.045143,0.113221355,4.293549,49.30456,8.330017
45494,22169640.0,0.0,22.609528,21.238525,22.609528,23.35318,22.333923,21.743652,11.733917,12.800415,11.795624,12.80072,0.0,0.031966265,0.03196488,0.049420398,250.0,11.700012,0.0,0.0,0.0,1769.366,5.4171665e-05,2.7627969,52.100986,250.99919,0.0,30.000002,0.11335119,70.0,252.80785,211.17638,0.0,52.100067,0.11335055,4.271287,49.348324,8.330017
45495,22169700.0,0.0,22.646423,21.25,22.646423,23.430634,22.340454,21.748474,11.737244,12.800232,11.768707,12.8003845,0.0,0.031998448,0.03199759,0.049461085,250.0,11.700012,0.0,0.0,0.0,1783.6833,5.4620188e-05,2.756714,52.140205,250.58931,0.0,30.000002,0.113456815,70.0,252.76123,211.02982,0.0,52.139633,0.11345648,4.2610054,49.380802,8.330017
45496,22169760.0,0.0,22.679443,21.260742,22.679443,23.499023,22.346588,21.75296,11.738556,12.80011,11.754578,12.800171,0.0,0.03202312,0.03202259,0.04949445,250.0,11.700012,0.0,0.0,0.0,1797.3557,5.5070526e-05,2.7552702,52.16809,250.3261,0.0,30.000002,0.113539904,70.0,252.73624,210.94435,0.0,52.167744,0.11353976,4.258274,49.40432,8.330017
45497,22169820.0,0.0,22.712036,21.270752,22.712036,23.567017,22.352692,21.757385,11.738556,12.800018,11.746826,12.800018,0.0,0.03204174,0.03204142,0.04952076,250.0,11.700012,0.0,0.0,0.0,1810.4673,5.5511096e-05,2.7567954,52.18775,250.15962,0.0,30.000002,0.11360369,70.0,252.72408,210.89671,0.0,52.187546,0.11360369,4.2603874,49.421104,8.330017
45498,22169880.0,0.0,22.744446,21.279999,22.744446,23.634613,22.358765,21.76175,11.737854,12.799957,11.742279,12.799957,0.0,0.032055542,0.032055356,0.049540892,250.0,11.700012,0.0,0.0,0.0,1823.0981,5.5938548e-05,2.7597601,52.2014,250.05779,0.0,30.000002,0.11365159,70.0,252.7195,210.87263,0.0,52.20128,0.11365166,4.2648926,49.432846,8.330017
45499,22169940.0,0.0,22.776672,21.288513,22.776672,23.701813,22.364777,21.766083,11.736664,12.799927,11.73996,12.799896,0.0,0.032065142,0.032065026,0.049555413,250.0,11.700012,0.0,0.0,0.0,1835.2563,5.6351895e-05,2.763643,52.210026,250.0072,0.0,30.000002,0.1136854,70.0,252.72047,210.86642,0.0,52.20995,0.11368551,4.2709055,49.44034,8.330017
45500,22170000.0,0.0,22.808868,21.296295,22.808868,23.768646,22.370789,21.77124,11.735352,12.799927,12.929779,12.799896,0.0,0.032071967,0.0320719,0.049565867,250.0,11.700012,0.0,0.0,0.0,1846.9812,5.6749348e-05,2.7676117,52.215748,249.98068,0.0,30.000002,0.11370956,70.0,252.72307,210.86685,0.0,52.215702,0.1137097,4.277046,49.445297,8.330017
45501,22170060.0,0.0,22.83847,21.303345,22.83847,23.827728,22.376526,21.77829,11.733948,12.799927,12.417267,12.799896,0.0,0.032076545,0.0320765,0.049572952,250.0,11.700012,0.0,0.0,0.0,1858.0619,5.7130153e-05,2.7716782,52.21923,249.97107,0.0,30.000002,0.11372584,70.0,252.72644,210.8713,0.0,52.219208,0.11372599,4.2833133,49.448307,8.330017
45502,22170120.0,0.0,22.86731,21.309631,22.86731,23.886505,22.382233,21.783966,11.732422,12.799927,12.106262,12.799866,0.0,0.032079622,0.032079596,0.04957774,250.0,11.700012,0.0,0.0,0.0,1868.6042,5.7492798e-05,2.7759004,52.221363,249.96951,0.0,30.000002,0.11373681,70.0,252.72968,210.87682,0.0,52.221344,0.11373696,4.289856,49.450123,8.330017
45503,22170180.0,0.0,22.895782,21.315186,22.895782,23.944946,22.387909,21.78888,11.730957,12.799927,11.936462,12.799896,0.0,0.032081645,0.03208163,0.049580887,250.0,11.700012,0.0,0.0,0.0,1878.7345,5.783915e-05,2.7798529,52.222614,249.97205,0.0,30.000002,0.11374402,70.0,252.73251,210.88223,0.0,52.222603,0.11374417,4.295996,49.451164,8.330017
45504,22170240.0,0.0,22.924011,21.320007,22.924011,24.003052,22.393585,21.793365,11.729614,12.799927,11.8437195,12.799896,0.0,0.032082938,0.03208293,0.049582895,250.0,11.700012,0.0,0.0,0.0,1888.5055,5.8170674e-05,2.7834635,52.2233,249.97632,0.0,30.000002,0.11374863,70.0,252.73483,210.88702,0.0,52.223293,0.11374878,4.3015943,49.451714,8.330017
45505,22170300.0,0.0,22.951996,21.324066,22.951996,24.060883,22.399231,21.797638,11.728363,12.799927,11.79126,12.799896,0.0,0.032083757,0.03208375,0.049584143,250.0,11.700012,0.0,0.0,0.0,1897.9548,5.848862e-05,2.786763,52.223648,249.98088,0.0,30.000002,0.11375151,70.0,252.73668,210.89099,0.0,52.223648,0.11375166,4.306706,49.451973,8.330017
45506,22170360.0,0.0,22.977203,21.327423,22.977203,24.112183,22.404694,21.801544,11.727173,12.799927,11.762238,12.799896,0.0,0.03208424,0.03208424,0.049584884,250.0,11.700012,0.0,0.0,0.0,1906.8617,5.879298e-05,2.7899427,52.223797,249.98517,0.0,30.000002,0.11375324,70.0,252.73807,210.89415,0.0,52.22379,0.11375337,4.3116,49.45206,8.330017
45507,22170420.0,0.0,23.002045,21.330017,23.002045,24.163177,22.410156,21.80539,11.725952,12.799927,11.74527,12.799896,0.0,0.032084532,0.032084532,0.049585313,250.0,11.700012,0.0,0.0,0.0,1915.3939,5.908332e-05,2.7931414,52.22383,249.98883,0.0,30.000002,0.11375424,70.0,252.73912,210.89658,0.0,52.223824,0.11375438,4.316541,49.452057,8.330017
45508,22170480.0,0.0,23.026764,21.331848,23.026764,24.213928,22.415588,21.809174,11.724823,12.799957,11.736176,12.799927,0.0,0.032084677,0.032084677,0.049585514,250.0,11.700012,0.0,0.0,0.0,1923.6445,5.9361086e-05,2.7961051,52.223797,249.99182,0.0,30.000002,0.11375474,70.0,252.73987,210.89838,0.0,52.223797,0.113754876,4.321157,49.452003,8.330017
45509,22170540.0,0.0,23.051361,21.332977,23.051361,24.264404,22.42099,21.812897,11.723816,12.799957,11.730469,12.799927,0.0,0.032084752,0.032084752,0.049585607,250.0,11.700012,0.0,0.0,0.0,1931.6603,5.9628255e-05,2.79874,52.223747,249.99417,0.0,30.000002,0.11375497,70.0,252.74042,210.8997,0.0,52.223747,0.113755114,4.325243,49.45194,8.330017
45510,22170600.0,0.0,23.075806,21.333344,23.075806,24.314606,22.426392,21.81662,11.7229,12.799957,11.726898,12.799927,0.0,0.03208478,0.032084778,0.049585633,250.0,11.700012,0.0,0.0,0.0,1939.4508,5.9885442e-05,2.8011367,52.22369,249.99596,0.0,30.000002,0.11375506,70.0,252.74078,210.90065,0.0,52.22369,0.11375519,4.3289504,49.45187,8.330017
45511,22170660.0,0.0,23.098389,21.332977,23.09842,24.359283,22.43164,21.822113,11.721985,12.799957,12.782318,12.799927,0.0,0.032084774,0.032084774,0.049585607,250.0,11.700012,0.0,0.0,0.0,1946.849,6.0132243e-05,2.8034708,52.22363,249.99724,0.0,30.000002,0.113755025,70.0,252.74103,210.90129,0.0,52.22363,0.11375515,4.332533,49.451805,8.330017
45512,22170720.0,0.0,23.120972,21.331848,23.120972,24.403717,22.43689,21.828156,11.7211,12.799957,12.296997,12.799927,0.0,0.03208476,0.03208476,0.04958557,250.0,11.700012,0.0,0.0,0.0,1954.0156,6.0368886e-05,2.8057709,52.223576,249.99817,0.0,30.000002,0.11375495,70.0,252.7412,210.90172,0.0,52.223576,0.113755085,4.336106,49.45175,8.330017
45513,22170780.0,0.0,23.143097,21.330017,23.143127,24.447906,22.442108,21.833069,11.720276,12.799957,12.034637,12.799927,0.0,0.03208474,0.03208474,0.049585532,250.0,11.700012,0.0,0.0,0.0,1960.9463,6.059648e-05,2.8079095,52.22354,249.99881,0.0,30.000002,0.113754876,70.0,252.74129,210.902,0.0,52.22354,0.11375501,4.3394146,49.451714,8.330017
45514,22170840.0,0.0,23.164948,21.327423,23.164948,24.491852,22.447327,21.83731,11.719513,12.799957,11.890778,12.799927,0.0,0.032084722,0.032084722,0.049585495,250.0,11.700012,0.0,0.0,0.0,1967.6638,6.0815466e-05,2.8099241,52.223503,249.99925,0.0,30.000002,0.1137548,70.0,252.74136,210.90218,0.0,52.223503,0.113754936,4.3425336,49.45168,8.330017
45515,22170900.0,0.0,23.186584,21.324066,23.186584,24.535553,22.452515,21.841217,11.7187805,12.799957,11.810913,12.799957,0.0,0.032084707,0.032084707,0.049585465,250.0,11.700012,0.0,0.0,0.0,1974.1898,6.1026447e-05,2.8118114,52.22348,249.99954,0.0,30.000002,0.11375474,70.0,252.7414,210.9023,0.0,52.22348,0.113754876,4.345455,49.451656,8.330017
45516,22170960.0,0.0,23.206085,21.320007,23.206085,24.574432,22.457611,21.844727,11.718048,12.799957,11.768616,12.799957,0.0,0.03208469,0.03208469,0.049585443,250.0,11.700012,0.0,0.0,0.0,1980.3525,6.122915e-05,2.813691,52.22347,249.99974,0.0,30.000002,0.11375469,70.0,252.74141,210.90236,0.0,52.22347,0.113754824,4.3483434,49.451637,8.330017
45517,22171020.0,0.0,23.225311,21.315186,23.225311,24.613068,22.462708,21.848145,11.717285,12.799957,11.745331,12.799957,0.0,0.03208468,0.03208468,0.049585424,250.0,11.700012,0.0,0.0,0.0,1986.2683,6.14229e-05,2.815671,52.223457,249.99985,0.0,30.000002,0.11375465,70.0,252.74142,210.9024,0.0,52.223457,0.11375479,4.3514066,49.451626,8.330017
45518,22171080.0,0.0,23.244446,21.309631,23.244446,24.65152,22.467773,21.851501,11.716614,12.799957,11.731842,12.799957,0.0,0.032084674,0.032084674,0.04958541,250.0,11.700012,0.0,0.0,0.0,1992.0209,6.1609135e-05,2.8174818,52.223442,249.99992,0.0,30.000002,0.11375463,70.0,252.74144,210.90242,0.0,52.223442,0.11375475,4.3542247,49.45162,8.330017
45519,22171140.0,0.0,23.263489,21.303345,23.263489,24.689758,22.472809,21.854797,11.715973,12.799957,11.723938,12.799957,0.0,0.03208467,0.03208467,0.0495854,250.0,11.700012,0.0,0.0,0.0,1997.6227,6.1788625e-05,2.8191218,52.22344,249.99997,0.0,30.000002,0.1137546,70.0,252.74144,210.90244,0.0,52.22344,0.11375473,4.356768,49.45161,8.330017
45520,22171200.0,0.0,23.28241,21.296295,23.28241,24.727814,22.477814,21.858063,11.715393,12.799988,11.720154,12.799957,0.0,0.032084662,0.032084662,0.04958539,250.0,11.700012,0.0,0.0,0.0,2003.0789,6.1961626e-05,2.8206174,52.22343,250.0,0.0,30.000002,0.11375459,70.0,252.74144,210.90244,0.0,52.22343,0.11375471,4.3590813,49.451607,8.330017
45521,22171260.0,0.0,23.2995,21.288513,23.2995,24.761536,22.482758,21.861237,11.714813,12.799988,11.717834,12.799957,0.0,0.03208466,0.03208466,0.049585387,250.0,11.700012,0.0,0.0,0.0,2008.2356,6.212807e-05,2.8221107,52.22343,250.00002,0.0,30.000002,0.11375458,70.0,252.74142,210.90244,0.0,52.22343,0.113754705,4.361373,49.451603,8.330017
45522,22171320.0,0.0,23.31717,21.279999,23.31717,24.795074,22.487701,21.867218,11.714233,12.799988,12.599335,12.799957,0.0,0.03208466,0.03208466,0.04958538,250.0,11.700012,0.0,0.0,0.0,2013.2633,6.2287494e-05,2.823665,52.22343,250.00002,0.0,30.000002,0.11375456,70.0,252.74142,210.90244,0.0,52.22343,0.113754705,4.3637896,49.451603,8.330017
45523,22171380.0,0.0,23.334595,21.270752,23.334595,24.82846,22.492615,21.872437,11.713715,12.799988,12.196869,12.799957,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,2018.1763,6.24416e-05,2.8249881,52.22343,250.00002,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.3658423,49.451603,8.330017
45524,22171440.0,0.0,23.351624,21.260742,23.351624,24.861633,22.497498,21.876648,11.713226,12.799988,11.986328,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2022.9226,6.2589745e-05,2.8262508,52.22343,250.00002,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.3677917,49.451603,8.330017
45525,22171500.0,0.0,23.368439,21.25,23.368439,24.894653,22.50238,21.88034,11.712769,12.799988,11.86264,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2027.5433,6.273301e-05,2.827469,52.223427,250.00002,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.369676,49.451603,8.330017
45526,22171560.0,0.0,23.383545,21.238525,23.383545,24.923798,22.507172,21.883636,11.71228,12.799988,11.794006,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2031.8971,6.2870895e-05,2.828715,52.223427,250.00002,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3715887,49.451603,8.330017
45527,22171620.0,0.0,23.398407,21.226288,23.398407,24.95282,22.511963,21.88675,11.711761,12.799988,11.755859,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2036.0767,6.3002706e-05,2.830046,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3736467,49.451603,8.330017
45528,22171680.0,0.0,23.413177,21.213348,23.413177,24.981659,22.516724,21.88974,11.711304,12.799988,11.735352,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2040.1415,6.3129344e-05,2.8312771,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3755665,49.451603,8.330017
45529,22171740.0,0.0,23.427887,21.199646,23.427887,25.010376,22.521484,21.8927,11.710876,12.799988,11.724274,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2044.107,6.3251486e-05,2.8323648,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.377252,49.451603,8.330017
45530,22171800.0,0.0,23.442474,21.18518,23.442474,25.03891,22.526245,21.8956,11.71048,12.799988,11.717682,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2047.9792,6.3369494e-05,2.8333638,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3787985,49.451603,8.330017
45531,22171860.0,0.0,23.455597,21.170013,23.455597,25.063995,22.530914,21.898407,11.710114,12.799988,11.714294,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2051.628,6.3483036e-05,2.8343632,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.380331,49.451603,8.330017
45532,22171920.0,0.0,23.468658,21.154083,23.468658,25.088959,22.535553,21.901642,11.709686,12.799988,12.728149,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2055.1387,6.359159e-05,2.835449,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,8.888758,52.223427,0.11375469,4.3820114,49.451603,8.330017
45533,22171980.0,0.0,23.482483,21.13742,23.482483,25.11377,22.540192,21.907654,11.709351,12.799988,12.471191,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2058.6558,6.369649e-05,2.8363428,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.383415,49.451603,8.330017
45534,22172040.0,0.0,23.49585,21.119995,23.49585,25.138458,22.54483,21.9122,11.709045,12.799988,12.124878,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2062.0752,6.37984e-05,2.8371139,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3846,49.451603,8.330017
45535,22172100.0,0.0,23.508911,21.101868,23.508911,25.163025,22.549438,21.915894,11.70874,12.799988,11.934723,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2065.3884,6.389686e-05,2.8378944,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3858037,49.451603,8.330017
45536,22172160.0,0.0,23.520508,21.082977,23.520508,25.184418,22.553955,21.919037,11.708435,12.799988,11.83136,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2068.4873,6.399151e-05,2.8387315,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.387086,49.451603,8.330017
45537,22172220.0,0.0,23.53186,21.063354,23.53186,25.205688,22.558502,21.921906,11.708069,12.799988,11.774078,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2071.4556,6.408188e-05,2.8396554,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.388515,49.451603,8.330017
45538,22172280.0,0.0,23.543121,21.042969,23.543121,25.226868,22.562988,21.924652,11.707733,12.799988,11.743835,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2074.3425,6.4168664e-05,2.8405068,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.389844,49.451603,8.330017
45539,22172340.0,0.0,23.554321,21.02185,23.554321,25.247925,22.567474,21.927307,11.7074585,12.799988,11.726593,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2077.1628,6.425243e-05,2.8412545,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3910046,49.451603,8.330017
45540,22172400.0,0.0,23.56546,21.0,23.56546,25.26889,22.57196,21.929901,11.707184,12.799988,11.716797,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2079.9197,6.433341e-05,2.841931,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.392052,49.451603,8.330017
45541,22172460.0,0.0,23.575256,20.977142,23.575256,25.286774,22.576355,21.932343,11.70694,12.799988,11.712341,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2082.4946,6.441127e-05,2.8426175,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3931003,49.451603,8.330017
45542,22172520.0,0.0,23.58493,20.953033,23.58493,25.304535,22.58075,21.934753,11.7066345,12.799988,11.709656,12.799988,0.0,0.032084618,0.032084618,0.049585313,250.0,11.700012,0.0,0.0,0.0,2084.9656,6.4485655e-05,2.8433633,52.223442,250.00012,0.044145096,30.000002,0.11375438,69.938194,252.74141,210.9024,0.0,52.223442,0.113754556,4.3942494,49.45162,8.330017
45543,22172580.0,0.0,23.59491,20.927704,23.59491,25.322235,22.585114,21.93866,11.70636,12.799988,12.870239,12.799988,0.0,0.03208448,0.03208448,0.049585056,250.0,11.700012,0.0,0.0,0.0,2087.391,6.455697e-05,2.8440742,52.223515,250.00063,0.23254798,30.000002,0.11375372,69.67443,252.74133,210.90234,0.0,52.223515,0.11375402,4.395356,49.451687,8.330017
45544,22172640.0,0.0,23.605286,20.901245,23.605286,25.339813,22.589478,21.943817,11.706177,12.799988,12.339661,12.799988,0.0,0.032084383,0.032084383,0.049584888,250.0,11.700012,0.0,0.0,0.0,2089.8372,6.4626416e-05,2.8445766,52.22365,250.00078,0.43534073,30.000002,0.1137533,69.390526,252.74124,210.90222,0.0,52.22365,0.11375365,4.396148,49.451828,8.330017
45545,22172700.0,0.0,23.615234,20.873657,23.615265,25.35733,22.593811,21.947662,11.705994,12.799988,12.052704,12.799988,0.0,0.032084316,0.032084316,0.04958476,250.0,11.700012,0.0,0.0,0.0,2092.2048,6.469397e-05,2.8450348,52.22382,250.00078,0.63814,30.000002,0.113752976,69.106606,252.74117,210.90207,0.0,52.22382,0.1137534,4.396845,49.451996,8.330017
45546,22172760.0,0.0,23.623749,20.845001,23.623749,25.371918,22.598083,21.950714,11.70578,12.799988,11.894165,12.799988,0.0,0.032084264,0.032084264,0.049584676,250.0,11.700012,0.0,0.0,0.0,2094.382,6.475886e-05,2.8455906,52.22401,250.00072,0.8409353,30.000002,0.1137527,68.822685,252.74109,210.90193,0.0,52.22401,0.113753214,4.3976884,49.452187,8.330017
45547,22172820.0,0.0,23.632019,20.815338,23.632019,25.386444,22.602325,21.95337,11.705505,12.799988,11.807983,12.799988,0.0,0.03208423,0.03208423,0.049584612,250.0,11.700012,0.0,0.0,0.0,2096.4487,6.482052e-05,2.8462634,52.224213,250.00063,1.0437261,30.000002,0.113752455,68.53879,252.74103,210.90181,0.0,52.224213,0.11375307,4.3987284,49.452393,8.330017
45548,22172880.0,0.0,23.640198,20.784698,23.640198,25.400879,22.606537,21.95581,11.705292,12.799988,11.760254,12.799988,0.0,0.032084204,0.032084204,0.049584568,250.0,11.700012,0.0,0.0,0.0,2098.4585,6.487965e-05,2.8468673,52.224434,250.00052,1.2465127,30.000002,0.113752216,68.25488,252.74098,210.9017,0.0,52.224434,0.113752976,4.399673,49.45261,8.330017
45549,22172940.0,0.0,23.648285,20.753143,23.648315,25.415253,22.610748,21.9581,11.705078,12.799988,11.734802,12.799988,0.0,0.032084186,0.032084186,0.049584534,250.0,11.700012,0.0,0.0,0.0,2100.4187,6.4936634e-05,2.8473926,52.22466,250.00043,1.4492936,30.000002,0.11375197,67.97099,252.74094,210.90161,0.0,52.22466,0.1137529,4.400488,49.452843,8.330017
45550,22173000.0,0.0,23.656342,20.720673,23.656372,25.429535,22.61496,21.960358,11.704895,12.799988,11.721161,12.799988,0.0,0.032084167,0.032084167,0.0495845,250.0,11.700012,0.0,0.0,0.0,2102.3345,6.499167e-05,2.84786,52.2249,250.00037,1.6520629,30.000002,0.113751695,67.68711,252.7409,210.90154,0.0,52.2249,0.11375283,4.4012113,49.45308,8.330017
45551,22173060.0,0.0,23.663208,20.687408,23.663239,25.441132,22.61908,21.962433,11.704712,12.799988,11.713684,12.799988,0.0,0.03208415,0.03208415,0.049584474,250.0,11.700012,0.0,0.0,0.0,2104.1016,6.504452e-05,2.8483455,52.225143,250.0003,1.8548244,30.000002,0.113751374,67.403244,252.74088,210.90147,0.0,52.225143,0.113752775,4.4019513,49.453323,8.330017
45552,22173120.0,0.0,23.669952,20.65335,23.670013,25.452698,22.623169,21.964508,11.704498,12.799988,11.70929,12.799988,0.0,0.032084137,0.032084137,0.04958445,250.0,11.700012,0.0,0.0,0.0,2105.7893,6.509484e-05,2.8488872,52.22539,250.00024,2.0575864,30.000002,0.11375099,67.11938,252.74084,210.90141,0.0,52.22539,0.11375273,4.402786,49.453575,8.330017
45553,22173180.0,0.0,23.676666,20.61853,23.676727,25.464172,22.627228,21.966553,11.704315,12.799988,11.707031,12.799988,0.0,0.032084126,0.032084126,0.049584426,250.0,11.700012,0.0,0.0,0.0,2107.4272,6.514292e-05,2.8494065,52.22565,250.00021,2.2603078,30.000002,0.11375052,66.83557,252.74083,210.90137,0.0,52.22565,0.11375268,4.4035997,49.453835,8.330017
45554,22173240.0,0.0,23.684021,20.583038,23.684082,25.475586,22.631287,21.97113,11.704163,12.799988,12.668152,12.799988,0.0,0.03208411,0.03208411,0.049584404,250.0,11.700012,0.0,0.0,0.0,2109.093,6.518951e-05,2.8498046,52.225918,250.00018,2.463012,30.000002,0.11374996,66.55178,252.74081,210.90132,0.0,52.225918,0.113752626,4.4042273,49.4541,8.330017
45555,22173300.0,0.0,23.691345,20.546875,23.691437,25.486938,22.635345,21.975433,11.704041,12.799988,12.229706,12.799988,0.0,0.032084096,0.032084096,0.049584378,250.0,11.700012,0.0,0.0,0.0,2110.7566,6.523532e-05,2.8500535,52.226192,250.00017,2.6657062,30.000002,0.11374927,66.268005,252.7408,210.90129,0.0,52.226192,0.11375258,4.40461,49.454372,8.330017
45556,22173360.0,0.0,23.697235,20.510132,23.697357,25.495758,22.639282,21.978577,11.703918,12.799988,11.98996,12.799988,0.0,0.032084085,0.032084085,0.04958435,250.0,11.700012,0.0,0.0,0.0,2112.251,6.5279404e-05,2.850402,52.22647,250.00015,2.8683765,30.000002,0.113748446,65.984276,252.74078,210.90126,0.0,52.22647,0.113752514,4.405128,49.454655,8.330017
45557,22173420.0,0.0,23.70288,20.472809,23.703033,25.504547,22.643219,21.98114,11.703735,12.799988,11.856079,12.799988,0.0,0.03208407,0.03208407,0.04958433,250.0,11.700012,0.0,0.0,0.0,2113.6506,6.5321045e-05,2.850882,52.226757,250.00014,3.0710242,30.000002,0.113747425,65.70057,252.74077,210.90121,0.0,52.226757,0.11375247,4.4058676,49.45494,8.330017
45558,22173480.0,0.0,23.708405,20.434998,23.708588,25.513306,22.647156,21.983398,11.703552,12.799988,11.779694,12.799988,0.0,0.032084055,0.032084055,0.049584303,250.0,11.700012,0.0,0.0,0.0,2115.0007,6.53608e-05,2.8513322,52.227055,250.00014,3.2736526,30.000002,0.113746196,65.416885,252.74075,210.90118,0.0,52.227055,0.11375242,4.406572,49.45524,8.330017
45559,22173540.0,0.0,23.713837,20.396729,23.71405,25.521973,22.651062,21.985413,11.7034,12.799988,11.744843,12.799988,0.0,0.03208404,0.03208404,0.049584273,250.0,11.700012,0.0,0.0,0.0,2116.3083,6.5398875e-05,2.8517315,52.22736,250.00012,3.4761477,30.000002,0.11374469,65.13339,252.74074,210.90114,0.0,52.22736,0.11375236,4.4071956,49.45554,8.330017
45560,22173600.0,0.0,23.719177,20.358032,23.719452,25.53064,22.654938,21.987366,11.703278,12.799988,11.725525,12.799988,0.0,0.032084025,0.032084025,0.049584247,250.0,11.700012,0.0,0.0,0.0,2117.5835,6.543556e-05,2.8520749,52.22767,250.0001,3.6786385,30.000002,0.11374288,64.84991,252.74072,210.90111,0.0,52.22767,0.113752306,4.4077272,49.455853,8.330017
45561,22173660.0,0.0,23.72351,20.31897,23.723846,25.536926,22.658722,21.989166,11.703125,12.799988,11.715332,12.799988,0.0,0.03208401,0.03208401,0.049584217,250.0,11.700012,0.0,0.0,0.0,2118.7314,6.547061e-05,2.8524365,52.227993,250.00009,3.8810365,30.000002,0.11374068,64.56654,252.74072,210.90106,0.0,52.227993,0.113752246,4.408276,49.456177,8.330017
45562,22173720.0,0.0,23.727692,20.279572,23.728119,25.543213,22.662476,21.990906,11.702972,12.799988,11.709717,12.799988,0.0,0.032083996,0.032083996,0.04958419,250.0,11.700012,0.0,0.0,0.0,2119.81,6.550357e-05,2.8528717,52.22832,250.00008,4.083357,30.000002,0.11373804,64.2833,252.7407,210.90102,0.0,52.22832,0.11375218,4.408949,49.456505,8.330017
45563,22173780.0,0.0,23.731873,20.239899,23.732391,25.549438,22.66623,21.992645,11.70282,12.799988,11.70639,12.799988,0.0,0.03208398,0.03208398,0.04958416,250.0,11.700012,0.0,0.0,0.0,2120.8582,6.553504e-05,2.8532493,52.22866,250.00006,4.285694,30.000002,0.11373485,64.00003,252.7407,210.90097,0.0,52.22866,0.11375212,4.409539,49.456844,8.330017
45564,22173840.0,0.0,23.735992,20.200012,23.736633,25.555634,22.669952,21.994415,11.702698,12.799988,11.918182,12.799988,0.0,0.032083962,0.032083962,0.049584135,250.0,11.700012,0.0,0.0,0.011080721,2121.878,6.5565226e-05,2.8535695,52.229004,250.00005,4.487786,30.000002,0.11373101,63.717102,252.7407,210.90092,46.70559,52.229004,0.11375206,4.4100375,49.457188,8.330017
45565,22173900.0,0.0,23.740967,20.159912,23.74176,25.561798,22.673676,21.99945,11.702606,12.799988,12.525696,12.799988,0.0,0.032083947,0.032083947,0.049584106,250.0,11.700012,0.0,0.0,0.1050732,2122.9624,6.559459e-05,2.8537793,52.229362,250.00002,4.689511,30.000002,0.11372643,63.434685,252.7407,210.90088,0.0,52.229362,0.11375199,4.410373,49.457542,8.330017
45566,22173960.0,0.0,23.744904,20.11969,23.74588,25.565674,22.677277,22.00299,11.702545,12.799988,12.151825,12.799988,0.0,0.032081485,0.032081485,0.049614422,250.0,11.700012,0.0,0.0,0.22536731,2124.08,6.562334e-05,2.854351,52.229794,249.96295,4.89141,30.000002,0.1137459,63.152027,252.74141,210.89627,0.0,52.229794,0.11377672,4.411783,49.470467,8.330017
45567,22174020.0,0.0,23.75232,20.079376,23.75351,25.569336,22.680878,22.005615,11.7048645,12.80011,11.946838,12.799805,0.0,0.032073334,0.032073334,0.049868546,250.0,11.700012,0.0,0.0,0.38105905,2128.1501,6.569036e-05,2.8475237,52.235214,249.7396,5.0953197,30.000002,0.11397709,62.86655,252.77454,210.91954,0.0,52.235214,0.114014976,4.426509,49.572517,8.330017
45568,22174080.0,0.0,23.75824,20.039032,23.759705,25.572662,22.684448,22.007751,11.707581,12.80014,11.836914,12.799866,0.0,0.032073576,0.032073576,0.05006439,250.0,11.700012,0.0,0.0,0.56844044,2132.5305,6.579375e-05,2.8402085,52.241367,249.62508,5.298308,30.000002,0.1141654,62.582367,252.81566,210.97388,0.0,52.241367,0.1142113,4.4318104,49.649017,8.330017
45569,22174140.0,0.0,23.764679,19.998657,23.76648,25.575684,22.688019,22.009644,11.709412,12.80011,11.7771,12.799774,0.0,0.032072064,0.032072064,0.05031246,250.0,11.700012,0.0,0.0,0.78410506,2137.4482,6.591163e-05,2.8353736,52.247185,249.49567,5.5015287,30.000002,0.11440077,62.297863,252.86978,211.0485,0.0,52.247185,0.11445632,4.445918,49.745384,8.330017
45570,22174200.0,0.0,23.771423,19.958344,23.77362,25.578278,22.69159,22.011383,11.711273,12.80011,11.746185,12.799683,0.0,0.032071352,0.032071352,0.050597407,250.0,11.700012,0.0,0.0,1.0241132,2143.0984,6.605145e-05,2.8304334,52.253574,249.36865,5.7048144,30.000002,0.11467276,62.013264,252.93712,211.14624,0.0,52.253574,0.114739865,4.463385,49.85545,8.330017
45571,22174260.0,0.0,23.776733,19.918121,23.779419,25.577545,22.695007,22.012878,11.712952,12.80011,11.730621,12.799652,0.0,0.03207202,0.03207202,0.05089537,250.0,11.700012,0.0,0.0,1.2401679,2149.0698,6.620976e-05,2.8259902,52.259846,249.26706,5.9076166,30.000002,0.11495845,61.729336,253.01492,211.2659,0.0,52.259846,0.115039244,4.4826055,49.969597,8.330017
45572,22174320.0,0.0,23.781494,19.878021,23.784729,25.576416,22.698425,22.014343,11.713989,12.800079,11.722351,12.799622,0.0,0.032073736,0.032073736,0.0511835,250.0,11.700012,0.0,0.0,1.442396,2154.9626,6.637537e-05,2.8233411,52.265175,249.20314,6.1103845,30.000002,0.11523393,61.44546,253.09796,211.40019,0.0,52.265175,0.11533088,4.5035305,50.078922,8.330017
45573,22174380.0,0.0,23.785736,19.838135,23.789642,25.57492,22.701813,22.015778,11.714447,12.800049,11.718018,12.799561,0.0,0.032075822,0.032075822,0.05145902,250.0,11.700012,0.0,0.0,1.6270827,2160.6577,6.654206e-05,2.8222482,52.26941,249.16943,6.3128343,30.000002,0.11549468,61.16203,253.18343,211.54305,0.0,52.26941,0.11561063,4.52578,50.182682,8.330017
45574,22174440.0,0.0,23.789398,19.798462,23.794098,25.57306,22.7052,22.017181,11.7144165,12.800018,11.7164,12.799561,0.0,0.0320782,0.0320782,0.051718257,250.0,11.700012,0.0,0.0,1.7923156,2166.0818,6.6707275e-05,2.8225076,52.272545,249.16472,6.51323,30.000002,0.1157367,60.881477,253.26978,211.69164,0.0,52.272545,0.11587468,4.5487924,50.279503,8.330017
45575,22174500.0,0.0,23.792603,19.759064,23.798218,25.570862,22.708557,22.019653,11.713959,12.799988,12.954193,12.799561,0.0,0.032080635,0.032080635,0.05195213,250.0,11.700012,0.0,0.0,1.9335287,2171.053,6.686429e-05,2.8238394,52.274532,249.18564,6.712921,30.000002,0.1159499,60.60191,253.35318,211.83887,0.0,52.274532,0.11611347,4.5713534,50.366093,8.330017
45576,22174560.0,0.0,23.79419,19.720001,23.800903,25.565674,22.711761,22.023895,11.713043,12.799957,12.403107,12.799591,0.0,0.03208395,0.03208395,0.0521399,250.0,11.700012,0.0,0.0,2.008284,2175.2678,6.700902e-05,2.8263717,52.275158,249.24796,6.912217,30.000002,0.11611481,60.3229,253.43045,211.98189,0.0,52.275158,0.116307974,4.5920687,50.43393,8.330017
45577,22174620.0,0.0,23.794006,19.681305,23.801971,25.560272,22.714935,22.026764,11.711304,12.799927,12.088989,12.799622,0.0,0.032087736,0.032087736,0.05226031,250.0,11.700012,0.0,0.0,2.0283117,2178.231,6.712922e-05,2.8311222,52.273853,249.35695,7.1102867,30.000002,0.11620899,60.0456,253.49513,212.11075,0.0,52.273853,0.11643603,4.6102524,50.47471,8.330017
45578,22174680.0,0.0,23.792328,19.643036,23.801727,25.55481,22.71811,22.02887,11.708923,12.799896,11.917267,12.799683,0.0,0.03209143,0.03209143,0.05231229,250.0,11.700012,0.0,0.0,1.9932191,2179.8657,6.721843e-05,2.837555,52.270733,249.50095,7.307463,30.000002,0.116229855,59.769554,253.54411,212.21822,0.0,52.270733,0.11649547,4.625288,50.488426,8.330017
45579,22174740.0,0.0,23.789276,19.605225,23.800293,25.549377,22.721283,22.030579,11.706085,12.799866,11.822937,12.799744,0.0,0.03209486,0.03209486,0.052292302,250.0,11.700012,0.0,0.0,1.9035532,2180.093,6.727229e-05,2.8452141,52.265976,249.67294,7.502219,30.000002,0.11617342,59.49689,253.5746,212.29848,0.0,52.265976,0.11648237,4.6360245,50.473995,8.330017
45580,22174800.0,0.0,23.784882,19.567902,23.79776,25.544037,22.724426,22.032043,11.702911,12.799835,11.768829,12.799835,0.0,0.032097835,0.032097835,0.052199125,250.0,11.700012,0.0,0.0,1.7609582,2178.8672,6.728741e-05,2.8537378,52.259785,249.86525,7.694994,30.000002,0.116037756,59.22701,253.58446,212.34663,0.0,52.259785,0.11639518,4.641729,50.431324,8.330017
45581,22174860.0,0.0,23.777954,19.531158,23.792908,25.53656,22.727386,22.033173,11.699371,12.799835,11.737946,12.799957,0.0,0.032101046,0.032101046,0.05201895,250.0,11.700012,0.0,0.0,1.5329118,2175.9338,6.726037e-05,2.8630695,52.25223,250.08574,7.885998,30.000002,0.11581023,58.959602,253.5712,212.35956,0.0,52.25223,0.116221525,4.6411943,50.35501,8.330017
45582,22174920.0,0.0,23.769348,19.494995,23.786652,25.52945,22.730316,22.03424,11.695404,12.799805,11.718842,12.800079,0.0,0.03210428,0.03210428,0.051739685,250.0,11.700012,0.0,0.0,1.2362615,2171.107,6.718413e-05,2.873698,52.243103,250.3352,8.075993,30.000002,0.11547786,58.69361,253.53085,212.33029,0.0,52.243103,0.11594872,4.633611,50.24075,8.330017
45583,22174980.0,0.0,23.759338,19.459503,23.779175,25.522827,22.733246,22.035248,11.69104,12.799774,11.707184,12.800232,0.0,0.032107003,0.032107003,0.051366583,250.0,11.700012,0.0,0.0,0.87495583,2164.4365,6.70565e-05,2.8852725,52.23255,250.60194,8.261182,30.000002,0.11504617,58.43434,253.46266,212.25523,0.0,52.23255,0.11558111,4.6190004,50.09137,8.330017
45584,22175040.0,0.0,23.747925,19.424683,23.77063,25.516815,22.736176,22.036224,11.686584,12.799774,11.698639,12.8003845,0.0,0.03210905,0.03210905,0.050906286,250.0,11.700012,0.0,0.0,0.45787925,2156.0105,6.687724e-05,2.8970313,52.221085,250.87283,8.448191,30.000002,0.114518784,58.172535,253.36636,212.13112,0.0,52.221085,0.11512486,4.59661,49.910393,8.330017
45585,22175100.0,0.0,23.73523,19.390625,23.760956,25.511566,22.739075,22.03717,11.682159,12.799774,11.6922,12.800537,0.0,0.032111123,0.032111123,0.050347425,250.0,11.700012,0.0,0.0,0.0,2145.7476,6.664364e-05,2.9085882,52.20887,251.15344,8.626116,30.000002,0.11389081,57.923435,253.24022,211.95511,0.0,52.20887,0.11457029,4.5653234,49.69396,8.330017
45586,22175160.0,0.0,23.724792,19.35736,23.753998,25.5047,22.74179,22.04004,11.679199,12.799835,12.764923,12.800446,0.0,0.0320978,0.0320978,0.049993932,250.0,11.700012,0.0,0.0,0.0,2136.544,6.638358e-05,2.9167469,52.199577,251.14357,8.807586,30.000002,0.11342513,57.669376,253.11386,211.7312,0.0,52.199577,0.11418923,4.54355,49.56587,8.330017
45587,22175220.0,0.0,23.717346,19.32492,23.750488,25.498138,22.744507,22.043365,11.681305,12.800049,12.27002,12.800476,0.0,0.032086607,0.032086607,0.049825747,250.0,11.700012,0.0,0.0,0.0,2130.8535,6.617907e-05,2.910158,52.199333,250.97067,8.988919,30.000002,0.11313849,57.415516,253.01787,211.5341,0.0,52.199333,0.11399859,4.5201793,49.51249,8.330017
45588,22175280.0,0.0,23.710144,19.293335,23.74762,25.491821,22.747253,22.045532,11.684509,12.80014,12.003937,12.800476,0.0,0.032079324,0.032079324,0.049720377,250.0,11.700012,0.0,0.0,0.0,2126.7075,6.601964e-05,2.900976,52.20254,250.78287,9.168036,30.000002,0.112913184,57.164753,252.94223,211.37012,0.0,52.20254,0.11387865,4.4970264,49.48265,8.330017
45589,22175340.0,0.0,23.703003,19.262695,23.74524,25.485657,22.74997,22.047089,11.687653,12.800171,11.858643,12.800415,0.0,0.032075282,0.032075282,0.04965657,250.0,11.700012,0.0,0.0,0.0,2123.5847,6.589612e-05,2.8923109,52.207523,250.60698,9.345708,30.000002,0.1127259,56.91601,252.88477,211.23978,0.0,52.207523,0.11380681,4.478174,49.467407,8.330017
45590,22175400.0,0.0,23.695679,19.233032,23.743134,25.479584,22.752686,22.04831,11.690399,12.800171,11.779663,12.8003235,0.0,0.032073606,0.032073606,0.04961877,250.0,11.700012,0.0,0.0,0.0,2121.1672,6.5801716e-05,2.8849115,52.213116,250.45554,9.520564,30.000002,0.11256012,56.671207,252.84224,211.1395,0.0,52.213116,0.11376572,4.4633794,49.46054,8.330017
45591,22175460.0,0.0,23.687347,19.204376,23.740234,25.471313,22.755157,22.049133,11.692566,12.80014,11.741577,12.800262,0.0,0.03207369,0.03207369,0.049599085,250.0,11.700012,0.0,0.0,0.0,2119.2073,6.5732136e-05,2.879172,52.218586,250.33481,9.687325,30.000002,0.11241099,56.437748,252.81285,211.06718,0.0,52.218586,0.113746256,4.4526043,49.458904,8.330017
45592,22175520.0,0.0,23.678345,19.176788,23.737366,25.463104,22.75766,22.049866,11.694275,12.80011,11.719574,12.800201,0.0,0.032074522,0.032074522,0.0495876,250.0,11.700012,0.0,0.0,0.0,2117.4395,6.567635e-05,2.874782,52.223568,250.23773,9.861242,30.000002,0.112254426,56.19426,252.7914,211.0124,0.0,52.223568,0.11373649,4.44458,49.45922,8.330017
45593,22175580.0,0.0,23.669037,19.15033,23.734589,25.454956,22.760132,22.050568,11.695496,12.800079,11.707733,12.80014,0.0,0.032075804,0.032075804,0.049581762,250.0,11.700012,0.0,0.0,0.0,2115.8293,6.563146e-05,2.8716283,52.22786,250.16347,10.030067,30.000002,0.11209696,55.95791,252.77663,210.97293,0.0,52.22786,0.11373325,4.43895,49.46058,8.330017
45594,22175640.0,0.0,23.659332,19.125,23.731873,25.446838,22.762604,22.051208,11.696381,12.800049,11.701508,12.80011,0.0,0.03207722,0.03207722,0.04957921,250.0,11.700012,0.0,0.0,0.0,2114.2979,6.559412e-05,2.8694165,52.231438,250.10785,10.198729,30.000002,0.111931324,55.72178,252.76674,210.94495,0.0,52.231438,0.11373355,4.435073,49.462303,8.330017
45595,22175700.0,0.0,23.649933,19.100891,23.729187,25.438782,22.765076,22.05185,11.696991,12.800049,11.699493,12.800079,0.0,0.03207866,0.03207866,0.04957923,250.0,11.700012,0.0,0.0,0.0,2112.9102,6.5564025e-05,2.8680134,52.23419,250.07088,10.34783,30.000002,0.11177728,55.513035,252.76135,210.92789,0.0,52.23419,0.11373649,4.4326954,49.46411,8.330017
45596,22175760.0,0.0,23.638794,19.078033,23.725586,25.42865,22.767303,22.052368,11.697327,12.800018,11.698547,12.800049,0.0,0.03207991,0.03207991,0.04957982,250.0,11.700012,0.0,0.0,0.0,2111.3704,6.55361e-05,2.8672085,52.23636,250.0443,10.505931,30.000002,0.11160335,55.291695,252.75818,210.91621,0.0,52.23636,0.1137396,4.4313006,49.465675,8.330017
45597,22175820.0,0.0,23.62796,19.056458,23.722748,25.41858,22.7695,22.055847,11.69751,12.800018,12.580261,12.800018,0.0,0.032080982,0.032080982,0.049580656,250.0,11.700012,0.0,0.0,0.0,2109.8308,6.5508764e-05,2.8668067,52.238094,250.02486,10.662869,30.000002,0.1114196,55.07198,252.75644,210.90808,0.0,52.238094,0.11374258,4.4305964,49.467,8.330017
45598,22175880.0,0.0,23.616577,19.036255,23.719727,25.408539,22.771729,22.058441,11.697601,12.800018,12.179047,12.800018,0.0,0.032081876,0.032081876,0.049581554,250.0,11.700012,0.0,0.0,0.0,2108.2375,6.548174e-05,2.8666508,52.239437,250.01122,10.8179035,30.000002,0.11122691,54.854935,252.7558,210.90271,0.0,52.239437,0.11374529,4.430311,49.468075,8.330017
45599,22175940.0,0.0,23.604706,19.017395,23.716461,25.39856,22.773926,22.060059,11.697601,12.800018,11.960693,12.800018,0.0,0.032082595,0.032082595,0.049582407,250.0,11.700012,0.0,0.0,0.0,2106.5657,6.545419e-05,2.8667142,52.240444,250.0021,10.96884,30.000002,0.11102846,54.643623,252.75597,210.89941,0.0,52.240444,0.113747574,4.4303803,49.46891,8.330017
45600,22176000.0,0.0,23.592224,19.0,23.713074,25.38861,22.776123,22.061127,11.69754,12.800018,11.842438,12.799988,0.0,0.03208315,0.03208315,0.04958313,250.0,11.700012,0.0,0.0,0.0,2104.7954,6.5425455e-05,2.8669403,52.241196,249.99611,11.120208,30.000002,0.11081881,54.431705,252.75665,210.89743,0.0,52.241196,0.11374942,4.430712,49.46955,8.330017
45601,22176060.0,0.0,23.57898,18.983337,23.708801,25.377014,22.778076,22.061798,11.697449,12.799988,11.776276,12.799988,0.0,0.03208358,0.03208358,0.049583722,250.0,11.700012,0.0,0.0,0.0,2102.9365,6.5395514e-05,2.8672116,52.241737,249.99226,11.263691,30.000002,0.110609815,54.230835,252.75764,210.89632,0.0,52.241737,0.113750875,4.431134,49.470028,8.330017
45602,22176120.0,0.0,23.565094,18.966675,23.704468,25.365479,22.78003,22.062317,11.697296,12.799988,11.739563,12.799988,0.0,0.032083906,0.032083906,0.0495842,250.0,11.700012,0.0,0.0,0.0,2100.9368,6.536343e-05,2.8676357,52.24214,249.98978,11.407863,30.000002,0.110390395,54.028996,252.75885,210.8957,0.0,52.24214,0.11375201,4.4317684,49.47039,8.330017
45603,22176180.0,0.0,23.551056,18.950012,23.700134,25.354004,22.781982,22.062744,11.697113,12.799988,11.71994,12.799988,0.0,0.032084152,0.032084152,0.04958457,250.0,11.700012,0.0,0.0,0.0,2098.891,6.5329434e-05,2.868084,52.242435,249.98825,11.548669,30.000002,0.11016695,53.831863,252.7602,210.89542,0.0,52.242435,0.11375288,4.432475,49.47065,8.330017
45604,22176240.0,0.0,23.537415,18.93335,23.695831,25.34259,22.783936,22.06311,11.6970215,12.799988,11.710266,12.799988,0.0,0.032084335,0.032084335,0.04958485,250.0,11.700012,0.0,0.0,0.0,2096.8733,6.529459e-05,2.8683395,52.242626,249.98764,11.677764,30.000002,0.109954394,53.65113,252.76157,210.89548,0.0,52.242626,0.11375352,4.4328833,49.470825,8.330017
45605,22176300.0,0.0,23.523071,18.916687,23.691528,25.331268,22.785858,22.063477,11.69693,12.799988,11.705231,12.799988,0.0,0.03208445,0.03208445,0.049585037,250.0,11.700012,0.0,0.0,0.0,2094.7556,6.5258246e-05,2.8686013,52.242756,249.98718,11.811852,30.000002,0.10972564,53.463406,252.76302,210.8955,0.0,52.242756,0.11375393,4.433282,49.470943,8.330017
45606,22176360.0,0.0,23.507568,18.899994,23.686157,25.317627,22.787537,22.06366,11.696808,12.799988,11.701691,12.799988,0.0,0.032084547,0.032084547,0.049585193,250.0,11.700012,0.0,0.0,0.0,2092.5034,6.522061e-05,2.8689413,52.24286,249.98683,11.944258,30.000002,0.10949297,53.27804,252.76447,210.89552,0.0,52.24286,0.113754295,4.4337964,49.471035,8.330017
45607,22176420.0,0.0,23.491821,18.883331,23.680878,25.304016,22.789246,22.064453,11.696655,12.799988,12.855194,12.799988,0.0,0.032084625,0.032084625,0.049585316,250.0,11.700012,0.0,0.0,0.0,2090.1738,6.5181e-05,2.8693612,52.242928,249.98654,12.075712,30.000002,0.10925478,53.094006,252.76596,210.89552,2.5297732,52.242928,0.11375456,4.4344454,49.4711,8.330017
45608,22176480.0,0.0,23.476715,18.866669,23.676422,25.290497,22.790924,22.06778,11.696533,12.799988,12.430328,12.799988,0.0,0.03208469,0.03208469,0.04958542,250.0,11.700012,0.0,0.0,0.0,2087.8865,6.5140346e-05,2.8696847,52.242977,249.98636,12.204907,30.000002,0.10901418,52.913128,252.76746,210.89557,0.0,52.242977,0.11375479,4.434963,49.47114,8.330017
45609,22176540.0,0.0,23.46112,18.850006,23.67157,25.277039,22.792572,22.069672,11.696442,12.799988,12.098114,12.799988,0.0,0.032084737,0.032084737,0.049585503,250.0,11.700012,0.0,0.0,0.0,2085.5425,6.509888e-05,2.8699236,52.243,249.98625,12.331402,30.000002,0.10877269,52.73604,252.76897,210.89561,0.0,52.243,0.11375499,4.4353275,49.47117,8.330017
45610,22176600.0,0.0,23.445557,18.833344,23.666534,25.263641,22.79425,22.07074,11.696381,12.799988,11.924072,12.799988,0.0,0.032084778,0.032084778,0.04958557,250.0,11.700012,0.0,0.0,0.0,2083.2012,6.505681e-05,2.870084,52.243008,249.98631,12.451904,30.000002,0.10853747,52.567333,252.77046,210.89574,0.0,52.243008,0.11375512,4.4355826,49.47117,8.330017
