,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45611,22176660.0,0.0,23.428314,18.81668,23.660675,25.24884,22.795654,22.071259,11.696259,12.799988,11.819977,12.799988,0.0,0.0320848,0.0320848,0.049585603,250.0,11.700012,0.0,0.0,0.0,2080.668,6.501342e-05,2.8703566,52.243,249.98602,12.581095,30.000002,0.108279966,52.386467,252.772,210.89563,0.0,52.243,0.1137552,4.4359794,49.47116,8.330017
45612,22176720.0,0.0,23.411377,18.800018,23.654724,25.2341,22.797058,22.071564,11.696106,12.799988,11.76239,12.799988,0.0,0.03208483,0.03208483,0.049585655,250.0,11.700012,0.0,0.0,0.0,2078.1028,6.496794e-05,2.8707564,52.24298,249.98604,12.701175,30.000002,0.10803611,52.218353,252.77354,210.8957,0.0,52.24298,0.11375531,4.4366045,49.47114,8.330017
45613,22176780.0,0.0,23.395203,18.783325,23.648773,25.219452,22.798462,22.071686,11.696075,12.799988,11.734283,12.799988,0.0,0.032084856,0.032084856,0.0495857,250.0,11.700012,0.0,0.0,0.0,2075.633,6.492247e-05,2.8708766,52.242954,249.98633,12.810977,30.000002,0.1078095,52.064632,252.77501,210.8959,0.0,52.242954,0.11375541,4.436819,49.47111,8.330017
45614,22176840.0,0.0,23.378357,18.766663,23.642853,25.204865,22.799866,22.071747,11.696045,12.800018,11.718628,12.799988,0.0,0.032084867,0.032084867,0.049585722,250.0,11.700012,0.0,0.0,0.0,2073.0935,6.4876665e-05,2.8709705,52.242916,249.98634,12.926383,30.000002,0.1075679,51.903065,252.77652,210.89594,0.0,52.242916,0.11375546,4.4369545,49.471073,8.330017
45615,22176900.0,0.0,23.360931,18.75,23.636932,25.190369,22.80127,22.071808,11.695953,12.799988,11.70871,12.799988,0.0,0.03208487,0.03208487,0.04958573,250.0,11.700012,0.0,0.0,0.0,2070.473,6.482984e-05,2.8711529,52.242874,249.98613,13.046938,30.000002,0.107312076,51.734287,252.77805,210.89583,0.0,52.242874,0.11375547,4.4372263,49.47103,8.330017
45616,22176960.0,0.0,23.344086,18.733337,23.630432,25.174744,22.802399,22.071716,11.695923,12.800018,11.703308,12.799988,0.0,0.03208489,0.03208489,0.049585763,250.0,11.700012,0.0,0.0,0.0,2067.9067,6.478269e-05,2.871266,52.24283,249.98642,13.152302,30.000002,0.10708599,51.586777,252.77951,210.89603,0.0,52.24283,0.11375555,4.437413,49.470985,8.330017
45617,22177020.0,0.0,23.326752,18.716675,23.623962,25.15921,22.803528,22.071594,11.695892,12.800018,11.700531,12.799988,0.0,0.032084893,0.032084893,0.04958577,250.0,11.700012,0.0,0.0,0.0,2065.2878,6.473515e-05,2.8713496,52.242775,249.98647,13.262028,30.000002,0.10684815,51.433163,252.78099,210.89606,0.0,52.242775,0.11375556,4.4375405,49.470936,8.330017
45618,22177080.0,0.0,23.309753,18.700012,23.61795,25.143768,22.804657,22.073303,11.695862,12.800018,12.819122,12.800018,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,2062.6934,6.4687454e-05,2.8714056,52.242725,249.98648,13.371698,30.000002,0.10660838,51.27962,252.78247,210.89607,0.0,52.242725,0.11375557,4.4376364,49.470882,8.330017
45619,22177140.0,0.0,23.293,18.68335,23.612305,25.128357,22.805786,22.075836,11.695862,12.800018,12.305389,12.800018,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,2060.1306,6.463983e-05,2.8714373,52.242672,249.98647,13.480709,30.000002,0.10636825,51.127007,252.78397,210.89607,0.0,52.242672,0.113755584,4.437681,49.470825,8.330017
45620,22177200.0,0.0,23.27591,18.666687,23.606323,25.113037,22.806915,22.077148,11.695862,12.800018,12.028076,12.800018,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,2057.537,6.459214e-05,2.8714607,52.24262,249.98647,13.589099,30.000002,0.10612801,50.97526,252.78545,210.89609,0.0,52.24262,0.1137556,4.437711,49.47077,8.330017
45621,22177260.0,0.0,23.259003,18.649994,23.59964,25.09674,22.8078,22.077637,11.695862,12.800018,11.883972,12.800018,0.0,0.032084912,0.032084912,0.0495858,250.0,11.700012,0.0,0.0,0.0,2054.9707,6.4544605e-05,2.8714423,52.242558,249.98679,13.6874895,30.000002,0.10590887,50.837517,252.78688,210.89626,0.0,52.242558,0.11375562,4.4376907,49.470715,8.330017
45622,22177320.0,0.0,23.241547,18.633331,23.592865,25.080505,22.808655,22.07779,11.695831,12.800018,11.80246,12.800018,0.0,0.03208491,0.03208491,0.049585797,250.0,11.700012,0.0,0.0,0.0,2052.3413,6.449684e-05,2.8714743,52.2425,249.98688,13.790022,30.000002,0.10567964,50.69397,252.78831,210.8963,0.0,52.2425,0.113755606,4.43773,49.470657,8.330017
45623,22177380.0,0.0,23.22348,18.616669,23.58609,25.064362,22.80954,22.077759,11.695801,12.800018,11.754181,12.800018,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,2049.6301,6.4448184e-05,2.871616,52.24245,249.98674,13.8983135,30.000002,0.1054368,50.542362,252.78978,210.89621,0.0,52.24245,0.113755584,4.43794,49.470608,8.330017
45624,22177440.0,0.0,23.206116,18.600006,23.579285,25.04831,22.810394,22.077637,11.69574,12.800018,11.727112,12.799988,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,2046.9724,6.4399086e-05,2.87173,52.242397,249.98691,13.998278,30.000002,0.1052123,50.40241,252.79121,210.8963,0.0,52.242397,0.113755584,4.4381304,49.470554,8.330017
45625,22177500.0,0.0,23.189575,18.583344,23.57254,25.03238,22.811249,22.077454,11.695801,12.800018,11.713867,12.800018,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,2044.4382,6.4351174e-05,2.871603,52.24234,249.9873,14.089882,30.000002,0.1050064,50.274162,252.79257,210.8965,0.0,52.24234,0.1137556,4.4379506,49.470497,8.330017
45626,22177560.0,0.0,23.172028,18.56668,23.565308,25.015533,22.81186,22.077118,11.695831,12.800018,11.706238,12.800018,0.0,0.032084893,0.032084893,0.04958577,250.0,11.700012,0.0,0.0,0.0,2041.8121,6.43034e-05,2.8715377,52.24229,249.98743,14.186917,30.000002,0.10478828,50.138317,252.79395,210.89655,0.0,52.24229,0.11375557,4.4378324,49.470444,8.330017
45627,22177620.0,0.0,23.154663,18.550018,23.558105,24.99884,22.81247,22.076752,11.695801,12.800018,11.702301,12.800018,0.0,0.03208489,0.03208489,0.04958576,250.0,11.700012,0.0,0.0,0.0,2039.1858,6.425533e-05,2.8715465,52.242245,249.98756,14.282303,30.000002,0.10457414,50.004776,252.7953,210.8966,0.0,52.242245,0.11375553,4.4378443,49.4704,8.330017
45628,22177680.0,0.0,23.13736,18.533325,23.550903,24.982178,22.81308,22.076385,11.695831,12.800018,11.699554,12.800018,0.0,0.03208488,0.03208488,0.049585745,250.0,11.700012,0.0,0.0,0.0,2036.5735,6.420738e-05,2.8715367,52.242203,249.9877,14.376861,30.000002,0.104362056,49.872395,252.79665,210.89665,0.0,52.242203,0.11375551,4.4378314,49.470356,8.330017
45629,22177740.0,0.0,23.120728,18.516663,23.544495,24.965607,22.81369,22.078827,11.695831,12.800018,12.6203,12.800018,0.0,0.03208487,0.03208487,0.049585726,250.0,11.700012,0.0,0.0,0.0,2034.0216,6.4159714e-05,2.8714852,52.24216,249.98781,14.471391,30.000002,0.10415064,49.74005,252.79799,210.8967,0.0,52.24216,0.11375547,4.4377527,49.470318,8.330017
45630,22177800.0,0.0,23.104034,18.5,23.538025,24.949127,22.8143,22.080658,11.695862,12.800018,12.199585,12.800018,0.0,0.03208486,0.03208486,0.049585707,250.0,11.700012,0.0,0.0,0.0,2031.4913,6.4112486e-05,2.871402,52.242123,249.9879,14.566271,30.000002,0.10393914,49.60722,252.79932,210.89671,0.0,52.242123,0.113755435,4.43763,49.470284,8.330017
45631,22177860.0,0.0,23.086884,18.483337,23.530731,24.931671,22.814697,22.081299,11.695892,12.800018,11.96991,12.800018,0.0,0.03208485,0.03208485,0.04958569,250.0,11.700012,0.0,0.0,0.0,2028.9266,6.406559e-05,2.8713267,52.242096,249.98804,14.658609,30.000002,0.10373413,49.477947,252.80061,210.89676,0.0,52.242096,0.11375538,4.437507,49.470253,8.330017
45632,22177920.0,0.0,23.069458,18.466675,23.523315,24.914337,22.815063,22.08142,11.695892,12.800018,11.841675,12.800018,0.0,0.032084838,0.032084838,0.04958567,250.0,11.700012,0.0,0.0,0.0,2026.3064,6.4018146e-05,2.8713768,52.24207,249.98814,14.751814,30.000002,0.10352817,49.34746,252.80193,210.89679,0.0,52.24207,0.113755345,4.4375715,49.470226,8.330017
45633,22177980.0,0.0,23.05191,18.450012,23.51587,24.897064,22.81543,22.081238,11.695862,12.800018,11.768677,12.800018,0.0,0.032084823,0.032084823,0.049585644,250.0,11.700012,0.0,0.0,0.0,2023.6697,6.3970285e-05,2.871457,52.242054,249.98816,14.846881,30.000002,0.10331924,49.214367,252.80322,210.89676,0.0,52.242054,0.1137553,4.4376993,49.47021,8.330017
45634,22178040.0,0.0,23.036163,18.43335,23.508362,24.879913,22.815796,22.080841,11.695923,12.800018,11.736969,12.800018,0.0,0.03208483,0.03208483,0.049585655,250.0,11.700012,0.0,0.0,0.0,2021.2504,6.3923915e-05,2.8712661,52.242027,249.98882,14.922641,30.000002,0.10315374,49.108303,252.8044,210.89711,0.0,52.242027,0.11375531,4.437438,49.470184,8.330017
45635,22178100.0,0.0,23.01883,18.416687,23.500916,24.862823,22.816162,22.080383,11.695953,12.800018,11.718445,12.800018,0.0,0.032084804,0.032084804,0.04958561,250.0,11.700012,0.0,0.0,0.0,2018.6819,6.387777e-05,2.8711655,52.242016,249.98877,15.015726,30.000002,0.10295153,48.97798,252.80563,210.89703,0.0,52.242016,0.113755226,4.437247,49.470177,8.330017
45636,22178160.0,0.0,23.002289,18.399994,23.492981,24.84497,22.816284,22.079712,11.695953,12.800018,11.708923,12.800018,0.0,0.0320848,0.0320848,0.049585607,250.0,11.700012,0.0,0.0,0.0,2016.1799,6.3831525e-05,2.8711467,52.242012,249.98914,15.096046,30.000002,0.10277838,48.865536,252.80681,210.89722,0.0,52.242012,0.11375521,4.437228,49.470173,8.330017
45637,22178220.0,0.0,22.985352,18.383331,23.485077,24.827179,22.816437,22.07904,11.695984,12.800018,11.703461,12.800018,0.0,0.03208479,0.03208479,0.04958558,250.0,11.700012,0.0,0.0,0.0,2013.6486,6.3785505e-05,2.8711104,52.242012,249.98929,15.18119,30.000002,0.10259608,48.746334,252.80798,210.89726,0.0,52.242012,0.11375516,4.4371705,49.470173,8.330017
45638,22178280.0,0.0,22.968628,18.366669,23.477234,24.80951,22.816559,22.078339,11.695984,12.800018,11.700684,12.800018,0.0,0.032084778,0.032084778,0.04958556,250.0,11.700012,0.0,0.0,0.0,2011.1382,6.3739615e-05,2.871082,52.242023,249.98944,15.26507,30.000002,0.10241795,48.628902,252.80913,210.89731,0.0,52.242023,0.113755114,4.437127,49.47018,8.330017
45639,22178340.0,0.0,22.952179,18.350006,23.469452,24.791962,22.816711,22.077911,11.696014,12.800018,12.510529,12.800018,0.0,0.032084763,0.032084763,0.049585536,250.0,11.700012,0.0,0.0,0.0,2008.6573,6.369399e-05,2.8710377,52.242035,249.9896,15.348236,30.000002,0.10224278,48.512466,252.81026,210.89735,19.42669,52.242035,0.11375506,4.43706,49.470196,8.330017
45640,22178400.0,0.0,22.93631,18.333344,23.462585,24.774445,22.816833,22.080536,11.696045,12.800018,12.47699,12.800018,0.0,0.032084744,0.032084744,0.049585503,250.0,11.700012,0.0,0.0,0.0,2006.2483,6.3648884e-05,2.870925,52.242054,249.98972,15.432864,30.000002,0.10206617,48.39399,252.81137,210.89737,0.0,52.242054,0.11375499,4.436896,49.470215,8.330017
45641,22178460.0,0.0,22.91983,18.31668,23.454773,24.755829,22.816742,22.08142,11.696075,12.800018,12.121918,12.800018,0.0,0.03208473,0.03208473,0.049585477,250.0,11.700012,0.0,0.0,0.0,2003.794,6.3604195e-05,2.8708293,52.24208,249.98988,15.51543,30.000002,0.101895526,48.278397,252.81248,210.89743,0.0,52.24208,0.113754936,4.436732,49.47024,8.330017
45642,22178520.0,0.0,22.903107,18.300018,23.446686,24.737305,22.81665,22.081451,11.696075,12.800018,11.928894,12.800018,0.0,0.03208471,0.03208471,0.049585443,250.0,11.700012,0.0,0.0,0.0,2001.305,6.355922e-05,2.870841,52.24212,249.98997,15.599598,30.000002,0.101723306,48.16056,252.81358,210.89745,0.0,52.24212,0.11375486,4.4367476,49.470276,8.330017
45643,22178580.0,0.0,22.88681,18.283325,23.438538,24.718903,22.816559,22.081055,11.696106,12.800018,11.822632,12.800018,0.0,0.0320847,0.0320847,0.04958542,250.0,11.700012,0.0,0.0,0.0,1998.864,6.351442e-05,2.8708146,52.242153,249.99022,15.67858,30.000002,0.10156345,48.049988,252.81464,210.89754,0.0,52.242153,0.11375482,4.4367204,49.470314,8.330017
45644,22178640.0,0.0,22.8703,18.266663,23.430328,24.700562,22.816467,22.080414,11.696106,12.800018,11.763794,12.800018,0.0,0.03208469,0.03208469,0.049585402,250.0,11.700012,0.0,0.0,0.0,1996.3918,6.34696e-05,2.8708036,52.242203,249.99039,15.759127,30.000002,0.101402186,47.93722,252.81569,210.8976,0.0,52.242203,0.11375478,4.4366913,49.470364,8.330017
45645,22178700.0,0.0,22.854095,18.25,23.42215,24.682343,22.816376,22.07962,11.696106,12.800018,11.732422,12.800018,0.0,0.032084674,0.032084674,0.049585376,250.0,11.700012,0.0,0.0,0.0,1993.9546,6.342484e-05,2.8707948,52.24226,249.99059,15.8383665,30.000002,0.10124533,47.826286,252.81673,210.89766,0.0,52.24226,0.11375473,4.4366846,49.470417,8.330017
45646,22178760.0,0.0,22.838074,18.233337,23.413513,24.66336,22.81607,22.078522,11.696136,12.800018,11.717102,12.800018,0.0,0.03208467,0.03208467,0.049585372,250.0,11.700012,0.0,0.0,0.0,1991.5632,6.338087e-05,2.8706856,52.242313,249.99092,15.910901,30.000002,0.101103395,47.72474,252.8177,210.89783,0.0,52.242313,0.11375471,4.436519,49.470474,8.330017
45647,22178820.0,0.0,22.821747,18.216675,23.404877,24.6445,22.815735,22.077423,11.696167,12.800018,11.708557,12.800018,0.0,0.03208465,0.03208465,0.04958534,250.0,11.700012,0.0,0.0,0.0,1989.1346,6.333689e-05,2.8706439,52.242382,249.99107,15.988022,30.000002,0.10095421,47.616768,252.81866,210.89787,0.0,52.242382,0.11375465,4.436446,49.47054,8.330017
45648,22178880.0,0.0,22.804993,18.200012,23.39627,24.625702,22.81543,22.076294,11.696136,12.800018,11.702972,12.800018,0.0,0.03208462,0.03208462,0.049585283,250.0,11.700012,0.0,0.0,0.0,1986.6531,6.329244e-05,2.8706849,52.24246,249.99106,16.071646,30.000002,0.10079459,47.499695,252.81966,210.8978,0.0,52.24246,0.113754526,4.4365015,49.470623,8.330017
45649,22178940.0,0.0,22.78952,18.18335,23.387726,24.607025,22.815094,22.075134,11.696167,12.800018,11.700073,12.800018,0.0,0.03208463,0.03208463,0.049585294,250.0,11.700012,0.0,0.0,0.0,1984.3022,6.3248495e-05,2.8706317,52.242535,249.99142,16.140709,30.000002,0.10066441,47.403008,252.82057,210.898,0.0,52.242535,0.113754556,4.4364367,49.4707,8.330017
45650,22179000.0,0.0,22.773926,18.166687,23.379547,24.58847,22.814789,22.07544,11.6961975,12.800018,12.8828125,12.800018,0.0,0.03208461,0.03208461,0.04958526,250.0,11.700012,0.0,0.0,0.0,1981.9578,6.320522e-05,2.870531,52.242626,249.99156,16.216415,30.000002,0.10052353,47.29702,252.82149,210.89803,0.0,52.242626,0.11375448,4.436282,49.470787,8.330017
45651,22179060.0,0.0,22.758484,18.149994,23.37149,24.569244,22.81424,22.076935,11.696228,12.800018,12.342804,12.800018,0.0,0.03208459,0.03208459,0.049585227,250.0,11.700012,0.0,0.0,0.0,1979.6425,6.316233e-05,2.8704164,52.24272,249.99171,16.292164,30.000002,0.10038454,47.19097,252.8224,210.89806,0.0,52.24272,0.11375441,4.4360986,49.470882,8.330017
45652,22179120.0,0.0,22.743042,18.133331,23.363068,24.55014,22.81369,22.077087,11.696259,12.800018,12.05896,12.800018,0.0,0.03208458,0.03208458,0.04958521,250.0,11.700012,0.0,0.0,0.0,1977.3284,6.311972e-05,2.8703406,52.24282,249.99191,16.364788,30.000002,0.10025319,47.0893,252.82329,210.89813,0.0,52.24282,0.11375437,4.4359784,49.470985,8.330017
45653,22179180.0,0.0,22.727203,18.116669,23.354523,24.531128,22.81314,22.0766,11.696289,12.800018,11.898651,12.800018,0.0,0.032084554,0.032084554,0.04958516,250.0,11.700012,0.0,0.0,0.0,1974.9807,6.307716e-05,2.8703048,52.242935,249.99199,16.442139,30.000002,0.10011529,46.981007,252.82416,210.89812,0.0,52.242935,0.113754265,4.4359174,49.4711,8.330017
45654,22179240.0,0.0,22.711578,18.100006,23.345886,24.512238,22.812592,22.075775,11.696259,12.800018,11.804871,12.800018,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,1972.636,6.303431e-05,2.8703303,52.24306,249.99214,16.516136,30.000002,0.09998541,46.87741,252.82501,210.89816,0.0,52.24306,0.11375422,4.4359555,49.471222,8.330017
45655,22179300.0,0.0,22.69635,18.083344,23.33722,24.493408,22.812042,22.074707,11.696289,12.800018,11.755371,12.800018,0.0,0.03208453,0.03208453,0.049585115,250.0,11.700012,0.0,0.0,0.0,1970.3489,6.299187e-05,2.870276,52.24318,249.99237,16.58678,30.000002,0.09986337,46.778507,252.82584,210.89825,0.0,52.24318,0.11375418,4.4358873,49.471344,8.330017
45656,22179360.0,0.0,22.680725,18.06668,23.328186,24.47403,22.81128,22.073334,11.69632,12.800018,11.728424,12.800018,0.0,0.032084513,0.032084513,0.049585093,250.0,11.700012,0.0,0.0,0.0,1968.0247,6.294965e-05,2.8702297,52.24331,249.99254,16.658705,30.000002,0.09974103,46.677814,252.82666,210.89832,0.0,52.24331,0.113754116,4.435799,49.471478,8.330017
45657,22179420.0,0.0,22.665009,18.050018,23.319183,24.454773,22.810516,22.0719,11.696289,12.800018,11.713409,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1965.6768,6.290699e-05,2.8702745,52.243454,249.99263,16.7319,30.000002,0.099617414,46.57534,252.82747,210.89833,0.0,52.243454,0.11375407,4.4358654,49.47162,8.330017
45658,22179480.0,0.0,22.649872,18.033325,23.31018,24.435608,22.809723,22.070404,11.696289,12.800018,11.706146,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,1963.3964,6.286463e-05,2.8702502,52.243595,249.99281,16.797815,30.000002,0.09950542,46.48306,252.82825,210.89844,0.0,52.243595,0.11375408,4.43584,49.471756,8.330017
45659,22179540.0,0.0,22.634491,18.016663,23.30127,24.416565,22.80896,22.06894,11.69632,12.800018,11.702423,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1961.0914,6.2822335e-05,2.870233,52.24374,249.99286,16.86704,30.000002,0.099387,46.386143,252.82903,210.89844,0.0,52.24374,0.11375407,4.4358096,49.4719,8.330017
45660,22179600.0,0.0,22.61914,18.0,23.292389,24.397644,22.808197,22.067444,11.69632,12.800018,11.700134,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1958.7885,6.277995e-05,2.870237,52.24388,249.9929,16.935436,30.000002,0.09926923,46.29039,252.8298,210.89845,0.0,52.24388,0.11375406,4.435814,49.472046,8.330017
45661,22179660.0,0.0,22.603424,17.983337,23.283173,24.377472,22.80658,22.067627,11.696289,12.800018,12.677795,12.800018,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,1956.445,6.273731e-05,2.8702831,52.244026,249.9929,17.004358,30.000002,0.099149786,46.193897,252.83058,210.89845,0.0,52.244026,0.11375404,4.4358754,49.47219,8.330017
45662,22179720.0,0.0,22.587738,17.966675,23.273987,24.357391,22.804932,22.067627,11.696259,12.800018,12.230743,12.800018,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,1954.0942,6.269425e-05,2.8703578,52.244175,249.9929,17.072569,30.000002,0.09903082,46.098404,252.83136,210.89845,0.0,52.244175,0.11375404,4.4359975,49.47234,8.330017
45663,22179780.0,0.0,22.57193,17.950012,23.264557,24.337433,22.803314,22.06659,11.696228,12.800018,11.987396,12.800018,0.0,0.032084502,0.032084502,0.049585063,250.0,11.700012,0.0,0.0,0.0,1951.7229,6.26508e-05,2.870442,52.244316,249.99292,17.138805,30.000002,0.098914586,46.005672,252.83214,210.89847,0.0,52.244316,0.11375407,4.4361267,49.472485,8.330017
45664,22179840.0,0.0,22.555908,17.93335,23.254974,24.317566,22.801666,22.064972,11.6961975,12.800018,11.854309,12.800018,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,1949.3289,6.2606996e-05,2.8705232,52.24446,249.9929,17.20597,30.000002,0.098795965,45.91164,252.83292,210.89847,0.0,52.24446,0.11375406,4.4362526,49.472626,8.330017
45665,22179900.0,0.0,22.539917,17.916687,23.245361,24.29779,22.800049,22.06305,11.696167,12.800018,11.780731,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,1946.9176,6.256264e-05,2.8706324,52.24461,249.99294,17.271036,30.000002,0.098680384,45.82055,252.8337,210.89848,0.0,52.24461,0.11375408,4.4364195,49.47277,8.330017
45666,22179960.0,0.0,22.52414,17.899994,23.235504,24.277802,22.798248,22.06073,11.696136,12.800018,11.74408,12.800018,0.0,0.03208452,0.03208452,0.0495851,250.0,11.700012,0.0,0.0,0.0,1944.535,6.251827e-05,2.8706694,52.24474,249.99306,17.33112,30.000002,0.09857307,45.73643,252.83444,210.89859,0.0,52.24474,0.113754146,4.4364853,49.472904,8.330017
45667,22180020.0,0.0,22.507782,17.883331,23.225677,24.257904,22.796478,22.05838,11.696106,12.800018,11.722168,12.800018,0.0,0.03208451,0.03208451,0.04958508,250.0,11.700012,0.0,0.0,0.0,1942.0878,6.247353e-05,2.8707426,52.244877,249.99301,17.39782,30.000002,0.09845316,45.64305,252.83522,210.89853,0.0,52.244877,0.11375411,4.436587,49.473045,8.330017
45668,22180080.0,0.0,22.491608,17.866669,23.21585,24.238129,22.794678,22.055939,11.696075,12.800018,11.709747,12.799988,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,1939.637,6.2428095e-05,2.870871,52.24502,249.993,17.46156,30.000002,0.09833794,45.553814,252.83598,210.89854,0.0,52.24502,0.11375413,4.436785,49.473183,8.330017
45669,22180140.0,0.0,22.475372,17.850006,23.206085,24.218445,22.792877,22.053497,11.696014,12.800018,11.702728,12.799988,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,1937.1807,6.2382336e-05,2.8709686,52.24516,249.99297,17.526237,30.000002,0.098220326,45.46327,252.83676,210.89853,0.0,52.24516,0.11375413,4.4369416,49.473324,8.330017
45670,22180200.0,0.0,22.460144,17.833344,23.19638,24.198883,22.791107,22.051056,11.696045,12.800018,11.69989,12.800018,0.0,0.032084543,0.032084543,0.049585145,250.0,11.700012,0.0,0.0,0.0,1934.8368,6.23372e-05,2.8709083,52.245285,249.99321,17.579212,30.000002,0.09812357,45.389103,252.8375,210.89871,0.0,52.245285,0.11375423,4.4368644,49.473446,8.330017
45671,22180260.0,0.0,22.443176,17.81668,23.185394,24.177795,22.788177,22.047424,11.696045,12.800018,11.808685,12.800018,0.0,0.032084543,0.032084543,0.04958514,250.0,11.700012,0.0,0.0,0.0,1932.3274,6.229164e-05,2.8709493,52.245407,249.99326,17.639097,30.000002,0.09801356,45.305264,252.83823,210.89873,51.446396,52.245407,0.11375423,4.436906,49.47357,8.330017
45672,22180320.0,0.0,22.42691,17.800018,23.175262,24.156769,22.785217,22.04712,11.695984,12.800018,12.511414,12.800018,0.0,0.032084543,0.032084543,0.04958514,250.0,11.700012,0.0,0.0,0.0,1929.8467,6.224524e-05,2.8710868,52.24554,249.99326,17.699316,30.000002,0.097902335,45.22096,252.83897,210.89874,0.0,52.24554,0.11375423,4.4371247,49.4737,8.330017
45673,22180380.0,0.0,22.4104,17.783325,23.164886,24.135895,22.782318,22.04538,11.695953,12.800018,12.140808,12.800018,0.0,0.032084543,0.032084543,0.049585145,250.0,11.700012,0.0,0.0,0.0,1927.3525,6.21987e-05,2.8711565,52.245667,249.99327,17.758755,30.000002,0.097791985,45.137745,252.8397,210.89874,0.0,52.245667,0.11375423,4.437233,49.473827,8.330017
45674,22180440.0,0.0,22.393982,17.766663,23.154266,24.115112,22.779388,22.042725,11.695923,12.800018,11.949158,12.800018,0.0,0.032084554,0.032084554,0.049585156,250.0,11.700012,0.0,0.0,0.0,1924.8577,6.215187e-05,2.8712187,52.24579,249.99333,17.815187,30.000002,0.0976867,45.05874,252.84044,210.8988,0.0,52.24579,0.113754265,4.4373307,49.47395,8.330017
45675,22180500.0,0.0,22.377075,17.75,23.143585,24.094452,22.77649,22.039673,11.695892,12.800018,11.833466,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1922.3077,6.2104504e-05,2.8713233,52.245914,249.99329,17.875444,30.000002,0.097573675,44.974377,252.84117,210.89876,0.0,52.245914,0.11375424,4.4374866,49.47408,8.330017
45676,22180560.0,0.0,22.360352,17.733337,23.132599,24.073578,22.773285,22.036102,11.695862,12.800018,11.770721,12.800018,0.0,0.03208456,0.03208456,0.049585164,250.0,11.700012,0.0,0.0,0.0,1919.774,6.205686e-05,2.8714013,52.246033,249.99336,17.930641,30.000002,0.097469665,44.897102,252.8419,210.89882,0.0,52.246033,0.11375428,4.437618,49.474197,8.330017
45677,22180620.0,0.0,22.343445,17.716675,23.121613,24.052826,22.770111,22.03241,11.695831,12.800018,11.735931,12.800018,0.0,0.03208456,0.03208456,0.04958517,250.0,11.700012,0.0,0.0,0.0,1917.2018,6.200876e-05,2.8714972,52.24616,249.99338,17.987438,30.000002,0.0973621,44.817585,252.84264,210.89883,0.0,52.24616,0.113754295,4.4377556,49.47432,8.330017
45678,22180680.0,0.0,22.32669,17.700012,23.110657,24.032166,22.766968,22.028625,11.695801,12.800018,11.717285,12.800018,0.0,0.03208457,0.03208457,0.049585182,250.0,11.700012,0.0,0.0,0.0,1914.6449,6.196034e-05,2.8715801,52.246277,249.99342,18.0425,30.000002,0.09725734,44.7405,252.84335,210.89888,0.0,52.246277,0.11375432,4.437891,49.474438,8.330017
45679,22180740.0,0.0,22.310303,17.68335,23.099731,24.011658,22.763824,22.02481,11.695801,12.800018,11.70816,12.800018,0.0,0.03208458,0.03208458,0.049585205,250.0,11.700012,0.0,0.0,0.0,1912.138,6.191225e-05,2.8715582,52.246387,249.99356,18.093195,30.000002,0.09716047,44.669525,252.84404,210.89897,0.0,52.246387,0.11375437,4.437864,49.47455,8.330017
45680,22180800.0,0.0,22.293762,17.666687,23.088898,23.991272,22.760681,22.020966,11.695801,12.800018,11.703491,12.800018,0.0,0.03208458,0.03208458,0.04958521,250.0,11.700012,0.0,0.0,0.0,1909.6113,6.186418e-05,2.8715503,52.2465,249.9936,18.146412,30.000002,0.0970583,44.595024,252.84474,210.899,0.0,52.2465,0.11375438,4.4378467,49.474663,8.330017
45681,22180860.0,0.0,22.276947,17.649994,23.077728,23.970398,22.757324,22.016968,11.695801,12.800018,11.700256,12.800018,0.0,0.032084584,0.032084584,0.049585212,250.0,11.700012,0.0,0.0,0.0,1907.0593,6.181593e-05,2.8715715,52.246613,249.99365,18.199156,30.000002,0.096956596,44.521183,252.84544,210.89902,0.0,52.246613,0.11375438,4.437875,49.474773,8.330017
45682,22180920.0,0.0,22.260345,17.633331,23.066864,23.949615,22.753937,22.01413,11.69577,12.800018,12.950256,12.800018,0.0,0.032084588,0.032084588,0.049585216,250.0,11.700012,0.0,0.0,0.0,1904.5106,6.176735e-05,2.8716266,52.246727,249.99367,18.251835,30.000002,0.09685457,44.44743,252.84613,210.89903,0.0,52.246727,0.11375439,4.4379606,49.474884,8.330017
45683,22180980.0,0.0,22.244324,17.616669,23.05664,23.928955,22.75061,22.013092,11.695801,12.800018,12.392059,12.800018,0.0,0.032084588,0.032084588,0.04958522,250.0,11.700012,0.0,0.0,0.0,1902.0372,6.171918e-05,2.8715823,52.246834,249.9937,18.303827,30.000002,0.09675343,44.37464,252.84683,210.89905,0.0,52.246834,0.11375439,4.4379034,49.474995,8.330017
45684,22181040.0,0.0,22.227997,17.600006,23.046082,23.908386,22.747253,22.010742,11.695801,12.800018,12.076813,12.800018,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1899.5388,6.16712e-05,2.8715465,52.246944,249.99371,18.35576,30.000002,0.09665198,44.301933,252.84752,210.89906,0.0,52.246944,0.11375441,4.437838,49.475105,8.330017
45685,22181100.0,0.0,22.211609,17.583344,23.03537,23.88794,22.743927,22.00766,11.695801,12.800018,11.902649,12.800018,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1897.0349,6.162315e-05,2.871542,52.247055,249.99373,18.406944,30.000002,0.09655156,44.230278,252.8482,210.89908,0.0,52.247055,0.11375441,4.437833,49.475212,8.330017
45686,22181160.0,0.0,22.195007,17.56668,23.024231,23.867035,22.740387,22.003937,11.695801,12.800018,11.80835,12.800018,0.0,0.0320846,0.0320846,0.049585238,250.0,11.700012,0.0,0.0,0.0,1894.505,6.157494e-05,2.8715672,52.247154,249.9938,18.455767,30.000002,0.09645542,44.161926,252.84888,210.89912,0.0,52.247154,0.113754444,4.437868,49.47532,8.330017
45687,22181220.0,0.0,22.178253,17.550018,23.013062,23.846252,22.736847,22.0,11.69577,12.800018,11.756012,12.800018,0.0,0.032084603,0.032084603,0.04958524,250.0,11.700012,0.0,0.0,0.0,1891.9424,6.152627e-05,2.8716414,52.24726,249.99382,18.50582,30.000002,0.09635643,44.091854,252.84956,210.89915,0.0,52.24726,0.11375445,4.4379797,49.47542,8.330017
45688,22181280.0,0.0,22.161743,17.533325,23.001923,23.825592,22.733307,21.995941,11.69577,12.800018,11.728546,12.800018,0.0,0.03208461,0.03208461,0.049585253,250.0,11.700012,0.0,0.0,0.0,1889.416,6.147761e-05,2.8716662,52.247364,249.9939,18.553154,30.000002,0.096262455,44.025585,252.85022,210.8992,0.0,52.247364,0.11375448,4.4380317,49.475525,8.330017
45689,22181340.0,0.0,22.14508,17.516663,22.990814,23.805054,22.729797,21.991852,11.69574,12.800018,11.713196,12.800018,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1886.8608,6.142879e-05,2.8716967,52.247463,249.99391,18.602207,30.000002,0.096164696,43.95691,252.85089,210.89922,0.0,52.247463,0.11375448,4.4380674,49.475628,8.330017
45690,22181400.0,0.0,22.128326,17.5,22.979767,23.784576,22.726288,21.987732,11.69574,12.800018,11.704437,12.800018,0.0,0.03208461,0.03208461,0.049585253,250.0,11.700012,0.0,0.0,0.0,1884.2986,6.137968e-05,2.8717515,52.247574,249.99388,18.652273,30.000002,0.09606449,43.886818,252.85158,210.8992,0.0,52.247574,0.113754466,4.4381523,49.47573,8.330017
45691,22181460.0,0.0,22.112457,17.483337,22.968628,23.764282,22.722595,21.983429,11.69577,12.800018,11.700745,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1881.8364,6.133122e-05,2.8716822,52.24766,249.99413,18.692434,30.000002,0.095983915,43.830593,252.8522,210.89937,0.0,52.24766,0.11375456,4.4380608,49.47582,8.330017
45692,22181520.0,0.0,22.0961,17.466675,22.95758,23.74411,22.718903,21.979126,11.69577,12.800018,11.698883,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1879.3334,6.128298e-05,2.8716338,52.247757,249.99417,18.737993,30.000002,0.09589211,43.766808,252.85283,210.89938,0.0,52.247757,0.11375456,4.4379787,49.475914,8.330017
45693,22181580.0,0.0,22.0802,17.450012,22.947113,23.72403,22.71521,21.976929,11.695801,12.800018,12.754425,12.800018,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,1876.8683,6.123483e-05,2.8715916,52.247845,249.9942,18.783657,30.000002,0.09579977,43.70288,252.85347,210.8994,0.0,52.247845,0.113754556,4.4379153,49.476006,8.330017
45694,22181640.0,0.0,22.064484,17.43335,22.93689,23.70401,22.711548,21.975159,11.695831,12.800018,12.271698,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1874.4401,6.118713e-05,2.8715062,52.24794,249.99422,18.829111,30.000002,0.09570753,43.639244,252.85411,210.89941,0.0,52.24794,0.11375456,4.437784,49.4761,8.330017
45695,22181700.0,0.0,22.048615,17.416687,22.926361,23.684113,22.707886,21.972229,11.695862,12.800018,12.010681,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1872.0012,6.1139675e-05,2.871444,52.248035,249.99425,18.873573,30.000002,0.09561698,43.576996,252.85474,210.89943,0.0,52.248035,0.11375456,4.4376826,49.476196,8.330017
45696,22181760.0,0.0,22.032318,17.399994,22.915344,23.663696,22.70401,21.968475,11.695862,12.800018,11.866791,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1869.5228,6.109215e-05,2.8714345,52.248127,249.99426,18.91806,30.000002,0.09552608,43.514713,252.85536,210.89944,0.0,52.248127,0.11375456,4.4376626,49.476288,8.330017
45697,22181820.0,0.0,22.016113,17.383331,22.904266,23.643372,22.700195,21.964417,11.695831,12.800018,11.788849,12.800018,0.0,0.03208464,0.03208464,0.049585313,250.0,11.700012,0.0,0.0,0.0,1867.04,6.104432e-05,2.8714764,52.248215,249.99432,18.96036,30.000002,0.09543938,43.455498,252.85599,210.89949,0.0,52.248215,0.11375459,4.4377303,49.476376,8.330017
45698,22181880.0,0.0,21.999786,17.366669,22.893188,23.623169,22.69638,21.960175,11.695831,12.800018,11.745605,12.800018,0.0,0.032084644,0.032084644,0.049585316,250.0,11.700012,0.0,0.0,0.0,1864.5391,6.09963e-05,2.8715189,52.248306,249.99435,19.003736,30.000002,0.09535016,43.394768,252.85661,210.8995,0.0,52.248306,0.1137546,4.4377947,49.476467,8.330017
45699,22181940.0,0.0,21.983612,17.350006,22.882141,23.603058,22.692566,21.955841,11.695801,12.800018,11.722473,12.800018,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,1862.0571,6.094823e-05,2.871542,52.248394,249.9944,19.045658,30.000002,0.09526367,43.33608,252.85722,210.89955,0.0,52.248394,0.11375463,4.437835,49.47655,8.330017
45700,22182000.0,0.0,21.967804,17.333344,22.871124,23.5831,22.688782,21.951477,11.695831,12.800018,11.711151,12.800018,0.0,0.032084662,0.032084662,0.049585346,250.0,11.700012,0.0,0.0,0.0,1859.6243,6.0900664e-05,2.8714797,52.248478,249.99454,19.08407,30.000002,0.09518419,43.2823,252.8578,210.89964,0.0,52.248478,0.11375467,4.4377446,49.47663,8.330017
45701,22182060.0,0.0,21.95163,17.31668,22.859955,23.562897,22.684814,21.94693,11.695862,12.800018,11.704681,12.800018,0.0,0.032084662,0.032084662,0.049585346,250.0,11.700012,0.0,0.0,0.0,1857.1571,6.0853174e-05,2.8714466,52.248554,249.99458,19.124716,30.000002,0.095099814,43.2254,252.8584,210.89966,0.0,52.248554,0.11375467,4.4376864,49.476715,8.330017
45702,22182120.0,0.0,21.935547,17.300018,22.848816,23.542877,22.680878,21.942383,11.695862,12.800018,11.701355,12.800018,0.0,0.032084662,0.032084662,0.04958535,250.0,11.700012,0.0,0.0,0.0,1854.6948,6.0805625e-05,2.8714418,52.24864,249.99463,19.16466,30.000002,0.09501664,43.16948,252.859,210.89969,0.0,52.24864,0.113754675,4.437679,49.476795,8.330017
45703,22182180.0,0.0,21.919495,17.283325,22.837738,23.522919,22.67694,21.937866,11.695862,12.800018,11.699036,12.800018,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1852.2413,6.0758168e-05,2.8714266,52.248722,249.99467,19.204237,30.000002,0.094933994,43.11407,252.85957,210.89972,0.0,52.248722,0.11375469,4.4376564,49.476875,8.330017
45704,22182240.0,0.0,21.904114,17.266663,22.827484,23.503021,22.673004,21.93637,11.695892,12.800018,12.570526,12.800018,0.0,0.03208467,0.03208467,0.049585354,250.0,11.700012,0.0,0.0,0.0,1849.8522,6.0711005e-05,2.871373,52.2488,249.9947,19.243889,30.000002,0.09485095,43.058556,252.86015,210.89973,0.0,52.2488,0.11375469,4.4375787,49.47696,8.330017
45705,22182300.0,0.0,21.888672,17.25,22.817108,23.483276,22.669098,21.93393,11.695923,12.800018,12.172913,12.800018,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,1847.4788,6.0664457e-05,2.8712645,52.248882,249.99472,19.28315,30.000002,0.09476848,43.00359,252.86073,210.89975,0.0,52.248882,0.113754705,4.4374113,49.47704,8.330017
45706,22182360.0,0.0,21.872833,17.233337,22.806305,23.463348,22.66504,21.93042,11.695953,12.800018,11.954895,12.800018,0.0,0.03208467,0.03208467,0.049585354,250.0,11.700012,0.0,0.0,0.0,1845.0776,6.0618135e-05,2.8711953,52.248962,249.99474,19.322601,30.000002,0.09468536,42.94836,252.86131,210.89975,0.0,52.248962,0.11375469,4.437298,49.47712,8.330017
45707,22182420.0,0.0,21.856934,17.216675,22.79541,23.443542,22.66098,21.926422,11.695953,12.800018,11.8315735,12.800018,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1842.6527,6.057155e-05,2.8712056,52.249043,249.99475,19.361235,30.000002,0.09460376,42.89427,252.8619,210.89977,0.0,52.249043,0.113754705,4.4373074,49.4772,8.330017
45708,22182480.0,0.0,21.841003,17.200012,22.784485,23.423828,22.656952,21.92215,11.695923,12.800018,11.762512,12.800018,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,1840.2236,6.0524806e-05,2.871235,52.249123,249.99477,19.40027,30.000002,0.09452106,42.839622,252.86246,210.89977,0.0,52.249123,0.11375471,4.4373555,49.47728,8.330017
45709,22182540.0,0.0,21.825623,17.18335,22.77353,23.404236,22.652924,21.917694,11.695953,12.800018,11.732178,12.800018,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,1837.8713,6.0478666e-05,2.8711545,52.24919,249.99493,19.433668,30.000002,0.094450146,42.792862,252.863,210.89989,0.0,52.24919,0.11375475,4.437254,49.47735,8.330017
45710,22182600.0,0.0,21.809845,17.166687,22.762634,23.384735,22.648926,21.913177,11.695984,12.800018,11.715332,12.800018,0.0,0.032084685,0.032084685,0.049585387,250.0,11.700012,0.0,0.0,0.0,1835.4734,6.0432725e-05,2.8710983,52.249264,249.99496,19.470564,30.000002,0.09437159,42.74121,252.86356,210.8999,0.0,52.249264,0.11375475,4.4371448,49.47742,8.330017
45711,22182660.0,0.0,21.794373,17.149994,22.751617,23.365082,22.644775,21.908539,11.696014,12.800018,11.707001,12.800018,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,1833.1123,6.038693e-05,2.8710642,52.249336,249.99509,19.503853,30.000002,0.094300546,42.694607,252.86409,210.89998,0.0,52.249336,0.11375479,4.4371,49.47749,8.330017
45712,22182720.0,0.0,21.778717,17.133331,22.740631,23.34555,22.640625,21.9039,11.696014,12.800018,11.702362,12.800018,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,1830.7412,6.0341394e-05,2.871017,52.2494,249.99513,19.538853,30.000002,0.09422565,42.645607,252.86462,210.90001,0.0,52.2494,0.1137548,4.4370246,49.47756,8.330017
45713,22182780.0,0.0,21.763153,17.116669,22.729706,23.326172,22.636505,21.899292,11.696045,12.800018,11.700012,12.800018,0.0,0.032084696,0.032084696,0.04958541,250.0,11.700012,0.0,0.0,0.0,1828.3821,6.0296035e-05,2.8709815,52.249474,249.99516,19.573343,30.000002,0.09415166,42.59732,252.86516,210.90004,0.0,52.249474,0.1137548,4.4369693,49.47763,8.330017
45714,22182840.0,0.0,21.747742,17.100006,22.718964,23.306885,22.632416,21.895355,11.696045,12.800018,12.892792,12.800018,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,1826.0414,6.0250895e-05,2.8709395,52.24954,249.9952,19.607935,30.000002,0.09407727,42.54889,252.86568,210.90004,0.5894108,52.24954,0.1137548,4.436905,49.477695,8.330017
45715,22182900.0,0.0,21.733002,17.083344,22.709015,23.287628,22.628326,21.89389,11.696106,12.800018,12.422638,12.800018,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1823.7743,6.0206265e-05,2.8708296,52.24961,249.99522,19.641975,30.000002,0.09400389,42.50124,252.8662,210.90007,0.0,52.24961,0.11375482,4.436745,49.477768,8.330017
45716,22182960.0,0.0,21.717865,17.06668,22.698578,23.26825,22.624084,21.8909,11.696136,12.800018,12.092346,12.800018,0.0,0.0320847,0.0320847,0.049585413,250.0,11.700012,0.0,0.0,0.0,1821.4897,6.0162285e-05,2.8706996,52.249676,249.99525,19.675745,30.000002,0.09393093,42.453957,252.86673,210.90009,0.0,52.249676,0.11375482,4.436535,49.477833,8.330017
45717,22183020.0,0.0,21.702515,17.050018,22.687927,23.248962,22.619873,21.887115,11.696167,12.800018,11.91275,12.800018,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1819.1829,6.0118313e-05,2.8706572,52.24975,249.99525,19.709991,30.000002,0.09385675,42.406013,252.86725,210.90009,0.0,52.24975,0.11375482,4.4364643,49.4779,8.330017
45718,22183080.0,0.0,21.687317,17.033325,22.677185,23.229767,22.615692,21.882965,11.696167,12.800018,11.813995,12.800018,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1816.8965,6.0074522e-05,2.8706126,52.249813,249.99533,19.741621,30.000002,0.0937881,42.36173,252.86775,210.90013,0.0,52.249813,0.11375484,4.4364033,49.477966,8.330017
45719,22183140.0,0.0,21.671997,17.016663,22.666473,23.210693,22.61148,21.87857,11.6961975,12.800018,11.759247,12.800018,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1814.5927,6.0030816e-05,2.870584,52.249878,249.99536,19.774399,30.000002,0.0937168,42.31584,252.86826,210.90016,0.0,52.249878,0.11375484,4.4363527,49.478035,8.330017
45720,22183200.0,0.0,21.657013,17.0,22.655731,23.191711,22.60733,21.874054,11.6961975,12.800018,11.730164,12.800018,0.0,0.03208472,0.03208472,0.049585447,250.0,11.700012,0.0,0.0,0.0,1812.3276,5.99873e-05,2.8705482,52.24994,249.99547,19.804323,30.000002,0.093651585,42.27395,252.86876,210.90024,0.0,52.24994,0.113754876,4.4363046,49.478096,8.330017
45721,22183260.0,0.0,21.637115,16.983337,22.639557,23.165985,22.59674,21.863068,11.695923,12.800018,11.714966,12.799896,0.0,0.032088142,0.032088142,0.04971777,250.0,11.700012,0.0,0.0,0.0,1809.1732,5.9945378e-05,2.8690445,52.256115,249.91722,19.830618,30.000002,0.09369586,42.237133,252.89941,210.94075,0.0,52.256115,0.11389478,4.4512625,49.529476,8.330017
45722,22183320.0,0.0,21.616272,16.966675,22.621887,23.140564,22.586182,21.852081,11.684235,12.799591,11.70343,12.799438,0.0,0.032086246,0.032086246,0.049635295,250.0,11.700012,0.0,0.0,0.0,1799.6261,5.9697635e-05,2.9019017,52.250957,250.0024,19.865519,30.000002,0.09355619,42.188274,252.88835,210.93408,0.0,52.250957,0.11380783,4.4872484,49.495975,8.330017
45723,22183380.0,0.0,21.595917,16.950012,22.604706,23.115295,22.575684,21.841064,11.67804,12.799652,11.693054,12.79953,0.0,0.032087065,0.032087065,0.04961359,250.0,11.700012,0.0,0.0,0.0,1790.4167,5.9406753e-05,2.9181674,52.25067,250.02124,19.89607,30.000002,0.093474574,42.145504,252.886,210.93211,0.0,52.25067,0.11378775,4.5118456,49.48737,8.330017
45724,22183440.0,0.0,21.575653,16.93335,22.587646,23.09018,22.565186,21.830078,11.674225,12.799774,11.685211,12.799652,0.0,0.03208601,0.03208601,0.049603537,250.0,11.700012,0.0,0.0,0.0,1781.0708,5.9087837e-05,2.9280343,52.249844,250.02473,19.926682,30.000002,0.09339842,42.102646,252.8832,210.92691,0.0,52.249844,0.113775566,4.5266466,49.483635,8.330017
45725,22183500.0,0.0,21.55597,16.916687,22.571167,23.065216,22.554749,21.820984,11.672211,12.799866,12.80719,12.799774,0.0,0.03208551,0.03208551,0.04959632,250.0,11.700012,0.0,0.0,0.0,1771.8224,5.8757243e-05,2.933129,52.249588,250.0238,19.955515,30.000002,0.093328945,42.06228,252.88077,210.92172,0.0,52.249588,0.11376734,4.534023,49.481113,8.330017
45726,22183560.0,0.0,21.536621,16.899994,22.555206,23.040436,22.544556,21.812866,11.671387,12.799927,12.287659,12.799896,0.0,0.03208508,0.03208508,0.049591854,250.0,11.700012,0.0,0.0,0.0,1762.7456,5.8423753e-05,2.9351912,52.249496,250.02025,19.98529,30.000002,0.09325936,42.020596,252.8788,210.91687,0.0,52.249496,0.11376201,4.536878,49.47971,8.330017
45727,22183620.0,0.0,21.51712,16.883331,22.53897,23.015808,22.534363,21.803589,11.671234,12.799988,12.007385,12.799957,0.0,0.0320848,0.0320848,0.049589097,250.0,11.700012,0.0,0.0,0.0,1753.823,5.809273e-05,2.9355142,52.249546,250.0159,20.014309,30.000002,0.09319276,41.979965,252.8773,210.91277,0.0,52.249546,0.11375869,4.5371566,49.478954,8.330017
45728,22183680.0,0.0,21.497498,16.866669,22.522644,22.991302,22.524231,21.79367,11.671478,12.800018,11.851746,12.800018,0.0,0.03208463,0.03208463,0.0495874,250.0,11.700012,0.0,0.0,0.0,1745.0758,5.7767367e-05,2.9348004,52.249664,250.01163,20.043793,30.000002,0.093125954,41.93869,252.87625,210.90942,0.0,52.249664,0.11375664,4.535914,49.47858,8.330017
45729,22183740.0,0.0,21.477783,16.850006,22.506287,22.966919,22.51413,21.783447,11.671997,12.800018,11.763062,12.800049,0.0,0.032084532,0.032084532,0.049586356,250.0,11.700012,0.0,0.0,0.0,1736.5309,5.7449717e-05,2.9334548,52.24982,250.00784,20.073574,30.000002,0.09305895,41.896996,252.87558,210.90681,0.0,52.24982,0.11375541,4.5337467,49.478428,8.330017
45730,22183800.0,0.0,21.45871,16.833344,22.48993,22.942688,22.504059,21.77301,11.6727295,12.800049,11.723816,12.800049,0.0,0.03208452,0.03208452,0.04958587,250.0,11.700012,0.0,0.0,0.0,1728.2926,5.7142097e-05,2.9315271,52.249985,250.00493,20.097536,30.000002,0.09300529,41.86345,252.87521,210.90503,0.0,52.249985,0.1137549,4.530729,49.478424,8.330017
45731,22183860.0,0.0,21.438538,16.81668,22.47293,22.917694,22.49347,21.76184,11.673523,12.800049,11.700653,12.800079,0.0,0.032084517,0.032084517,0.04958556,250.0,11.700012,0.0,0.0,0.0,1720.155,5.6843008e-05,2.9294658,52.250145,250.0024,20.12663,30.000002,0.09294024,41.822716,252.87506,210.90358,0.0,52.250145,0.11375459,4.5274935,49.478477,8.330017
45732,22183920.0,0.0,21.418518,16.800018,22.455933,22.892792,22.48288,21.750671,11.674316,12.800049,11.687897,12.800079,0.0,0.03208454,0.03208454,0.04958541,250.0,11.700012,0.0,0.0,0.0,1712.219,5.6552984e-05,2.9274094,52.250298,250.0005,20.154198,30.000002,0.09287863,41.784122,252.87509,210.90256,0.0,52.250298,0.11375448,4.5242906,49.478558,8.330017
45733,22183980.0,0.0,21.398987,16.783325,22.439056,22.868073,22.472382,21.739502,11.67514,12.800049,11.6822815,12.800079,0.0,0.032084577,0.032084577,0.049585372,250.0,11.700012,0.0,0.0,0.0,1704.5723,5.627402e-05,2.925237,52.250427,249.99927,20.178297,30.000002,0.09282479,41.75038,252.87524,210.90195,0.0,52.250427,0.113754526,4.520936,49.478645,8.330017
45734,22184040.0,0.0,16.767456,16.766663,22.422241,22.843506,22.461914,21.728394,11.417419,12.789612,11.641296,12.785706,0.0,0.03207368,0.03207368,0.049565922,250.0,11.700012,0.0,0.0,0.0,1175.9885,5.224265e-05,3.58222,52.262108,249.94547,50.00019,96.00042,3.745343e-07,-0.00026602746,252.88162,210.85106,0.0,52.262108,0.11371328,5.404233,49.49055,8.330017
45735,22184100.0,0.0,16.751007,16.75,22.405334,22.81894,22.451416,21.716888,11.293793,12.793091,11.491669,12.787994,0.0,0.032077808,0.032077808,0.049573246,250.0,11.700012,0.0,0.0,0.0,1070.8978,4.643377e-05,3.9348469,52.264805,249.94757,50.0,96.0,3.7463985e-07,-8.6022294e-07,252.88716,210.86105,0.0,52.264805,0.11372887,6.1283035,49.493145,8.330017
45736,22184160.0,0.0,16.734344,16.733337,22.389008,22.793793,22.441132,21.708313,11.407562,12.801453,12.546631,12.802002,0.0,0.032080755,0.032080755,0.04957853,250.0,11.700012,0.0,0.0,0.0,1029.9222,4.370238e-05,3.626234,52.266556,249.953,50.0,96.0,3.7471338e-07,1.280035e-13,252.89189,210.87022,0.0,52.266556,0.11374005,5.6357555,49.494846,8.330017
45737,22184220.0,0.0,16.717682,16.716675,22.37262,22.76883,22.430878,21.698914,11.505432,12.803772,12.05484,12.805969,0.0,0.032082632,0.032082632,0.049581863,250.0,11.700012,0.0,0.0,0.0,1005.8683,4.2062788e-05,3.3653371,52.26749,249.96072,50.0,96.0,3.7476005e-07,9.4326424e-18,252.89574,210.87819,0.0,52.26749,0.11374714,5.212061,49.49574,8.330017
45738,22184280.0,0.0,16.70102,16.700012,22.355957,22.743988,22.420654,21.688416,11.572876,12.803528,11.824646,12.805603,0.0,0.032083794,0.032083794,0.0495839,250.0,11.700012,0.0,0.0,0.0,989.8151,4.101835e-05,3.1886604,52.267925,249.96869,50.0,96.0,3.7478873e-07,-1.5137622e-17,252.89874,210.88472,0.0,52.267925,0.1137515,4.932037,49.49614,8.330017
45739,22184340.0,0.0,16.684326,16.68335,22.339233,22.719269,22.410461,21.67746,11.617676,12.802734,11.720886,12.804291,0.0,0.032084487,0.032084487,0.049585104,250.0,11.700012,0.0,0.0,0.0,978.6591,4.0342195e-05,3.072398,52.26809,249.97589,50.0,96.0,3.748058e-07,5.8745113e-20,252.90102,210.88986,0.0,52.26809,0.11375409,4.7494183,49.496273,8.330017
45740,22184400.0,0.0,16.667664,16.666687,22.32251,22.694702,22.4003,21.666351,11.646759,12.80191,11.679413,12.803009,0.0,0.032084882,0.032084882,0.04958578,250.0,11.700012,0.0,0.0,0.0,970.69586,3.989745e-05,2.9973087,52.26809,249.98198,50.0,96.0,3.7481547e-07,-7.672839e-21,252.90271,210.89378,0.0,52.26809,0.11375556,4.6323786,49.496258,8.330017
45741,22184460.0,0.0,16.651001,16.649994,22.30603,22.670532,22.39029,21.655273,11.664978,12.80127,11.669098,12.801971,0.0,0.03208508,0.03208508,0.049586106,250.0,11.700012,0.0,0.0,0.0,964.89,3.9605064e-05,2.9505384,52.26801,249.98688,50.0,96.0,3.7482022e-07,2.9236895e-23,252.90392,210.89668,0.0,52.26801,0.11375628,4.559847,49.496166,8.330017
45742,22184520.0,0.0,16.634338,16.633331,22.289612,22.646484,22.38028,21.644226,11.676392,12.800812,11.670166,12.80127,0.0,0.032085165,0.032085165,0.04958624,250.0,11.700012,0.0,0.0,0.0,960.3914,3.9403563e-05,2.9212615,52.267902,249.99066,50.0,96.0,3.7482218e-07,3.2486355e-25,252.90475,210.89877,0.0,52.267902,0.113756575,4.5145683,49.496048,8.330017
45743,22184580.0,0.0,16.617676,16.616669,22.273254,22.62259,22.37033,21.63321,11.683655,12.800537,11.674744,12.800812,0.0,0.032085188,0.032085188,0.049586266,250.0,11.700012,0.0,0.0,0.0,956.7003,3.925757e-05,2.9027474,52.267796,249.9935,50.0,96.0,3.7482263e-07,-7.2922325e-27,252.90535,210.90025,0.0,52.267796,0.11375665,4.485973,49.495934,8.330017
45744,22184640.0,0.0,16.601013,16.600006,22.257019,22.598816,22.360413,21.622253,11.687805,12.800354,11.679657,12.800537,0.0,0.032085173,0.032085173,0.049586233,250.0,11.700012,0.0,0.0,0.0,953.6001,3.9151848e-05,2.8921015,52.2677,249.99545,50.0,96.0,3.7482224e-07,-2.2082915e-28,252.9057,210.9012,0.0,52.2677,0.113756575,4.4695454,49.495842,8.330017
45745,22184700.0,0.0,16.58435,16.583344,22.240814,22.575165,22.350525,21.611328,11.690704,12.800232,11.684113,12.8003235,0.0,0.032085147,0.032085147,0.04958618,250.0,11.700012,0.0,0.0,0.0,950.74426,3.9062623e-05,2.8846939,52.267616,249.99698,50.0,96.0,3.7482155e-07,8.049528e-31,252.90598,210.9019,0.0,52.267616,0.11375648,4.4581194,49.495758,8.330017
45746,22184760.0,0.0,16.567657,16.56668,22.225067,22.552063,22.340698,21.601288,11.692505,12.80014,12.874512,12.800201,0.0,0.032085117,0.032085117,0.04958612,250.0,11.700012,0.0,0.0,0.0,948.0999,3.8987662e-05,2.8800862,52.26755,249.99803,50.0,96.0,3.7482073e-07,-3.8759053e-35,252.90614,210.90237,3.1870756,52.26755,0.11375635,4.4510145,49.49569,8.330017
