,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45747,22184820.0,0.0,16.550995,16.550018,22.210236,22.529083,22.330933,21.593903,11.693634,12.800079,12.456909,12.80014,0.0,0.032085083,0.032085083,0.049586065,250.0,11.700012,0.0,0.0,0.0,945.58923,3.892165e-05,2.8772423,52.267498,249.99875,50.0,96.0,3.7482e-07,-7.97339e-40,252.90625,210.90266,0.0,52.267498,0.11375624,4.4466295,49.495636,8.330017
45748,22184880.0,0.0,16.534332,16.533325,22.195068,22.506195,22.321198,21.585144,11.694336,12.800049,12.110016,12.800079,0.0,0.03208506,0.03208506,0.04958602,250.0,11.700012,0.0,0.0,0.0,943.1573,3.886089e-05,2.8754358,52.267464,249.99924,50.0,96.0,3.748193e-07,-1.962e-42,252.90631,210.90286,0.0,52.267464,0.11375614,4.443844,49.495598,8.330017
45749,22184940.0,0.0,16.51767,16.516663,22.179749,22.48346,22.311523,21.575592,11.694763,12.800049,11.921722,12.800049,0.0,0.03208504,0.03208504,0.04958598,250.0,11.700012,0.0,0.0,0.0,940.77716,3.8803548e-05,2.874313,52.267433,249.99956,50.0,96.0,3.7481877e-07,-2.8e-43,252.90634,210.90297,0.0,52.267433,0.11375605,4.442113,49.495567,8.330017
45750,22185000.0,0.0,16.501007,16.5,22.164337,22.460846,22.30185,21.565613,11.695038,12.800018,11.819733,12.800049,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,938.42914,3.8748323e-05,2.8736205,52.267414,249.99976,50.0,96.0,3.7481834e-07,0.0,252.90636,210.90303,0.0,52.267414,0.11375599,4.4410453,49.495552,8.330017
45751,22185060.0,0.0,16.484344,16.483337,22.14914,22.43872,22.292267,21.555542,11.695221,12.800018,11.762787,12.800018,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,936.1,3.869432e-05,2.8731916,52.267395,249.99988,50.0,96.0,3.7481803e-07,0.0,252.90637,210.90308,0.0,52.267395,0.11375594,4.4403834,49.495537,8.330017
45752,22185120.0,0.0,16.467682,16.466675,22.134003,22.416718,22.282715,21.54538,11.6953125,12.800018,11.731354,12.800018,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,933.78204,3.8641047e-05,2.8729334,52.26739,249.99995,50.0,96.0,3.7481777e-07,0.0,252.90637,210.90309,0.0,52.26739,0.113755904,4.439985,49.495525,8.330017
45753,22185180.0,0.0,16.45102,16.450012,22.118896,22.394836,22.273224,21.535187,11.695374,12.800018,11.714691,12.800018,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,931.4704,3.8588172e-05,2.8727894,52.267384,250.0,50.0,96.0,3.748176e-07,0.0,252.90637,210.90309,0.0,52.267384,0.11375588,4.4397626,49.49552,8.330017
45754,22185240.0,0.0,16.434326,16.43335,22.103851,22.373047,22.263733,21.524963,11.695404,12.800018,11.705872,12.800018,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,929.1612,3.853546e-05,2.8727193,52.26738,250.00002,50.0,96.0,3.748175e-07,0.0,252.90637,210.90309,0.0,52.26738,0.11375586,4.4396544,49.495514,8.330017
45755,22185300.0,0.0,16.417664,16.416687,22.088867,22.35141,22.254303,21.51477,11.695404,12.800018,11.700775,12.800018,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,926.8514,3.8482725e-05,2.8726945,52.267372,250.00002,50.0,96.0,3.748174e-07,0.0,252.90637,210.90309,0.0,52.267372,0.113755845,4.4396157,49.495514,8.330017
45756,22185360.0,0.0,16.401001,16.399994,22.074158,22.3302,22.244934,21.50476,11.695404,12.800018,11.698303,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,924.53986,3.842989e-05,2.8727064,52.267372,250.00003,50.0,96.0,3.7481735e-07,0.0,252.90637,210.90309,0.0,52.267372,0.11375583,4.4396343,49.495514,8.330017
45757,22185420.0,0.0,16.384338,16.383331,22.059906,22.309143,22.235596,21.496368,11.695374,12.800018,12.856384,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,922.22473,3.8376853e-05,2.8727424,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90637,210.90308,0.0,52.267372,0.11375583,4.439689,49.495514,8.330017
45758,22185480.0,0.0,16.367676,16.366669,22.046143,22.288177,22.226318,21.489166,11.695374,12.800018,12.326202,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,919.90485,3.832354e-05,2.8727963,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.439772,49.495514,8.330017
45759,22185540.0,0.0,16.351013,16.350006,22.032074,22.267334,22.217041,21.480713,11.695343,12.800018,12.039276,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,917.57904,3.8269893e-05,2.8728647,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4398775,49.49551,8.330017
45760,22185600.0,0.0,16.33435,16.333344,22.017853,22.246582,22.207825,21.471619,11.6953125,12.800018,11.88205,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,915.2466,3.821587e-05,2.872945,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4400015,49.49551,8.330017
45761,22185660.0,0.0,16.317657,16.31668,22.003784,22.226257,22.1987,21.46231,11.695282,12.800018,11.796692,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.90656,3.8161423e-05,2.8730361,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4401417,49.49551,8.330017
45762,22185720.0,0.0,16.300995,16.300018,21.989746,22.206055,22.189575,21.45279,11.695221,12.800018,11.749512,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.55817,3.8106507e-05,2.873137,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4402976,49.49551,8.330017
45763,22185780.0,0.0,16.284332,16.283325,21.975708,22.185944,22.180511,21.443237,11.69519,12.800018,11.72467,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.2006,3.805109e-05,2.8732474,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.440468,49.49551,8.330017
45764,22185840.0,0.0,16.26767,16.266663,21.961731,22.165955,22.171448,21.433624,11.69516,12.800018,11.710632,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.8331,3.7995123e-05,2.8733668,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.440652,49.49551,8.330017
45765,22185900.0,0.0,16.251007,16.25,21.947815,22.146057,22.162445,21.424011,11.695099,12.800018,11.702667,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.455,3.793857e-05,2.873495,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.44085,49.495514,8.330017
45766,22185960.0,0.0,16.234344,16.233337,21.934143,22.126587,22.153534,21.414581,11.695038,12.800018,11.699188,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.06573,3.788141e-05,2.8736315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.44106,49.495514,8.330017
45767,22186020.0,0.0,16.217682,16.216675,21.920532,22.107208,22.144653,21.405151,11.694977,12.800018,11.697174,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.6642,3.782358e-05,2.8737772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4412847,49.495514,8.330017
45768,22186080.0,0.0,16.20102,16.200012,21.907654,22.087952,22.135803,21.398407,11.694916,12.800018,12.655151,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.24994,3.776506e-05,2.8739312,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4415226,49.495514,8.330017
45769,22186140.0,0.0,16.184326,16.18335,21.894836,22.068787,22.126953,21.391296,11.694855,12.799988,12.218231,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.82214,3.770581e-05,2.8740942,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4417744,49.495514,8.330017
45770,22186200.0,0.0,16.167664,16.166687,21.881775,22.049713,22.118164,21.383179,11.694794,12.799988,11.98053,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.3801,3.764579e-05,2.8742657,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4420385,49.495514,8.330017
45771,22186260.0,0.0,16.151001,16.149994,21.868774,22.031036,22.109467,21.374664,11.694733,12.799988,11.849915,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.9231,3.758496e-05,2.8744454,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.442316,49.495514,8.330017
45772,22186320.0,0.0,16.134338,16.133331,21.855743,22.012451,22.1008,21.365845,11.694672,12.799988,11.778961,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.4504,3.7523278e-05,2.8746336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4426064,49.495514,8.330017
45773,22186380.0,0.0,16.117676,16.116669,21.842712,21.993958,22.092163,21.356903,11.69458,12.799988,11.739716,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.96136,3.746072e-05,2.8748295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4429092,49.495514,8.330017
45774,22186440.0,0.0,16.101013,16.100006,21.829742,21.975586,22.083557,21.3479,11.694519,12.799988,11.718842,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,881.45526,3.7397243e-05,2.875034,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.443225,49.495514,8.330017
45775,22186500.0,0.0,16.08435,16.083344,21.816803,21.957306,22.074982,21.338867,11.6944275,12.799988,11.707703,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.9314,3.7332815e-05,2.875247,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4435534,49.495514,8.330017
45776,22186560.0,0.0,16.067657,16.06668,21.803894,21.938965,22.066498,21.329956,11.694336,12.799988,11.701599,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.3891,3.7267393e-05,2.8754683,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.443895,49.495514,8.330017
45777,22186620.0,0.0,16.050995,16.050018,21.791046,21.920715,22.058075,21.321075,11.694244,12.799988,11.698059,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,873.8276,3.7200934e-05,2.8756979,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.444249,49.495514,8.330017
45778,22186680.0,0.0,16.034332,16.033325,21.77829,21.902588,22.049652,21.312317,11.694153,12.799988,12.060852,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.24634,3.7133424e-05,2.8759353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,40.41933,52.267372,0.11375582,4.4446163,49.495514,8.330017
45779,22186740.0,0.0,16.01767,16.016663,21.76648,21.884521,22.04126,21.306854,11.694061,12.799988,12.493256,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.6446,3.706481e-05,2.8761816,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4449964,49.495514,8.330017
45780,22186800.0,0.0,16.001007,16.0,21.754364,21.866577,22.032898,21.299927,11.69397,12.799988,12.130676,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.02167,3.6995054e-05,2.876436,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4453893,49.495514,8.330017
45781,22186860.0,0.0,15.984528,15.983582,21.7388,21.845642,22.020782,21.288483,11.693878,12.799988,11.93103,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.4069,3.6924514e-05,2.8766384,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.445714,49.495514,8.330017
45782,22186920.0,0.0,15.968536,15.96759,21.722961,21.824799,22.008728,21.276611,11.69397,12.800018,11.818115,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.88336,3.6855763e-05,2.8764703,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.445492,49.495514,8.330017
45783,22186980.0,0.0,15.952972,15.952057,21.707153,21.804077,21.996735,21.264526,11.694214,12.800018,11.755249,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.4865,3.679103e-05,2.8758414,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4445467,49.495514,8.330017
45784,22187040.0,0.0,15.937836,15.936951,21.691315,21.783447,21.984741,21.252289,11.69458,12.800018,11.7274475,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.2262,3.6731053e-05,2.874835,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.442998,49.495514,8.330017
45785,22187100.0,0.0,15.923126,15.922272,21.675568,21.76294,21.972809,21.240051,11.695038,12.800018,11.71225,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.11523,3.6676814e-05,2.8736403,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.441148,49.495514,8.330017
45786,22187160.0,0.0,15.908844,15.90802,21.660278,21.743164,21.961182,21.22815,11.695526,12.800018,11.704498,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.1537,3.662842e-05,2.8723533,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.439155,49.495514,8.330017
45787,22187220.0,0.0,15.894989,15.894165,21.64508,21.72348,21.949615,21.216278,11.696045,12.800018,11.700531,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.34015,3.6585916e-05,2.8710337,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.437113,49.495514,8.330017
45788,22187280.0,0.0,15.8815,15.880707,21.629944,21.703888,21.93805,21.204437,11.696564,12.800018,11.698456,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.67145,3.6549234e-05,2.8697145,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.435072,49.495514,8.330017
45789,22187340.0,0.0,15.868408,15.867645,21.615173,21.684418,21.926544,21.19394,11.697052,12.800018,12.909302,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.14453,3.6518264e-05,2.8684096,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4330525,49.495514,8.330017
45790,22187400.0,0.0,15.855713,15.85495,21.601013,21.66507,21.91507,21.185028,11.69754,12.800018,12.359283,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.7553,3.6492886e-05,2.8671327,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4310765,49.495514,8.330017
45791,22187460.0,0.0,15.843353,15.842621,21.586487,21.645844,21.903534,21.174713,11.698029,12.800018,12.069366,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.5061,3.6473262e-05,2.8659067,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429178,49.495514,8.330017
45792,22187520.0,0.0,15.83139,15.830658,21.571838,21.62674,21.892029,21.163788,11.698456,12.800018,11.905884,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.3784,3.6458583e-05,2.8647456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427381,49.495514,8.330017
45793,22187580.0,0.0,15.819763,15.819061,21.55716,21.607727,21.880554,21.152557,11.698914,12.800018,11.811188,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.3674,3.644843e-05,2.8636103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4256277,49.495514,8.330017
45794,22187640.0,0.0,15.808472,15.8078,21.54245,21.588806,21.86911,21.141113,11.699341,12.800018,11.759033,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.47656,3.6443165e-05,2.862493,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4238997,49.495514,8.330017
45795,22187700.0,0.0,15.797546,15.796875,21.527771,21.569977,21.857727,21.129578,11.699738,12.800018,11.731537,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.6995,3.644251e-05,2.8614235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4222426,49.495514,8.330017
45796,22187760.0,0.0,15.786926,15.786285,21.513489,21.551758,21.846619,21.118347,11.700134,12.800018,11.717102,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.0306,3.6446214e-05,2.8604102,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4206743,49.495514,8.330017
45797,22187820.0,0.0,15.776611,15.776001,21.499298,21.53363,21.83551,21.107117,11.7005005,12.800018,11.709473,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.4644,3.6454043e-05,2.8594503,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419188,49.495514,8.330017
45798,22187880.0,0.0,15.766602,15.765991,21.485168,21.515594,21.824463,21.095886,11.700867,12.800018,11.705505,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.99567,3.6465768e-05,2.8585424,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417783,49.495514,8.330017
45799,22187940.0,0.0,15.756897,15.756317,21.47107,21.49765,21.813477,21.084717,11.701172,12.800018,11.703491,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.6197,3.648119e-05,2.8576863,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4164577,49.495514,8.330017
45800,22188000.0,0.0,15.747498,15.746918,21.458038,21.479797,21.80249,21.077332,11.701508,12.800018,13.256775,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.3306,3.6500045e-05,2.8568816,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4152117,49.495514,8.330017
45801,22188060.0,0.0,15.738342,15.737793,21.447723,21.462494,21.791779,21.078857,11.701782,12.800018,15.77594,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.123,3.6522102e-05,2.8561265,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.678329,52.267372,0.11375582,4.414043,49.495514,8.330017
45802,22188120.0,0.0,15.729462,15.728943,21.437988,21.445251,21.781097,21.081696,11.702057,12.800018,16.060333,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.99243,3.654717e-05,2.8554204,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.3175,52.267372,0.11375582,4.4129496,49.495514,8.330017
45803,22188180.0,0.0,15.720856,15.720337,21.42868,21.428131,21.770447,21.085876,11.702301,12.800018,16.524109,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.93365,3.6575024e-05,2.8547647,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.546248,52.267372,0.11375582,4.4119334,49.495514,8.330017
45804,22188240.0,0.0,15.712494,15.712006,21.4198,21.411072,21.759857,21.091461,11.702545,12.800018,16.924988,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.9415,3.6605437e-05,2.8541596,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.028705,52.267372,0.11375582,4.4109964,49.495514,8.330017
45805,22188300.0,0.0,15.704407,15.703888,21.411285,21.394135,21.749268,21.098083,11.702759,12.800018,17.173065,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.0108,3.6638186e-05,2.8536057,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.893036,52.267372,0.11375582,4.410138,49.495514,8.330017
45806,22188360.0,0.0,15.696503,15.696045,21.403046,21.377655,21.738922,21.104706,11.702942,12.800018,17.25653,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.1364,3.6673046e-05,2.8531022,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.38702,52.267372,0.11375582,4.4093575,49.495514,8.330017
45807,22188420.0,0.0,15.688843,15.688385,21.394836,21.361298,21.728638,21.111237,11.703125,12.800018,17.173065,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.313,3.670978e-05,2.852649,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.453713,52.267372,0.11375582,4.408655,49.495514,8.330017
45808,22188480.0,0.0,15.6813965,15.680939,21.386566,21.345001,21.718353,21.117218,11.703278,12.800018,16.937408,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.53613,3.67482e-05,2.8522463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.232683,52.267372,0.11375582,4.4080305,49.495514,8.330017
45809,22188540.0,0.0,15.674164,15.673706,21.378021,21.328796,21.70813,21.122162,11.70343,12.800018,16.583344,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.8,3.678805e-05,2.8518953,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.86774,52.267372,0.11375582,4.407486,49.495514,8.330017
45810,22188600.0,0.0,15.667114,15.666687,21.369171,21.312683,21.697937,21.125824,11.703522,12.800018,16.147919,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.09973,3.6829115e-05,2.8515956,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.475453,52.267372,0.11375582,4.40702,49.495514,8.330017
45811,22188660.0,0.0,15.660248,15.659821,21.359894,21.297028,21.687958,21.127075,11.703613,12.800018,15.699799,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.43243,3.6871275e-05,2.8513548,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.424115,52.267372,0.11375582,4.406646,49.495514,8.330017
45812,22188720.0,0.0,15.653564,15.653137,21.35025,21.281464,21.678009,21.1268,11.703583,12.800018,15.285095,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.9567,3.6912e-05,2.851489,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.5360737,52.267372,0.11375582,4.4068017,49.495514,8.330017
45813,22188780.0,0.0,15.647034,15.646637,21.340363,21.26596,21.66809,21.125519,11.703247,12.799988,14.917175,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.43616,3.694737e-05,2.8523123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.8718934,52.267372,0.11375582,4.408048,49.495514,8.330017
45814,22188840.0,0.0,15.6406555,15.640289,21.3302,21.25055,21.658203,21.1232,11.7031555,12.799988,14.621399,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.9727,3.698282e-05,2.852577,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.487298,52.267372,0.11375582,4.408566,49.495514,8.330017
45815,22188900.0,0.0,15.63446,15.634064,21.319916,21.235199,21.648346,21.120178,11.7030945,12.799988,14.418884,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.4903,3.701783e-05,2.8527355,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.392619,52.267372,0.11375582,4.408781,49.495514,8.330017
45816,22188960.0,0.0,15.628387,15.628021,21.30957,21.220276,21.638702,21.116272,11.703033,12.799988,14.327209,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.00684,3.7052072e-05,2.852912,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6893263,52.267372,0.11375582,4.409045,49.495514,8.330017
45817,22189020.0,0.0,15.622437,15.62207,21.299255,21.205414,21.62912,21.112274,11.702972,12.800018,14.344299,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.5162,3.7086003e-05,2.8530173,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.199147,52.267372,0.11375582,4.409204,49.495514,8.330017
45818,22189080.0,0.0,15.616608,15.616241,21.289062,21.190613,21.619537,21.108551,11.702942,12.800018,14.454803,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.0144,3.7119273e-05,2.8531501,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.877257,52.267372,0.11375582,4.409406,49.495514,8.330017
45819,22189140.0,0.0,15.610901,15.610535,21.279053,21.175903,21.609985,21.105377,11.702881,12.800018,14.643097,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.49786,3.7151778e-05,2.8533096,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.667808,52.267372,0.11375582,4.4096513,49.495514,8.330017
45820,22189200.0,0.0,15.605286,15.60495,21.269257,21.161285,21.600494,21.102875,11.702789,12.799988,14.893188,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.9626,3.7183396e-05,2.8535013,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.515565,52.267372,0.11375582,4.4099455,49.495514,8.330017
45821,22189260.0,0.0,15.599762,15.599426,21.259888,21.147034,21.591187,21.101105,11.702698,12.799988,15.180939,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.4025,3.721389e-05,2.8537362,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.374586,52.267372,0.11375582,4.4103055,49.495514,8.330017
45822,22189320.0,0.0,15.59433,15.593994,21.250854,21.132843,21.58191,21.100311,11.702606,12.799988,15.474182,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.812,3.724304e-05,2.854013,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.118173,52.267372,0.11375582,4.410732,49.495514,8.330017
45823,22189380.0,0.0,15.588989,15.588654,21.242126,21.118713,21.572662,21.100464,11.702484,12.799988,15.756409,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.18726,3.7270718e-05,2.8543324,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.72678,52.267372,0.11375582,4.4112234,49.495514,8.330017
45824,22189440.0,0.0,15.583679,15.583374,21.233673,21.104675,21.563446,21.10147,11.702332,12.799988,16.000732,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.5218,3.7296675e-05,2.8546984,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.151848,52.267372,0.11375582,4.411787,49.495514,8.330017
45825,22189500.0,0.0,15.578461,15.578125,21.225464,21.090729,21.55426,21.10318,11.702179,12.799988,16.191772,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.8107,3.7320722e-05,2.8551097,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.3769245,52.267372,0.11375582,4.4124207,49.495514,8.330017
45826,22189560.0,0.0,15.573273,15.572937,21.217499,21.077087,21.545258,21.105103,11.701996,12.799988,16.327637,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.0487,3.7342666e-05,2.8555675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.481651,52.267372,0.11375582,4.4131255,49.495514,8.330017
45827,22189620.0,0.0,15.568115,15.56778,21.211548,21.068481,21.536316,21.10736,11.701813,12.799988,16.399689,15.006561,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.23,3.7362268e-05,2.856071,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.37709,52.267372,0.11375582,20.886736,49.495514,8.330017
45828,22189680.0,0.0,15.562988,15.562683,21.210297,21.07013,21.527374,21.109772,11.701599,12.799988,16.404053,16.052216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.3475,3.7379246e-05,2.8566232,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.107818,52.267372,0.11375582,25.228748,49.495514,8.330017
45829,22189740.0,0.0,15.557892,15.557556,21.21112,21.0766,21.518494,21.11203,11.7013855,12.799988,16.35141,16.909393,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.40106,3.7393653e-05,2.857212,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.724433,52.267372,0.11375582,26.43091,49.495514,8.330017
45830,22189800.0,0.0,15.552795,15.55249,21.21347,21.086578,21.509613,21.114044,11.701141,12.799988,16.249023,17.454468,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.3811,3.740509e-05,2.8578558,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.263658,52.267372,0.11375582,25.954908,49.495514,8.330017
45831,22189860.0,0.0,15.547699,15.547394,21.21634,21.097992,21.500946,21.115265,11.700867,12.799988,16.122467,17.677338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.2831,3.7413374e-05,2.8585496,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.888479,52.267372,0.11375582,24.347336,49.495514,8.330017
45832,22189920.0,0.0,15.542603,15.542267,21.219177,21.109558,21.49231,21.116028,11.700592,12.799988,15.981689,17.586609,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.10144,3.7418296e-05,2.859289,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.489967,52.267372,0.11375582,21.657293,49.495514,8.330017
45833,22189980.0,0.0,15.537476,15.53717,21.221313,21.11972,21.483673,21.116333,11.700287,12.799988,15.839142,17.23764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.8308,3.741965e-05,2.8600748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.139372,52.267372,0.11375582,18.515553,49.495514,8.330017
45834,22190040.0,0.0,15.532318,15.532013,21.22229,21.127441,21.475098,21.11618,11.699951,12.799988,15.705811,16.707947,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.466,3.741723e-05,2.8609066,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.862158,52.267372,0.11375582,15.356386,49.495514,8.330017
45835,22190100.0,0.0,15.52713,15.526825,21.221832,21.132019,21.466522,21.115631,11.6996155,12.799988,15.591614,16.086212,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.0017,3.7410846e-05,2.861786,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.674489,52.267372,0.11375582,12.584793,49.495514,8.330017
45836,22190160.0,0.0,15.521912,15.521576,21.219269,21.13205,21.45816,21.11444,11.699249,12.799988,15.515808,15.509186,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.43243,3.740027e-05,2.8627129,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.6833935,52.267372,0.11375582,11.175392,49.495514,8.330017
45837,22190220.0,0.0,15.516632,15.516296,21.215393,21.129333,21.449799,21.113068,11.698883,12.799988,15.479095,15.044403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.7527,3.7385296e-05,2.8636868,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.763084,52.267372,0.11375582,10.384793,49.495514,8.330017
45838,22190280.0,0.0,15.5112915,15.510956,21.210632,21.124603,21.441498,21.111664,11.698486,12.799988,15.480347,14.730988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.9572,3.7365717e-05,2.8647084,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.930987,52.267372,0.11375582,10.460217,49.495514,8.330017
45839,22190340.0,0.0,15.505859,15.505524,21.205414,21.118835,21.433197,21.110352,11.69809,12.799988,15.515778,14.589081,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.0403,3.734131e-05,2.865777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.165228,52.267372,0.11375582,11.257609,49.495514,8.330017
45840,22190400.0,0.0,15.500366,15.5,21.200165,21.112823,21.424927,21.109192,11.697662,12.799988,15.57962,14.611755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.9974,3.731188e-05,2.8668919,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.442259,52.267372,0.11375582,12.579521,49.495514,8.330017
45841,22190460.0,0.0,15.494812,15.494446,21.194916,21.106781,21.41684,21.108093,11.697235,12.799988,15.672333,14.796356,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.8431,3.7277463e-05,2.8680205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.8011265,52.267372,0.11375582,14.515376,49.495514,8.330017
45842,22190520.0,0.0,15.489258,15.488922,21.190338,21.102112,21.408783,21.10733,11.696869,12.799988,15.781342,15.09256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.6319,3.723954e-05,2.8689277,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.134421,52.267372,0.11375582,16.353844,49.495514,8.330017
45843,22190580.0,0.0,15.483734,15.483398,21.186646,21.099243,21.400757,21.106964,11.696655,12.799988,15.896576,15.446869,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.39044,3.7199738e-05,2.8695128,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.436544,52.267372,0.11375582,17.992785,49.495514,8.330017
45844,22190640.0,0.0,15.47821,15.477875,21.183899,21.098267,21.392761,21.106934,11.696503,12.799988,16.00821,15.806641,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.13336,3.7158934e-05,2.8698542,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.686923,52.267372,0.11375582,19.243011,49.495514,8.330017
45845,22190700.0,0.0,15.472687,15.472351,21.182068,21.09909,21.384796,21.107239,11.696442,12.799988,16.106842,16.121155,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,834.86865,3.7117585e-05,2.8700554,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.868408,52.267372,0.11375582,19.987892,49.495514,8.330017
45846,22190760.0,0.0,15.467194,15.466858,21.180786,21.101013,21.377014,21.107666,11.696381,12.799988,16.193634,16.372131,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,833.6003,3.707591e-05,2.870166,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.036731,52.267372,0.11375582,20.409657,49.495514,8.330017
45847,22190820.0,0.0,15.4617,15.461365,21.180054,21.104004,21.369232,21.108307,11.696381,12.800018,16.260468,16.531921,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.3315,3.70341e-05,2.8702238,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.109775,52.267372,0.11375582,20.247845,49.495514,8.330017
45848,22190880.0,0.0,15.456238,15.455902,21.179596,21.107452,21.361511,21.10913,11.69635,12.800018,16.303009,16.590637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.06415,3.699226e-05,2.8702495,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.108096,52.267372,0.11375582,19.693445,49.495514,8.330017
45849,22190940.0,0.0,15.450775,15.450439,21.1792,21.110931,21.35379,21.110046,11.69635,12.800018,16.32022,16.555481,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.79926,3.695045e-05,2.870254,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.039746,52.267372,0.11375582,18.864573,49.495514,8.330017
45850,22191000.0,0.0,15.445343,15.444977,21.17865,21.113983,21.3461,21.110962,11.69635,12.800018,16.312775,16.441742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.53766,3.69087e-05,2.8702445,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.914965,52.267372,0.11375582,17.892262,49.495514,8.330017
45851,22191060.0,0.0,15.439911,15.439545,21.177399,21.115479,21.338593,21.111542,11.696381,12.800018,16.29132,16.297668,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.2802,3.6867063e-05,2.8702261,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.830843,52.267372,0.11375582,17.32168,49.495514,8.330017
45852,22191120.0,0.0,15.434479,15.434143,21.17569,21.116089,21.331116,21.11203,11.696381,12.800018,16.257904,16.151093,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.02704,3.6825546e-05,2.8702033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.701265,52.267372,0.11375582,16.762897,49.495514,8.330017
45853,22191180.0,0.0,15.429077,15.428741,21.173737,21.11612,21.323639,21.112427,11.696381,12.800018,16.218445,16.014221,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,824.77783,3.678413e-05,2.870177,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.569467,52.267372,0.11375582,16.35709,49.495514,8.330017
45854,22191240.0,0.0,15.423676,15.42334,21.171478,21.11554,21.316223,21.11264,11.696411,12.800018,16.17508,15.903809,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.5336,3.6742873e-05,2.8701463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.445258,52.267372,0.11375582,16.15847,49.495514,8.330017
45855,22191300.0,0.0,15.418304,15.417969,21.168945,21.114471,21.308807,21.112762,11.696411,12.800018,16.131134,15.827759,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.2945,3.6701764e-05,2.8701124,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.336493,52.267372,0.11375582,16.156916,49.495514,8.330017
45856,22191360.0,0.0,15.412964,15.412628,21.166016,21.112518,21.301575,21.112457,11.696411,12.800018,16.097717,15.809143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.06055,3.6660815e-05,2.8700764,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.323757,52.267372,0.11375582,16.648615,49.495514,8.330017
45857,22191420.0,0.0,15.407623,15.407288,21.163025,21.110626,21.294373,21.112091,11.696442,12.800018,16.075806,15.843628,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.832,3.662003e-05,2.8700392,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.320757,52.267372,0.11375582,17.136663,49.495514,8.330017
45858,22191480.0,0.0,15.402283,15.401947,21.160217,21.10907,21.28717,21.111664,11.696442,12.800018,16.065674,15.916138,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.60895,3.6579426e-05,2.8700006,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.3470125,52.267372,0.11375582,17.67496,49.495514,8.330017
45859,22191540.0,0.0,15.396973,15.396637,21.157562,21.107971,21.28003,21.111237,11.696472,12.800018,16.067139,16.013855,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,817.3917,3.6538997e-05,2.8699605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.400667,52.267372,0.11375582,18.189339,49.495514,8.330017
45860,22191600.0,0.0,15.391693,15.391357,21.155182,21.107422,21.272888,21.11084,11.696472,12.800018,16.078827,16.118073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.1803,3.6498757e-05,2.8699188,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.473512,52.267372,0.11375582,18.607794,49.495514,8.330017
45861,22191660.0,0.0,15.386414,15.386108,21.152924,21.107086,21.2659,21.110321,11.696503,12.800018,16.107697,16.230804,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.97546,3.645873e-05,2.8698764,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.622734,52.267372,0.11375582,19.104221,49.495514,8.330017
45862,22191720.0,0.0,15.381165,15.380859,21.150879,21.107239,21.258972,21.109894,11.696533,12.800018,16.145203,16.334167,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.776,3.6418867e-05,2.8698335,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.75565,52.267372,0.11375582,19.372114,49.495514,8.330017
45863,22191780.0,0.0,15.375946,15.37561,21.149109,21.10785,21.252045,21.10962,11.696533,12.800018,16.188019,16.413452,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,812.5831,3.6379217e-05,2.869788,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.884248,52.267372,0.11375582,19.476547,49.495514,8.330017
45864,22191840.0,0.0,15.370728,15.370392,21.147522,21.108765,21.245148,21.109467,11.696564,12.800018,16.232666,16.463837,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.3968,3.6339778e-05,2.8697405,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.000086,52.267372,0.11375582,19.430212,49.495514,8.330017
45865,22191900.0,0.0,15.36554,15.365204,21.146057,21.109924,21.23825,21.109467,11.696564,12.800018,16.276703,16.483337,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.21716,3.6300553e-05,2.8696916,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.097788,52.267372,0.11375582,19.248795,49.495514,8.330017
45866,22191960.0,0.0,15.360382,15.360046,21.14447,21.110565,21.231567,21.109436,11.696594,12.800018,16.321259,16.485626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.04486,3.626158e-05,2.869642,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.22129,52.267372,0.11375582,19.228695,49.495514,8.330017
45867,22192020.0,0.0,15.355225,15.354889,21.142883,21.111206,21.224854,21.109558,11.696625,12.800018,16.361206,16.474121,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.87915,3.6222817e-05,2.8695931,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.296333,52.267372,0.11375582,19.060032,49.495514,8.330017
45868,22192080.0,0.0,15.350098,15.349762,21.141296,21.111725,21.2182,21.109772,11.696625,12.800018,16.394562,16.451233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.7202,3.6184265e-05,2.8695414,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.345115,52.267372,0.11375582,18.882433,49.495514,8.330017
45869,22192140.0,0.0,15.345001,15.344666,21.139679,21.112091,21.211548,21.110046,11.696655,12.800018,16.418457,16.420837,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.5687,3.614596e-05,2.8694866,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.363092,52.267372,0.11375582,18.715237,49.495514,8.330017
45870,22192200.0,0.0,15.339905,15.3396,21.138,21.112305,21.204926,21.110413,11.696686,12.800018,16.432251,16.38736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.42474,3.6107907e-05,2.8694303,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.352042,52.267372,0.11375582,18.575167,49.495514,8.330017
45871,22192260.0,0.0,15.334839,15.334534,21.136047,21.111847,21.198486,21.110626,11.696686,12.800018,16.442627,16.37024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.2884,3.6070105e-05,2.869373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.374722,52.267372,0.11375582,18.730883,49.495514,8.330017
45872,22192320.0,0.0,15.329803,15.329498,21.134094,21.111359,21.192047,21.11084,11.696716,12.800018,16.447296,16.368896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.1599,3.603257e-05,2.869315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.360616,52.267372,0.11375582,18.823809,49.495514,8.330017
45873,22192380.0,0.0,15.324799,15.324493,21.132141,21.110931,21.185608,21.111053,11.696747,12.800018,16.446533,16.377472,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.03937,3.599529e-05,2.8692553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.334111,52.267372,0.11375582,18.939034,49.495514,8.330017
45874,22192440.0,0.0,15.319824,15.319489,21.130219,21.110535,21.17923,21.111267,11.696777,12.800018,16.440033,16.396973,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.9268,3.595829e-05,2.8691947,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.294563,52.267372,0.11375582,19.078068,49.495514,8.330017
45875,22192500.0,0.0,15.31485,15.314545,21.128357,21.11029,21.172852,21.11145,11.696777,12.800018,16.42929,16.421387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.8226,3.592156e-05,2.8691325,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.249738,52.267372,0.11375582,19.203012,49.495514,8.330017
45876,22192560.0,0.0,15.309906,15.309601,21.126373,21.109802,21.166626,21.11139,11.696808,12.800018,16.422272,16.46286,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.72736,3.5885147e-05,2.8690696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.264395,52.267372,0.11375582,19.526573,49.495514,8.330017
45877,22192620.0,0.0,15.304993,15.3046875,21.124481,21.109497,21.16043,21.111328,11.696838,12.800018,16.417542,16.510162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.6397,3.5848978e-05,2.8690064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.261546,52.267372,0.11375582,19.720707,49.495514,8.330017
45878,22192680.0,0.0,15.30011,15.299805,21.12268,21.109467,21.154236,21.111237,11.696869,12.800018,16.41507,16.554718,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.561,3.5813107e-05,2.86894,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.26512,52.267372,0.11375582,19.85991,49.495514,8.330017
45879,22192740.0,0.0,15.295258,15.294952,21.121002,21.10962,21.148071,21.111145,11.696899,12.800018,16.414764,16.591614,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.4912,3.5777546e-05,2.8688717,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.273845,52.267372,0.11375582,19.9337,49.495514,8.330017
45880,22192800.0,0.0,15.290436,15.290131,21.119385,21.109955,21.141937,21.111084,11.69693,12.800018,16.416565,16.618958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.4305,3.5742287e-05,2.868802,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.287127,52.267372,0.11375582,19.941647,49.495514,8.330017
45881,22192860.0,0.0,15.285645,15.285339,21.117645,21.110016,21.135956,21.11084,11.69693,12.800018,16.42691,16.646118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.37964,3.5707377e-05,2.868732,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.359131,52.267372,0.11375582,20.104292,49.495514,8.330017
45882,22192920.0,0.0,15.280853,15.280548,21.116028,21.11023,21.129974,21.110657,11.69696,12.800018,16.44281,16.665375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.3397,3.5672867e-05,2.8686638,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.4145,52.267372,0.11375582,20.11516,49.495514,8.330017
45883,22192980.0,0.0,15.276123,15.275818,21.11441,21.110474,21.124023,21.110535,11.696991,12.800018,16.460022,16.680023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.3055,3.5638514e-05,2.8685963,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.469186,52.267372,0.11375582,20.10567,49.495514,8.330017
45884,22193040.0,0.0,15.271393,15.271088,21.112823,21.110748,21.118103,21.110443,11.6970215,12.800018,16.478424,16.686127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.2819,3.5604513e-05,2.868522,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.519412,52.267372,0.11375582,20.062647,49.495514,8.330017
45885,22193100.0,0.0,15.266693,15.266418,21.111298,21.111053,21.112183,21.110413,11.697052,12.800018,16.496704,16.684143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.26843,3.557087e-05,2.8684425,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.562433,52.267372,0.11375582,19.994411,49.495514,8.330017
45886,22193160.0,0.0,15.262054,15.261749,21.109558,21.110931,21.106415,21.11029,11.6970825,12.800018,16.51941,16.688934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,787.26514,3.553758e-05,2.8683615,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.645175,52.267372,0.11375582,20.1323,49.495514,8.330017
