,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45887,22193220.0,0.0,15.257416,15.257141,21.10788,21.11084,21.100647,21.11026,11.697113,12.800018,16.542694,16.697723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.272,3.5504643e-05,2.8682814,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.703447,52.267372,0.11375582,20.17252,49.495514,8.330017
45888,22193280.0,0.0,15.252838,15.252533,21.106262,21.110779,21.09494,21.11029,11.697144,12.800018,16.564178,16.706848,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.2892,3.547207e-05,2.8682003,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.7477665,52.267372,0.11375582,20.208416,49.495514,8.330017
45889,22193340.0,0.0,15.2482605,15.247986,21.104675,21.110779,21.089203,21.110382,11.697174,12.800018,16.582642,16.715515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,784.3168,3.5439854e-05,2.8681183,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.77785,52.267372,0.11375582,20.232244,49.495514,8.330017
45890,22193400.0,0.0,15.243744,15.243439,21.103119,21.11084,21.083527,21.110504,11.697205,12.800018,16.596527,16.722351,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.35504,3.5408015e-05,2.868035,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.791994,52.267372,0.11375582,20.243029,49.495514,8.330017
45891,22193460.0,0.0,15.239227,15.238953,21.102844,21.110535,21.083313,21.110535,11.697235,14.933899,16.611145,16.740204,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.40424,3.537655e-05,11.520111,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.841455,52.267372,0.11375582,20.445486,49.495514,8.330017
45892,22193520.0,0.0,15.234772,15.234497,21.103638,21.110352,21.086517,21.110596,11.697266,15.53949,16.623505,16.763489,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,781.4647,3.5345496e-05,12.400327,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.86059,52.267372,0.11375582,20.550186,49.495514,8.330017
45893,22193580.0,0.0,15.230347,15.2300415,21.10498,21.11029,21.09137,21.110718,11.697296,16.001617,16.632843,16.78653,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.5356,3.531479e-05,12.863074,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.869392,52.267372,0.11375582,20.629858,49.495514,8.330017
45894,22193640.0,0.0,15.225922,15.225647,21.10672,21.110352,21.097382,21.11084,11.697357,16.293182,16.638672,16.806763,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.6176,3.5284476e-05,12.802593,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.867743,52.267372,0.11375582,20.67813,49.495514,8.330017
45895,22193700.0,0.0,15.221558,15.221283,21.108704,21.110474,21.104065,21.110962,11.697388,16.40091,16.640778,16.822144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.7112,3.525456e-05,12.258143,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.856352,52.267372,0.11375582,20.692604,49.495514,8.330017
45896,22193760.0,0.0,15.217224,15.216949,21.110413,21.110321,21.110352,21.110931,11.697418,16.344116,16.64505,16.843628,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.8163,3.522506e-05,11.442132,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.886948,52.267372,0.11375582,20.87509,49.495514,8.330017
45897,22193820.0,0.0,15.212952,15.212677,21.11203,21.11029,21.11615,21.110931,11.697449,16.13974,16.649658,16.866455,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.93317,3.5195975e-05,10.3198595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.899521,52.267372,0.11375582,20.945015,49.495514,8.330017
45898,22193880.0,0.0,15.208679,15.208405,21.113434,21.110352,21.120972,21.110931,11.697479,15.817566,16.653961,16.885864,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.0619,3.5167304e-05,9.046938,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.908127,52.267372,0.11375582,20.985538,49.495514,8.330017
45899,22193940.0,0.0,15.204468,15.204193,21.114532,21.110535,21.124512,21.110962,11.69751,15.418121,16.657593,16.89978,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.2027,3.5139063e-05,7.756323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.913799,52.267372,0.11375582,20.992247,49.495514,8.330017
45900,22194000.0,0.0,15.200256,15.200012,21.115265,21.110748,21.126587,21.110992,11.697571,14.980591,16.660309,16.907318,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.35535,3.511125e-05,6.553088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.916298,52.267372,0.11375582,20.968872,49.495514,8.330017
45901,22194060.0,0.0,15.196075,15.195801,21.114502,21.109863,21.125854,21.110107,11.697601,14.591858,16.695679,16.946167,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.51697,3.5083845e-05,5.9498553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.211796,52.267372,0.11375582,21.514912,49.495514,8.330017
45902,22194120.0,0.0,15.1918335,15.191559,21.113495,21.109283,21.123901,21.109375,11.697632,14.27475,16.750305,17.00232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.67786,3.5056648e-05,5.4847794,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.420775,52.267372,0.11375582,21.800797,49.495514,8.330017
45903,22194180.0,0.0,15.187561,15.187286,21.112427,21.108978,21.121094,21.108856,11.697632,14.046234,16.815704,17.061249,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.83514,3.5029443e-05,5.3118763,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.626329,52.267372,0.11375582,22.031807,49.495514,8.330017
45904,22194240.0,0.0,15.183228,15.182953,21.11139,21.109009,21.117615,21.108551,11.697632,13.913635,16.887604,17.117615,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.9882,3.5002166e-05,5.4272575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.820936,52.267372,0.11375582,22.190294,49.495514,8.330017
45905,22194300.0,0.0,15.178833,15.178558,21.110443,21.109314,21.113983,21.10849,11.697632,13.881592,16.957397,17.16214,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.13635,3.4974753e-05,5.784618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.983996,52.267372,0.11375582,22.261696,49.495514,8.330017
45906,22194360.0,0.0,15.174438,15.174164,21.109467,21.109497,21.110168,21.10852,11.697601,13.951447,17.025787,17.20279,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.2799,3.4947203e-05,6.3989186,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.143433,52.267372,0.11375582,22.414476,49.495514,8.330017
45907,22194420.0,0.0,15.169983,15.169708,21.108734,21.109863,21.106812,21.108765,11.697601,14.107025,17.085327,17.232758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.41943,3.4919525e-05,7.135977,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.247023,52.267372,0.11375582,22.42126,49.495514,8.330017
45908,22194480.0,0.0,15.165527,15.165253,21.108276,21.110321,21.104126,21.109192,11.697601,14.324432,17.131378,17.2482,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.55554,3.489174e-05,7.92679,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.300569,52.267372,0.11375582,22.366064,49.495514,8.330017
45909,22194540.0,0.0,15.161041,15.160767,21.108124,21.11084,21.102295,21.10971,11.697571,14.580658,17.161743,17.249329,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.68896,3.4863857e-05,8.704765,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.305207,52.267372,0.11375582,22.26197,49.495514,8.330017
45910,22194600.0,0.0,15.156555,15.15625,21.108215,21.111328,21.101349,21.110321,11.697571,14.852386,17.175293,17.237732,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.82056,3.4835906e-05,9.409748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.264337,52.267372,0.11375582,22.126968,49.495514,8.330017
45911,22194660.0,0.0,15.152008,15.151733,21.107239,21.110077,21.10022,21.10968,11.697571,15.157654,17.219849,17.276001,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.9512,3.4807923e-05,10.367387,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.5976515,52.267372,0.11375582,22.886944,49.495514,8.330017
45912,22194720.0,0.0,15.147491,15.147217,21.10669,21.109161,21.10022,21.109222,11.697571,15.448975,17.277832,17.343933,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.0818,3.477993e-05,11.007861,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.780169,52.267372,0.11375582,23.265867,49.495514,8.330017
45913,22194780.0,0.0,15.142944,15.14267,21.106537,21.108612,21.100952,21.108948,11.697571,15.711243,17.339142,17.418701,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.21326,3.4751956e-05,11.495844,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.949831,52.267372,0.11375582,23.604109,49.495514,8.330017
45914,22194840.0,0.0,15.138428,15.138123,21.106842,21.108429,21.102478,21.108856,11.697571,15.920868,17.39975,17.49228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.3465,3.4724035e-05,11.777393,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.094593,52.267372,0.11375582,23.855944,49.495514,8.330017
45915,22194900.0,0.0,15.133881,15.133606,21.107513,21.108582,21.104584,21.108948,11.697571,16.066223,17.454834,17.555725,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.4824,3.4696204e-05,11.85253,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.205583,52.267372,0.11375582,24.004545,49.495514,8.330017
45916,22194960.0,0.0,15.129364,15.129059,21.108185,21.108704,21.10672,21.108978,11.697571,16.151306,17.510315,17.617828,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.62195,3.4668483e-05,11.83544,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.353698,52.267372,0.11375582,24.255936,49.495514,8.330017
45917,22195020.0,0.0,15.124847,15.124542,21.10904,21.1091,21.109009,21.109192,11.697601,16.178253,17.559174,17.668304,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.76575,3.4640896e-05,11.62557,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.438702,52.267372,0.11375582,24.322443,49.495514,8.330017
45918,22195080.0,0.0,15.120331,15.120056,21.110016,21.10965,21.111267,21.109528,11.697601,16.14798,17.59729,17.700562,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.91504,3.4613484e-05,11.296878,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.484768,52.267372,0.11375582,24.296806,49.495514,8.330017
45919,22195140.0,0.0,15.115845,15.11557,21.111023,21.110352,21.113312,21.109955,11.697632,16.064545,17.622986,17.713043,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.0706,3.458628e-05,10.873718,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.490776,52.267372,0.11375582,24.187393,49.495514,8.330017
45920,22195200.0,0.0,15.111389,15.1111145,21.111938,21.111053,21.11496,21.110443,11.697632,15.943756,17.63498,17.707214,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.2336,3.4559318e-05,10.414596,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.4607115,52.267372,0.11375582,24.027197,49.495514,8.330017
45921,22195260.0,0.0,15.106964,15.106689,21.112305,21.111206,21.115692,21.110687,11.697662,15.811218,17.642487,17.700012,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.40454,3.453262e-05,10.095886,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.477321,52.267372,0.11375582,24.069878,49.495514,8.330017
45922,22195320.0,0.0,15.10257,15.102295,21.112549,21.111359,21.115967,21.110962,11.697693,15.678375,17.64328,17.691559,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.5847,3.450622e-05,9.775843,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.448978,52.267372,0.11375582,24.01279,49.495514,8.330017
45923,22195380.0,0.0,15.098206,15.097931,21.11261,21.11145,21.115784,21.111206,11.697723,15.557343,17.637604,17.681519,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.7751,3.4480163e-05,9.529257,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.40655,52.267372,0.11375582,23.964855,49.495514,8.330017
45924,22195440.0,0.0,15.093872,15.093597,21.112549,21.11148,21.115265,21.11142,11.697754,15.455719,17.626465,17.671265,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.9764,3.445447e-05,9.368982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.3557005,52.267372,0.11375582,23.927324,49.495514,8.330017
45925,22195500.0,0.0,15.0896,15.089325,21.112335,21.11148,21.11441,21.111603,11.697784,15.378052,17.610687,17.661682,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.18933,3.4429166e-05,9.298989,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.299341,52.267372,0.11375582,23.90291,49.495514,8.330017
45926,22195560.0,0.0,15.085358,15.085114,21.111725,21.110992,21.112976,21.11148,11.697815,15.344574,17.601257,17.668427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.41516,3.4404286e-05,9.435103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.321138,52.267372,0.11375582,24.120945,49.495514,8.330017
45927,22195620.0,0.0,15.081177,15.080933,21.111115,21.110596,21.111511,21.111359,11.697845,15.351257,17.596375,17.687164,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.6548,3.437987e-05,9.623799,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.329182,52.267372,0.11375582,24.254227,49.495514,8.330017
45928,22195680.0,0.0,15.077057,15.076813,21.110535,21.110321,21.110138,21.111206,11.6979065,15.39328,17.595673,17.711975,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.9091,3.4355948e-05,9.875227,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.344937,52.267372,0.11375582,24.38454,49.495514,8.330017
45929,22195740.0,0.0,15.072998,15.072754,21.110107,21.110168,21.109009,21.111053,11.697937,15.461945,17.598633,17.73819,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.17914,3.4332552e-05,10.159569,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.36811,52.267372,0.11375582,24.489738,49.495514,8.330017
45930,22195800.0,0.0,15.069,15.068756,21.109833,21.110168,21.108154,21.110931,11.697998,15.5494995,17.604706,17.762726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.4657,3.4309713e-05,10.452475,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.396242,52.267372,0.11375582,24.562256,49.495514,8.330017
45931,22195860.0,0.0,15.065094,15.064819,21.109406,21.109924,21.10733,21.110596,11.698029,15.659485,17.621368,17.79657,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.7695,3.4287452e-05,10.818435,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.49684,52.267372,0.11375582,24.802143,49.495514,8.330017
45932,22195920.0,0.0,15.061218,15.060974,21.109161,21.109833,21.106934,21.110352,11.69809,15.774506,17.644073,17.831238,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.0918,3.4265817e-05,11.119606,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.577563,52.267372,0.11375582,24.914743,49.495514,8.330017
45933,22195980.0,0.0,15.057465,15.05722,21.109161,21.109924,21.106903,21.110199,11.698151,15.884918,17.670258,17.861053,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.4335,3.4244837e-05,11.36439,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.655531,52.267372,0.11375582,24.981781,49.495514,8.330017
45934,22196040.0,0.0,15.053772,15.053528,21.109314,21.110168,21.107239,21.110107,11.698212,15.983948,17.69806,17.883667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.7953,3.4224533e-05,11.541359,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.726747,52.267372,0.11375582,24.997683,49.495514,8.330017
45935,22196100.0,0.0,15.05014,15.049927,21.10962,21.110504,21.10788,21.110107,11.698273,16.06137,17.724274,17.896393,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.1784,3.4204953e-05,11.637675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.784268,52.267372,0.11375582,24.967941,49.495514,8.330017
45936,22196160.0,0.0,15.046631,15.046417,21.109772,21.110504,21.10849,21.110016,11.698334,16.121368,17.754639,17.911133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.5853,3.4186207e-05,11.732606,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.887645,52.267372,0.11375582,25.096304,49.495514,8.330017
45937,22196220.0,0.0,15.043213,15.042999,21.110016,21.110565,21.109253,21.109985,11.698395,16.162384,17.784454,17.924957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.0126,3.416812e-05,11.733766,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.95464,52.267372,0.11375582,25.117397,49.495514,8.330017
45938,22196280.0,0.0,15.039886,15.039673,21.110321,21.110718,21.110077,21.110077,11.698456,16.17987,17.810791,17.934326,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,744.4645,3.415086e-05,11.674359,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.003708,52.267372,0.11375582,25.117073,49.495514,8.330017
45939,22196340.0,0.0,15.036652,15.036438,21.110687,21.11087,21.1109,21.11023,11.698547,16.175201,17.831879,17.938904,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.9415,3.4134464e-05,11.5661335,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.0327,52.267372,0.11375582,25.096508,49.495514,8.330017
45940,22196400.0,0.0,15.033539,15.033325,21.111053,21.111053,21.111694,21.110443,11.698608,16.149536,17.847137,17.93869,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.44434,3.4118948e-05,11.415928,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.04127,52.267372,0.11375582,25.058422,49.495514,8.330017
45941,22196460.0,0.0,15.030548,15.030334,21.111084,21.11084,21.11206,21.110504,11.6987,16.118622,17.862427,17.946564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.97406,3.410434e-05,11.342924,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.091871,52.267372,0.11375582,25.206545,49.495514,8.330017
45942,22196520.0,0.0,15.027649,15.027466,21.111115,21.110718,21.112305,21.110596,11.698761,16.08374,17.874786,17.958893,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.5316,3.409069e-05,11.238789,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.108479,52.267372,0.11375582,25.267807,49.495514,8.330017
45943,22196580.0,0.0,15.024872,15.024689,21.111176,21.110626,21.112427,21.110718,11.698853,16.04663,17.883362,17.972473,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.11774,3.407801e-05,11.142938,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.111738,52.267372,0.11375582,25.322094,49.495514,8.330017
45944,22196640.0,0.0,15.022217,15.022064,21.111206,21.110626,21.112427,21.11087,11.698944,16.011658,17.887665,17.984924,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.73364,3.406635e-05,11.066095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.103441,52.267372,0.11375582,25.35786,49.495514,8.330017
45945,22196700.0,0.0,15.019714,15.019531,21.111237,21.110687,21.112335,21.111023,11.699036,15.981171,17.887787,17.995026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.38007,3.405573e-05,11.011934,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.08533,52.267372,0.11375582,25.374805,49.495514,8.330017
45946,22196760.0,0.0,15.017303,15.017151,21.111023,21.110504,21.111847,21.110992,11.699127,15.967804,17.890533,18.013367,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.06036,3.4046305e-05,11.07069,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.117277,52.267372,0.11375582,25.547235,49.495514,8.330017
45947,22196820.0,0.0,15.015045,15.014923,21.11084,21.110382,21.11139,21.110992,11.699219,15.968109,17.893982,18.03421,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.7709,3.4037912e-05,11.127324,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.126423,52.267372,0.11375582,25.624123,49.495514,8.330017
45948,22196880.0,0.0,15.012939,15.012817,21.110718,21.110382,21.110931,21.110992,11.69931,15.978485,17.89743,18.053345,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.51324,3.4030523e-05,11.203192,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.134583,52.267372,0.11375582,25.680452,49.495514,8.330017
45949,22196940.0,0.0,15.010986,15.010834,21.110626,21.110474,21.110504,21.110992,11.699402,15.999176,17.900665,18.069305,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.2905,3.402436e-05,11.295617,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.141003,52.267372,0.11375582,25.707462,49.495514,8.330017
45950,22197000.0,0.0,15.009155,15.009033,21.110626,21.110626,21.110199,21.110992,11.699524,16.026672,17.903381,18.080017,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.10345,3.4019424e-05,11.392272,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.145178,52.267372,0.11375582,25.705967,49.495514,8.330017
45951,22197060.0,0.0,15.007477,15.007385,21.110443,21.110535,21.109802,21.11087,11.6996155,16.067108,17.911743,18.095673,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.9548,3.4015833e-05,11.553658,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.20036,52.267372,0.11375582,25.844107,49.495514,8.330017
45952,22197120.0,0.0,15.005981,15.005859,21.110321,21.110504,21.109528,21.110748,11.699738,16.112427,17.922699,18.112152,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.83997,3.4013367e-05,11.684147,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.237537,52.267372,0.11375582,25.895401,49.495514,8.330017
45953,22197180.0,0.0,15.004639,15.004517,21.11029,21.110565,21.109436,21.110687,11.69986,16.157867,17.934875,18.125885,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.7641,3.4012228e-05,11.796153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.272587,52.267372,0.11375582,25.923561,49.495514,8.330017
45954,22197240.0,0.0,15.0034485,15.003357,21.110321,21.110687,21.109467,21.110657,11.699951,16.200134,17.947327,18.135742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.72754,3.401244e-05,11.883704,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.303497,52.267372,0.11375582,25.928122,49.495514,8.330017
45955,22197300.0,0.0,15.002411,15.00235,21.110443,21.11084,21.10965,21.110657,11.700073,16.23703,17.95935,18.141266,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.7309,3.401402e-05,11.94325,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.328836,52.267372,0.11375582,25.910595,49.495514,8.330017
45956,22197360.0,0.0,15.001587,15.001526,21.110413,21.110718,21.109741,21.110565,11.700195,16.271332,17.975494,18.152344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.77856,3.4017172e-05,12.031935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.396212,52.267372,0.11375582,26.039557,49.495514,8.330017
45957,22197420.0,0.0,15.000916,15.0008545,21.110413,21.110687,21.109955,21.110504,11.700317,16.29718,17.992065,18.164886,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.86835,3.4021865e-05,12.062959,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.436916,52.267372,0.11375582,26.081293,49.495514,8.330017
45958,22197480.0,0.0,15.000427,15.000397,21.110504,21.110687,21.11023,21.110504,11.700439,16.317474,18.008148,18.176666,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.99445,3.402754e-05,12.075932,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.472576,52.267372,0.11375582,26.115353,49.495514,8.330017
45959,22197540.0,0.0,15.000122,15.000092,21.110626,21.110718,21.110535,21.110565,11.700562,16.328674,18.022217,18.186127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.1657,3.4034827e-05,12.063641,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.498228,52.267372,0.11375582,26.131006,49.495514,8.330017
45960,22197600.0,0.0,15.0,15.0,21.110748,21.11081,21.11087,21.110626,11.700714,16.331635,18.033234,18.192505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.3759,3.4043544e-05,12.033239,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.513319,52.267372,0.11375582,26.131886,49.495514,8.330017
45961,22197660.0,0.0,21.105835,15.0,21.105865,21.103607,21.107483,21.105896,14.040192,14.811371,15.773926,16.101868,0.0,0.03212037,0.03212037,0.049649093,250.0,18.300018,0.0,0.0,0.0,403.9104,9.54197e-21,0.0,52.234585,250.29799,9.230548e-07,96.0,0.113889895,70.0,252.84407,211.13087,0.0,52.234585,0.11388983,0.0,49.462055,8.330017
45962,22197720.0,0.0,21.097229,15.0,21.097229,21.092407,21.102722,21.09793,16.97998,15.226257,15.752686,16.893433,0.0,0.032104675,0.032104675,0.049620803,250.0,18.300018,0.0,0.0,0.0,237.939,9.54197e-21,0.0,52.225662,250.26054,-2.4140277e-12,96.0,0.113830104,70.0,252.81728,211.07762,0.0,52.225662,0.11383007,20.937057,49.45333,8.330017
45963,22197780.0,0.0,21.094849,15.0,21.094849,21.092346,21.10147,21.092285,18.95758,16.554321,16.842224,19.037354,0.0,0.032095455,0.032095455,0.049604204,250.0,18.300018,0.0,0.0,0.0,123.922714,9.54197e-21,0.0,52.2215,250.21349,0.006342974,96.0,0.11379492,69.99112,252.79663,211.03369,0.0,52.2215,0.11379502,11.752532,49.4493,8.330017
45964,22197840.0,0.0,19.696869,15.0,21.098694,21.100464,21.105164,21.09076,20.028381,17.940308,18.097778,20.141205,0.0,0.032043338,0.032043338,0.04950947,250.0,18.300018,0.0,0.0,0.0,7.365982,9.54197e-21,0.0,52.232075,250.29292,21.797493,96.0,0.08353268,39.483513,252.76729,210.95998,0.0,52.232075,0.11359629,5.173978,49.460327,8.330017
45965,22197900.0,0.0,16.284882,15.0,21.10614,21.111511,21.112946,21.092804,19.909668,18.913696,18.999939,20.265686,0.0,0.03203811,0.03203811,0.04950157,250.0,18.300018,0.0,0.0,0.0,-185.34647,9.54197e-21,0.0,52.26658,249.94313,39.601517,96.0,0.021269733,14.5578785,252.78168,210.77211,0.0,52.26658,0.11357755,0.0,49.49546,8.330017
45966,22197960.0,0.0,16.41043,15.0,21.113983,21.120941,21.122284,21.096375,18.613708,19.05957,19.10675,19.853516,0.0,0.032066114,0.032066114,0.04955304,250.0,18.300018,0.0,0.0,0.0,-141.51399,9.54197e-21,0.0,52.28445,249.92123,37.885048,96.0,0.02841316,16.96093,252.7974,210.82303,0.0,52.28445,0.113685794,0.0,49.513275,8.330017
45967,22198020.0,0.0,18.597046,15.0,21.119873,21.126984,21.130676,21.098999,17.684204,18.585144,18.610962,19.107819,0.0,0.032085218,0.032085218,0.049587287,250.0,18.300018,0.0,0.0,0.0,32.544502,9.54197e-21,0.0,52.283817,250.0349,26.178043,96.0,0.06909264,33.35074,252.78178,210.92181,0.0,52.283817,0.113757685,0.0,49.51231,8.330017
45968,22198080.0,0.0,19.581573,15.0,21.123169,21.129303,21.13739,21.099976,17.869324,18.18872,18.20285,18.536255,0.0,0.032093104,0.032093104,0.04960092,250.0,18.300018,0.0,0.0,0.0,95.199745,9.54197e-21,0.0,52.275158,250.03801,21.312557,96.0,0.085132204,40.162422,252.77773,210.9403,0.0,52.275158,0.11378719,0.0,49.503334,8.330017
45969,22198140.0,0.0,18.870697,15.0,21.125305,21.129913,21.143524,21.100403,18.471863,18.198395,18.206116,18.399536,0.0,0.032076396,0.032076396,0.04957034,250.0,18.300018,0.0,0.0,0.0,32.34702,9.54197e-21,0.0,52.27605,250.05045,25.749073,96.0,0.07056185,33.9513,252.7721,210.90985,0.0,52.27605,0.11372308,0.0,49.504284,8.330017
45970,22198200.0,0.0,17.782166,15.0,21.127716,21.130646,21.150146,21.101288,18.675629,18.39569,18.399933,18.493988,0.0,0.032070957,0.032070957,0.04956072,250.0,18.300018,0.0,0.0,0.0,-43.434532,9.54197e-21,0.0,52.285374,249.9842,31.242748,96.0,0.050890114,26.260153,252.77614,210.8645,0.0,52.285374,0.1137025,0.0,49.513744,8.330017
45971,22198260.0,0.0,17.677124,15.0,21.130127,21.131195,21.156647,21.102417,18.401123,18.463501,18.46582,18.516602,0.0,0.032077413,0.032077413,0.04957254,250.0,18.300018,0.0,0.0,0.0,-43.624847,9.54197e-21,0.0,52.290756,249.96616,31.456766,96.0,0.05013508,25.960526,252.78177,210.86963,0.0,52.290756,0.113727406,0.0,49.519104,8.330017
45972,22198320.0,0.0,18.301758,15.0,21.132324,21.13144,21.162994,21.103424,18.125183,18.357086,18.358337,18.400757,0.0,0.03208596,0.03208596,0.049587954,250.0,18.300018,0.0,0.0,0.0,4.195047,9.54197e-21,0.0,52.29063,249.98885,28.179184,96.0,0.061965883,30.54914,252.78127,210.89977,0.0,52.29063,0.113759905,0.0,49.518864,8.330017
45973,22198380.0,0.0,18.68283,15.0,21.133972,21.130981,21.168884,21.104004,18.150116,18.24768,18.248383,18.28424,0.0,0.032088388,0.032088388,0.04959214,250.0,18.300018,0.0,0.0,0.0,28.849298,9.54197e-21,0.0,52.287735,250.00331,26.3746,96.0,0.068400085,33.075558,252.7799,210.91226,0.0,52.287735,0.11376894,0.0,49.51587,8.330017
45974,22198440.0,0.0,18.499786,15.0,21.135345,21.130188,21.174591,21.104431,18.332367,18.24878,18.249176,18.269196,0.0,0.032084137,0.032084137,0.049584325,250.0,18.300018,0.0,0.0,0.0,12.347761,9.54197e-21,0.0,52.287205,250.00552,27.466536,96.0,0.064513385,31.546852,252.77924,210.904,0.0,52.287205,0.11375258,0.0,49.515343,8.330017
45975,22198500.0,0.0,18.162262,15.0,21.136871,21.129547,21.18045,21.10498,18.411407,18.313171,18.313385,18.31839,0.0,0.032081634,0.032081634,0.049579825,250.0,18.300018,0.0,0.0,0.0,-11.761213,9.54197e-21,0.0,52.28936,249.9919,29.173487,96.0,0.05837238,29.157118,252.78076,210.89165,0.0,52.28936,0.11374307,0.0,49.51754,8.330017
45976,22198560.0,0.0,18.103394,15.0,21.138245,21.128815,21.185852,21.1055,18.33899,18.342804,18.342926,18.343323,0.0,0.032083157,0.032083157,0.049582634,250.0,18.300018,0.0,0.0,0.0,-13.921866,9.54197e-21,0.0,52.29096,249.98679,29.378042,96.0,0.057637546,28.87074,252.78261,210.89244,0.0,52.29096,0.11374895,0.0,49.51914,8.330017
45977,22198620.0,0.0,18.279694,15.0,21.139587,21.128052,21.191254,21.106018,18.252045,18.317657,18.317719,18.320953,0.0,0.032085743,0.032085743,0.0495873,250.0,18.300018,0.0,0.0,0.0,-0.22430526,9.54197e-21,0.0,52.290787,249.99333,28.44622,96.0,0.061003555,30.17529,252.78293,210.9014,0.0,52.290787,0.1137588,0.0,49.518932,8.330017
45978,22198680.0,0.0,18.414093,15.0,21.140778,21.127136,21.196503,21.106384,18.250244,18.283875,18.283905,18.289215,0.0,0.032086495,0.032086495,0.049588613,250.0,18.300018,0.0,0.0,0.0,8.699603,9.54197e-21,0.0,52.28974,250.00017,27.805048,96.0,0.06330802,31.07293,252.78249,210.90646,0.0,52.28974,0.11376162,0.0,49.517857,8.330017
45979,22198740.0,0.0,18.373505,15.0,21.141907,21.12613,21.20169,21.10672,18.303986,18.281586,18.281616,18.284668,0.0,0.032085277,0.032085277,0.049586363,250.0,18.300018,0.0,0.0,0.0,4.7405133,9.54197e-21,0.0,52.28937,250.0014,28.061802,96.0,0.06238398,30.713478,252.78227,210.9044,0.0,52.28937,0.11375691,0.0,49.51749,8.330017
45980,22198800.0,0.0,18.268158,15.0,21.143066,21.125183,21.20691,21.107117,18.334198,18.300934,18.300964,18.30066,0.0,0.03208428,0.03208428,0.04958456,250.0,18.300018,0.0,0.0,0.0,-2.9265473,9.54197e-21,0.0,52.289875,249.99803,28.601477,96.0,0.060440756,29.957932,252.78268,210.90051,0.0,52.289875,0.1137531,0.0,49.518005,8.330017
45981,22198860.0,0.0,18.236511,15.0,21.144012,21.124084,21.21164,21.10736,18.316498,18.312744,18.312744,18.311493,0.0,0.03208454,0.03208454,0.049585056,250.0,18.300018,0.0,0.0,0.0,-4.594233,9.54197e-21,0.0,52.29038,249.99614,28.73562,96.0,0.059958123,29.77013,252.78323,210.90015,0.0,52.29038,0.11375413,0.0,49.518513,8.330017
45982,22198920.0,0.0,18.28534,15.0,21.144958,21.123016,21.2164,21.107605,18.287872,18.306946,18.306946,18.306946,0.0,0.03208532,0.03208532,0.049586475,250.0,18.300018,0.0,0.0,0.0,-0.69245166,9.54197e-21,0.0,52.290363,249.99777,28.474012,96.0,0.060902257,30.136383,252.78339,210.9027,0.0,52.290363,0.113757126,0.0,49.518486,8.330017
45983,22198980.0,0.0,18.33313,15.0,21.145844,21.121887,21.2211,21.10785,18.282867,18.296082,18.296082,18.29718,0.0,0.03208563,0.03208563,0.04958702,250.0,18.300018,0.0,0.0,0.0,2.581225,9.54197e-21,0.0,52.290028,250.00012,28.24316,96.0,0.061733358,30.459578,252.78323,210.90454,0.0,52.290028,0.11375829,0.0,49.518143,8.330017
45984,22199040.0,0.0,18.328796,15.0,21.146729,21.120758,21.225739,21.108032,18.298859,18.293488,18.293488,18.294312,0.0,0.03208529,0.03208529,0.049586385,250.0,18.300018,0.0,0.0,0.0,1.9177483,9.54197e-21,0.0,52.289845,250.0008,28.28384,96.0,0.061586265,30.402624,252.78311,210.90413,0.0,52.289845,0.11375696,0.0,49.51796,8.330017
45985,22199100.0,0.0,18.29419,15.0,21.147614,21.119629,21.230377,21.108246,18.310913,18.299377,18.299377,18.299225,0.0,0.0320849,0.0320849,0.04958569,250.0,18.300018,0.0,0.0,0.0,-0.65300345,9.54197e-21,0.0,52.28997,249.99974,28.464756,96.0,0.060934488,30.149342,252.7832,210.90274,0.0,52.28997,0.11375549,0.0,49.51809,8.330017
45986,22199160.0,0.0,18.278595,15.0,21.148254,21.118317,21.23462,21.108337,18.30719,18.304077,18.304077,18.303528,0.0,0.032084912,0.032084912,0.049585715,250.0,18.300018,0.0,0.0,0.0,-1.5928655,9.54197e-21,0.0,52.290146,249.99892,28.536957,96.0,0.06067461,30.048258,252.78337,210.90236,0.0,52.290146,0.11375555,0.0,49.518272,8.330017
45987,22199220.0,0.0,18.289978,15.0,21.148926,21.117035,21.23883,21.108398,18.298035,18.303284,18.303284,18.30307,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.6232287,9.54197e-21,0.0,52.290176,249.99919,28.474422,96.0,0.0609003,30.135807,252.78343,210.903,0.0,52.290176,0.113756426,0.0,49.5183,8.330017
45988,22199280.0,0.0,18.307465,15.0,21.149567,21.115753,21.243011,21.10846,18.294403,18.299713,18.299713,18.299957,0.0,0.032085285,0.032085285,0.049586393,250.0,18.300018,0.0,0.0,0.0,0.61787,9.54197e-21,0.0,52.29008,249.99994,28.388887,96.0,0.061208446,30.255556,252.78339,210.9037,0.0,52.29008,0.11375698,0.0,49.5182,8.330017
45989,22199340.0,0.0,18.309326,15.0,21.150177,21.114471,21.247162,21.108551,18.298126,18.2984,18.2984,18.298645,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.6514283,9.54197e-21,0.0,52.290016,250.00023,28.386036,96.0,0.061218534,30.25955,252.78336,210.90369,0.0,52.290016,0.1137567,0.0,49.518135,8.330017
45990,22199400.0,0.0,18.302612,15.0,21.150818,21.11316,21.251343,21.108612,18.30191,18.299194,18.299194,18.299255,0.0,0.032085113,0.032085113,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.11894992,9.54197e-21,0.0,52.290024,250.00008,28.423986,96.0,0.061081722,30.206417,252.78336,210.90338,0.0,52.290024,0.11375629,0.0,49.518143,8.330017
45991,22199460.0,0.0,18.296478,15.0,21.151245,21.111725,21.255096,21.10852,18.302399,18.300598,18.300598,18.300476,0.0,0.03208508,0.03208508,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.2951482,9.54197e-21,0.0,52.29007,249.99982,28.454977,96.0,0.06097012,30.163033,252.78339,210.90317,0.0,52.29007,0.113756165,0.0,49.51819,8.330017
45992,22199520.0,0.0,18.297028,15.0,21.151642,21.11029,21.25885,21.10846,18.30072,18.300812,18.300812,18.30072,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.21957287,9.54197e-21,0.0,52.29009,249.99979,28.451773,96.0,0.060981736,30.167517,252.78342,210.90323,0.0,52.29009,0.11375631,0.0,49.51821,8.330017
45993,22199580.0,0.0,18.299438,15.0,21.15207,21.108856,21.262573,21.108398,18.299713,18.300415,18.300415,18.300415,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.036349755,9.54197e-21,0.0,52.29008,249.99988,28.440386,96.0,0.061022785,30.183458,252.78342,210.90335,0.0,52.29008,0.11375642,0.0,49.518204,8.330017
45994,22199640.0,0.0,18.301025,15.0,21.152466,21.107422,21.266296,21.108337,18.29953,18.300049,18.300049,18.30008,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.07364918,9.54197e-21,0.0,52.29007,249.99995,28.433746,96.0,0.0610467,30.192753,252.78342,210.90341,0.0,52.29007,0.113756455,0.0,49.518196,8.330017
45995,22199700.0,0.0,18.300903,15.0,21.152863,21.106018,21.27002,21.108246,18.299896,18.299988,18.299988,18.300018,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.055894494,9.54197e-21,0.0,52.29007,249.99997,28.435999,96.0,0.061038572,30.1896,252.78342,210.9034,0.0,52.29007,0.113756426,0.0,49.518192,8.330017
45996,22199760.0,0.0,18.300293,15.0,21.153107,21.104431,21.273376,21.108063,18.300232,18.300049,18.300049,18.300049,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.009896936,9.54197e-21,0.0,52.29007,249.99997,28.439945,96.0,0.061024353,30.184078,252.78343,210.90337,0.0,52.29007,0.11375639,0.0,49.518196,8.330017
45997,22199820.0,0.0,18.299744,15.0,21.15329,21.102875,21.276733,21.10788,18.300262,18.30014,18.30014,18.30014,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.026681244,9.54197e-21,0.0,52.290077,249.99994,28.44322,96.0,0.06101256,30.179491,252.78343,210.90335,0.0,52.290077,0.11375638,0.0,49.518196,8.330017
45998,22199880.0,0.0,18.299805,15.0,21.153503,21.101318,21.28006,21.107697,18.30014,18.30014,18.30014,18.30014,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.019218592,9.54197e-21,0.0,52.29008,249.99995,28.443401,96.0,0.061011907,30.179235,252.78345,210.90337,0.0,52.29008,0.11375639,0.0,49.5182,8.330017
45999,22199940.0,0.0,18.299957,15.0,21.153717,21.099762,21.283356,21.107483,18.30008,18.30011,18.30011,18.30011,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0072117406,9.54197e-21,0.0,52.29008,249.99995,28.44322,96.0,0.06101257,30.179491,252.78345,210.90338,0.0,52.29008,0.1137564,0.0,49.5182,8.330017
46000,22200000.0,0.0,18.30011,15.0,21.15393,21.098206,21.286682,21.1073,18.300018,18.30008,18.30008,18.30008,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0038896385,9.54197e-21,0.0,52.29008,249.99997,28.44308,96.0,0.061013073,30.179686,252.78345,210.90338,0.0,52.29008,0.1137564,0.0,49.518204,8.330017
46001,22200060.0,0.0,18.30008,15.0,21.153961,21.096527,21.289673,21.106995,18.300049,18.300049,18.300049,18.300049,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0034969228,9.54197e-21,0.0,52.29008,249.99997,28.443405,96.0,0.06101191,30.179235,252.78345,210.90338,0.0,52.29008,0.1137564,0.0,49.518204,8.330017
46002,22200120.0,0.0,18.300018,15.0,21.153992,21.094849,21.292664,21.10672,18.300049,18.300049,18.300049,18.300049,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0012005261,9.54197e-21,0.0,52.29008,249.99997,28.4439,96.0,0.06101013,30.178541,252.78345,210.90338,0.0,52.29008,0.1137564,0.0,49.518204,8.330017
46003,22200180.0,0.0,18.299957,15.0,21.154022,21.09317,21.295624,21.106415,18.300049,18.300049,18.300049,18.300049,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0044737733,9.54197e-21,0.0,52.29008,249.99998,28.44427,96.0,0.0610088,30.178026,252.78345,210.90338,0.0,52.29008,0.1137564,0.0,49.518204,8.330017
46004,22200240.0,0.0,18.299988,15.0,21.154053,21.091522,21.298584,21.10611,18.300018,18.300049,18.300049,18.300049,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0029046722,9.54197e-21,0.0,52.29008,249.99998,28.4443,96.0,0.061008684,30.17798,252.78346,210.9034,0.0,52.29008,0.1137564,0.0,49.518204,8.330017
46005,22200300.0,0.0,18.299988,15.0,21.154083,21.089874,21.301544,21.105804,18.300018,18.300018,18.300018,18.300018,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00094314246,9.54197e-21,0.0,52.29008,249.99998,28.4443,96.0,0.061008688,30.17798,252.78346,210.9034,0.0,52.29008,0.1137564,0.0,49.518204,8.330017
46006,22200360.0,0.0,18.299988,15.0,21.153961,21.088104,21.30423,21.105408,18.299988,18.300018,18.300018,18.300018,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00035616982,9.54197e-21,0.0,52.29008,249.99998,28.44411,96.0,0.061009374,30.178246,252.78346,210.9034,0.0,52.29008,0.11375642,0.0,49.518204,8.330017
46007,22200420.0,0.0,18.299957,15.0,21.153809,21.086334,21.306885,21.105042,18.299988,18.300018,18.300018,18.300018,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0010784265,9.54197e-21,0.0,52.29008,250.0,28.443897,96.0,0.06101014,30.178547,252.78346,210.9034,0.0,52.29008,0.11375642,0.0,49.518204,8.330017
46008,22200480.0,0.0,18.299957,15.0,21.153687,21.084564,21.30954,21.104645,18.299988,18.299988,18.299988,18.299988,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0012522202,9.54197e-21,0.0,52.29008,250.0,28.443628,96.0,0.06101111,30.178923,252.78346,210.9034,0.0,52.29008,0.11375642,0.0,49.518204,8.330017
46009,22200540.0,0.0,18.299957,15.0,21.153564,21.082825,21.312195,21.104248,18.299988,18.299988,18.299988,18.299988,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.000606338,9.54197e-21,0.0,52.29008,250.0,28.44328,96.0,0.061012365,30.17941,252.78346,210.90341,0.0,52.29008,0.11375642,0.0,49.518204,8.330017
46010,22200600.0,0.0,18.299988,15.0,21.153442,21.081085,21.31482,21.103851,18.299957,18.299988,18.299988,18.299988,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00037655336,9.54197e-21,0.0,52.29008,250.0,28.442913,96.0,0.06101368,30.17992,252.78346,210.90341,0.0,52.29008,0.11375642,0.0,49.5182,8.330017
46011,22200660.0,0.0,18.299927,15.0,21.153198,21.079254,21.31723,21.103394,18.299957,18.299988,18.299988,18.299988,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0018604074,9.54197e-21,0.0,52.29008,250.00002,28.442526,96.0,0.061015073,30.180464,252.78346,210.90341,0.0,52.29008,0.11375642,0.0,49.5182,8.330017
46012,22200720.0,0.0,18.299896,15.0,21.152924,21.077393,21.31961,21.102936,18.299957,18.299957,18.299957,18.299957,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0029425018,9.54197e-21,0.0,52.29008,250.00002,28.44195,96.0,0.061017152,30.181269,252.78346,210.90341,0.0,52.29008,0.11375642,0.0,49.5182,8.330017
46013,22200780.0,0.0,18.299927,15.0,21.152649,21.075562,21.32196,21.102448,18.299927,18.299957,18.299957,18.299957,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0014167362,9.54197e-21,0.0,52.290077,250.00002,28.441185,96.0,0.061019916,30.182344,252.78345,210.90341,0.0,52.290077,0.11375642,0.0,49.518196,8.330017
46014,22200840.0,0.0,18.299927,15.0,21.152405,21.073761,21.32434,21.10199,18.299927,18.299957,18.299957,18.299957,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-4.547079e-06,9.54197e-21,0.0,52.290077,250.00002,28.440418,96.0,0.061022665,30.183414,252.78345,210.90341,0.0,52.290077,0.11375642,0.0,49.518196,8.330017
46015,22200900.0,0.0,18.299957,15.0,21.15216,21.07193,21.32669,21.101532,18.299927,18.299927,18.299927,18.299927,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0018886514,9.54197e-21,0.0,52.290077,250.00002,28.439611,96.0,0.06102557,30.184544,252.78345,210.90343,0.0,52.290077,0.11375642,0.0,49.518196,8.330017
46016,22200960.0,0.0,18.299896,15.0,21.151764,21.070038,21.328827,21.100983,18.299927,18.299927,18.299927,18.299927,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0012864422,9.54197e-21,0.0,52.290077,250.00003,28.438934,96.0,0.061028004,30.185492,252.78345,210.90343,0.0,52.290077,0.11375642,0.0,49.518196,8.330017
46017,22201020.0,0.0,18.299866,15.0,21.151398,21.068115,21.330933,21.100433,18.299927,18.299927,18.299927,18.299927,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0032972847,9.54197e-21,0.0,52.29007,250.00003,28.438091,96.0,0.061031047,30.18667,252.78345,210.90343,0.0,52.29007,0.11375642,0.0,49.518196,8.330017
46018,22201080.0,0.0,18.299866,15.0,21.151001,21.066223,21.333038,21.099884,18.299896,18.299927,18.299927,18.299927,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0021272101,9.54197e-21,0.0,52.29007,250.00003,28.437004,96.0,0.06103496,30.188194,252.78343,210.90343,0.0,52.29007,0.113756426,0.0,49.518192,8.330017
46019,22201140.0,0.0,18.299896,15.0,21.150635,21.064331,21.335144,21.099365,18.299896,18.299927,18.299927,18.299927,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00033390187,9.54197e-21,0.0,52.29007,250.00003,28.435825,96.0,0.0610392,30.189842,252.78343,210.90343,0.0,52.29007,0.113756426,0.0,49.51819,8.330017
46020,22201200.0,0.0,18.299927,15.0,21.150238,21.06247,21.33725,21.098816,18.299896,18.299896,18.299896,18.299896,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0017675571,9.54197e-21,0.0,52.290066,250.00003,28.434723,96.0,0.061043166,30.191385,252.78343,210.90343,0.0,52.290066,0.113756426,0.0,49.51819,8.330017
46021,22201260.0,0.0,18.299896,15.0,21.14978,21.060516,21.339142,21.098206,18.299896,18.299896,18.299896,18.299896,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-5.7494548e-05,9.54197e-21,0.0,52.290066,250.00003,28.433651,96.0,0.06104703,30.192888,252.78343,210.90343,0.0,52.290066,0.113756426,0.0,49.518185,8.330017
46022,22201320.0,0.0,18.299866,15.0,21.149292,21.058563,21.341034,21.097626,18.299896,18.299896,18.299896,18.299896,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0020556524,9.54197e-21,0.0,52.290066,250.00005,28.432518,96.0,0.061051108,30.194473,252.78342,210.90343,0.0,52.290066,0.113756426,0.0,49.518185,8.330017
46023,22201380.0,0.0,18.299835,15.0,21.148804,21.05664,21.342896,21.097015,18.299896,18.299896,18.299896,18.299896,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0026422238,9.54197e-21,0.0,52.29006,250.00005,28.431282,96.0,0.06105556,30.196205,252.78342,210.90343,0.0,52.29006,0.113756426,0.0,49.51818,8.330017
46024,22201440.0,0.0,18.299866,15.0,21.148315,21.054718,21.344788,21.096436,18.299866,18.299896,18.299896,18.299896,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0010755311,9.54197e-21,0.0,52.29006,250.00005,28.429884,96.0,0.06106059,30.19816,252.78342,210.90344,0.0,52.29006,0.113756426,0.0,49.518177,8.330017
46025,22201500.0,0.0,18.299896,15.0,21.147858,21.052795,21.34665,21.095825,18.299866,18.299866,18.299866,18.299896,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00087393087,9.54197e-21,0.0,52.29005,250.00005,28.428469,96.0,0.061065692,30.200148,252.7834,210.90344,0.0,52.29005,0.113756426,0.0,49.518177,8.330017
46026,22201560.0,0.0,18.299866,15.0,21.147278,21.050812,21.348328,21.095184,18.299866,18.299866,18.299866,18.299866,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00022139575,9.54197e-21,0.0,52.29005,250.00005,28.427088,96.0,0.061070655,30.202076,252.7834,210.90344,0.0,52.29005,0.113756426,0.0,49.518173,8.330017
46027,22201620.0,0.0,18.299835,15.0,21.146698,21.048859,21.350006,21.094543,18.299866,18.299866,18.299866,18.299866,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0017590324,9.54197e-21,0.0,52.290047,250.00005,28.42567,96.0,0.06107576,30.204062,252.7834,210.90344,0.0,52.290047,0.113756426,0.0,49.51817,8.330017
46028,22201680.0,0.0,18.299835,15.0,21.146149,21.046875,21.351654,21.093903,18.299866,18.299866,18.299866,18.299866,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0013688012,9.54197e-21,0.0,52.290047,250.00005,28.424116,96.0,0.061081346,30.206236,252.78339,210.90344,0.0,52.290047,0.113756426,0.0,49.51817,8.330017
