,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
46029,22201740.0,0.0,18.299835,15.0,21.145569,21.044922,21.353333,21.093262,18.299835,18.299866,18.299866,18.299866,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00065356266,9.54197e-21,0.0,52.290047,250.00006,28.422543,96.0,0.061087012,30.208439,252.78339,210.90344,0.0,52.290047,0.113756426,0.0,49.518166,8.330017
46030,22201800.0,0.0,18.299866,15.0,21.14502,21.043,21.35498,21.09262,18.299835,18.299866,18.299866,18.299866,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00097466283,9.54197e-21,0.0,52.29004,250.00006,28.420908,96.0,0.061092906,30.21073,252.78337,210.90344,0.0,52.29004,0.113756426,0.0,49.51816,8.330017
46031,22201860.0,0.0,18.299835,15.0,21.144379,21.040985,21.356476,21.091919,18.299835,18.299866,18.299866,18.299866,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00067168166,9.54197e-21,0.0,52.29004,250.00006,28.41934,96.0,0.061098542,30.212923,252.78337,210.90344,0.0,52.29004,0.113756426,0.0,49.518158,8.330017
46032,22201920.0,0.0,18.299805,15.0,21.143738,21.03897,21.35794,21.091248,18.299835,18.299835,18.299835,18.299835,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0018852905,9.54197e-21,0.0,52.290035,250.00006,28.417686,96.0,0.061104503,30.21524,252.78337,210.90344,0.0,52.290035,0.113756426,0.0,49.518158,8.330017
46033,22201980.0,0.0,18.299805,15.0,21.143066,21.036987,21.359406,21.090546,18.299835,18.299835,18.299835,18.299835,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0012678101,9.54197e-21,0.0,52.290028,250.00006,28.415892,96.0,0.061110955,30.217752,252.78336,210.90344,0.0,52.290028,0.113756426,0.0,49.518154,8.330017
46034,22202040.0,0.0,18.299835,15.0,21.142426,21.035004,21.3609,21.089874,18.299835,18.299835,18.299835,18.299835,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00019727896,9.54197e-21,0.0,52.290028,250.00006,28.414047,96.0,0.061117604,30.220335,252.78336,210.90344,0.0,52.290028,0.11375644,0.0,49.51815,8.330017
46035,22202100.0,0.0,18.299835,15.0,21.141815,21.03305,21.362366,21.089203,18.299835,18.299835,18.299835,18.299835,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.001072562,9.54197e-21,0.0,52.290024,250.00006,28.412247,96.0,0.06112408,30.222857,252.78334,210.90346,0.0,52.290024,0.11375644,0.0,49.518143,8.330017
46036,22202160.0,0.0,18.299805,15.0,21.141083,21.031006,21.363647,21.08847,18.299835,18.299835,18.299835,18.299835,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00034775102,9.54197e-21,0.0,52.290024,250.00006,28.410458,96.0,0.061130513,30.225357,252.78334,210.90346,0.0,52.290024,0.11375644,0.0,49.518143,8.330017
46037,22202220.0,0.0,18.299805,15.0,21.14035,21.028992,21.36496,21.087738,18.299835,18.299835,18.299835,18.299835,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0016220774,9.54197e-21,0.0,52.290016,250.00008,28.408607,96.0,0.061137173,30.227951,252.78333,210.90346,0.0,52.290016,0.11375644,0.0,49.51814,8.330017
46038,22202280.0,0.0,18.299774,15.0,21.139648,21.026978,21.366272,21.087006,18.299805,18.299835,18.299835,18.299835,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0018802831,9.54197e-21,0.0,52.290016,250.00008,28.406685,96.0,0.0611441,30.23064,252.78333,210.90346,0.0,52.290016,0.11375644,0.0,49.518135,8.330017
46039,22202340.0,0.0,18.299805,15.0,21.138947,21.024994,21.367554,21.086304,18.299805,18.299805,18.299805,18.299805,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00050946226,9.54197e-21,0.0,52.29001,250.00008,28.404644,96.0,0.06115144,30.2335,252.78331,210.90346,0.0,52.29001,0.11375644,0.0,49.51813,8.330017
46040,22202400.0,0.0,18.299835,15.0,21.138245,21.02301,21.368835,21.085571,18.299805,18.299805,18.299805,18.299805,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00087456714,9.54197e-21,0.0,52.290005,250.00008,28.40261,96.0,0.06115876,30.236345,252.78331,210.90346,0.0,52.290005,0.11375644,0.0,49.518127,8.330017
46041,22202460.0,0.0,18.299805,15.0,21.137451,21.020966,21.369995,21.084808,18.299805,18.299805,18.299805,18.299805,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0002903575,9.54197e-21,0.0,52.290005,250.00008,28.400621,96.0,0.06116593,30.239132,252.7833,210.90346,0.0,52.290005,0.11375644,0.0,49.518124,8.330017
46042,22202520.0,0.0,18.299774,15.0,21.136658,21.01892,21.371124,21.084045,18.299805,18.299805,18.299805,18.299805,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0015547244,9.54197e-21,0.0,52.289997,250.00008,28.398582,96.0,0.06117326,30.241983,252.7833,210.90346,0.0,52.289997,0.11375644,0.0,49.51812,8.330017
46043,22202580.0,0.0,18.299774,15.0,21.135895,21.016876,21.372253,21.083282,18.299805,18.299805,18.299805,18.299805,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0011104292,9.54197e-21,0.0,52.289993,250.00008,28.396427,96.0,0.06118101,30.245,252.78328,210.90346,0.0,52.289993,0.11375644,0.0,49.518116,8.330017
46044,22202640.0,0.0,18.299774,15.0,21.135132,21.014862,21.373383,21.08255,18.299805,18.299805,18.299805,18.299805,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00043581042,9.54197e-21,0.0,52.289993,250.00008,28.394264,96.0,0.061188802,30.248032,252.78326,210.90346,0.0,52.289993,0.11375644,0.0,49.518112,8.330017
46045,22202700.0,0.0,18.299805,15.0,21.134369,21.012878,21.374512,21.081787,18.299774,18.299805,18.299805,18.299805,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00096746435,9.54197e-21,0.0,52.289986,250.00008,28.392052,96.0,0.06119676,30.251127,252.78326,210.90346,0.0,52.289986,0.11375644,0.0,49.51811,8.330017
46046,22202760.0,0.0,18.299774,15.0,21.133514,21.010803,21.375519,21.080994,18.299805,18.299805,18.299805,18.299805,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00045301477,9.54197e-21,0.0,52.28998,250.00008,28.389914,96.0,0.06120446,30.254122,252.78325,210.90346,0.0,52.28998,0.11375644,0.0,49.5181,8.330017
46047,22202820.0,0.0,18.299744,15.0,21.13269,21.008759,21.376495,21.0802,18.299774,18.299805,18.299805,18.299805,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0015290963,9.54197e-21,0.0,52.28998,250.00008,28.387705,96.0,0.0612124,30.257214,252.78325,210.90346,0.0,52.28998,0.11375644,0.0,49.5181,8.330017
46048,22202880.0,0.0,18.299774,15.0,21.131836,21.006714,21.377502,21.079437,18.299774,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0010628973,9.54197e-21,0.0,52.289974,250.00009,28.385386,96.0,0.061220746,30.260458,252.78323,210.90346,0.0,52.289974,0.11375644,0.0,49.518093,8.330017
46049,22202940.0,0.0,18.299774,15.0,21.131012,21.0047,21.378479,21.078644,18.299774,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00016579826,9.54197e-21,0.0,52.28997,250.00009,28.383022,96.0,0.06122926,30.26377,252.78322,210.90346,0.0,52.28997,0.11375644,0.0,49.51809,8.330017
46050,22203000.0,0.0,18.299805,15.0,21.130219,21.002686,21.379456,21.07788,18.299774,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00090579415,9.54197e-21,0.0,52.289963,250.00009,28.380737,96.0,0.061237477,30.266968,252.78322,210.90346,0.0,52.289963,0.11375644,0.0,49.51809,8.330017
46051,22203060.0,0.0,18.299774,15.0,21.129303,21.00058,21.38031,21.077057,18.299774,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00020775612,9.54197e-21,0.0,52.289963,250.00009,28.378391,96.0,0.06124593,30.270254,252.7832,210.90347,0.0,52.289963,0.11375644,0.0,49.51808,8.330017
46052,22203120.0,0.0,21.125061,15.0,21.128143,21.000763,21.382782,21.077576,18.437195,18.336243,18.336243,18.334839,0.0,0.016356537,0.016356537,0.026223512,250.0,18.300018,0.0,0.0,0.0,91.09291,9.54197e-21,0.0,39.936836,300.97626,-0.00015029222,96.0,0.058985293,70.00021,245.81773,201.32738,0.0,39.936836,0.058967598,0.0,38.714935,8.330017
46053,22203180.0,0.0,21.133453,15.0,21.132233,21.007202,21.390106,21.082275,18.726135,18.388458,18.388458,18.382812,0.0,0.010467509,0.010467509,0.017103937,250.0,18.300018,0.0,0.0,0.0,47.598858,9.54197e-21,0.0,34.91624,297.86478,5.614249e-06,96.0,0.03803829,69.99999,241.6059,186.67345,0.0,34.91624,0.038023047,0.0,33.9846,8.330017
46054,22203240.0,0.0,21.138458,15.0,21.138458,21.015442,21.398773,21.088104,18.98825,18.456696,18.456696,18.44629,0.0,0.0075958064,0.0075958064,0.012599283,250.0,18.300018,0.0,0.0,0.0,30.162695,9.54197e-21,0.0,31.709063,289.26544,-9.905361e-10,96.0,0.027794862,70.0,240.02002,176.82195,0.0,31.709063,0.02777354,0.0,30.958584,8.330017
46055,22203300.0,0.0,21.145569,15.0,21.14566,21.02481,21.408203,21.094604,19.198181,18.527435,18.527435,18.513397,0.0,0.0058200583,0.0058200583,0.009764246,250.0,18.300018,0.0,0.0,0.0,107.78601,4.7275316e-06,0.0,29.147112,280.86655,-3.3171315e-12,96.0,0.021406839,70.0,239.24762,169.62148,0.0,29.147112,0.02138885,0.0,28.525383,8.330017
46056,22203360.0,0.0,21.15335,15.0,21.15332,21.034424,21.417786,21.101318,18.76239,18.576294,18.576294,18.561005,0.0,0.0046651056,0.0046651056,0.00789342,250.0,18.300018,0.0,0.0,0.0,296.41226,8.792454e-06,0.0,27.048412,273.77713,4.4407278e-15,96.0,0.017225033,70.0,238.85486,164.36533,0.0,27.048412,0.017211067,0.0,26.520273,8.330017
46057,22203420.0,0.0,21.161346,15.0,21.161346,21.044434,21.427643,21.108246,17.417328,18.535736,18.535736,18.52472,0.0,0.0038724216,0.0038724216,0.0065947957,250.0,18.300018,0.0,0.0,0.0,49.590195,9.54197e-21,0.0,25.28163,268.1438,-1.3241143e-19,96.0,0.014340625,70.0,238.64853,160.49281,0.0,25.28163,0.014329842,0.0,24.823835,8.330017
46058,22203480.0,0.0,21.169617,15.0,21.169617,21.054657,21.437683,21.115326,16.786224,18.4346,18.4346,18.42923,0.0,0.003302804,0.003302804,0.005653213,250.0,18.300018,0.0,0.0,0.0,29.07361,9.54197e-21,0.0,23.761124,263.79416,1.1669956e-22,96.0,0.012259529,70.0,238.53764,157.61015,0.0,23.761124,0.012251321,0.0,23.357725,8.330017
46059,22203540.0,0.0,21.1781,15.0,21.1781,21.065063,21.447815,21.122498,16.81247,18.338745,18.338745,18.33722,0.0,0.002877203,0.002877203,0.0049446044,250.0,18.300018,0.0,0.0,0.0,22.222237,9.54197e-21,0.0,22.428469,260.4836,2.9103556e-23,96.0,0.01069954,70.0,238.47707,155.4411,0.0,22.428469,0.010693328,0.0,22.068216,8.330017
46060,22203600.0,0.0,21.186707,15.0,21.186707,21.075623,21.458069,21.12973,17.050873,18.266998,18.266998,18.26764,0.0,0.0025486485,0.0025486485,0.004394335,250.0,18.300018,0.0,0.0,0.0,17.697067,9.54197e-21,0.0,21.242949,257.98282,-1.2833654e-25,96.0,0.009492044,70.0,240.39107,153.79149,0.0,21.242949,0.009487354,0.0,20.917685,8.330017
46061,22203660.0,0.0,21.19519,15.0,21.19519,21.08548,21.467834,21.136627,17.32785,18.217987,18.217987,18.219696,0.0,0.0022879434,0.0022879434,0.003955545,250.0,18.300018,0.0,0.0,0.0,14.494324,9.54197e-21,0.0,20.17533,256.09995,-3.1358776e-28,96.0,0.008531742,70.0,219.20831,152.52296,0.0,20.17533,0.008528203,0.0,19.878977,8.330017
46062,22203720.0,0.0,21.203552,15.0,21.203552,21.095459,21.477692,21.143616,17.59079,18.186707,18.186707,18.188934,0.0,0.002076344,0.002076344,0.0035979073,250.0,18.300018,0.0,0.0,0.0,12.147232,9.54197e-21,0.0,19.204527,254.68704,-3.823884e-29,96.0,0.00775085,70.0,197.66255,151.5379,0.0,19.204527,0.0077481796,0.0,18.932436,8.330017
46063,22203780.0,0.0,21.211914,15.0,21.211945,21.10556,21.48758,21.150635,17.825317,18.168488,18.168488,18.170837,0.0,0.00190113,0.00190113,0.0033006987,250.0,18.300018,0.0,0.0,0.0,10.3648205,9.54197e-21,0.0,18.314035,253.62352,1.5663828e-31,96.0,0.007103152,70.0,180.37234,150.76276,0.0,18.314035,0.007101121,0.0,18.062595,8.330017
46064,22203840.0,0.0,21.220398,15.0,21.220398,21.115692,21.497559,21.157715,18.031372,18.159729,18.159729,18.162018,0.0,0.0017535714,0.0017535714,0.0030496179,250.0,18.300018,0.0,0.0,0.0,8.9802475,9.54197e-21,0.0,17.491158,252.82062,-1.9882488e-32,96.0,0.006556895,70.0,165.96196,150.145,0.0,17.491158,0.006555353,0.0,17.257528,8.330017
46065,22203900.0,0.0,21.228943,15.0,21.228943,21.125946,21.507538,21.164825,18.211578,18.158112,18.158112,18.160217,0.0,0.00162772,0.00162772,0.0028324444,250.0,18.300018,0.0,0.0,0.0,7.8844285,9.54197e-21,0.0,16.727064,252.21976,2.2955834e-36,96.0,0.0060881297,70.0,153.72113,149.64832,0.0,16.727064,0.006086951,0.0,16.508982,8.330017
46066,22203960.0,0.0,21.237457,15.0,21.237427,21.135406,21.516998,21.17154,18.368378,18.161652,18.161652,18.163483,0.0,0.0014979386,0.0014979386,0.002586554,250.0,18.300018,0.0,0.0,0.0,6.9281554,9.54197e-21,0.0,16.0184,251.82062,5.490708e-39,96.0,0.005582677,70.0,140.72653,149.20573,0.0,16.0184,0.005581858,0.0,15.81925,8.330017
46067,22204020.0,0.0,21.245667,15.0,21.245697,21.144989,21.52652,21.178284,18.502625,18.168732,18.168732,18.170166,0.0,0.0013493606,0.0013493606,0.0023195557,250.0,18.300018,0.0,0.0,0.0,5.996033,9.54197e-21,0.0,15.379042,251.56516,1.172046e-39,96.0,0.005018467,70.0,126.36251,148.78253,0.0,15.379042,0.0050178273,0.0,15.202114,8.330017
46068,22204080.0,0.0,21.253632,15.0,21.253693,21.154633,21.536102,21.18509,18.616486,18.177917,18.177917,18.178864,0.0,0.0012013653,0.0012013653,0.0020607305,250.0,18.300018,0.0,0.0,0.0,5.1443806,9.54197e-21,0.0,14.81269,251.37839,-2.38781e-40,96.0,0.004463719,70.0,112.2978,148.39053,0.0,14.81269,0.0044631697,0.0,14.656353,8.330017
46069,22204140.0,0.0,21.261444,15.0,21.261475,21.164368,21.545715,21.191925,18.713226,18.18808,18.18808,18.188568,0.0,0.0010643081,0.0010643081,0.0018246071,250.0,18.300018,0.0,0.0,0.0,4.406438,9.54197e-21,0.0,14.31261,251.22284,-5.6e-43,96.0,0.0039534112,70.0,99.387596,148.03615,0.0,14.31261,0.003952942,0.0,14.174469,8.330017
46070,22204200.0,0.0,21.269043,15.0,21.269073,21.174164,21.55539,21.198822,18.795898,18.198608,18.198608,18.198608,0.0,0.0009424911,0.0009424911,0.0016164898,250.0,18.300018,0.0,0.0,0.0,3.7832239,9.54197e-21,0.0,13.870742,251.08366,0.0,96.0,0.0035016304,70.0,87.972664,147.72198,0.0,13.870742,0.003501209,0.0,13.748363,8.330017
46071,22204260.0,0.0,21.276367,15.0,21.276398,21.183258,21.564545,21.205322,18.867218,18.209045,18.209045,18.208588,0.0,0.00083659374,0.00083659374,0.0014363523,250.0,18.300018,0.0,0.0,0.0,3.2644913,9.54197e-21,0.0,13.478947,250.95587,0.0,96.0,0.0031096758,70.0,78.079185,147.44695,0.0,13.478947,0.0031092972,0.0,13.370063,8.330017
46072,22204320.0,0.0,21.283417,15.0,21.283417,21.192413,21.573761,21.211853,18.929382,18.219177,18.219177,18.218292,0.0,0.00074553385,0.00074553385,0.0012817517,250.0,18.300018,0.0,0.0,0.0,2.8352208,9.54197e-21,0.0,13.129836,250.83853,0.0,96.0,0.002772935,70.0,69.586716,147.20795,0.0,13.129836,0.002772597,0.0,13.032471,8.330017
46073,22204380.0,0.0,21.290283,15.0,21.290283,21.2016,21.582977,21.218414,18.984009,18.228851,18.228851,18.22763,0.0,0.00066759967,0.00066759967,0.0011494954,250.0,18.300018,0.0,0.0,0.0,2.480549,9.54197e-21,0.0,12.817224,250.73196,0.0,96.0,0.002484794,70.0,62.32573,147.00127,0.0,12.817224,0.0024844946,0.0,12.729688,8.330017
46074,22204440.0,0.0,21.297028,15.0,21.297028,21.210815,21.592224,21.225006,19.032501,18.238068,18.238068,18.23648,0.0,0.0006008846,0.0006008846,0.0010362294,250.0,18.300018,0.0,0.0,0.0,2.1862633,9.54197e-21,0.0,12.535641,250.63647,0.0,96.0,0.0022380694,70.0,56.113125,146.82278,0.0,12.535641,0.0022378068,0.0,12.45653,8.330017
46075,22204500.0,0.0,21.30371,15.0,21.30368,21.220093,21.601501,21.231598,19.075836,18.246735,18.246735,18.244904,0.0,0.0005436747,0.0005436747,0.00093900604,250.0,18.300018,0.0,0.0,0.0,1.9413028,9.54197e-21,0.0,12.280787,250.55203,0.0,96.0,0.0020264247,70.0,50.787632,146.66878,0.0,12.280787,0.0020261952,0.0,12.208918,8.330017
46076,22204560.0,0.0,21.31018,15.0,21.31018,21.228302,21.61029,21.237823,19.114838,18.254944,18.254944,18.252838,0.0,0.0004944276,0.0004944276,0.0008552072,250.0,18.300018,0.0,0.0,0.0,1.7355144,9.54197e-21,0.0,12.0489235,250.47816,0.0,96.0,0.001844122,70.0,46.203537,146.53575,0.0,12.0489235,0.0018439228,0.0,11.98331,8.330017
46077,22204620.0,0.0,21.316467,15.0,21.316467,21.236511,21.61911,21.24408,19.1503,18.262695,18.262695,18.260345,0.0,0.00045173406,0.00045173406,0.0007824593,250.0,18.300018,0.0,0.0,0.0,1.5609888,9.54197e-21,0.0,11.8364105,250.41373,0.0,96.0,0.0016859571,70.0,42.22882,146.42024,0.0,11.8364105,0.001685785,0.0,11.776255,8.330017
46078,22204680.0,0.0,21.322632,15.0,21.322601,21.244781,21.62793,21.250336,19.181854,18.269989,18.269989,18.267456,0.0,0.00041474102,0.00041474102,0.00071932375,250.0,18.300018,0.0,0.0,0.0,176.15077,7.491719e-06,0.0,11.641816,250.35869,0.0,96.0,0.0015488532,70.0,38.785362,146.32042,0.0,11.641816,0.0015487048,0.0,11.586395,8.330017
46079,22204740.0,0.0,21.328674,15.0,21.328644,21.253052,21.63678,21.256622,19.189423,18.276825,18.276825,18.274109,0.0,0.0003824219,0.0003824219,0.00066408067,250.0,18.300018,0.0,0.0,0.0,481.36093,1.7774277e-05,0.0,11.462337,250.31148,0.0,96.0,0.0014289661,70.0,35.77583,146.23349,0.0,11.462337,0.001428838,0.0,11.411072,8.330017
46080,22204800.0,0.0,21.330505,15.0,21.334595,21.261322,21.64563,21.262878,19.119934,18.282898,18.282898,18.28006,0.0,0.00033426227,0.00033426227,0.0005810931,250.0,18.300018,0.0,0.0,0.0,184.14244,9.54197e-21,0.0,11.273682,238.8033,0.0,96.0,0.0012422028,70.0,0.0,140.3141,0.0,11.273682,-0.0015344124,0.0,11.226172,8.330017
