,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
574,19474440.0,0.0,17.297302,17.2995,21.266235,21.386383,21.184296,21.164307,11.716248,11.71936,11.721191,12.7438965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1222.2861,4.8515667e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
575,19474500.0,0.0,17.335083,17.33728,21.274567,21.402405,21.187744,21.16571,11.716278,12.944611,11.718964,12.325745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1229.3649,4.870234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
576,19474560.0,0.0,17.372955,17.375183,21.284058,21.418243,21.19345,21.169373,11.716309,12.395691,12.767883,12.076996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1236.4696,4.8889397e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
577,19474620.0,0.0,17.41092,17.413147,21.292938,21.433014,21.197723,21.173492,11.716339,12.087158,12.289093,11.929535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1243.5985,4.9076792e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
578,19474680.0,0.0,17.448975,17.451202,21.300934,21.447083,21.201233,21.176453,11.71637,11.919128,12.029541,11.842499,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1250.7502,4.9264483e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
579,19474740.0,0.0,17.487091,17.489319,21.308441,21.460754,21.204285,21.178772,11.7164,11.827728,11.888336,11.791199,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1257.923,4.9452407e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
580,19474800.0,0.0,17.5253,17.527527,21.315643,21.474121,21.207092,21.180786,11.7164,11.776886,11.809814,11.760468,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1265.1154,4.9640515e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
581,19474860.0,0.0,17.563568,17.565796,21.323364,21.4888,21.210052,21.18277,11.716431,11.749237,11.76712,11.742371,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1272.3256,4.9828763e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
582,19474920.0,0.0,17.601898,17.604126,21.331055,21.503296,21.212921,21.184662,11.716431,11.734009,11.743622,11.731598,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1279.552,5.0017094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
583,19474980.0,0.0,17.640259,17.642517,21.338623,21.5177,21.21576,21.186462,11.716431,11.725983,11.731201,11.725372,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.7933,5.0205468e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
584,19475040.0,0.0,17.67871,17.68097,21.34616,21.531982,21.218536,21.188263,11.716431,11.721344,11.723999,11.721527,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1294.0475,5.039382e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
585,19475100.0,0.0,17.717224,17.719452,21.35553,21.550842,21.221313,21.190002,11.716431,11.719147,11.720612,12.688599,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1301.3134,5.0582126e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
586,19475160.0,0.0,17.755768,17.757996,21.365967,21.570251,21.226562,21.191925,11.716431,12.75235,11.7187195,12.292023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1308.5891,5.077032e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
587,19475220.0,0.0,21.370514,17.7966,21.376587,21.58786,21.232117,21.196716,11.766663,12.285034,12.591553,12.06012,0.0,0.03214484,0.03214484,0.04969468,250.0,11.700012,0.0,0.0,0.0,1603.1029,5.160103e-05,0.0,52.252846,250.25516,0.0018449649,30.002436,0.11398475,69.99742,252.86646,211.16364,0.0,52.252846,0.11398482,0.0,49.480556,8.330017
588,19475280.0,0.0,21.386353,17.835205,21.386353,21.604675,21.236633,21.200775,11.926666,12.104645,12.272827,11.988098,0.0,0.0321113,0.0321113,0.04963273,250.0,11.700012,0.0,0.0,0.0,1725.4812,5.54677e-05,0.0,52.228867,250.28938,-5.4655025e-08,30.000002,0.113855295,70.0,252.83115,211.10667,0.0,52.228867,0.113855235,0.0,49.456448,8.330017
589,19475340.0,0.0,21.39569,17.87387,21.39569,21.621185,21.240753,21.204132,11.873383,12.012024,12.103699,11.952728,0.0,0.032099806,0.032099806,0.04961202,250.0,11.700012,0.0,0.0,0.0,1755.5514,5.7189445e-05,0.0,52.223194,250.24179,-1.6840958e-10,30.000002,0.11381156,70.0,252.80757,211.0575,0.0,52.223194,0.11381154,0.0,49.450928,8.330017
590,19475400.0,0.0,21.404663,17.912567,21.404663,21.63742,21.244568,21.207031,11.815643,11.933929,11.983948,11.907013,0.0,0.032092363,0.032092363,0.049598675,250.0,11.700012,0.0,0.0,0.0,1769.3761,5.816594e-05,0.0,52.220257,250.19394,-1.4119189e-11,30.000002,0.113783315,70.0,252.78897,211.01707,0.0,52.220257,0.1137833,0.0,49.448116,8.330017
591,19475460.0,0.0,21.41397,17.951263,21.41397,21.654633,21.248322,21.209717,11.777832,11.87027,11.89743,11.861023,0.0,0.032087926,0.032087926,0.04959082,250.0,11.700012,0.0,0.0,0.0,1779.0172,5.8831643e-05,0.0,52.219177,250.14984,9.8567266e-14,30.000002,0.11376656,70.0,252.77484,210.98515,0.0,52.219177,0.11376659,0.0,49.447144,8.330017
592,19475520.0,0.0,21.423035,17.98999,21.423035,21.67154,21.251923,21.212189,11.753326,11.821808,11.836548,11.821381,0.0,0.03208542,0.03208542,0.04958644,250.0,11.700012,0.0,0.0,0.0,1786.1194,5.9296475e-05,0.0,52.219105,250.11235,-4.770186e-16,30.000002,0.11375716,70.0,252.76442,210.96078,0.0,52.219105,0.11375721,0.0,49.447155,8.330017
593,19475580.0,0.0,21.431915,18.028748,21.431915,21.68814,21.25534,21.214478,11.736694,11.785858,11.793396,11.789642,0.0,0.03208404,0.03208404,0.049584065,250.0,11.700012,0.0,0.0,0.0,1791.5977,5.963453e-05,0.0,52.219486,250.08195,4.4058117e-16,30.000002,0.11375202,70.0,252.75676,210.94246,0.0,52.219486,0.1137521,0.0,49.447598,8.330017
594,19475640.0,0.0,21.440613,18.067505,21.440613,21.70456,21.258667,21.216644,11.725555,11.759949,11.763611,11.765198,0.0,0.032083407,0.032083407,0.049583007,250.0,11.700012,0.0,0.0,0.0,1795.8867,5.9879778e-05,0.0,52.22009,250.05815,7.3547004e-17,30.000002,0.1137497,70.0,252.75131,210.92906,0.0,52.22009,0.11374979,0.0,49.448235,8.330017
595,19475700.0,0.0,21.449188,18.106262,21.449188,21.720764,21.261871,21.21872,11.718628,11.742493,11.744476,11.771484,0.0,0.032083306,0.032083306,0.049582884,250.0,11.700012,0.0,0.0,0.0,1799.2355,6.0051774e-05,0.0,52.220787,250.0404,-2.0194716e-19,30.000002,0.11374936,70.0,252.74771,210.91989,0.0,52.220787,0.11374946,52.80122,49.44895,8.330017
596,19475760.0,0.0,21.460388,18.14502,21.460388,21.743225,21.265259,21.220886,11.713989,11.730499,11.731598,12.632721,0.0,0.032083403,0.032083403,0.0495831,250.0,11.700012,0.0,0.0,0.0,1802.2812,6.0182396e-05,0.0,52.2214,250.02757,-9.1653134e-27,30.000002,0.11374979,70.0,252.74532,210.91364,0.0,52.2214,0.1137499,0.0,49.449585,8.330017
597,19475820.0,0.0,21.471954,18.183777,21.471985,21.764008,21.271759,21.223572,11.710876,12.5737,12.83902,12.257111,0.0,0.032083586,0.032083586,0.04958345,250.0,11.700012,0.0,0.0,0.0,1805.0833,6.0288072e-05,0.0,52.221916,250.01836,2.2685845e-34,30.000002,0.113750495,70.0,252.74373,210.90938,3.2972043,52.221916,0.11375061,0.0,49.450108,8.330017
598,19475880.0,0.0,21.483398,18.222534,21.483398,21.783142,21.277191,21.22879,11.708771,12.181946,12.437042,12.033569,0.0,0.032083787,0.032083787,0.049583826,250.0,11.700012,0.0,0.0,0.0,1807.6421,6.03755e-05,0.0,52.222336,250.01193,-5.57717e-40,30.000002,0.11375126,70.0,252.7427,210.90657,0.0,52.222336,0.11375139,0.0,49.450523,8.330017
599,19475940.0,0.0,21.493683,18.261292,21.493683,21.8013,21.281616,21.232574,11.707214,11.966034,12.10498,11.900116,0.0,0.03208398,0.03208398,0.049584173,250.0,11.700012,0.0,0.0,0.0,1809.8982,6.0449176e-05,0.0,52.222652,250.00752,4.204e-42,30.000002,0.11375199,70.0,252.74208,210.90475,0.0,52.222652,0.11375212,0.0,49.45084,8.330017
600,19476000.0,0.0,21.503265,18.300018,21.503265,21.818817,21.285492,21.235535,11.706085,11.848816,11.925018,11.821289,0.0,0.032084145,0.032084145,0.04958447,250.0,11.700012,0.0,0.0,0.0,1811.9231,6.051208e-05,0.0,52.22289,250.0046,2.662e-42,30.000002,0.113752626,70.0,252.7417,210.90364,0.0,52.22289,0.11375275,0.0,49.451073,8.330017
601,19476060.0,0.0,21.513123,18.339722,21.513123,21.837372,21.289246,21.23822,11.705261,11.783386,11.824738,11.773773,0.0,0.03208428,0.03208428,0.049584713,250.0,11.700012,0.0,0.0,0.0,1813.8542,6.0567392e-05,0.0,52.22306,250.00267,0.0,30.000002,0.11375314,70.0,252.74149,210.90295,0.0,52.22306,0.11375326,0.0,49.451244,8.330017
602,19476120.0,0.0,21.522797,18.381348,21.522797,21.855621,21.292816,21.240631,11.704681,11.746918,11.769012,11.745117,0.0,0.032084383,0.032084383,0.049584903,250.0,11.700012,0.0,0.0,0.0,1815.7019,6.061759e-05,0.0,52.223186,250.00145,0.0,30.000002,0.113753535,70.0,252.74138,210.90256,0.0,52.223186,0.11375367,0.0,49.451366,8.330017
603,19476180.0,0.0,21.532288,18.424805,21.532288,21.873657,21.296265,21.24292,11.704254,11.727264,11.739166,11.7282715,0.0,0.032084465,0.032084465,0.049585044,250.0,11.700012,0.0,0.0,0.0,1817.4728,6.0663777e-05,0.0,52.22327,250.0007,0.0,30.000002,0.11375385,70.0,252.74133,210.90236,0.0,52.22327,0.11375397,0.0,49.45145,8.330017
604,19476240.0,0.0,21.541656,18.470001,21.541656,21.89154,21.299683,21.245148,11.703918,11.716675,11.723145,11.718323,0.0,0.03208452,0.03208452,0.04958515,250.0,11.700012,0.0,0.0,0.0,1819.1846,6.070689e-05,0.0,52.22333,250.00026,0.0,30.000002,0.11375407,70.0,252.74132,210.90227,0.0,52.22333,0.11375419,0.0,49.451508,8.330017
605,19476300.0,0.0,21.550964,18.516846,21.550964,21.909271,21.30304,21.247314,11.703674,11.710571,11.713928,11.712189,0.0,0.032084566,0.032084566,0.049585223,250.0,11.700012,0.0,0.0,0.0,1820.8534,6.0747778e-05,0.0,52.223366,250.00002,0.0,30.000002,0.11375423,70.0,252.74132,210.90224,0.0,52.223366,0.113754354,0.0,49.451546,8.330017
606,19476360.0,0.0,21.561005,18.565277,21.561005,21.928772,21.30658,21.249634,11.703522,11.707397,11.7092285,12.213104,0.0,0.032084595,0.032084595,0.04958528,250.0,11.700012,0.0,0.0,0.0,1822.5612,6.0787093e-05,0.0,52.223396,249.99991,0.0,30.000002,0.11375434,70.0,252.74133,210.90224,0.0,52.223396,0.113754466,35.40455,49.45157,8.330017
607,19476420.0,0.0,21.573639,18.615204,21.573639,21.953888,21.310822,21.251923,11.703491,12.889191,11.7066345,12.832642,0.0,0.032084618,0.032084618,0.049585313,250.0,11.700012,0.0,0.0,0.0,1824.5267,6.0826824e-05,0.7383092,52.223408,249.99986,0.0,30.000002,0.113754414,70.0,252.74135,210.90227,0.0,52.223408,0.113754556,4.30506,49.451584,8.330017
608,19476480.0,0.0,21.587524,18.666504,21.587524,21.97876,21.317657,21.25595,11.703613,12.426666,12.823883,12.811218,0.0,0.032084633,0.032084633,0.049585335,250.0,11.700012,0.0,0.0,0.0,1826.6793,6.0868744e-05,0.0,52.22342,249.99985,0.0,30.000002,0.113754466,70.0,252.74136,210.9023,0.0,52.22342,0.1137546,4.361591,49.451595,8.330017
609,19476540.0,0.0,21.601196,18.719147,21.601196,22.003418,21.322968,21.260834,11.703735,12.09848,12.311554,12.803741,0.0,0.03208464,0.03208464,0.049585354,250.0,11.700012,0.0,0.0,0.0,1828.862,6.0912294e-05,0.0,52.223427,249.99986,0.0,30.000002,0.1137545,70.0,252.74138,210.90231,0.0,52.223427,0.11375464,4.3910513,49.4516,8.330017
610,19476600.0,0.0,21.614197,18.77298,21.614197,22.027924,21.327423,21.264526,11.703796,11.919006,12.035217,12.801239,0.0,0.032084648,0.032084648,0.04958536,250.0,11.700012,0.0,0.0,0.0,1830.9697,6.095591e-05,0.0,52.223427,249.9999,0.0,30.000002,0.113754526,70.0,252.7414,210.90234,0.0,52.223427,0.11375465,4.4008985,49.451603,8.330017
611,19476660.0,0.0,21.62741,18.827972,21.62741,22.053558,21.331604,21.26767,11.703766,11.820648,11.883728,12.800415,0.0,0.03208465,0.03208465,0.04958537,250.0,11.700012,0.0,0.0,0.0,1833.0728,6.0999082e-05,0.0,52.22343,249.99991,0.0,30.000002,0.11375454,70.0,252.7414,210.90236,0.0,52.22343,0.11375467,4.404298,49.451603,8.330017
612,19476720.0,0.0,21.640411,18.884003,21.640411,22.07904,21.33551,21.270477,11.703766,11.766266,11.799988,12.80011,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1835.157,6.1042054e-05,0.0,52.22343,249.99992,0.0,30.000002,0.113754556,70.0,252.74141,210.90237,0.0,52.22343,0.113754675,4.405502,49.451603,8.330017
613,19476780.0,0.0,21.653229,18.940979,21.65326,22.10437,21.339264,21.27304,11.703735,11.737701,11.756012,12.800049,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1837.2129,6.108459e-05,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.11375469,4.4059205,49.451603,8.330017
614,19476840.0,0.0,21.665955,18.99884,21.665955,22.129578,21.342926,21.275482,11.703674,11.721893,11.731689,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1839.2443,6.112655e-05,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.11375469,4.4061956,49.451603,8.330017
615,19476900.0,0.0,21.678589,19.057495,21.678589,22.154663,21.346558,21.277893,11.703644,11.71347,11.7187195,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1841.2544,6.116794e-05,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.406415,49.451603,8.330017
616,19476960.0,0.0,21.69168,19.116852,21.69168,22.180664,21.350342,21.280396,11.703613,11.708954,11.7118225,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1843.2963,6.120898e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4065757,49.451603,8.330017
617,19477020.0,0.0,21.704712,19.176819,21.704712,22.206543,21.354095,21.282867,11.703583,11.70636,11.707825,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1845.3403,6.1249935e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.406654,49.451603,8.330017
618,19477080.0,0.0,21.71817,19.237305,21.71817,22.2323,21.359802,21.285309,11.703583,12.809601,11.7057495,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1847.4121,6.129074e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4067087,49.451603,8.330017
619,19477140.0,0.0,21.732605,19.298218,21.732605,22.257874,21.366272,21.290497,11.703613,12.304657,12.630127,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1849.5974,6.1332175e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.406582,49.451603,8.330017
620,19477200.0,0.0,21.746521,19.359497,21.746521,22.283356,21.37149,21.295105,11.703644,12.031464,12.208832,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1851.7576,6.137425e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.406384,49.451603,8.330017
621,19477260.0,0.0,21.760376,19.421051,21.760376,22.309723,21.37616,21.298859,11.703644,11.881989,11.978485,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1853.891,6.1415936e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4064054,49.451603,8.330017
622,19477320.0,0.0,21.773926,19.482788,21.773926,22.335968,21.380463,21.302032,11.703613,11.800446,11.852844,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1855.9889,6.145725e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4065022,49.451603,8.330017
623,19477380.0,0.0,21.787262,19.544586,21.787262,22.36206,21.384521,21.304901,11.703583,11.755402,11.783417,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1858.0508,6.149794e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.406673,49.451603,8.330017
624,19477440.0,0.0,21.800446,19.606415,21.800446,22.388031,21.388458,21.307587,11.703522,11.731415,11.7464905,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1860.084,6.1538e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.406883,49.451603,8.330017
625,19477500.0,0.0,21.813538,19.668152,21.813538,22.413849,21.392334,21.31015,11.703461,11.718658,11.726837,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1862.0941,6.157744e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4070964,49.451603,8.330017
626,19477560.0,0.0,21.827057,19.729706,21.827057,22.440582,21.396332,21.312836,11.70343,11.7117,11.716156,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1864.1342,6.161651e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4072595,49.451603,8.330017
627,19477620.0,0.0,21.840515,19.791016,21.840515,22.467194,21.40033,21.31546,11.70343,11.707672,11.709961,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1866.1763,6.165551e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4073386,49.451603,8.330017
628,19477680.0,0.0,21.853912,19.85199,21.853912,22.493652,21.404297,21.318054,11.7034,11.705719,11.70697,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1868.2081,6.1694336e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.407393,49.451603,8.330017
629,19477740.0,0.0,21.868042,19.912506,21.868042,22.519989,21.411224,21.320862,11.7034,12.614746,12.404572,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1870.298,6.173301e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,24.41444,52.223427,0.11375469,4.4074507,49.451603,8.330017
630,19477800.0,0.0,21.882874,19.972534,21.882874,22.546173,21.41742,21.326752,11.70343,12.201538,12.474426,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1872.4877,6.177258e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4072595,49.451603,8.330017
631,19477860.0,0.0,21.89737,20.031952,21.89737,22.573029,21.42276,21.331238,11.703491,11.975067,12.124023,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1874.6534,6.18126e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.407089,49.451603,8.330017
632,19477920.0,0.0,21.911407,20.090668,21.911407,22.599762,21.42749,21.33487,11.703461,11.851959,11.933411,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1876.7661,6.185232e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4070983,49.451603,8.330017
633,19477980.0,0.0,21.92514,20.14859,21.92514,22.626343,21.431915,21.338043,11.70343,11.785187,11.829987,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1878.8324,6.189141e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.407251,49.451603,8.330017
634,19478040.0,0.0,21.93869,20.205658,21.93869,22.652802,21.436127,21.340942,11.703369,11.747803,11.772125,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1880.8658,6.192983e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4074545,49.451603,8.330017
635,19478100.0,0.0,21.952087,20.26178,21.952087,22.679108,21.440247,21.34372,11.703339,11.727112,11.740143,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1882.8739,6.196766e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.407664,49.451603,8.330017
636,19478160.0,0.0,21.96579,20.316864,21.96579,22.706024,21.444519,21.346497,11.703278,11.716248,11.723297,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1884.8981,6.2005056e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.407835,49.451603,8.330017
637,19478220.0,0.0,21.979431,20.370789,21.979431,22.732819,21.4487,21.349243,11.703278,11.710327,11.714142,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1886.9205,6.204232e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4079223,49.451603,8.330017
638,19478280.0,0.0,21.992981,20.423523,21.992981,22.759491,21.45288,21.351929,11.703247,11.706879,11.708862,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1888.9286,6.207931e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.408015,49.451603,8.330017
639,19478340.0,0.0,22.00653,20.474945,22.00653,22.78598,21.457397,21.354614,11.703217,12.589386,11.705963,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1890.9255,6.211595e-05,15.650354,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4081225,49.451603,8.330017
640,19478400.0,0.0,22.02127,20.524994,22.02127,22.812347,21.464996,21.358704,11.703217,12.475189,12.879608,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1893.0336,6.215277e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.408124,49.451603,8.330017
641,19478460.0,0.0,22.036377,20.573547,22.036377,22.839325,21.471222,21.364227,11.703278,12.1250305,12.344055,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1895.2197,6.219072e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.407864,49.451603,8.330017
642,19478520.0,0.0,22.050781,20.620575,22.050781,22.86618,21.476562,21.36847,11.703308,11.9340515,12.053864,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1897.3455,6.2228944e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.407704,49.451603,8.330017
643,19478580.0,0.0,22.064789,20.665924,22.064789,22.892883,21.481384,21.37201,11.703308,11.828583,11.893646,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1899.412,6.226659e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.407782,49.451603,8.330017
644,19478640.0,0.0,22.078552,20.709534,22.078552,22.919434,21.485931,21.375153,11.703247,11.770294,11.805084,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1901.4375,6.2303596e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4079585,49.451603,8.330017
645,19478700.0,0.0,22.092133,20.751312,22.092133,22.945831,21.490326,21.378082,11.703217,11.739288,11.757996,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1903.4325,6.2339976e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.408165,49.451603,8.330017
646,19478760.0,0.0,22.105957,20.791199,22.105957,22.97287,21.494781,21.38095,11.7031555,11.722778,11.732941,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1905.4397,6.2375926e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4083385,49.451603,8.330017
647,19478820.0,0.0,22.11972,20.829071,22.11972,22.999725,21.499176,21.383759,11.703125,11.71344,11.71875,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1907.4426,6.241171e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.40844,49.451603,8.330017
648,19478880.0,0.0,22.133392,20.864868,22.133392,23.026459,21.50357,21.386536,11.703125,11.708191,11.710815,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1909.432,6.244722e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4085307,49.451603,8.330017
649,19478940.0,0.0,22.146973,20.898468,22.146973,23.05307,21.507904,21.389252,11.7030945,11.705872,11.707275,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1911.4075,6.2482446e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4086285,49.451603,8.330017
650,19479000.0,0.0,22.160858,20.92984,22.160858,23.079529,21.513763,21.391968,11.703064,12.877319,11.705292,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1913.397,6.251735e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.408736,49.451603,8.330017
651,19479060.0,0.0,22.176208,20.958862,22.176208,23.106567,21.52118,21.397278,11.7030945,12.34317,12.676605,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1915.5454,6.2552965e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.408612,49.451603,8.330017
652,19479120.0,0.0,22.191101,20.985443,22.191101,23.133453,21.527252,21.402374,11.703186,12.052277,12.233429,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1917.698,6.258978e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4082837,49.451603,8.330017
653,19479180.0,0.0,22.205444,21.009491,22.205444,23.160217,21.532593,21.406403,11.703186,11.893738,11.992645,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1919.7789,6.262639e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.408217,49.451603,8.330017
654,19479240.0,0.0,22.21939,21.030945,22.21939,23.186829,21.537476,21.409851,11.7031555,11.808014,11.862427,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1921.8062,6.266239e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4083447,49.451603,8.330017
655,19479300.0,0.0,22.233154,21.049713,22.233154,23.213287,21.542145,21.412994,11.703125,11.760071,11.789612,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1923.7976,6.269774e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4085307,49.451603,8.330017
656,19479360.0,0.0,22.2471,21.065674,22.2471,23.240356,21.546844,21.415985,11.703064,11.734039,11.750061,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1925.796,6.273265e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4087,49.451603,8.330017
657,19479420.0,0.0,22.260956,21.078766,22.260956,23.267273,21.551422,21.418884,11.703064,11.719635,11.72821,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1927.7878,6.276738e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4088,49.451603,8.330017
658,19479480.0,0.0,22.274689,21.088928,22.274689,23.294037,21.55597,21.421722,11.703033,11.712036,11.716705,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1929.7648,6.280184e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.408893,49.451603,8.330017
659,19479540.0,0.0,22.28836,21.096039,22.28836,23.320679,21.560486,21.42453,11.703003,11.707642,11.710022,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1931.7272,6.283598e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4089975,49.451603,8.330017
660,19479600.0,0.0,22.301971,21.100006,22.301971,23.347137,21.565002,21.427307,11.702972,11.705444,11.706726,12.800018,0.0,0.032084554,0.032084554,0.04958664,250.0,11.700012,0.0,0.0,0.2125628,1933.6782,6.286981e-05,0.0,52.22343,249.9985,0.0,30.000002,0.113755494,70.0,252.74141,210.90216,0.0,52.22343,0.11375555,4.4091144,49.45212,8.330017
661,19479660.0,0.0,22.32019,21.102173,22.32019,23.373566,21.572327,21.430145,11.705872,12.674652,11.828552,12.799683,0.0,0.032066174,0.032066174,0.05000842,250.0,11.700012,0.0,0.0,0.7476804,1939.5352,6.2946914e-05,0.0,52.23005,249.59187,0.0,30.000002,0.11413967,70.0,252.78561,210.91615,50.5492,52.23005,0.11413987,4.433482,49.622417,8.330017
662,19479720.0,0.0,22.34143,21.103882,22.34143,23.3992,21.579407,21.43637,11.713074,12.236725,12.531647,12.7994995,0.0,0.03205174,0.03205174,0.05068124,250.0,11.700012,0.0,0.0,1.5356368,1949.9634,6.3135805e-05,0.0,52.2455,249.06136,0.0,30.000002,0.11478306,70.0,252.89,211.01506,0.0,52.2455,0.11478351,4.4618983,49.89075,8.330017
663,19479780.0,0.0,22.364471,21.105164,22.364471,23.423767,21.585419,21.441162,11.722321,12.000824,12.161987,12.799225,0.0,0.03203687,0.03203687,0.05166227,250.0,11.700012,0.0,0.0,2.5639417,1964.9669,6.344299e-05,0.0,52.267963,248.38681,0.0,30.000002,0.115733735,70.0,253.06752,211.21516,0.0,52.267963,0.115734555,4.5079503,50.28161,8.330017
664,19479840.0,0.0,22.389221,21.106049,22.389221,23.4469,21.59085,21.445099,11.733124,11.875916,11.963501,12.798889,0.0,0.032023523,0.032023523,0.052946884,250.0,11.700012,0.0,0.0,3.8162134,1984.7648,6.388364e-05,0.0,52.296974,247.61119,0.0,30.000002,0.11699104,70.0,253.32875,211.53659,0.0,52.296974,0.11699231,4.5720806,50.795685,8.330017
665,19479900.0,0.0,22.415497,21.106537,22.415497,23.468231,21.595978,21.448547,11.744751,11.811859,11.858765,12.798523,0.0,0.032012314,0.032012314,0.054523066,250.0,11.700012,0.0,0.0,5.272217,2009.3063,6.446317e-05,0.0,52.331333,246.77222,0.0,30.000002,0.11854428,70.0,253.681,211.99109,0.0,52.331333,0.11854603,4.655154,51.430466,8.330017
666,19479960.0,0.0,22.443268,21.106598,22.443268,23.487885,21.601044,21.451782,11.756744,11.783722,11.809204,12.798157,0.0,0.032002788,0.032002788,0.056387924,250.0,11.700012,0.0,0.0,6.9173336,2038.5287,6.5181965e-05,0.0,52.370174,245.8848,0.0,30.000002,0.12038949,70.0,254.13045,212.58272,0.0,52.370174,0.12039182,4.7578497,52.180107,8.330017
667,19480020.0,0.0,22.472137,21.106262,22.472168,23.505096,21.60608,21.454895,11.76889,11.773895,11.787781,12.7977295,0.0,0.031993978,0.031993978,0.05855442,250.0,11.700012,0.0,0.0,8.722612,2072.4753,6.604097e-05,0.0,52.41306,244.94688,0.0,30.000002,0.122537576,70.0,254.68617,213.31508,0.0,52.41306,0.12254052,4.881226,53.026726,8.330017
668,19480080.0,0.0,22.501495,21.10559,22.501526,23.519531,21.611053,21.457947,11.780914,11.773895,11.781342,12.797363,0.0,0.031987365,0.031987365,0.060993206,250.0,11.700012,0.0,0.0,10.657517,2110.8523,6.7037436e-05,0.0,52.4593,243.99672,0.0,30.000002,0.12496246,70.0,255.35228,214.1918,0.0,52.4593,0.12496607,5.0234327,53.940952,8.330017
669,19480140.0,0.0,22.530579,21.104523,22.53061,23.530945,21.616058,21.460999,11.792236,11.779297,11.783295,12.796997,0.0,0.031983525,0.031983525,0.063662775,250.0,11.700012,0.0,0.0,12.691387,2153.0325,6.8159265e-05,0.0,52.507504,243.07237,0.0,30.000002,0.12762381,70.0,256.12204,215.20892,0.0,52.507504,0.12762806,5.183368,54.898315,8.330017
670,19480200.0,0.0,22.558655,21.103088,22.558685,23.539093,21.621063,21.46408,11.802246,11.787231,11.789398,12.796661,0.0,0.03198283,0.03198283,0.066515855,250.0,11.700012,0.0,0.0,14.791814,2198.254,6.938935e-05,0.0,52.556206,242.20975,0.0,30.000002,0.13047498,70.0,256.9913,216.35861,0.0,52.556206,0.1304799,5.3599925,55.875313,8.330017
671,19480260.0,0.0,22.585602,21.101349,22.585663,23.544922,21.626282,21.467163,11.810608,11.933105,11.796936,12.796326,0.0,0.0319851,0.0319851,0.06950282,250.0,11.700012,0.0,0.0,16.938753,2245.7053,7.070589e-05,47.494343,52.603836,241.43713,0.0,30.000002,0.13346605,70.0,257.95364,217.62791,0.0,52.603836,0.1334716,5.552032,56.85112,8.330017
672,19480320.0,0.0,22.611237,21.099243,22.611298,23.547089,21.634796,21.471252,11.817078,12.591339,12.975616,12.796051,0.0,0.031990524,0.031990524,0.072573334,250.0,11.700012,0.0,0.0,19.090843,2294.6177,7.208845e-05,0.0,52.64896,240.78468,0.0,30.000002,0.13654712,70.0,259.00238,219.00568,0.0,52.64896,0.13655321,5.7578597,57.807575,8.330017
673,19480380.0,0.0,22.634308,21.096802,22.634338,23.545776,21.641937,21.477173,11.821533,12.241547,12.464264,12.795807,0.0,0.03199884,0.03199884,0.07566566,250.0,11.700012,0.0,0.0,21.211563,2343.8984,7.3508614e-05,0.0,52.690327,240.26996,0.0,30.000002,0.1396559,70.0,260.12183,220.46782,0.0,52.690327,0.13966249,5.9746137,58.726547,8.330017
674,19480440.0,0.0,22.653564,21.094055,22.653625,23.540924,21.648193,21.481842,11.823669,12.051025,12.172638,12.795593,0.0,0.03201013,0.03201013,0.078720056,250.0,11.700012,0.0,0.0,23.265625,2392.436,7.493991e-05,0.0,52.726376,239.92157,0.0,30.000002,0.14273286,70.0,261.29785,221.99823,0.0,52.726376,0.1427398,6.2009735,59.59267,8.330017
675,19480500.0,0.0,22.669006,21.091003,22.669067,23.532623,21.6539,21.485779,11.823456,11.948578,12.015381,12.79541,0.0,0.03202405,0.03202405,0.081681095,250.0,11.700012,0.0,0.0,25.220165,2439.317,7.6355616e-05,0.0,52.755898,239.7546,0.0,30.000002,0.14572185,70.0,262.51215,223.57591,0.0,52.755898,0.14572905,6.434773,60.39446,8.330017
676,19480560.0,0.0,22.681976,21.087646,22.682037,23.523315,21.659424,21.489319,11.821075,11.89093,11.927246,12.795288,0.0,0.03203903,0.03203903,0.08451018,250.0,11.700012,0.0,0.0,27.075327,2483.9285,7.773047e-05,0.0,52.77806,239.75879,0.0,30.000002,0.14858104,70.0,263.74393,225.17403,0.0,52.77806,0.14858834,6.673434,61.127346,8.330017
677,19480620.0,0.0,22.691376,21.084015,22.691437,23.510956,21.664764,21.492584,11.8168335,11.857574,11.877014,12.795227,0.0,0.03205512,0.03205512,0.087168075,250.0,11.700012,0.0,0.0,28.78979,2525.5842,7.904515e-05,0.0,52.79274,239.93207,0.0,30.000002,0.15127143,70.0,264.97342,226.77156,0.0,52.79274,0.15127878,6.913153,61.78906,8.330017
678,19480680.0,0.0,22.697174,21.080109,22.697235,23.495758,21.669983,21.495728,11.8107605,11.837524,11.847992,12.795258,0.0,0.032072272,0.032072272,0.089609616,250.0,11.700012,0.0,0.0,30.338547,2563.5725,8.027961e-05,0.0,52.799374,240.28085,0.0,30.000002,0.15374786,70.0,266.178,228.34846,0.0,52.799374,0.15375502,7.1511827,62.37468,8.330017
679,19480740.0,0.0,22.699524,21.075928,22.699585,23.478027,21.67511,21.498749,11.802948,11.82373,11.829407,12.795288,0.0,0.032089755,0.032089755,0.091802955,250.0,11.700012,0.0,0.0,31.698427,2597.361,8.1415434e-05,0.0,52.79768,240.7963,0.0,30.000002,0.15597671,70.0,267.335,229.88246,0.0,52.79768,0.15598363,7.3850265,62.880886,8.330017
680,19480800.0,0.0,22.6987,21.071503,22.69873,23.45819,21.680145,21.501678,11.793671,11.812164,11.815155,12.795441,0.0,0.032107133,0.032107133,0.09371344,250.0,11.700012,0.0,0.0,32.8463,2626.4404,8.2434184e-05,0.0,52.7878,241.46506,0.0,30.000002,0.1579216,70.0,268.41806,231.34682,0.0,52.7878,0.15792857,7.6103663,63.303802,8.330017
681,19480860.0,0.0,22.6969,21.066833,22.69693,23.43982,21.685211,21.504578,11.783234,11.801636,11.803253,12.795624,0.0,0.032122556,0.032122556,0.09534591,250.0,11.700012,0.0,0.0,33.820465,2651.0107,8.332878e-05,0.0,52.770256,242.24901,0.0,30.000002,0.15958665,70.0,269.4129,232.72188,0.0,52.770256,0.15959263,7.82529,63.64974,8.330017
682,19480920.0,0.0,22.69278,21.06192,22.69281,23.419922,21.690887,21.507416,11.772247,12.875092,11.791931,12.795868,0.0,0.032136016,0.032136016,0.09670098,250.0,11.700012,0.0,0.0,34.588165,2670.9426,8.409389e-05,1.1113378,52.74652,243.11511,0.0,30.000002,0.16096944,70.0,270.30453,233.98824,0.0,52.74652,0.16097482,8.025232,63.92309,8.330017
683,19480980.0,0.0,22.687164,21.056763,22.687195,23.398865,21.698883,21.51184,11.76062,12.446777,12.815552,12.796204,0.0,0.032148417,0.032148417,0.09775367,250.0,11.700012,0.0,0.0,35.139317,2686.066,8.472259e-05,0.0,52.717007,244.06563,0.0,30.000002,0.16204773,70.0,271.07733,235.13396,0.0,52.717007,0.16205245,8.207325,64.12027,8.330017
684,19481040.0,0.0,22.679443,21.051422,22.679474,23.377014,21.705414,21.516998,11.748535,12.132355,12.3302,12.79657,0.0,0.032159578,0.032159578,0.0984955,250.0,11.700012,0.0,0.0,35.467606,2696.2056,8.520977e-05,0.0,52.68223,245.08578,0.0,30.000002,0.16281274,70.0,271.71866,236.1449,0.0,52.68223,0.16281675,8.369339,64.241875,8.330017
685,19481100.0,0.0,22.669617,21.045837,22.669647,23.354736,21.71112,21.520996,11.736023,11.954559,12.062012,12.796997,0.0,0.032169435,0.032169435,0.098920785,250.0,11.700012,0.0,0.0,35.570713,2701.2642,8.555095e-05,0.0,52.64281,246.16112,0.0,30.000002,0.16325857,70.0,272.21838,237.00847,0.0,52.64281,0.16326182,8.5093565,64.28862,8.330017
686,19481160.0,0.0,22.660522,21.0401,22.660553,23.336212,21.7164,21.524292,11.72348,11.85199,11.910217,12.797455,0.0,0.032175854,0.032175854,0.099060565,250.0,11.700012,0.0,0.0,35.507313,2701.878,8.5747655e-05,0.0,52.599907,247.23744,0.0,30.000002,0.16341193,70.0,272.57336,237.70775,0.0,52.599907,0.16341436,8.626014,64.27082,8.330017
687,19481220.0,0.0,22.650513,21.03415,22.650543,23.317902,21.721405,21.527222,11.711426,11.789886,11.820953,12.797943,0.0,0.032179512,0.032179512,0.098944284,250.0,11.700012,0.0,0.0,35.261734,2698.3635,8.5809384e-05,0.0,52.55557,248.28217,0.0,30.000002,0.1633037,70.0,272.7895,238.24059,0.0,52.55557,0.16330536,8.716763,64.196915,8.330017
688,19481280.0,0.0,22.639679,21.028015,22.639679,23.300049,21.726196,21.529907,11.699768,11.751648,11.768494,12.798462,0.0,0.032181658,0.032181658,0.09857004,250.0,11.700012,0.0,0.0,34.839687,2690.788,8.573988e-05,0.0,52.510323,249.30176,0.0,30.000002,0.16293444,70.0,272.86832,238.60997,0.0,52.510323,0.16293535,8.780926,64.06612,8.330017
689,19481340.0,0.0,22.628296,21.021729,22.628296,23.282959,21.730865,21.53244,11.688599,11.725433,11.734436,12.798981,0.0,0.03218235,0.03218235,0.097952455,250.0,11.700012,0.0,0.0,34.25084,2679.4211,8.554489e-05,0.0,52.46476,250.28546,0.0,30.000002,0.16231892,70.0,272.81494,238.81729,0.0,52.46476,0.16231906,8.818909,63.881832,8.330017
690,19481400.0,0.0,22.616608,21.01529,22.616608,23.266876,21.735443,21.534882,11.677948,11.70639,11.711212,12.7994995,0.0,0.032181777,0.032181777,0.09710607,250.0,11.700012,0.0,0.0,33.50613,2664.5417,8.5231e-05,0.0,52.419464,251.22446,0.0,30.000002,0.16147196,70.0,272.63568,238.86525,0.0,52.419464,0.16147144,8.830637,63.647038,8.330017
691,19481460.0,0.0,22.606903,21.008728,22.606903,23.255402,21.740082,21.537292,11.668121,11.691406,11.694031,12.800018,0.0,0.032178346,0.032178346,0.09607531,250.0,11.700012,0.0,0.0,32.668877,2646.9304,8.480857e-05,0.0,52.37539,252.07704,0.0,30.000002,0.16043474,70.0,272.34174,238.75319,0.0,52.37539,0.16043358,8.817334,63.37282,8.330017
692,19481520.0,0.0,22.597565,21.001984,22.597565,23.24527,21.744629,21.539642,11.659485,11.678925,11.680267,12.800507,0.0,0.032172978,0.032172978,0.09490585,250.0,11.700012,0.0,0.0,31.740215,2627.1436,8.429691e-05,0.0,52.33416,252.82396,0.0,30.000002,0.15925497,70.0,271.95355,238.49744,0.0,52.33416,0.15925322,8.780117,63.069557,8.330017
693,19481580.0,0.0,22.588928,20.995148,22.588928,23.236664,21.751099,21.541962,11.651978,12.812653,11.669159,12.800964,0.0,0.032166597,0.032166597,0.09360883,250.0,11.700012,0.0,0.0,30.732124,2605.4346,8.3705076e-05,0.0,52.296047,253.47386,0.0,30.000002,0.15794538,70.0,271.48132,238.11032,0.0,52.296047,0.1579432,8.720339,62.738503,8.330017
694,19481640.0,0.0,22.581573,20.98819,22.581573,23.229614,21.758392,21.547058,11.645599,12.280426,12.617035,12.801392,0.0,0.032159522,0.032159522,0.09220244,250.0,11.700012,0.0,0.0,29.658476,2582.194,8.304394e-05,0.0,52.261208,254.02943,0.0,30.000002,0.15652506,70.0,270.93668,237.60445,0.0,52.261208,0.1565225,8.639971,62.3828,8.330017
695,19481700.0,0.0,22.574493,20.98114,22.574493,23.224243,21.764374,21.551575,11.640289,11.990234,12.173492,12.801758,0.0,0.03215203,0.03215203,0.09071592,250.0,11.700012,0.0,0.0,28.539885,2557.743,8.232816e-05,0.0,52.2299,254.49141,0.0,30.000002,0.15502371,70.0,270.33572,236.99765,0.0,52.2299,0.1550208,8.542215,62.00839,8.330017
696,19481760.0,0.0,22.569244,20.973969,22.569244,23.223114,21.769623,21.555054,11.636108,11.829559,11.929138,12.802063,0.0,0.03214306,0.03214306,0.08919332,250.0,11.700012,0.0,0.0,27.43145,2532.7664,8.157134e-05,0.0,52.202534,254.83745,0.0,30.000002,0.15348315,70.0,269.69403,236.30205,0.0,52.202534,0.15348,8.430762,61.626,8.330017
697,19481820.0,0.0,22.564758,20.966736,22.564758,23.223724,21.774475,21.557953,11.633392,11.7404785,11.794464,12.802338,0.0,0.03213327,0.03213327,0.08767397,250.0,11.700012,0.0,0.0,26.337639,2507.7832,8.079178e-05,0.0,52.179974,255.06122,0.0,30.000002,0.15194418,70.0,269.02994,235.53835,0.0,52.179974,0.15194085,8.30799,61.245037,8.330017
698,19481880.0,0.0,22.561127,20.959412,22.561127,23.225983,21.779114,21.560547,11.631958,11.690338,11.719208,12.802521,0.0,0.032123443,0.032123443,0.086177245,250.0,11.700012,0.0,0.0,25.275803,2483.1372,8.000379e-05,0.0,52.162098,255.17886,0.0,30.000002,0.15042767,70.0,268.3575,234.72818,0.0,52.162098,0.15042426,8.1771555,60.86912,8.330017
699,19481940.0,0.0,22.558441,20.952026,22.558441,23.229889,21.7836,21.562927,11.631744,11.6633,11.6788025,12.802643,0.0,0.032113664,0.032113664,0.084727325,250.0,11.700012,0.0,0.0,24.260956,2459.2085,7.92202e-05,0.0,52.14883,255.19556,0.0,30.000002,0.148958,70.0,267.68918,233.88911,0.0,52.14883,0.14895459,8.041544,60.50319,8.330017
700,19482000.0,0.0,22.556732,20.94458,22.556732,23.235352,21.787994,21.565216,11.63269,11.649017,11.65744,12.802734,0.0,0.032104276,0.032104276,0.083343364,250.0,11.700012,0.0,0.0,23.30781,2436.3376,7.84536e-05,0.0,52.140022,255.12163,0.0,30.000002,0.14755505,70.0,267.0361,233.0388,0.0,52.140022,0.14755169,7.903878,60.15201,8.330017
701,19482060.0,0.0,22.556976,20.937103,22.556976,23.243713,21.79245,21.567535,11.634796,11.641937,11.646515,12.802734,0.0,0.032094672,0.032094672,0.08205723,250.0,11.700012,0.0,0.0,22.453268,2415.046,7.7717516e-05,0.0,52.135586,254.9524,0.0,30.000002,0.14624938,70.0,266.41013,232.19284,0.0,52.135586,0.14624614,7.767602,59.824764,8.330017
702,19482120.0,0.0,22.558441,20.929596,22.558441,23.253387,21.796844,21.569794,11.638062,11.639069,11.641388,12.802673,0.0,0.032085173,0.032085173,0.08089951,250.0,11.700012,0.0,0.0,21.704136,2395.7544,7.702842e-05,0.0,52.13566,254.69226,0.0,30.000002,0.14507222,70.0,265.82513,231.37206,0.0,52.13566,0.14506918,7.635885,59.530376,8.330017
703,19482180.0,0.0,22.561035,20.922058,22.561035,23.26419,21.80127,21.572083,11.642395,11.639465,11.640717,12.802582,0.0,0.032076232,0.032076232,0.07987591,250.0,11.700012,0.0,0.0,21.066635,2378.5857,7.639278e-05,0.0,52.140064,254.35315,0.0,30.000002,0.14403047,70.0,265.28568,230.58711,0.0,52.140064,0.14402762,7.5100765,59.271194,8.330017
704,19482240.0,0.0,22.565521,20.91449,22.565521,23.276001,21.808777,21.574646,11.647675,12.611481,12.486664,12.802429,0.0,0.032067887,0.032067887,0.079007655,250.0,11.700012,0.0,0.0,20.554293,2363.9597,7.58238e-05,0.0,52.148445,253.94563,0.0,30.000002,0.14314516,70.0,264.80212,229.85602,21.014578,52.148445,0.14314258,7.393395,59.05377,8.330017
705,19482300.0,0.0,22.571838,20.906952,22.571838,23.288574,21.815613,21.580414,11.653778,12.175995,12.456055,12.802216,0.0,0.032060176,0.032060176,0.078301765,250.0,11.700012,0.0,0.0,20.169443,2352.0332,7.5328346e-05,0.0,52.160393,253.48071,0.0,30.000002,0.14242344,70.0,264.37885,229.18884,0.0,52.160393,0.14242114,7.2871447,58.880867,8.330017
706,19482360.0,0.0,22.57898,20.899384,22.57898,23.302307,21.82135,21.584656,11.660553,11.940094,12.093048,12.802002,0.0,0.03205292,0.03205292,0.07777487,250.0,11.700012,0.0,0.0,19.927616,2342.9097,7.4914366e-05,0.0,52.175705,252.96199,0.0,30.000002,0.14188157,70.0,264.0223,228.59676,0.0,52.175705,0.14187963,7.193747,58.758076,8.330017
707,19482420.0,0.0,22.586945,20.891846,22.586945,23.316376,21.826508,21.588043,11.667877,11.815002,11.898682,12.801727,0.0,0.032046225,0.032046225,0.0774374,250.0,11.700012,0.0,0.0,19.828615,2336.7454,7.458775e-05,0.0,52.194214,252.39624,0.0,30.000002,0.14153025,70.0,263.7375,228.0893,0.0,52.194214,0.1415287,7.114681,58.688972,8.330017
708,19482480.0,0.0,22.595764,20.884338,22.595764,23.330627,21.83133,21.590973,11.675659,11.750549,11.796631,12.801422,0.0,0.032040235,0.032040235,0.07729295,250.0,11.700012,0.0,0.0,19.872921,2333.6333,7.4352785e-05,0.0,52.21557,251.79446,0.0,30.000002,0.14137335,70.0,263.52765,227.67426,0.0,52.21557,0.14137219,7.0507736,58.674767,8.330017
709,19482540.0,0.0,22.605469,20.876892,22.605469,23.344788,21.835999,21.593658,11.683746,11.717987,11.743011,12.801117,0.0,0.032034975,0.032034975,0.07734402,250.0,11.700012,0.0,0.0,20.058697,2333.6345,7.421253e-05,0.0,52.239395,251.16606,0.0,30.000002,0.14141345,70.0,263.39542,227.35777,0.0,52.239395,0.1414127,7.00276,58.716045,8.330017
710,19482600.0,0.0,22.615997,20.869446,22.615997,23.358673,21.840576,21.596222,11.692017,11.703613,11.7170105,12.800812,0.0,0.0320305,0.0320305,0.07758904,250.0,11.700012,0.0,0.0,20.381617,2336.7434,7.416823e-05,0.0,52.265327,250.52074,0.0,30.000002,0.14164907,70.0,263.3421,227.14377,0.0,52.265327,0.14164875,6.9709406,58.81188,8.330017
711,19482660.0,0.0,22.62732,20.862091,22.62732,23.372192,21.845154,21.598755,11.700348,11.699982,11.707275,12.800476,0.0,0.032026757,0.032026757,0.07802574,250.0,11.700012,0.0,0.0,20.838625,2342.9355,7.421984e-05,0.0,52.293045,249.86522,0.0,30.000002,0.14207782,70.0,263.36826,227.03401,0.0,52.293045,0.14207795,6.9554315,58.96085,8.330017
712,19482720.0,0.0,22.639252,20.854797,22.639252,23.38504,21.8497,21.601257,11.708618,11.701843,11.705841,12.80014,0.0,0.0320238,0.0320238,0.07864844,250.0,11.700012,0.0,0.0,21.420647,2352.1226,7.4366246e-05,0.0,52.32219,249.2084,0.0,30.000002,0.14269416,70.0,263.47403,227.02966,0.0,52.32219,0.14269476,6.95612,59.160187,8.330017
713,19482780.0,0.0,22.65155,20.847565,22.65155,23.396942,21.854248,21.60379,11.716705,11.706512,11.708649,12.799835,0.0,0.03202175,0.03202175,0.07944567,250.0,11.700012,0.0,0.0,22.11661,2364.1333,7.460407e-05,0.0,52.352303,248.56178,0.0,30.000002,0.14348687,70.0,263.65817,227.1301,0.0,52.352303,0.14348792,6.97262,59.405106,8.330017
714,19482840.0,0.0,22.664124,20.840424,22.664154,23.407745,21.859161,21.606293,11.724457,12.617981,11.713837,12.79953,0.0,0.032020614,0.032020614,0.080405235,250.0,11.700012,0.0,0.0,22.915045,2378.7798,7.492882e-05,15.322208,52.382977,247.93431,0.0,30.000002,0.14444375,70.0,263.91864,227.33284,0.0,52.382977,0.14444524,7.004421,59.690624,8.330017
715,19482900.0,0.0,22.677765,20.833405,22.677765,23.417236,21.867218,21.610321,11.731781,12.500305,12.904449,12.799225,0.0,0.032020498,0.032020498,0.08151642,250.0,11.700012,0.0,0.0,23.80572,2396.0266,7.533785e-05,0.0,52.41378,247.33646,0.0,30.000002,0.14555435,70.0,264.25482,227.63733,0.0,52.41378,0.14555627,7.051057,60.011982,8.330017
716,19482960.0,0.0,22.691376,20.826447,22.691376,23.42566,21.873718,21.615723,11.738617,12.153717,12.3776245,12.79895,0.0,0.032021202,0.032021202,0.0827543,250.0,11.700012,0.0,0.0,24.772648,2415.391,7.581973e-05,0.0,52.444237,246.77376,0.0,30.000002,0.14679329,70.0,264.6587,228.03201,0.0,52.444237,0.14679563,7.1106935,60.360943,8.330017
