,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
717,19483020.0,0.0,22.704071,20.819641,22.704102,23.432556,21.879333,21.619843,11.74472,11.967316,12.089966,12.798676,0.0,0.032022886,0.032022886,0.084103964,250.0,11.700012,0.0,0.0,25.800694,2436.5173,7.6367985e-05,0.0,52.47396,246.25621,0.0,30.000002,0.14814605,70.0,265.12796,228.51402,0.0,52.47396,0.14814876,7.183258,60.73194,8.330017
718,19483080.0,0.0,22.715881,20.812958,22.715912,23.437775,21.884491,21.62326,11.7500305,11.86676,11.933441,12.798431,0.0,0.032025635,0.032025635,0.085541315,250.0,11.700012,0.0,0.0,26.872206,2459.0427,7.697234e-05,0.0,52.50241,245.79483,0.0,30.000002,0.14958866,70.0,265.65643,229.07591,0.0,52.50241,0.14959173,7.267634,61.117218,8.330017
719,19483140.0,0.0,22.726746,20.806396,22.726776,23.441254,21.889374,21.626343,11.754486,11.813324,11.84903,12.798218,0.0,0.03202954,0.03202954,0.087039806,250.0,11.700012,0.0,0.0,27.96916,2482.576,7.7621975e-05,0.0,52.52905,245.40063,0.0,30.000002,0.1510948,70.0,266.23657,229.70906,0.0,52.52905,0.15109818,7.3623157,61.5096,8.330017
720,19483200.0,0.0,22.736511,20.800018,22.736542,23.442993,21.894104,21.62918,11.757965,11.786804,11.806,12.798035,0.0,0.03203451,0.03203451,0.08857507,250.0,11.700012,0.0,0.0,29.074705,2506.7314,7.830608e-05,0.0,52.55336,245.08084,0.0,30.000002,0.15263987,70.0,266.86035,230.4039,0.0,52.55336,0.15264353,7.4659915,61.90301,8.330017
721,19483260.0,0.0,22.745422,20.79364,22.745453,23.443542,21.898743,21.631897,11.760468,11.774139,11.784576,12.797852,0.0,0.03204012,0.03204012,0.09012799,250.0,11.700012,0.0,0.0,30.180803,2531.2046,7.9014004e-05,0.0,52.574993,244.83502,0.0,30.000002,0.15420395,70.0,267.51956,231.14934,0.0,52.574993,0.15420781,7.577443,62.2926,8.330017
722,19483320.0,0.0,22.753113,20.7872,22.753143,23.442322,21.90332,21.634552,11.762085,11.768036,11.773651,12.7977295,0.0,0.03204639,0.03204639,0.091674775,250.0,11.700012,0.0,0.0,31.265024,2555.5884,7.973443e-05,0.0,52.593708,244.66594,0.0,30.000002,0.15576327,70.0,268.20447,231.93394,0.0,52.593708,0.15576729,7.694814,62.6725,8.330017
723,19483380.0,0.0,22.75943,20.78067,22.75946,23.439392,21.907867,21.637146,11.762695,11.765381,11.768402,12.797607,0.0,0.03205341,0.03205341,0.09319043,250.0,11.700012,0.0,0.0,32.31124,2579.4932,8.045661e-05,0.0,52.609165,244.57991,0.0,30.000002,0.15729302,70.0,268.90527,232.74779,0.0,52.609165,0.15729715,7.816646,63.036686,8.330017
724,19483440.0,0.0,22.764343,20.774048,22.764374,23.434753,21.912384,21.63974,11.76236,11.764099,11.765747,12.797546,0.0,0.03206109,0.03206109,0.09465142,250.0,11.700012,0.0,0.0,33.30354,2602.5442,8.1169484e-05,0.0,52.621017,244.58011,0.0,30.000002,0.15876952,70.0,269.61127,233.57977,0.0,52.621017,0.15877369,7.9415298,63.37986,8.330017
725,19483500.0,0.0,22.768005,20.767395,22.768036,23.428589,21.918213,21.642303,11.761017,12.897095,11.763855,12.797516,0.0,0.03206928,0.03206928,0.09603114,250.0,11.700012,0.0,0.0,34.224327,2624.349,8.1860264e-05,0.0,52.629,244.66743,0.0,30.000002,0.16016582,70.0,270.30902,234.41576,0.0,52.629,0.16016996,8.067453,63.696365,8.330017
726,19483560.0,0.0,22.771698,20.76065,22.771729,23.422089,21.925507,21.647064,11.758881,12.3811035,12.716797,12.797485,0.0,0.032077253,0.032077253,0.09732338,250.0,11.700012,0.0,0.0,35.081013,2644.9294,8.2523045e-05,0.0,52.633095,244.83043,0.0,30.000002,0.16147423,70.0,270.99084,235.24533,0.0,52.633095,0.16147827,8.193166,63.985962,8.330017
727,19483620.0,0.0,22.773804,20.753845,22.773865,23.414276,21.931488,21.651855,11.756012,12.097839,12.279755,12.797516,0.0,0.032085136,0.032085136,0.0985117,250.0,11.700012,0.0,0.0,35.852448,2663.845,8.3148996e-05,0.0,52.633583,245.06274,0.0,30.000002,0.1626786,70.0,271.6459,236.0561,0.0,52.633583,0.1626825,8.316417,64.24587,8.330017
728,19483680.0,0.0,22.774231,20.746979,22.774261,23.405243,21.936737,21.65561,11.75235,11.941925,12.041229,12.797577,0.0,0.032093033,0.032093033,0.099576935,250.0,11.700012,0.0,0.0,36.5275,2680.7444,8.372852e-05,0.0,52.630363,245.36592,0.0,30.000002,0.16375995,70.0,272.26376,236.83849,0.0,52.630363,0.16376366,8.436402,64.472404,8.330017
729,19483740.0,0.0,22.773132,20.740051,22.773163,23.395172,21.941528,21.658752,11.747955,11.855713,11.910339,12.797668,0.0,0.03210086,0.03210086,0.1005042,250.0,11.700012,0.0,0.0,37.096706,2695.427,8.425374e-05,0.0,52.623463,245.7367,0.0,30.000002,0.16470324,70.0,272.83447,237.58228,0.0,52.623463,0.1647067,8.551487,64.66306,8.330017
730,19483800.0,0.0,22.770782,20.733063,22.770813,23.384247,21.946106,21.66159,11.74295,11.805481,11.835114,12.797791,0.0,0.03210849,0.03210849,0.10128009,250.0,11.700012,0.0,0.0,37.55197,2707.711,8.471737e-05,0.0,52.612953,246.16978,0.0,30.000002,0.16549481,70.0,273.3482,238.27678,0.0,52.612953,0.16549799,8.659856,64.81581,8.330017
731,19483860.0,0.0,22.76828,20.726044,22.76831,23.374329,21.9505,21.664185,11.737457,11.775818,11.791901,12.797913,0.0,0.03211491,0.03211491,0.101908654,250.0,11.700012,0.0,0.0,37.912666,2717.7048,8.511524e-05,0.0,52.59922,246.64233,0.0,30.000002,0.16613661,70.0,273.79855,238.90993,0.0,52.59922,0.16613942,8.760313,64.933174,8.330017
732,19483920.0,0.0,22.764893,20.718964,22.764923,23.363861,21.954773,21.666687,11.7317505,11.7569275,11.765503,12.798096,0.0,0.032120317,0.032120317,0.102393046,250.0,11.700012,0.0,0.0,38.16593,2725.3777,8.544621e-05,0.0,52.58305,247.13957,0.0,30.000002,0.16663222,70.0,274.18228,239.47516,0.0,52.58305,0.1666347,8.851027,65.01703,8.330017
733,19483980.0,0.0,22.760681,20.711853,22.760712,23.353058,21.958984,21.669098,11.7258,11.744263,11.748901,12.798309,0.0,0.03212518,0.03212518,0.10272475,250.0,11.700012,0.0,0.0,38.309513,2730.6313,8.570767e-05,0.0,52.564632,247.66354,0.0,30.000002,0.1669741,70.0,274.49503,239.9691,0.0,52.564632,0.16697617,8.931046,65.06577,8.330017
734,19484040.0,0.0,22.755798,20.704712,22.755829,23.342102,21.963135,21.671448,11.719666,11.734375,11.736755,12.798523,0.0,0.0321294,0.0321294,0.102902174,250.0,11.700012,0.0,0.0,38.342766,2733.4517,8.5897314e-05,0.0,52.544277,248.20613,0.0,30.000002,0.16716036,70.0,274.733,240.3858,0.0,52.544277,0.16716206,8.999558,65.079704,8.330017
735,19484100.0,0.0,22.750397,20.69754,22.750397,23.331207,21.967255,21.673737,11.713409,11.726166,11.727325,12.798767,0.0,0.032132987,0.032132987,0.10292597,250.0,11.700012,0.0,0.0,38.267128,2733.868,8.601465e-05,0.0,52.522243,248.76146,0.0,30.000002,0.16719179,70.0,274.89456,240.72198,0.0,52.522243,0.16719307,9.055831,65.0594,8.330017
736,19484160.0,0.0,22.746063,20.690308,22.746063,23.322174,21.973785,21.676056,11.707214,12.702148,11.719757,12.799011,0.0,0.03213491,0.03213491,0.10281266,250.0,11.700012,0.0,0.0,38.110615,2732.239,8.606128e-05,0.0,52.498962,249.30634,0.0,30.000002,0.16708268,70.0,274.9808,240.97221,0.0,52.498962,0.16708355,9.099727,65.00959,8.330017
737,19484220.0,0.0,22.742188,20.683075,22.742188,23.313477,21.980255,21.681458,11.701355,12.248352,12.541382,12.799286,0.0,0.032135706,0.032135706,0.102576666,250.0,11.700012,0.0,0.0,37.868267,2728.7693,8.604304e-05,0.0,52.47547,249.8265,0.0,30.000002,0.16684861,70.0,274.99603,241.1369,0.0,52.47547,0.16684908,9.129682,64.934044,8.330017
738,19484280.0,0.0,22.737732,20.675812,22.737732,23.305176,21.985596,21.685669,11.69574,11.999054,12.159271,12.79953,0.0,0.032135744,0.032135744,0.102221556,250.0,11.700012,0.0,0.0,37.5451,2723.3638,8.59619e-05,0.0,52.452,250.32343,0.0,30.000002,0.16649391,70.0,274.9431,241.21913,0.0,52.452,0.166494,9.146651,64.83336,8.330017
739,19484340.0,0.0,22.732971,20.668549,22.732971,23.297455,21.990265,21.688934,11.690399,11.859222,11.946106,12.799774,0.0,0.032135166,0.032135166,0.1017559,250.0,11.700012,0.0,0.0,37.14752,2716.1638,8.582082e-05,0.0,52.42881,250.79358,0.0,30.000002,0.16602741,70.0,274.82605,241.22174,0.0,52.42881,0.16602714,9.151246,64.709404,8.330017
740,19484400.0,0.0,22.728119,20.661255,22.728119,23.290375,21.994598,21.691711,11.685333,11.779663,11.82608,12.800049,0.0,0.03213404,0.03213404,0.1011894,250.0,11.700012,0.0,0.0,36.68301,2707.3555,8.562393e-05,0.0,52.406162,251.2333,0.0,30.000002,0.16545892,70.0,274.64935,241.1481,0.0,52.406162,0.16545832,9.143652,64.564255,8.330017
741,19484460.0,0.0,22.724243,20.65393,22.724243,23.285614,21.998627,21.694183,11.680756,11.735596,11.760773,12.800262,0.0,0.03213161,0.03213161,0.10054436,250.0,11.700012,0.0,0.0,36.18184,2697.33,8.537676e-05,0.0,52.38447,251.6239,0.0,30.000002,0.16480918,70.0,274.41934,240.99933,0.0,52.38447,0.16480829,9.124605,64.40343,8.330017
742,19484520.0,0.0,22.720673,20.646637,22.720673,23.281647,22.002533,21.696472,11.676819,11.709717,11.723389,12.800507,0.0,0.032128222,0.032128222,0.099842735,250.0,11.700012,0.0,0.0,35.645065,2686.3562,8.508826e-05,0.0,52.36448,251.95602,0.0,30.000002,0.16410093,70.0,274.14566,240.78316,0.0,52.36448,0.1640998,9.094547,64.23198,8.330017
743,19484580.0,0.0,22.717438,20.639313,22.717438,23.278564,22.006378,21.69867,11.673492,11.693787,11.701111,12.80069,0.0,0.03212449,0.03212449,0.09909324,250.0,11.700012,0.0,0.0,35.08201,2674.5994,8.476508e-05,0.0,52.346313,252.23671,0.0,30.000002,0.16334407,70.0,273.83563,240.5093,0.0,52.346313,0.16334271,9.054673,64.051346,8.330017
744,19484640.0,0.0,22.7146,20.631989,22.7146,23.276337,22.010162,21.700806,11.670715,11.683868,11.687805,12.800873,0.0,0.032120418,0.032120418,0.09830905,250.0,11.700012,0.0,0.0,34.501312,2662.268,8.4413485e-05,0.0,52.330048,252.46555,0.0,30.000002,0.1625518,70.0,273.49622,240.1852,0.0,52.330048,0.16255029,9.00635,63.864307,8.330017
745,19484700.0,0.0,22.71222,20.624664,22.71222,23.275055,22.013916,21.702911,11.668549,11.677399,11.679535,12.801025,0.0,0.032116164,0.032116164,0.09750251,250.0,11.700012,0.0,0.0,33.91195,2649.5696,8.4040075e-05,0.0,52.31579,252.64355,0.0,30.000002,0.16173679,70.0,273.13437,239.81882,0.0,52.31579,0.16173513,8.950739,63.673462,8.330017
746,19484760.0,0.0,22.710938,20.61737,22.710938,23.275665,22.01764,21.705078,11.666992,11.673035,11.674194,12.801178,0.0,0.03211129,0.03211129,0.09669493,250.0,11.700012,0.0,0.0,33.33816,2636.8594,8.365269e-05,0.0,52.30372,252.76228,0.0,30.000002,0.16091943,70.0,272.7583,239.41725,0.0,52.30372,0.16091768,8.889452,63.483917,8.330017
747,19484820.0,0.0,22.71109,20.610077,22.71109,23.27716,22.024902,21.70813,11.666229,12.521698,12.9410095,12.80127,0.0,0.032106057,0.032106057,0.09590483,250.0,11.700012,0.0,0.0,32.783585,2624.4888,8.32605e-05,0.0,52.29418,252.81923,0.0,30.000002,0.16011879,70.0,272.37692,238.9902,0.0,52.29418,0.160117,8.823505,63.300014,8.330017
748,19484880.0,0.0,22.712067,20.602783,22.712067,23.279541,22.0307,21.713348,11.666168,12.133667,12.3871155,12.801361,0.0,0.03210082,0.03210082,0.09514245,250.0,11.700012,0.0,0.0,32.256947,2612.5981,8.287159e-05,0.0,52.287136,252.82196,0.0,30.000002,0.15934584,70.0,271.99747,238.5484,0.0,52.287136,0.15934405,8.754309,63.12382,8.330017
749,19484940.0,0.0,22.713165,20.59552,22.713165,23.282684,22.035553,21.717163,11.6666565,11.921356,12.059692,12.801392,0.0,0.032095656,0.032095656,0.094419986,250.0,11.700012,0.0,0.0,31.766172,2601.239,8.249178e-05,0.0,52.282524,252.77396,0.0,30.000002,0.15861292,70.0,271.62674,238.10106,0.0,52.282524,0.15861115,8.684106,62.95811,8.330017
750,19485000.0,0.0,22.7146,20.588287,22.7146,23.286621,22.039856,21.720184,11.667694,11.803223,11.877289,12.801392,0.0,0.032090645,0.032090645,0.093748786,250.0,11.700012,0.0,0.0,31.318878,2590.617,8.212727e-05,0.0,52.280277,252.67938,0.0,30.000002,0.15793152,70.0,271.27112,237.65721,0.0,52.280277,0.15792982,8.614436,62.805492,8.330017
751,19485060.0,0.0,22.716583,20.581055,22.716583,23.291443,22.043793,21.722778,11.6692505,11.741547,11.781769,12.801361,0.0,0.032085728,0.032085728,0.09313902,250.0,11.700012,0.0,0.0,30.923954,2580.916,8.17833e-05,0.0,52.280323,252.5398,0.0,30.000002,0.15731175,70.0,270.9356,237.22365,0.0,52.280323,0.15731016,8.546351,62.668453,8.330017
752,19485120.0,0.0,22.719116,20.573883,22.719116,23.296844,22.047546,21.725159,11.671295,11.708282,11.729797,12.801331,0.0,0.032080982,0.032080982,0.09260176,250.0,11.700012,0.0,0.0,30.586443,2572.3164,8.146625e-05,0.0,52.28261,252.35876,0.0,30.000002,0.1567648,70.0,270.62607,236.80882,0.0,52.28261,0.15676332,8.481077,62.549667,8.330017
753,19485180.0,0.0,22.722137,20.566742,22.722137,23.302765,22.051239,21.727417,11.673828,11.69165,11.703217,12.80127,0.0,0.032076515,0.032076515,0.09214337,250.0,11.700012,0.0,0.0,30.310589,2564.9326,8.118065e-05,0.0,52.287014,252.1415,0.0,30.000002,0.15629728,70.0,270.34662,236.4195,0.0,52.287014,0.15629594,8.419624,62.450623,8.330017
754,19485240.0,0.0,22.725708,20.559631,22.725708,23.309113,22.05487,21.729584,11.676758,11.684082,11.690369,12.801178,0.0,0.032072354,0.032072354,0.09177012,250.0,11.700012,0.0,0.0,30.099987,2558.8699,8.0930666e-05,0.0,52.293385,251.89246,0.0,30.000002,0.15591545,70.0,270.101,236.06175,0.0,52.293385,0.1559143,8.36301,62.37282,8.330017
755,19485300.0,0.0,22.729736,20.552551,22.729736,23.315735,22.058472,21.73172,11.679993,11.681122,11.684418,12.801086,0.0,0.032068536,0.032068536,0.091487646,250.0,11.700012,0.0,0.0,29.95749,2554.2246,8.0720405e-05,0.0,52.301533,251.61719,0.0,30.000002,0.15562506,70.0,269.8929,235.74191,0.0,52.301533,0.15562414,8.3122425,62.31757,8.330017
756,19485360.0,0.0,22.73407,20.545532,22.73407,23.322266,22.062042,21.733917,11.683533,11.681305,11.683105,12.800964,0.0,0.032065235,0.032065235,0.0912958,250.0,11.700012,0.0,0.0,29.879574,2550.9995,8.0551654e-05,0.0,52.31129,251.32222,0.0,30.000002,0.15542643,70.0,269.72388,235.46371,0.0,52.31129,0.15542567,8.267756,62.28469,8.330017
757,19485420.0,0.0,22.738983,20.538544,22.738983,23.328888,22.066742,21.736084,11.687225,12.96405,11.684021,12.800812,0.0,0.032062415,0.032062415,0.09119533,250.0,11.700012,0.0,0.0,29.86857,2549.2427,8.0426194e-05,0.0,52.322365,251.01402,0.0,30.000002,0.15532008,70.0,269.59546,235.23103,0.0,52.322365,0.15531956,8.230288,62.2742,8.330017
758,19485480.0,0.0,22.745148,20.531616,22.745148,23.33551,22.073578,21.740387,11.691101,12.401367,12.781128,12.80069,0.0,0.032060005,0.032060005,0.09118758,250.0,11.700012,0.0,0.0,29.923946,2549.0972,8.034607e-05,0.0,52.334576,250.69576,0.0,30.000002,0.15530726,70.0,269.5089,235.0462,0.0,52.334576,0.15530697,8.199939,62.286346,8.330017
759,19485540.0,0.0,22.751404,20.52475,22.751404,23.342041,22.078949,21.745148,11.695068,12.079773,12.284821,12.800537,0.0,0.032058008,0.032058008,0.09127149,250.0,11.700012,0.0,0.0,30.044064,2550.422,8.031203e-05,0.0,52.347733,250.37192,0.0,30.000002,0.15538694,70.0,269.46478,234.91104,0.0,52.347733,0.15538687,8.177026,62.32069,8.330017
760,19485600.0,0.0,22.757477,20.517914,22.757477,23.348358,22.083496,21.748749,11.698975,11.905243,12.016846,12.8003845,0.0,0.032056432,0.032056432,0.09144474,250.0,11.700012,0.0,0.0,30.226254,2553.1025,8.032264e-05,0.0,52.361633,250.04692,0.0,30.000002,0.1555568,70.0,269.46307,234.82657,0.0,52.361633,0.15555696,8.162319,62.376457,8.330017
761,19485660.0,0.0,22.763153,20.51117,22.763153,23.353882,22.087524,21.751709,11.702789,11.811768,11.872406,12.800232,0.0,0.032055516,0.032055516,0.091699876,250.0,11.700012,0.0,0.0,30.459808,2557.0388,8.037634e-05,0.0,52.37602,249.72968,0.0,30.000002,0.1558099,70.0,269.50284,234.79369,0.0,52.37602,0.15581028,8.15563,62.451385,8.330017
762,19485720.0,0.0,22.768738,20.504486,22.768768,23.359009,22.091309,21.754333,11.70639,11.761749,11.794189,12.800049,0.0,0.032055184,0.032055184,0.09202858,250.0,11.700012,0.0,0.0,30.742624,2562.1448,8.047027e-05,0.0,52.390533,249.42657,0.0,30.000002,0.15613776,70.0,269.58185,234.81107,0.0,52.390533,0.15613838,8.156748,62.543114,8.330017
763,19485780.0,0.0,22.774261,20.497894,22.774261,23.363708,22.09494,21.756744,11.709808,11.737152,11.754761,12.799896,0.0,0.032055296,0.032055296,0.092426494,250.0,11.700012,0.0,0.0,31.07014,2568.3535,8.060225e-05,0.0,52.404995,249.13889,0.0,30.000002,0.1565357,70.0,269.6984,234.87668,0.0,52.404995,0.15653652,8.165381,62.650402,8.330017
764,19485840.0,0.0,22.779633,20.491364,22.779633,23.367828,22.09851,21.759064,11.712982,11.725006,11.734436,12.799774,0.0,0.032055836,0.032055836,0.09288557,250.0,11.700012,0.0,0.0,31.436142,2575.5457,8.0769096e-05,0.0,52.419197,248.87036,0.0,30.000002,0.1569957,70.0,269.84988,234.98802,0.0,52.419197,0.15699673,8.181027,62.771034,8.330017
765,19485900.0,0.0,22.78482,20.484894,22.784851,23.371368,22.10205,21.761322,11.715881,11.720001,11.725067,12.799622,0.0,0.03205678,0.03205678,0.0933982,250.0,11.700012,0.0,0.0,31.834707,2583.6006,8.096758e-05,0.0,52.432972,248.62393,0.0,30.000002,0.15751009,70.0,270.03366,235.14232,0.0,52.432972,0.15751128,8.203281,62.902927,8.330017
766,19485960.0,0.0,22.789581,20.478516,22.789581,23.373932,22.10553,21.76361,11.718445,11.718628,11.7213745,12.7994995,0.0,0.03205829,0.03205829,0.09395308,250.0,11.700012,0.0,0.0,32.25405,2592.337,8.1193786e-05,0.0,52.446087,248.40593,0.0,30.000002,0.15806788,70.0,270.2464,235.3369,0.0,52.446087,0.15806925,8.231581,63.043003,8.330017
767,19486020.0,0.0,22.793976,20.472229,22.794006,23.375793,22.109009,21.76587,11.720612,11.718872,11.720306,12.799377,0.0,0.032060288,0.032060288,0.094536744,250.0,11.700012,0.0,0.0,32.68784,2601.5608,8.1441955e-05,0.0,52.45822,248.22092,0.0,30.000002,0.1586555,70.0,270.48297,235.56664,0.0,52.45822,0.15865698,8.26528,63.187782,8.330017
768,19486080.0,0.0,22.798431,20.466034,22.798462,23.376984,22.114532,21.768127,11.722382,12.776764,11.720734,12.799286,0.0,0.03206263,0.03206263,0.09514224,250.0,11.700012,0.0,0.0,33.1304,2611.203,8.170849e-05,0.0,52.46926,248.06892,0.0,30.000002,0.1592656,70.0,270.74002,235.82747,0.0,52.46926,0.15926723,8.303836,63.335556,8.330017
769,19486140.0,0.0,22.803162,20.45993,22.803192,23.377472,22.120605,21.773254,11.723816,12.297577,12.600586,12.799194,0.0,0.0320653,0.0320653,0.09575984,250.0,11.700012,0.0,0.0,33.57496,2621.1902,8.198986e-05,0.0,52.479057,247.9514,0.0,30.000002,0.1598885,70.0,271.01343,236.11473,0.0,52.479057,0.15989023,8.346115,63.483936,8.330017
770,19486200.0,0.0,22.807098,20.453918,22.807098,23.377228,22.125488,21.777557,11.724823,12.037567,12.203247,12.799133,0.0,0.032068226,0.032068226,0.096378274,250.0,11.700012,0.0,0.0,34.013638,2631.1843,8.2280334e-05,0.0,52.487488,247.86954,0.0,30.000002,0.1605128,70.0,271.29807,236.42273,0.0,52.487488,0.16051461,8.391677,63.63023,8.330017
771,19486260.0,0.0,22.81012,20.447998,22.81015,23.37622,22.129608,21.780945,11.725342,11.894775,11.984741,12.799072,0.0,0.03207142,0.03207142,0.09698669,250.0,11.700012,0.0,0.0,34.438103,2640.9827,8.257395e-05,0.0,52.49442,247.82468,0.0,30.000002,0.16112764,70.0,271.58893,236.74615,0.0,52.49442,0.16112947,8.440127,63.771893,8.330017
772,19486320.0,0.0,22.81247,20.4422,22.8125,23.374542,22.133362,21.783783,11.725403,11.817383,11.866211,12.799011,0.0,0.032074813,0.032074813,0.0975751,250.0,11.700012,0.0,0.0,34.842403,2650.4531,8.286571e-05,0.0,52.499752,247.81726,0.0,30.000002,0.16172287,70.0,271.88116,237.0796,0.0,52.499752,0.16172473,8.490532,63.90666,8.330017
773,19486380.0,0.0,22.814209,20.436523,22.814209,23.372223,22.136902,21.786316,11.725067,11.774536,11.800659,12.798981,0.0,0.032078322,0.032078322,0.09813407,250.0,11.700012,0.0,0.0,35.220104,2659.4595,8.315069e-05,0.0,52.503426,247.84625,0.0,30.000002,0.16228896,70.0,272.16965,237.41713,0.0,52.503426,0.16229081,8.54189,64.03249,8.330017
774,19486440.0,0.0,22.815369,20.430939,22.815369,23.369324,22.14032,21.788696,11.724304,11.751526,11.765564,12.798981,0.0,0.032081902,0.032081902,0.09865551,250.0,11.700012,0.0,0.0,35.565914,2667.8804,8.342471e-05,0.0,52.50541,247.91063,0.0,30.000002,0.16281766,70.0,272.44983,237.75357,0.0,52.50541,0.16281947,8.593361,64.14769,8.330017
775,19486500.0,0.0,22.815979,20.425476,22.815979,23.365906,22.143646,21.790985,11.723145,11.738861,11.7464905,12.798981,0.0,0.032085497,0.032085497,0.09913168,250.0,11.700012,0.0,0.0,35.874878,2675.598,8.368368e-05,0.0,52.505707,248.00887,0.0,30.000002,0.16330115,70.0,272.71725,238.08368,0.0,52.505707,0.1633029,8.644134,64.25069,8.330017
776,19486560.0,0.0,22.816193,20.420135,22.816193,23.362152,22.146912,21.793243,11.72168,11.731384,11.735535,12.799011,0.0,0.032088954,0.032088954,0.09955665,250.0,11.700012,0.0,0.0,36.144867,2682.5227,8.392368e-05,0.0,52.504356,248.13707,0.0,30.000002,0.16373317,70.0,272.96753,238.40175,0.0,52.504356,0.16373482,8.693407,64.34043,8.330017
777,19486620.0,0.0,22.815948,20.414886,22.815948,23.358032,22.150116,21.79544,11.71991,11.726379,11.728516,12.799042,0.0,0.032092243,0.032092243,0.099924475,250.0,11.700012,0.0,0.0,36.370712,2688.5532,8.4141066e-05,0.0,52.50147,248.29141,0.0,30.000002,0.16410773,70.0,273.19635,238.7022,0.0,52.50147,0.16410927,8.740256,64.415886,8.330017
778,19486680.0,0.0,22.815247,20.40979,22.815277,23.353516,22.15332,21.797638,11.717865,11.723022,11.724182,12.799103,0.0,0.032095388,0.032095388,0.1002318,250.0,11.700012,0.0,0.0,36.55066,2693.6394,8.433408e-05,0.0,52.497093,248.47098,0.0,30.000002,0.16442153,70.0,273.40158,238.98265,0.0,52.497093,0.16442294,8.784256,64.47643,8.330017
779,19486740.0,0.0,22.814789,20.404846,22.81482,23.348785,22.159515,21.800232,11.715607,12.593842,12.727386,12.799164,0.0,0.032098338,0.032098338,0.10047354,250.0,11.700012,0.0,0.0,36.681774,2697.7883,8.449983e-05,0.0,52.491325,248.67229,0.0,30.000002,0.16466933,70.0,273.5795,239.23814,8.8715925,52.491325,0.16467063,8.824535,64.52122,8.330017
780,19486800.0,0.0,22.814423,20.399994,22.814453,23.343842,22.164856,21.805603,11.713165,12.194977,12.4635315,12.799255,0.0,0.032101046,0.032101046,0.100646816,250.0,11.700012,0.0,0.0,36.76259,2700.9712,8.463711e-05,0.0,52.48427,248.89195,0.0,30.000002,0.16484824,70.0,273.72745,239.46503,0.0,52.48427,0.16484936,8.860177,64.54981,8.330017
781,19486860.0,0.0,22.809784,20.395752,22.809784,23.33545,22.165253,21.805725,11.704407,11.974304,12.12085,12.798767,0.0,0.032105308,0.032105308,0.10072112,250.0,11.700012,0.0,0.0,36.741943,2697.4556,8.464944e-05,0.0,52.475624,249.16078,0.0,30.000002,0.1649314,70.0,273.83972,239.66562,0.0,52.475624,0.16493234,8.928175,64.55413,8.330017
782,19486920.0,0.0,22.804352,20.392456,22.804352,23.327118,22.16507,21.804962,11.6892395,11.848236,11.928253,12.798004,0.0,0.032110132,0.032110132,0.10067551,250.0,11.700012,0.0,0.0,36.63819,2688.3647,8.443714e-05,0.0,52.464367,249.4851,0.0,30.000002,0.16489576,70.0,273.90604,239.83026,0.0,52.464367,0.16489644,9.050297,64.52926,8.330017
783,19486980.0,0.0,22.798523,20.390106,22.798523,23.31897,22.164581,21.803772,11.67804,11.773926,11.817902,12.798279,0.0,0.032114517,0.032114517,0.10051826,250.0,11.700012,0.0,0.0,36.454014,2677.2046,8.411916e-05,0.0,52.450935,249.84059,0.0,30.000002,0.16474757,70.0,273.92325,239.94852,0.0,52.450935,0.16474801,9.132017,64.47813,8.330017
784,19487040.0,0.0,22.79245,20.388672,22.79248,23.311188,22.16388,21.802277,11.669098,11.728088,11.751953,12.798737,0.0,0.03211822,0.03211822,0.10025047,250.0,11.700012,0.0,0.0,36.193527,2664.1824,8.37129e-05,0.0,52.435726,250.21513,0.0,30.000002,0.1644875,70.0,273.8886,240.01367,0.0,52.435726,0.16448766,9.183209,64.401474,8.330017
785,19487100.0,0.0,22.786316,20.388092,22.786316,23.303833,22.163025,21.80066,11.661957,11.699249,11.712006,12.799225,0.0,0.03212099,0.03212099,0.09987824,250.0,11.700012,0.0,0.0,35.86207,2649.5662,8.323584e-05,0.0,52.419174,250.59558,0.0,30.000002,0.16412109,70.0,273.80182,240.02122,0.0,52.419174,0.16412097,9.210343,64.30113,8.330017
786,19487160.0,0.0,22.78064,20.388397,22.78064,23.297699,22.162323,21.799164,11.6562805,11.681,11.687897,12.799683,0.0,0.03212246,0.03212246,0.09941339,250.0,11.700012,0.0,0.0,35.475014,2633.7036,8.2701605e-05,0.0,52.401817,250.9655,0.0,30.000002,0.16365941,70.0,273.66446,239.96799,0.0,52.401817,0.16365902,9.215892,64.18031,8.330017
787,19487220.0,0.0,22.775146,20.389496,22.775146,23.292206,22.16153,21.797638,11.651886,11.668793,11.672546,12.800049,0.0,0.032122754,0.032122754,0.0988692,250.0,11.700012,0.0,0.0,35.03613,2616.86,8.212411e-05,0.0,52.384354,251.31224,0.0,30.000002,0.16311602,70.0,273.48056,239.85443,0.0,52.384354,0.16311537,9.203241,64.042366,8.330017
788,19487280.0,0.0,22.769836,20.391388,22.769836,23.287415,22.160706,21.796051,11.6484375,11.660156,11.662079,12.8003845,0.0,0.0321222,0.0321222,0.098256074,250.0,11.700012,0.0,0.0,34.554626,2599.273,8.151506e-05,0.0,52.367252,251.6312,0.0,30.000002,0.16250198,70.0,273.25488,239.68419,0.0,52.367252,0.16250108,9.175647,63.889633,8.330017
789,19487340.0,0.0,22.764862,20.394043,22.764862,23.283447,22.160461,21.794464,11.6458435,12.792633,11.655029,12.80069,0.0,0.032120854,0.032120854,0.09758401,250.0,11.700012,0.0,0.0,34.037586,2581.1277,8.0881655e-05,5.9239016,52.350807,251.91774,0.0,30.000002,0.16182736,70.0,272.99176,239.4604,0.0,52.350807,0.16182625,9.135136,63.72438,8.330017
790,19487400.0,0.0,22.76117,20.3974,22.76117,23.280243,22.163147,21.794495,11.6440735,12.42276,12.863983,12.800934,0.0,0.0321188,0.0321188,0.09686055,250.0,11.700012,0.0,0.0,33.490463,2562.687,8.022983e-05,0.0,52.33522,252.16884,0.0,30.000002,0.16109991,70.0,272.69464,239.18582,0.0,52.33522,0.16109861,9.082862,63.548233,8.330017
791,19487460.0,0.0,22.757599,20.401459,22.757599,23.27771,22.16397,21.795593,11.642975,12.069031,12.306427,12.801147,0.0,0.03211634,0.03211634,0.096098736,250.0,11.700012,0.0,0.0,32.920982,2544.0608,7.956945e-05,0.0,52.32084,252.38281,0.0,30.000002,0.16033326,70.0,272.37033,238.86734,0.0,52.32084,0.1603318,9.021241,63.36405,8.330017
792,19487520.0,0.0,22.753998,20.406189,22.753998,23.276062,22.16391,21.79541,11.6423645,11.875061,12.004425,12.8013,0.0,0.03211348,0.03211348,0.09530964,250.0,11.700012,0.0,0.0,32.33955,2525.3264,7.8905105e-05,0.0,52.307774,252.55795,0.0,30.000002,0.15953848,70.0,272.02414,238.51044,0.0,52.307774,0.1595369,8.952779,63.174294,8.330017
793,19487580.0,0.0,22.75064,20.41156,22.75064,23.2753,22.16336,21.794495,11.642242,11.768646,11.838837,12.801422,0.0,0.032110244,0.032110244,0.09450624,250.0,11.700012,0.0,0.0,31.755432,2506.6924,7.8242294e-05,0.0,52.296234,252.6914,0.0,30.000002,0.15872863,70.0,271.66205,238.1211,0.0,52.296234,0.15872695,8.878968,62.981964,8.330017
794,19487640.0,0.0,22.74768,20.417511,22.74768,23.275482,22.162567,21.793213,11.642609,11.70993,11.747467,12.801514,0.0,0.032106698,0.032106698,0.09370137,250.0,11.700012,0.0,0.0,31.178045,2488.3533,7.758665e-05,0.0,52.28636,252.7818,0.0,30.000002,0.15791665,70.0,271.29013,237.70607,0.0,52.28636,0.15791489,8.801152,62.790024,8.330017
795,19487700.0,0.0,22.745148,20.424042,22.745148,23.27655,22.16159,21.791718,11.643433,11.679016,11.699158,12.801575,0.0,0.03210289,0.03210289,0.09290667,250.0,11.700012,0.0,0.0,30.615755,2470.474,7.694314e-05,0.0,52.278282,252.82849,0.0,30.000002,0.15711428,70.0,270.91403,237.27191,0.0,52.278282,0.1571125,8.720615,62.601208,8.330017
796,19487760.0,0.0,22.743164,20.431091,22.743164,23.278381,22.160706,21.790344,11.644714,11.663025,11.673981,12.801636,0.0,0.032098938,0.032098938,0.09213301,250.0,11.700012,0.0,0.0,30.075459,2453.2131,7.631666e-05,0.0,52.272064,252.83238,0.0,30.000002,0.15633264,70.0,270.5393,236.8256,0.0,52.272064,0.15633085,8.638614,62.418068,8.330017
797,19487820.0,0.0,22.74173,20.43866,22.74173,23.281067,22.15979,21.78891,11.646423,11.654877,11.660736,12.801636,0.0,0.032094803,0.032094803,0.091392174,250.0,11.700012,0.0,0.0,29.56651,2436.7285,7.571229e-05,0.0,52.267765,252.79506,0.055829868,30.000002,0.15558323,69.92184,270.1718,236.37488,0.0,52.267765,0.15558167,8.556541,62.243515,8.330017
798,19487880.0,0.0,22.740845,20.446686,22.740845,23.284515,22.158844,21.787445,11.648499,11.651367,11.65448,12.801636,0.0,0.032090414,0.032090414,0.090694636,250.0,11.700012,0.0,0.0,29.0961,2421.1519,7.513419e-05,0.0,52.26553,252.71733,0.26495916,30.000002,0.15487662,69.62906,269.81644,235.92624,0.0,52.26553,0.15487526,8.475641,62.08032,8.330017
799,19487940.0,0.0,22.74054,20.45517,22.74054,23.288727,22.157898,21.78601,11.651001,11.650574,11.652252,12.801605,0.0,0.03208611,0.03208611,0.09005056,250.0,11.700012,0.0,0.0,28.670736,2406.6216,7.458647e-05,0.0,52.265358,252.59927,0.47838795,30.000002,0.15422371,69.33025,269.47812,235.48605,0.0,52.265358,0.15422252,8.396994,61.930817,8.330017
800,19488000.0,0.0,22.74118,20.46408,22.74118,23.293549,22.158905,21.784546,11.653839,12.831116,11.652283,12.801544,0.0,0.032081913,0.032081913,0.08946968,250.0,11.700012,0.0,0.0,28.297,2393.3088,7.4073534e-05,0.0,52.267162,252.44385,0.69097143,30.000002,0.15363412,69.03264,269.16183,235.06163,0.0,52.267162,0.15363316,8.321675,61.79742,8.330017
801,19488060.0,0.0,22.74295,20.473358,22.74295,23.298431,22.161041,21.786133,11.657043,12.29422,12.648407,12.801483,0.0,0.032078113,0.032078113,0.08895557,250.0,11.700012,0.0,0.0,27.97217,2381.353,7.3599476e-05,0.0,52.270817,252.2588,0.9037339,30.000002,0.15311205,68.73477,268.8711,234.65971,0.0,52.270817,0.15311141,8.250091,61.680897,8.330017
802,19488120.0,0.0,22.744934,20.482971,22.744934,23.303802,22.161865,21.787323,11.660492,12.005402,12.198212,12.801392,0.0,0.032074608,0.032074608,0.08851282,250.0,11.700012,0.0,0.0,27.703657,2370.677,7.3166295e-05,0.0,52.27608,252.04875,1.1167023,30.000002,0.15266189,68.436615,268.60873,234.28539,0.0,52.27608,0.15266159,8.183549,61.582363,8.330017
803,19488180.0,0.0,22.74701,20.49292,22.74701,23.30957,22.161987,21.787445,11.664093,11.849579,11.954834,12.80127,0.0,0.03207132,0.03207132,0.088148005,250.0,11.700012,0.0,0.0,27.494991,2361.3123,7.277523e-05,0.0,52.282883,251.81474,1.3299276,30.000002,0.15229002,68.1381,268.37766,233.94289,0.0,52.282883,0.15229017,8.123246,61.503582,8.330017
804,19488240.0,0.0,22.749329,20.503143,22.74936,23.315674,22.161682,21.787018,11.667847,11.766968,11.824921,12.801147,0.0,0.03206825,0.03206825,0.08786567,250.0,11.700012,0.0,0.0,27.348763,2353.3362,7.242798e-05,0.0,52.29113,251.55948,1.5434663,30.000002,0.15200096,67.83914,268.18024,233.63626,0.0,52.29113,0.15200165,8.069593,61.445755,8.330017
805,19488300.0,0.0,22.751984,20.513641,22.752014,23.32196,22.161194,21.786285,11.671722,11.722473,11.753937,12.800995,0.0,0.03206541,0.03206541,0.08766947,250.0,11.700012,0.0,0.0,27.266708,2346.8066,7.212616e-05,0.0,52.300716,251.28609,1.7573354,30.000002,0.15179841,67.53973,268.0187,233.36934,0.0,52.300716,0.15179974,8.02297,61.40979,8.330017
806,19488360.0,0.0,22.754517,20.524353,22.754547,23.327515,22.160675,21.785553,11.67569,11.700104,11.717194,12.800873,0.0,0.032063227,0.032063227,0.08755469,250.0,11.700012,0.0,0.0,27.236647,2341.6514,7.187007e-05,0.0,52.31142,251.00572,1.9715395,30.000002,0.15167852,67.239845,267.8938,233.14598,0.0,52.31142,0.15168059,7.983435,61.39416,8.330017
807,19488420.0,0.0,22.757324,20.535278,22.757355,23.3331,22.160126,21.78476,11.679565,11.689484,11.698608,12.80072,0.0,0.03206158,0.03206158,0.08751669,250.0,11.700012,0.0,0.0,27.262697,2337.8323,7.165828e-05,0.0,52.322853,250.72536,2.1860714,30.000002,0.1516363,66.9395,267.80484,232.96716,0.0,52.322853,0.1516393,7.9512873,61.3975,8.330017
808,19488480.0,0.0,22.760345,20.546326,22.760406,23.338654,22.159515,21.783905,11.683411,11.68573,11.690704,12.800568,0.0,0.032060232,0.032060232,0.087557,250.0,11.700012,0.0,0.0,27.34393,2335.3538,7.149031e-05,0.0,52.334892,250.44392,2.4009433,30.000002,0.15167281,66.63868,267.75195,232.83282,0.0,52.334892,0.15167691,7.926635,61.42025,8.330017
809,19488540.0,0.0,22.76361,20.557526,22.763672,23.344055,22.158936,21.783081,11.687195,11.685303,11.687927,12.800415,0.0,0.032059185,0.032059185,0.08767344,250.0,11.700012,0.0,0.0,27.478241,2334.177,7.136523e-05,0.0,52.347427,250.16428,2.616195,30.000002,0.15178582,66.337326,267.7348,232.74324,0.0,52.347427,0.15179126,7.9093018,61.461735,8.330017
810,19488600.0,0.0,22.766998,20.568848,22.76709,23.349213,22.158325,21.782227,11.690887,11.686829,11.688202,12.800293,0.0,0.03205842,0.03205842,0.0878633,250.0,11.700012,0.0,0.0,27.663046,2334.2522,7.128176e-05,0.0,52.360325,249.88885,2.8317695,30.000002,0.15197253,66.03552,267.75275,232.69809,0.0,52.360325,0.15197961,7.899209,61.52115,8.330017
811,19488660.0,0.0,22.770538,20.5802,22.77069,23.353058,22.160797,21.781708,11.694397,12.63678,12.118103,12.80014,0.0,0.032058463,0.032058463,0.088116266,250.0,11.700012,0.0,0.0,27.88097,2335.496,7.123866e-05,0.0,52.37335,249.6301,3.0475361,30.000002,0.15222363,65.73345,267.80475,232.69893,38.100136,52.37335,0.15223269,7.8959336,61.59532,8.330017
812,19488720.0,0.0,22.774689,20.591614,22.774841,23.356567,22.162659,21.784485,11.697662,12.214569,12.51593,12.800018,0.0,0.03205904,0.03205904,0.08842021,250.0,11.700012,0.0,0.0,28.132143,2337.7893,7.123147e-05,0.0,52.38602,249.39374,3.2636151,30.000002,0.15252635,65.43094,267.88654,232.74167,0.0,52.38602,0.15253785,7.898908,61.68093,8.330017
813,19488780.0,0.0,22.77826,20.603027,22.778442,23.35968,22.163483,21.785797,11.700623,11.9809265,12.145721,12.799896,0.0,0.03205994,0.03205994,0.08877004,250.0,11.700012,0.0,0.0,28.411695,2340.8735,7.1255825e-05,0.0,52.39826,249.1777,3.4799137,30.000002,0.15287502,65.12812,267.99512,232.822,0.0,52.39826,0.15288952,7.9079657,61.776733,8.330017
814,19488840.0,0.0,22.781372,20.61444,22.781616,23.362335,22.163727,21.786255,11.703247,11.853424,11.942902,12.799774,0.0,0.032061107,0.032061107,0.08916012,250.0,11.700012,0.0,0.0,28.71544,2344.6528,7.130824e-05,0.0,52.409943,248.98337,3.6963484,30.000002,0.15326382,64.82511,268.12842,232.93741,0.0,52.409943,0.15328197,7.92294,61.88119,8.330017
815,19488900.0,0.0,22.78415,20.625763,22.784454,23.364502,22.163666,21.786224,11.705566,11.784027,11.831909,12.799652,0.0,0.032062493,0.032062493,0.08958346,250.0,11.700012,0.0,0.0,29.038174,2349.0303,7.138513e-05,0.0,52.420975,248.81169,3.9128752,30.000002,0.15368548,64.52197,268.28354,233.08438,0.0,52.420975,0.15370813,7.943087,61.992466,8.330017
816,19488960.0,0.0,22.786133,20.637024,22.78653,23.365265,22.163422,21.786072,11.70752,11.748566,11.774597,12.799561,0.0,0.03206451,0.03206451,0.09002656,250.0,11.700012,0.0,0.0,29.361973,2353.8022,7.14826e-05,0.0,52.431152,248.6717,4.1293406,30.000002,0.15412717,64.218925,268.457,233.2608,0.0,52.431152,0.15415533,7.967545,62.10682,8.330017
817,19489020.0,0.0,22.78775,20.648132,22.788208,23.36554,22.163116,21.785767,11.709015,11.730133,11.744263,12.799469,0.0,0.03206699,0.03206699,0.09047582,250.0,11.700012,0.0,0.0,29.685827,2358.8032,7.1594826e-05,0.0,52.440125,248.56801,4.345708,30.000002,0.1545747,63.916008,268.64355,233.4613,0.0,52.440125,0.15460962,7.995706,62.22069,8.330017
818,19489080.0,0.0,22.789001,20.659119,22.789581,23.365295,22.16275,21.78537,11.710144,11.72052,11.728088,12.799408,0.0,0.03206961,0.03206961,0.09092552,250.0,11.700012,0.0,0.0,30.004374,2363.928,7.171747e-05,0.0,52.447826,248.49606,4.561939,30.000002,0.15502147,63.613285,268.83917,233.67982,0.0,52.447826,0.15506463,8.0267935,62.332905,8.330017
819,19489140.0,0.0,22.789886,20.669922,22.790588,23.364532,22.162354,21.784973,11.710907,11.715881,11.71994,12.799377,0.0,0.032072354,0.032072354,0.09136803,250.0,11.700012,0.0,0.0,30.312916,2369.0586,7.1846785e-05,0.0,52.454247,248.45529,4.7779245,30.000002,0.15545951,63.3109,269.0401,233.91173,0.0,52.454247,0.15551268,8.059953,62.441643,8.330017
820,19489200.0,0.0,22.790375,20.680511,22.79126,23.363281,22.161957,21.784546,11.711334,11.713715,11.715912,12.799347,0.0,0.03207514,0.03207514,0.09179637,250.0,11.700012,0.0,0.0,30.606815,2374.0786,7.197898e-05,0.0,52.459347,248.44432,4.9933033,30.000002,0.15588135,63.009377,269.24268,234.15225,0.0,52.459347,0.15594667,8.094503,62.54532,8.330017
821,19489260.0,0.0,22.790192,20.690887,22.79123,23.360962,22.161835,21.78424,11.711365,12.360321,11.713867,12.799316,0.0,0.032078255,0.032078255,0.09219838,250.0,11.700012,0.0,0.0,30.8719,2378.798,7.210973e-05,26.454317,52.463062,248.46771,5.208061,30.000002,0.15627502,62.70871,269.44244,234.39742,0.0,52.463062,0.15635496,8.129542,62.64087,8.330017
822,19489320.0,0.0,22.790436,20.700958,22.791718,23.358215,22.164948,21.785095,11.71106,12.480438,12.944763,12.799316,0.0,0.032081515,0.032081515,0.09256382,250.0,11.700012,0.0,0.0,31.107504,2383.197,7.223468e-05,0.0,52.465183,248.52615,5.422089,30.000002,0.15662947,62.409073,269.6345,234.64162,0.0,52.465183,0.156727,8.164268,62.725895,8.330017
823,19489380.0,0.0,22.790344,20.710724,22.7919,23.355103,22.166504,21.78775,11.710419,12.131531,12.391846,12.799316,0.0,0.032084707,0.032084707,0.09288822,250.0,11.700012,0.0,0.0,31.31012,2387.1326,7.235091e-05,0.0,52.46579,248.61421,5.6356187,30.000002,0.1569393,62.11013,269.81497,234.87907,0.0,52.46579,0.15705784,8.197693,62.799652,8.330017
824,19489440.0,0.0,22.789398,20.720154,22.79129,23.351685,22.167175,21.789032,11.709473,11.940704,12.08316,12.799347,0.0,0.032087762,0.032087762,0.09316641,250.0,11.700012,0.0,0.0,31.476933,2390.3984,7.24542e-05,0.0,52.464954,248.72868,5.8484564,30.000002,0.15719862,61.812164,269.98038,235.10498,0.0,52.464954,0.15734218,8.229717,62.861137,8.330017
825,19489500.0,0.0,22.787811,20.729218,22.79007,23.347992,22.167389,21.789612,11.708221,11.835266,11.912933,12.799377,0.0,0.032090623,0.032090623,0.09339433,250.0,11.700012,0.0,0.0,31.605669,2392.9395,7.2541225e-05,0.0,52.46276,248.86589,6.0600233,30.000002,0.15740275,61.51597,270.12766,235.31493,0.0,52.46276,0.15757588,8.2597275,62.909634,8.330017
826,19489560.0,0.0,22.785461,20.737885,22.788147,23.343689,22.167297,21.789886,11.706696,11.7769165,11.819061,12.799438,0.0,0.032093465,0.032093465,0.09356535,250.0,11.700012,0.0,0.0,31.688139,2394.6646,7.260937e-05,0.0,52.459282,249.02649,6.270381,30.000002,0.15754482,61.22147,270.2538,235.50569,0.0,52.459282,0.15775263,8.286823,62.943607,8.330017
827,19489620.0,0.0,22.782684,20.746124,22.785858,23.339294,22.167084,21.789917,11.704926,11.743927,11.766449,12.7994995,0.0,0.03209618,0.03209618,0.093674496,250.0,11.700012,0.0,0.0,31.725803,2395.522,7.265574e-05,0.0,52.454494,249.20833,6.4793715,30.000002,0.15761892,60.928883,270.35568,235.67307,0.0,52.454494,0.15786724,8.310406,62.962044,8.330017
828,19489680.0,0.0,22.77951,20.753906,22.783295,23.334808,22.166779,21.789825,11.703003,11.725555,11.737671,12.799591,0.0,0.03209859,0.03209859,0.093721814,250.0,11.700012,0.0,0.0,31.718666,2395.5051,7.267893e-05,0.0,52.44855,249.4054,6.6869392,30.000002,0.1576241,60.638283,270.43146,235.81348,0.0,52.44855,0.1579194,8.329968,62.965256,8.330017
829,19489740.0,0.0,22.776062,20.7612,22.780487,23.330383,22.166412,21.789673,11.700928,11.714844,11.721436,12.799652,0.0,0.032100674,0.032100674,0.093706936,250.0,11.700012,0.0,0.0,31.667255,2394.6074,7.2677896e-05,0.0,52.441616,249.61328,6.8917475,30.000002,0.15755953,60.35155,270.47977,235.92418,0.0,52.441616,0.1579087,8.344977,62.95337,8.330017
830,19489800.0,0.0,22.772308,20.767975,22.777527,23.32605,22.166016,21.78949,11.698822,11.707886,11.711334,12.799744,0.0,0.032102372,0.032102372,0.09363103,250.0,11.700012,0.0,0.0,31.573217,2392.8398,7.2652125e-05,0.0,52.433903,249.82666,7.0963235,30.000002,0.15742487,60.06515,270.49976,236.00273,0.0,52.433903,0.1578362,8.355053,62.9269,8.330017
831,19489860.0,0.0,22.768188,20.77417,22.774261,23.321564,22.16568,21.789398,11.696655,11.703522,11.705505,12.799866,0.0,0.032103825,0.032103825,0.09348202,250.0,11.700012,0.0,0.0,31.425404,2390.0278,7.259683e-05,0.0,52.425385,250.04607,7.294003,30.000002,0.15721002,59.788395,270.48584,236.04263,0.0,52.425385,0.15769011,8.359039,62.88293,8.330017
832,19489920.0,0.0,22.76416,20.779816,22.77121,23.317291,22.16681,21.789307,11.694458,12.885254,11.701111,12.799957,0.0,0.032104984,0.032104984,0.09327919,250.0,11.700012,0.0,0.0,31.241205,2386.4797,7.251913e-05,0.0,52.416386,250.26639,7.49317,30.000002,0.15693049,59.509563,270.4461,236.05191,0.0,52.416386,0.1574896,8.35829,62.82621,8.330017
833,19489980.0,0.0,22.760742,20.78482,22.76886,23.313324,22.169373,21.791351,11.692352,12.343506,12.746887,12.800079,0.0,0.032105774,0.032105774,0.09302293,250.0,11.700012,0.0,0.0,31.021101,2382.295,7.241937e-05,0.0,52.40703,250.48306,7.6895533,30.000002,0.15658738,59.234627,270.37958,236.02808,0.0,52.40703,0.15723489,8.352014,62.756954,8.330017
834,19490040.0,0.0,22.75705,20.789185,22.766418,23.309692,22.170593,21.793701,11.690369,12.04718,12.265472,12.800201,0.0,0.032106146,0.032106146,0.092714265,250.0,11.700012,0.0,0.0,30.766556,2377.373,7.229737e-05,0.0,52.397484,250.69171,7.8842387,30.000002,0.15618056,58.962067,270.28568,235.9692,0.0,52.397484,0.15692696,8.340091,62.675518,8.330017
835,19490100.0,0.0,22.7529,20.792877,22.763641,23.306488,22.171051,21.794922,11.688446,11.884033,12.002716,12.800293,0.0,0.032106113,0.032106113,0.09235867,250.0,11.700012,0.0,0.0,30.481989,2371.7207,7.2153736e-05,0.0,52.387955,250.88829,8.076039,30.000002,0.15571558,58.693546,270.1662,235.8761,0.0,52.387955,0.15657127,8.323247,62.58329,8.330017
836,19490160.0,0.0,22.748291,20.795837,22.760529,23.303284,22.171112,21.795624,11.686615,11.7942505,11.858643,12.8003845,0.0,0.032105897,0.032105897,0.09195869,250.0,11.700012,0.0,0.0,30.165545,2365.3906,7.19899e-05,0.0,52.37857,251.07344,8.265247,30.000002,0.15519486,58.428658,270.02292,235.75082,0.0,52.37857,0.15617085,8.301486,62.480747,8.330017
837,19490220.0,0.0,22.743591,20.798065,22.757446,23.300598,22.170929,21.79599,11.684937,11.743866,11.77829,12.800476,0.0,0.03210544,0.03210544,0.09151845,250.0,11.700012,0.0,0.0,29.824984,2358.4778,7.180745e-05,0.0,52.36938,251.24548,8.451139,30.000002,0.1546227,58.168404,269.85745,235.59473,0.0,52.36938,0.15572965,8.274982,62.368835,8.330017
838,19490280.0,0.0,22.738922,20.79953,22.754547,23.298492,22.170624,21.796112,11.683441,11.717957,11.737457,12.800568,0.0,0.0321046,0.0321046,0.09104267,250.0,11.700012,0.0,0.0,29.46389,2351.0474,7.1606875e-05,0.0,52.360588,251.3976,8.628009,30.000002,0.15400821,57.92079,269.67038,235.40652,0.0,52.360588,0.15525214,8.243685,62.248848,8.330017
839,19490340.0,0.0,22.734222,20.80017,22.7518,23.296936,22.170258,21.796173,11.682159,11.702057,11.712738,12.800659,0.0,0.032103393,0.032103393,0.09054514,250.0,11.700012,0.0,0.0,29.091797,2343.3052,7.139449e-05,0.0,52.352345,251.52951,8.812085,30.000002,0.15335141,57.663082,269.46844,235.19398,0.0,52.352345,0.15475217,8.208584,62.124084,8.330017
840,19490400.0,0.0,22.729614,20.800018,22.749329,23.29596,22.16983,21.796173,11.681152,11.692505,11.69812,12.800751,0.0,0.0321019,0.0321019,0.09003224,250.0,11.700012,0.0,0.0,28.713724,2335.352,7.117287e-05,0.0,52.344807,251.63799,8.989659,30.000002,0.15266986,57.41448,269.25394,234.95909,0.0,52.344807,0.15423624,8.169935,61.996098,8.330017
841,19490460.0,0.0,22.728668,20.799255,22.75061,23.298706,22.173279,21.80011,11.686615,11.688843,11.692047,12.80127,0.0,0.032098524,0.032098524,0.089539684,250.0,11.700012,0.0,0.0,28.384642,2332.5637,7.105117e-05,0.0,52.338726,251.68475,9.154894,30.000002,0.15200321,57.183147,269.03253,234.69919,0.0,52.338726,0.15373681,8.092842,61.875145,8.330017
842,19490520.0,0.0,22.728058,20.798248,22.752472,23.301971,22.176727,21.804016,11.697052,11.6909485,11.69278,12.80188,0.0,0.03209415,0.03209415,0.089092635,250.0,11.700012,0.0,0.0,28.092146,2333.6592,7.109586e-05,0.0,52.334988,251.667,9.323428,30.000002,0.15136147,56.9472,268.8162,234.42828,0.0,52.334988,0.15328088,7.97743,61.7676,8.330017
843,19490580.0,0.0,22.72818,20.796997,22.755219,23.305634,22.182709,21.807922,11.7052,12.700012,11.696808,12.80191,0.0,0.032089703,0.032089703,0.08868996,250.0,11.700012,0.0,0.0,27.836626,2335.9673,7.120785e-05,0.0,52.33325,251.60602,9.487993,30.000002,0.15075287,56.716812,268.61047,234.15874,0.0,52.33325,0.15286921,7.8801513,61.67234,8.330017
844,19490640.0,0.0,22.729095,20.795502,22.759033,23.309692,22.18872,21.814972,11.711212,12.248535,12.576904,12.801636,0.0,0.03208527,0.03208527,0.08833288,250.0,11.700012,0.0,0.0,27.618853,2339.381,7.1373215e-05,0.0,52.333546,251.50264,9.653045,30.000002,0.15017284,56.485737,268.41608,233.89186,0.0,52.333546,0.15250316,7.8033113,61.58976,8.330017
845,19490700.0,0.0,22.729828,20.793762,22.762817,23.314087,22.193542,21.820953,11.715576,12.00531,12.184509,12.801331,0.0,0.032081135,0.032081135,0.08803688,250.0,11.700012,0.0,0.0,27.448172,2343.6138,7.157763e-05,0.0,52.335823,251.36395,9.813899,30.000002,0.14964297,56.260544,268.24207,233.64084,0.0,52.335823,0.15219885,7.7444644,61.52343,8.330017
846,19490760.0,0.0,22.729614,20.791779,22.765839,23.317444,22.19751,21.825897,11.71875,11.873932,11.971436,12.801056,0.0,0.032077983,0.032077983,0.08779347,250.0,11.700012,0.0,0.0,27.306133,2348.417,7.1811395e-05,0.0,52.339737,251.20766,9.971241,30.000002,0.14915566,56.040264,268.0894,233.41136,0.0,52.339737,0.15194912,7.699155,61.470627,8.330017
847,19490820.0,0.0,22.72934,20.789612,22.76889,23.321014,22.201141,21.830322,11.721039,11.80368,11.85672,12.800812,0.0,0.032075606,0.032075606,0.08759776,250.0,11.700012,0.0,0.0,27.200962,2353.7126,7.2065945e-05,0.0,52.34468,251.04387,10.123417,30.000002,0.14870887,55.827217,267.9579,233.20601,0.0,52.34468,0.15174864,7.6646953,61.429768,8.330017
848,19490880.0,0.0,22.729004,20.7872,22.772156,23.324738,22.20459,21.834473,11.722809,11.765564,11.793976,12.800629,0.0,0.03207363,0.03207363,0.08745474,250.0,11.700012,0.0,0.0,27.133945,2359.521,7.23374e-05,0.0,52.350513,250.87073,10.274939,30.000002,0.1482993,55.615086,267.84903,233.02612,0.0,52.350513,0.15160164,7.6387515,61.402237,8.330017
849,19490940.0,0.0,22.72876,20.784607,22.775574,23.328552,22.207947,21.83847,11.724243,11.745941,11.761139,12.800476,0.0,0.03207202,0.03207202,0.087364845,250.0,11.700012,0.0,0.0,27.105635,2365.8228,7.262322e-05,0.0,52.357094,250.6908,10.420358,30.000002,0.14793725,55.4115,267.7634,232.8733,0.0,52.357094,0.15150851,7.620001,61.38808,8.330017
850,19491000.0,0.0,22.72882,20.78183,22.779236,23.332428,22.211243,21.842346,11.725372,11.736969,11.745697,12.8003235,0.0,0.032070726,0.032070726,0.08733713,250.0,11.700012,0.0,0.0,27.122107,2372.6812,7.29227e-05,0.0,52.36438,250.50552,10.552422,30.000002,0.1476471,55.226612,267.70526,232.75345,0.0,52.36438,0.1514782,7.6087317,61.3895,8.330017
851,19491060.0,0.0,22.728333,20.77887,22.782684,23.33545,22.214691,21.846527,11.726379,11.732269,11.737335,12.800201,0.0,0.032070044,0.032070044,0.087355345,250.0,11.700012,0.0,0.0,27.16403,2379.905,7.323283e-05,0.0,52.37201,250.3262,10.689764,30.000002,0.14737803,55.03433,267.67053,232.66383,0.0,52.37201,0.1514951,7.6025734,61.402027,8.330017
852,19491120.0,0.0,22.727783,20.775726,22.786224,23.33841,22.21814,21.850647,11.727234,11.730072,11.733063,12.80011,0.0,0.032069772,0.032069772,0.087418556,250.0,11.700012,0.0,0.0,27.237442,2387.493,7.3552364e-05,0.0,52.379704,250.15584,10.823426,30.000002,0.14714618,54.847206,267.6591,232.60529,0.0,52.379704,0.15155776,7.6014266,61.42528,8.330017
853,19491180.0,0.0,22.727203,20.77243,22.789764,23.341217,22.221558,21.854736,11.727966,11.729034,11.730774,12.800018,0.0,0.032069698,0.032069698,0.08751754,250.0,11.700012,0.0,0.0,27.334887,2395.3079,7.38764e-05,0.0,52.38734,249.99315,10.952909,30.000002,0.14694446,54.665928,267.66626,232.57161,0.0,52.38734,0.15165661,7.604208,61.45702,8.330017
854,19491240.0,0.0,22.727203,20.768951,22.79419,23.343903,22.228394,21.859497,11.728699,12.533386,12.874084,12.799927,0.0,0.032069772,0.032069772,0.08765014,250.0,11.700012,0.0,0.0,27.45535,2403.574,7.4211384e-05,0.0,52.395035,249.83441,11.082688,30.000002,0.14676078,54.484238,267.69012,232.55942,1.4034711,52.395035,0.1517894,7.6101847,61.49686,8.330017
855,19491300.0,0.0,22.727448,20.76535,22.79892,23.346405,22.233826,21.866638,11.72934,12.168732,12.437836,12.799866,0.0,0.03207,0.03207,0.087818176,250.0,11.700012,0.0,0.0,27.599072,2412.1262,7.455131e-05,0.0,52.40257,249.6851,11.208251,30.000002,0.14660776,54.30845,267.73288,232.57275,0.0,52.40257,0.15195788,7.619615,61.54497,8.330017
856,19491360.0,0.0,22.726257,20.761597,22.802307,23.347351,22.238098,21.872284,11.729797,11.969055,12.115906,12.799774,0.0,0.032071028,0.032071028,0.08800858,250.0,11.700012,0.0,0.0,27.744421,2420.676,7.4895754e-05,0.0,52.409767,249.55748,11.330736,30.000002,0.14647253,54.136967,267.7922,232.61176,0.0,52.409767,0.15215042,7.6323075,61.597572,8.330017
