,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
857,19491420.0,0.0,22.724457,20.757751,22.805237,23.348053,22.241882,21.877136,11.72995,11.860657,11.9409485,12.799713,0.0,0.032072548,0.032072548,0.088209644,250.0,11.700012,0.0,0.0,27.895737,2429.1208,7.523986e-05,0.0,52.416145,249.45679,11.454203,30.000002,0.14633346,53.96412,267.86383,232.67223,0.0,52.416145,0.15235455,7.648297,61.651524,8.330017
858,19491480.0,0.0,22.722534,20.753754,22.807922,23.348541,22.245361,21.881561,11.729858,11.801849,11.846039,12.799652,0.0,0.0320742,0.0320742,0.088420585,250.0,11.700012,0.0,0.0,28.050587,2437.4792,7.558173e-05,0.0,52.42172,249.3772,11.567186,30.000002,0.14622033,53.805943,267.94547,232.75015,0.0,52.42172,0.15256885,7.666874,61.70686,8.330017
859,19491540.0,0.0,22.720703,20.749664,22.810364,23.348724,22.248688,21.885742,11.729462,11.770416,11.79541,12.799622,0.0,0.03207592,0.03207592,0.088636346,250.0,11.700012,0.0,0.0,28.206253,2445.6514,7.5916956e-05,0.0,52.42638,249.31955,11.669556,30.000002,0.14613295,53.66262,268.03482,232.84305,0.0,52.42638,0.15278807,7.6880484,61.762314,8.330017
860,19491600.0,0.0,22.717926,20.745453,22.812622,23.348694,22.251923,21.88977,11.729034,11.7517395,11.765411,12.799591,0.0,0.03207759,0.03207759,0.08885275,250.0,11.700012,0.0,0.0,28.36016,2453.5999,7.6246746e-05,0.0,52.430313,249.2773,11.787894,30.000002,0.14599055,53.496944,268.12888,232.94475,0.0,52.430313,0.15300785,7.7099934,61.817127,8.330017
861,19491660.0,0.0,22.714966,20.74118,22.813934,23.347229,22.254944,21.893646,11.7282715,11.741913,11.749817,12.799561,0.0,0.032079846,0.032079846,0.08905357,250.0,11.700012,0.0,0.0,28.489594,2461.0906,7.656511e-05,0.0,52.43313,249.26782,11.883928,30.000002,0.14589156,53.3625,268.2242,233.05649,0.0,52.43313,0.15321328,7.7326903,61.86659,8.330017
862,19491720.0,0.0,22.711395,20.736816,22.814972,23.34555,22.257904,21.89746,11.727203,11.73587,11.7404175,12.799561,0.0,0.032082282,0.032082282,0.089231245,250.0,11.700012,0.0,0.0,28.600943,2468.0298,7.686892e-05,0.0,52.43471,249.28589,11.987047,30.000002,0.14574334,53.218132,268.31622,233.17053,0.0,52.43471,0.15339586,7.75573,61.909084,8.330017
863,19491780.0,0.0,22.707611,20.73236,22.815796,23.34372,22.260834,21.901215,11.725952,11.731934,11.73465,12.799561,0.0,0.032084614,0.032084614,0.0893821,250.0,11.700012,0.0,0.0,28.690954,2474.3706,7.7155135e-05,0.0,52.435078,249.32721,12.087679,30.000002,0.14557104,53.07725,268.40158,233.28212,0.0,52.435078,0.15355141,7.7781477,61.943935,8.330017
864,19491840.0,0.0,22.703796,20.727875,22.81665,23.341736,22.264801,21.904968,11.724579,12.954742,11.730438,12.799561,0.0,0.03208682,0.03208682,0.089510754,250.0,11.700012,0.0,0.0,28.763903,2480.2524,7.742744e-05,0.0,52.434593,249.38304,12.188112,30.000002,0.14537252,52.93664,268.48026,233.389,0.0,52.434593,0.15368451,7.799468,61.972683,8.330017
865,19491900.0,0.0,22.700623,20.723297,22.818176,23.339691,22.270844,21.91043,11.723022,12.412689,12.8159485,12.799591,0.0,0.032088842,0.032088842,0.08961365,250.0,11.700012,0.0,0.0,28.817451,2485.6772,7.768226e-05,0.0,52.433228,249.45341,12.285055,30.000002,0.14515574,52.800922,268.5504,233.48914,0.0,52.433228,0.1537915,7.819902,61.994488,8.330017
866,19491960.0,0.0,22.696564,20.718689,22.818817,23.336517,22.275269,21.916656,11.721344,12.099274,12.315796,12.799622,0.0,0.032091167,0.032091167,0.08967843,250.0,11.700012,0.0,0.0,28.833645,2490.3557,7.791738e-05,0.0,52.430885,249.54614,12.381821,30.000002,0.14490071,52.665447,268.60873,233.58034,0.0,52.430885,0.15386097,7.838012,62.00601,8.330017
867,19492020.0,0.0,22.691925,20.71405,22.818817,23.333313,22.2789,21.921661,11.719391,11.92691,12.044891,12.799652,0.0,0.0320935,0.0320935,0.0896981,250.0,11.700012,0.0,0.0,28.817808,2494.1455,7.812844e-05,0.0,52.427345,249.66122,12.478041,30.000002,0.14460261,52.530743,268.65164,233.6583,0.0,52.427345,0.15388533,7.854215,62.005573,8.330017
868,19492080.0,0.0,22.687134,20.709381,22.81845,23.33017,22.282104,21.925995,11.717224,11.831787,11.895996,12.799713,0.0,0.032095574,0.032095574,0.089674294,250.0,11.700012,0.0,0.0,28.770536,2497.0852,7.831332e-05,0.0,52.422802,249.7908,12.568659,30.000002,0.14428039,52.403877,268.67746,233.71925,0.0,52.422802,0.15386571,7.86827,61.99394,8.330017
869,19492140.0,0.0,22.682007,20.704712,22.817871,23.327087,22.285034,21.929993,11.714966,11.778076,11.812439,12.799774,0.0,0.03209733,0.03209733,0.08960723,250.0,11.700012,0.0,0.0,28.692978,2499.1885,7.847202e-05,0.0,52.41742,249.92963,12.661247,30.000002,0.14390954,52.274258,268.68515,233.76028,0.0,52.41742,0.15380217,7.87917,61.97137,8.330017
870,19492200.0,0.0,22.67694,20.700012,22.81717,23.324158,22.287811,21.933746,11.712677,11.748291,11.766663,12.799835,0.0,0.032098714,0.032098714,0.089498244,250.0,11.700012,0.0,0.0,28.586617,2500.4863,7.860393e-05,0.0,52.411377,250.07362,12.749842,30.000002,0.14351223,52.15022,268.67404,233.77983,0.0,52.411377,0.15369596,7.8867598,61.93838,8.330017
871,19492260.0,0.0,22.6716,20.695312,22.815704,23.320343,22.290344,21.937317,11.710205,11.732483,11.743042,12.799896,0.0,0.032100208,0.032100208,0.089332655,250.0,11.700012,0.0,0.0,28.432089,2500.7278,7.8702615e-05,0.0,52.404602,250.23045,12.828864,30.000002,0.14309679,52.03959,268.63962,233.7743,0.0,52.404602,0.15353341,7.890416,61.891045,8.330017
872,19492320.0,0.0,22.665924,20.690613,22.814178,23.316864,22.292816,21.940796,11.707733,11.722656,11.728882,12.799957,0.0,0.032101516,0.032101516,0.08911202,250.0,11.700012,0.0,0.0,28.241085,2499.9695,7.87695e-05,0.0,52.397095,250.39493,12.914777,30.000002,0.14260797,51.91931,268.58145,233.7413,0.0,52.397095,0.1533154,7.8895397,61.829884,8.330017
873,19492380.0,0.0,22.659973,20.685944,22.812683,23.31366,22.295288,21.944214,11.705292,11.715546,11.719025,12.800049,0.0,0.032102484,0.032102484,0.08885224,250.0,11.700012,0.0,0.0,28.024206,2498.4866,7.881229e-05,0.0,52.38921,250.5586,13.006422,30.000002,0.14206374,51.79101,268.50476,233.68498,0.0,52.38921,0.15305755,7.8847632,61.75909,8.330017
874,19492440.0,0.0,22.654755,20.681305,22.811249,23.310791,22.297699,21.947601,11.70285,11.710541,11.712585,12.80014,0.0,0.032103043,0.032103043,0.08854969,250.0,11.700012,0.0,0.0,27.77974,2496.2405,7.8826364e-05,0.0,52.381046,250.71863,13.084009,30.000002,0.14153062,51.68239,268.40665,233.60162,0.0,52.381046,0.1527561,7.8758464,61.67788,8.330017
875,19492500.0,0.0,22.64972,20.676697,22.810333,23.30832,22.302185,21.950989,11.700562,12.776733,11.707794,12.800201,0.0,0.032103177,0.032103177,0.088213034,250.0,11.700012,0.0,0.0,27.514208,2493.3613,7.881594e-05,0.0,52.372837,250.86942,13.168393,30.000002,0.1409438,51.56425,268.2904,233.49301,0.0,52.372837,0.15241969,7.86305,61.5885,8.330017
876,19492560.0,0.0,22.644928,20.67215,22.8096,23.305084,22.307129,21.957062,11.698395,12.286499,12.62027,12.800293,0.0,0.03210352,0.03210352,0.087839805,250.0,11.700012,0.0,0.0,27.215607,2489.9192,7.878487e-05,0.0,52.364605,251.02042,13.250687,30.000002,0.14033385,51.449043,268.15775,233.36372,0.0,52.364605,0.15204714,7.845871,61.489887,8.330017
877,19492620.0,0.0,22.639893,20.667633,22.808594,23.302338,22.310852,21.962555,11.696228,12.018524,12.200409,12.8003845,0.0,0.03210372,0.03210372,0.08742523,250.0,11.700012,0.0,0.0,26.891903,2485.7197,7.8728954e-05,0.0,52.35617,251.16966,13.334702,30.000002,0.13968317,51.331417,268.00586,233.20947,0.0,52.35617,0.15163295,7.824736,61.380844,8.330017
878,19492680.0,0.0,22.634827,20.663208,22.807434,23.30011,22.313843,21.96698,11.694122,11.871826,11.971191,12.800476,0.0,0.032103557,0.032103557,0.08697736,250.0,11.700012,0.0,0.0,26.54832,2480.857,7.864932e-05,0.0,52.347786,251.30934,13.416198,30.000002,0.1390137,51.217323,267.83633,233.03029,0.0,52.347786,0.15118474,7.7999773,61.263622,8.330017
879,19492740.0,0.0,22.62973,20.658844,22.806305,23.2984,22.316467,21.970886,11.692169,11.791473,11.846161,12.800537,0.0,0.032102987,0.032102987,0.086502895,250.0,11.700012,0.0,0.0,26.190397,2475.4385,7.854821e-05,0.0,52.33964,251.43448,13.499494,30.000002,0.13831633,51.100708,267.65125,232.82721,0.0,52.33964,0.15070911,7.7715926,61.139977,8.330017
880,19492800.0,0.0,22.62503,20.654541,22.805328,23.297272,22.318909,21.974457,11.690399,11.745758,11.775482,12.800598,0.0,0.032101985,0.032101985,0.08600962,250.0,11.700012,0.0,0.0,25.824081,2469.6018,7.8427925e-05,0.0,52.33196,251.54105,13.578181,30.000002,0.13762046,50.990547,267.4531,232.60245,0.0,52.33196,0.15021378,7.7400074,61.011917,8.330017
881,19492860.0,0.0,22.620087,20.65036,22.803833,23.295532,22.321045,21.977783,11.688843,11.7213745,11.73822,12.800659,0.0,0.032101203,0.032101203,0.085492805,250.0,11.700012,0.0,0.0,25.43522,2463.2727,7.8289166e-05,0.0,52.324806,251.63689,13.652429,30.000002,0.13692269,50.8866,267.24243,232.35843,0.0,52.324806,0.14969541,7.7047377,60.877728,8.330017
882,19492920.0,0.0,22.614899,20.64627,22.80252,23.294342,22.32312,21.980988,11.687439,11.706329,11.715546,12.80072,0.0,0.032100342,0.032100342,0.08495842,250.0,11.700012,0.0,0.0,25.039085,2456.5745,7.8136334e-05,0.0,52.31796,251.72273,13.73623,30.000002,0.13617942,50.769276,267.02234,232.09857,0.0,52.31796,0.14915927,7.6667337,60.738743,8.330017
883,19492980.0,0.0,22.610596,20.642273,22.801575,23.293854,22.325165,21.98413,11.686218,11.697998,11.703308,12.800781,0.0,0.032099184,0.032099184,0.08441307,250.0,11.700012,0.0,0.0,24.641102,2449.641,7.796892e-05,0.0,52.311684,251.79034,13.808873,30.000002,0.1354676,50.66758,266.79312,231.82196,0.0,52.311684,0.14861159,7.626071,60.596943,8.330017
884,19493040.0,0.0,22.606415,20.638397,22.800964,23.294067,22.327179,21.987244,11.685303,11.692902,11.696075,12.800812,0.0,0.032097667,0.032097667,0.08386841,250.0,11.700012,0.0,0.0,24.249771,2442.6052,7.779217e-05,0.0,52.306206,251.83449,13.885856,30.000002,0.13474369,50.5598,266.5592,231.53232,0.0,52.306206,0.14806385,7.5833807,60.45546,8.330017
885,19493100.0,0.0,22.602234,20.634674,22.80069,23.29477,22.329163,21.990356,11.684662,11.689362,11.691071,12.800873,0.0,0.032095872,0.032095872,0.08333169,250.0,11.700012,0.0,0.0,23.868713,2435.6008,7.761204e-05,0.0,52.301468,251.85814,13.9695425,30.000002,0.13400628,50.442642,266.3247,231.23557,0.0,52.301468,0.14752345,7.539411,60.316032,8.330017
886,19493160.0,0.0,22.598877,20.631073,22.800568,23.294525,22.334198,21.993713,11.684174,12.586548,12.510529,12.800903,0.0,0.03209456,0.03209456,0.08279489,250.0,11.700012,0.0,0.0,23.47924,2428.6294,7.742806e-05,0.0,52.29742,251.87408,14.038831,30.000002,0.13332127,50.345634,266.08936,230.93512,19.484417,52.29742,0.14698404,7.4941254,60.17608,8.330017
887,19493220.0,0.0,22.596008,20.627594,22.80127,23.294891,22.338318,22.000092,11.683868,12.177246,12.461456,12.800934,0.0,0.03209334,0.03209334,0.082259,250.0,11.700012,0.0,0.0,23.096561,2421.7063,7.724116e-05,0.0,52.29382,251.88144,14.114921,30.000002,0.13261737,50.23911,265.85355,230.63054,0.0,52.29382,0.14644568,7.4478335,60.035854,8.330017
888,19493280.0,0.0,22.593048,20.624298,22.801788,23.295868,22.3414,22.004944,11.683746,11.952942,12.108124,12.800934,0.0,0.032091953,0.032091953,0.081733815,250.0,11.700012,0.0,0.0,22.726595,2414.851,7.70538e-05,0.0,52.29084,251.87344,14.189571,30.000002,0.13193004,50.134598,265.61954,230.32349,0.0,52.29084,0.14591768,7.4011765,59.898228,8.330017
889,19493340.0,0.0,22.590088,20.621155,22.802368,23.297394,22.343933,22.008942,11.683777,11.8298645,11.914093,12.800934,0.0,0.032090336,0.032090336,0.081226595,250.0,11.700012,0.0,0.0,22.37503,2408.1653,7.6868106e-05,0.0,52.288597,251.8469,14.265529,30.000002,0.13125613,50.02826,265.38974,230.01634,0.0,52.288597,0.1454072,7.3548684,59.765305,8.330017
890,19493400.0,0.0,22.587463,20.618195,22.803162,23.2995,22.34613,22.012482,11.684082,11.761963,11.806976,12.800934,0.0,0.032088503,0.032088503,0.080744796,250.0,11.700012,0.0,0.0,22.047283,2401.794,7.668751e-05,0.0,52.287216,251.79993,14.338261,30.000002,0.1306166,49.926437,265.16675,229.7124,0.0,52.287216,0.14492169,7.309145,59.639233,8.330017
891,19493460.0,0.0,22.584534,20.615387,22.803314,23.300507,22.347992,22.015686,11.68454,11.7282715,11.753784,12.800903,0.0,0.032087233,0.032087233,0.08028343,250.0,11.700012,0.0,0.0,21.724894,2395.666,7.651355e-05,0.0,52.286644,251.74571,14.405627,30.000002,0.13001527,49.83212,264.9522,229.41696,0.0,52.286644,0.14445782,7.2642775,59.51822,8.330017
892,19493520.0,0.0,22.581665,20.612793,22.80368,23.302002,22.349731,22.018738,11.685059,11.709442,11.723907,12.800903,0.0,0.03208615,0.03208615,0.07983999,250.0,11.700012,0.0,0.0,21.420677,2389.7844,7.634592e-05,0.0,52.28647,251.68698,14.476353,30.000002,0.12942095,49.73311,264.7454,229.12958,0.0,52.28647,0.14401217,7.220611,59.401535,8.330017
893,19493580.0,0.0,22.578918,20.610413,22.804352,23.303955,22.35147,22.021729,11.68573,11.698547,11.706451,12.800873,0.0,0.032084964,0.032084964,0.07942035,250.0,11.700012,0.0,0.0,21.137241,2384.2363,7.618634e-05,0.0,52.28678,251.61813,14.5504265,30.000002,0.1288383,49.629402,264.5472,228.85027,0.0,52.28678,0.14359012,7.1782045,59.291096,8.330017
894,19493640.0,0.0,22.576538,20.608215,22.805328,23.306305,22.35315,22.024658,11.686584,11.692474,11.696564,12.800842,0.0,0.03208365,0.03208365,0.07903138,250.0,11.700012,0.0,0.0,20.880009,2379.138,7.603757e-05,0.0,52.287693,251.53676,14.623303,30.000002,0.12828743,49.527378,264.35977,228.58163,0.0,52.287693,0.1431985,7.1374645,59.18897,8.330017
895,19493700.0,0.0,22.575073,20.606262,22.806702,23.309143,22.354828,22.027588,11.687561,11.690216,11.692596,12.800781,0.0,0.0320822,0.0320822,0.078683205,250.0,11.700012,0.0,0.0,20.657148,2374.663,7.5902724e-05,0.0,52.28938,251.44,14.682952,30.000002,0.12781374,49.443867,264.1864,228.32796,0.0,52.28938,0.1428474,7.0993056,59.09816,8.330017
896,19493760.0,0.0,22.572754,20.604523,22.807465,23.310547,22.356964,22.030457,11.68866,12.813293,11.690674,12.800751,0.0,0.032081414,0.032081414,0.07835813,250.0,11.700012,0.0,0.0,20.437803,2370.4963,7.578011e-05,4.687018,52.291508,251.34552,14.750279,30.000002,0.12733842,49.34961,264.0248,228.08961,0.0,52.291508,0.14252079,7.0629225,59.013195,8.330017
897,19493820.0,0.0,22.571533,20.602997,22.809387,23.312256,22.361938,22.034851,11.689728,12.435486,12.86972,12.80072,0.0,0.032080933,0.032080933,0.07805183,250.0,11.700012,0.0,0.0,20.23541,2366.766,7.5668366e-05,0.0,52.293736,251.2555,14.816034,30.000002,0.12688616,49.257553,263.87292,227.86482,0.0,52.293736,0.14221351,7.028245,58.932846,8.330017
898,19493880.0,0.0,22.570587,20.601746,22.811584,23.31427,22.365356,22.040497,11.690826,12.097443,12.331909,12.80069,0.0,0.03208042,0.03208042,0.07777258,250.0,11.700012,0.0,0.0,20.054823,2363.4944,7.556973e-05,0.0,52.296154,251.16347,14.88166,30.000002,0.12645857,49.165676,263.7325,227.65446,0.0,52.296154,0.14193323,6.995747,58.859753,8.330017
899,19493940.0,0.0,22.569458,20.600739,22.813538,23.316559,22.36792,22.04486,11.691986,11.912781,12.040588,12.800629,0.0,0.032079805,0.032079805,0.07752363,250.0,11.700012,0.0,0.0,19.898682,2360.632,7.548431e-05,0.0,52.29885,251.06683,14.946717,30.000002,0.12605938,49.074596,263.60416,227.45891,0.0,52.29885,0.14168304,6.965848,58.794994,8.330017
900,19494000.0,0.0,22.56842,20.600006,22.81546,23.319092,22.370026,22.048523,11.693176,11.810944,11.879669,12.800568,0.0,0.03207906,0.03207906,0.07730822,250.0,11.700012,0.0,0.0,19.769281,2358.2424,7.541277e-05,0.0,52.301884,250.96371,15.010187,30.000002,0.12569402,48.985737,263.48862,227.27893,0.0,52.301884,0.14146613,6.938722,58.73963,8.330017
901,19494060.0,0.0,22.56668,20.599548,22.816467,23.320068,22.371704,22.051727,11.694336,11.757477,11.794891,12.800537,0.0,0.032078963,0.032078963,0.077115625,250.0,11.700012,0.0,0.0,19.641724,2356.1719,7.535451e-05,0.0,52.305138,250.86804,15.070842,30.000002,0.12535852,48.900818,263.3853,227.11688,0.0,52.305138,0.14127338,6.913907,58.690155,8.330017
902,19494120.0,0.0,22.56491,20.599426,22.817505,23.321259,22.37326,22.054749,11.695343,11.7283325,11.748322,12.800476,0.0,0.03207925,0.03207925,0.07693733,250.0,11.700012,0.0,0.0,19.527052,2354.353,7.530666e-05,0.0,52.308147,250.7853,15.13282,30.000002,0.12503314,48.81405,263.29163,226.97044,0.0,52.308147,0.14109567,6.891372,58.643997,8.330017
903,19494180.0,0.0,22.563416,20.599579,22.818665,23.322601,22.374725,22.057617,11.696259,11.713165,11.723877,12.800446,0.0,0.032079466,0.032079466,0.07677846,250.0,11.700012,0.0,0.0,19.426834,2352.8516,7.526889e-05,0.0,52.310997,250.70741,15.192602,30.000002,0.124731526,48.730354,263.20734,226.8377,0.0,52.310997,0.14093724,6.8711667,58.602947,8.330017
904,19494240.0,0.0,22.562317,20.600006,22.819946,23.324127,22.37613,22.060425,11.697113,11.706177,11.712341,12.8003845,0.0,0.03207958,0.03207958,0.076643445,250.0,11.700012,0.0,0.0,19.345186,2351.7383,7.5242395e-05,0.0,52.31377,250.63203,15.246866,30.000002,0.12446653,48.654385,263.13364,226.71988,0.0,52.31377,0.14080246,6.8534317,58.5684,8.330017
905,19494300.0,0.0,22.561249,20.600708,22.821411,23.325806,22.377533,22.063202,11.697998,11.702728,11.70636,12.800354,0.0,0.032079525,0.032079525,0.07653304,250.0,11.700012,0.0,0.0,19.282707,2350.99,7.522707e-05,0.0,52.31658,250.55576,15.304179,30.000002,0.12421371,48.57415,263.07013,226.61546,0.0,52.31658,0.14069194,6.8378515,58.540737,8.330017
906,19494360.0,0.0,22.559143,20.601654,22.821625,23.325134,22.378815,22.065918,11.69873,11.700928,11.703033,12.8003235,0.0,0.032080475,0.032080475,0.07642072,250.0,11.700012,0.0,0.0,19.196632,2350.2266,7.5218115e-05,0.0,52.31906,250.50252,15.360869,30.000002,0.12396432,48.49478,263.0122,226.5236,0.0,52.31906,0.1405816,6.8232245,58.51151,8.330017
907,19494420.0,0.0,22.557373,20.602875,22.822174,23.324615,22.381927,22.068604,11.699158,12.829437,11.701233,12.800293,0.0,0.032081824,0.032081824,0.076301225,250.0,11.700012,0.0,0.0,19.106647,2349.4475,7.521147e-05,0.0,52.320854,250.47064,15.417921,30.000002,0.12371035,48.41491,262.95667,226.43962,0.0,52.320854,0.14046483,6.8096595,58.479298,8.330017
908,19494480.0,0.0,22.556488,20.60431,22.823608,23.324219,22.386017,22.073853,11.699463,12.313538,12.66452,12.800262,0.0,0.032083124,0.032083124,0.076177664,250.0,11.700012,0.0,0.0,19.01354,2348.7585,7.5206844e-05,0.0,52.321987,250.45299,15.47399,30.000002,0.12345739,48.336414,262.90274,226.36092,0.0,52.321987,0.14034389,6.7968197,58.44527,8.330017
909,19494540.0,0.0,22.55545,20.605957,22.824799,23.323944,22.388794,22.078796,11.699585,12.034576,12.225555,12.800262,0.0,0.03208424,0.03208424,0.076050565,250.0,11.700012,0.0,0.0,18.918589,2348.029,7.520315e-05,0.0,52.322567,250.44511,15.530087,30.000002,0.12320283,48.257877,262.84952,226.28528,0.0,52.322567,0.14021903,6.7844925,58.409767,8.330017
910,19494600.0,0.0,22.554169,20.60785,22.825653,23.323853,22.3909,22.082703,11.6996155,11.881836,11.985718,12.800232,0.0,0.032085095,0.032085095,0.07592116,250.0,11.700012,0.0,0.0,18.82328,2347.216,7.519876e-05,0.0,52.322723,250.44272,15.585759,30.000002,0.1229488,48.179935,262.79645,226.21095,0.0,52.322723,0.14009134,6.772823,58.37332,8.330017
911,19494660.0,0.0,22.552002,20.609894,22.825378,23.322113,22.392426,22.085968,11.699463,11.798706,11.855225,12.800232,0.0,0.03208642,0.03208642,0.07577801,250.0,11.700012,0.0,0.0,18.70262,2346.1526,7.519185e-05,0.0,52.322422,250.45691,15.640256,30.000002,0.122689456,48.10364,262.74194,226.13829,0.0,52.322422,0.1399509,6.7610345,58.332207,8.330017
912,19494720.0,0.0,22.549744,20.612152,22.82492,23.320587,22.393768,22.088898,11.699036,11.752502,11.782745,12.800262,0.0,0.032087937,0.032087937,0.07561184,250.0,11.700012,0.0,0.0,18.567646,2344.7554,7.517815e-05,0.0,52.321304,250.49084,15.695805,30.000002,0.12241099,48.025875,262.68262,226.0633,0.0,52.321304,0.13978781,6.748888,58.283623,8.330017
913,19494780.0,0.0,22.547607,20.614563,22.824432,23.319244,22.394958,22.091644,11.698425,11.727997,11.744446,12.800262,0.0,0.032089196,0.032089196,0.07542772,250.0,11.700012,0.0,0.0,18.420328,2343.0806,7.51565e-05,0.0,52.31952,250.5346,15.749049,30.000002,0.12212576,47.951332,262.6179,225.983,0.0,52.31952,0.13960621,6.7363105,58.229404,8.330017
914,19494840.0,0.0,22.545502,20.617157,22.824005,23.318146,22.396088,22.0943,11.697754,11.714111,11.722931,12.800262,0.0,0.032090157,0.032090157,0.07522746,250.0,11.700012,0.0,0.0,18.263292,2341.142,7.512673e-05,0.0,52.317284,250.58264,15.804255,30.000002,0.12182386,47.874043,262.54724,225.89542,0.0,52.317284,0.13940787,6.722682,58.170277,8.330017
915,19494900.0,0.0,22.54358,20.619904,22.823608,23.317291,22.397186,22.096863,11.697052,11.70636,11.71109,12.800293,0.0,0.032090764,0.032090764,0.07501362,250.0,11.700012,0.0,0.0,18.098898,2338.9753,7.5088894e-05,0.0,52.31475,250.63101,15.858396,30.000002,0.12151531,47.798244,262.4708,225.79979,0.0,52.31475,0.13919525,6.7079268,58.107098,8.330017
916,19494960.0,0.0,22.541138,20.622772,22.822449,23.315125,22.398163,22.099396,11.696259,11.702209,11.704926,12.8003235,0.0,0.032091707,0.032091707,0.074772686,250.0,11.700012,0.0,0.0,17.902681,2336.3682,7.503999e-05,0.0,52.31182,250.69125,15.909698,30.000002,0.12119511,47.726425,262.38617,225.69543,0.0,52.31182,0.13895623,6.691404,58.035458,8.330017
917,19495020.0,0.0,22.538727,20.625763,22.82132,23.313385,22.399109,22.101868,11.6953125,11.699646,11.701324,12.800354,0.0,0.032092553,0.032092553,0.07449791,250.0,11.700012,0.0,0.0,17.68631,2333.2344,7.497549e-05,0.0,52.308292,250.76097,15.964137,30.000002,0.12084217,47.650208,262.28986,225.5767,0.0,52.308292,0.13868329,6.6726913,57.953445,8.330017
918,19495080.0,0.0,22.536957,20.628876,22.820892,23.31186,22.402924,22.104431,11.694366,12.632507,11.952698,12.8003845,0.0,0.032093216,0.032093216,0.07421127,250.0,11.700012,0.0,0.0,17.462626,2329.9656,7.4904434e-05,0.0,52.304577,250.83102,16.019161,30.000002,0.12047969,47.573177,262.1886,225.45094,45.25051,52.304577,0.13839783,6.652952,57.86771,8.330017
919,19495140.0,0.0,22.53595,20.63208,22.821259,23.310638,22.406189,22.11029,11.693481,12.206848,12.513763,12.800415,0.0,0.032093596,0.032093596,0.07390773,250.0,11.700012,0.0,0.0,17.229553,2326.5247,7.482447e-05,0.0,52.30069,250.8994,16.074005,30.000002,0.12010631,47.496395,262.07996,225.3143,0.0,52.30069,0.13809505,6.6313057,57.776833,8.330017
920,19495200.0,0.0,22.534607,20.635345,22.821228,23.309784,22.408386,22.114685,11.692627,11.973816,12.141693,12.800446,0.0,0.032093633,0.032093633,0.07358975,250.0,11.700012,0.0,0.0,16.98966,2322.783,7.4734955e-05,0.0,52.296776,250.96207,16.12974,30.000002,0.11972101,47.418365,261.96396,225.16586,0.0,52.296776,0.13777713,6.6080437,57.681637,8.330017
921,19495260.0,0.0,22.53244,20.638733,22.820099,23.307709,22.409851,22.118103,11.691742,11.845093,11.936218,12.800476,0.0,0.032093976,0.032093976,0.0732507,250.0,11.700012,0.0,0.0,16.72301,2318.6323,7.46354e-05,0.0,52.292835,251.02815,16.185205,30.000002,0.119322605,47.340714,261.8406,225.0075,0.0,52.292835,0.13743879,6.5830326,57.579742,8.330017
922,19495320.0,0.0,22.530212,20.64215,22.818878,23.30603,22.41098,22.121063,11.690735,11.77478,11.824249,12.800537,0.0,0.032094453,0.032094453,0.07288506,250.0,11.700012,0.0,0.0,16.441792,2314.0552,7.452357e-05,0.0,52.288586,251.10124,16.240448,30.000002,0.118906416,47.26337,261.70834,224.83775,0.0,52.288586,0.13707411,6.556277,57.469273,8.330017
923,19495380.0,0.0,22.528107,20.64566,22.817688,23.30481,22.411926,22.123718,11.689758,11.735474,11.761932,12.800568,0.0,0.0320946,0.0320946,0.07250161,250.0,11.700012,0.0,0.0,16.1507,2309.1602,7.440021e-05,0.0,52.284218,251.17067,16.296333,30.000002,0.11847659,47.18513,261.568,224.65536,0.0,52.284218,0.13669094,6.5279007,57.353165,8.330017
924,19495440.0,0.0,22.526154,20.64917,22.81665,23.304047,22.41278,22.12622,11.688812,11.714142,11.728363,12.800598,0.0,0.03209445,0.03209445,0.07210452,250.0,11.700012,0.0,0.0,15.854052,2304.0186,7.426676e-05,0.0,52.279915,251.23291,16.352472,30.000002,0.11803744,47.10654,261.42056,224.46089,0.0,52.279915,0.13629353,6.497743,57.23273,8.330017
925,19495500.0,0.0,22.524445,20.65271,22.815796,23.30371,22.413544,22.128632,11.688019,11.702393,11.710114,12.800629,0.0,0.032093935,0.032093935,0.07169926,250.0,11.700012,0.0,0.0,15.556322,2298.7058,7.4124815e-05,0.0,52.27583,251.2841,16.408258,30.000002,0.117594555,47.02844,261.26736,224.25534,0.0,52.27583,0.13588722,6.466031,57.109695,8.330017
926,19495560.0,0.0,22.522217,20.65628,22.81427,23.302307,22.414215,22.130981,11.687317,11.696136,11.700592,12.800659,0.0,0.032093763,0.032093763,0.07127736,250.0,11.700012,0.0,0.0,15.236675,2293.0933,7.397396e-05,0.0,52.27196,251.33417,16.463688,30.000002,0.117142476,46.950836,261.10788,224.04001,0.0,52.27196,0.135465,6.4322777,56.98104,8.330017
927,19495620.0,0.0,22.520172,20.659851,22.812927,23.301453,22.414825,22.1333,11.686615,11.692322,11.694977,12.80069,0.0,0.03209359,0.03209359,0.070839934,250.0,11.700012,0.0,0.0,14.911306,2287.2322,7.381425e-05,0.0,52.268112,251.38272,16.52048,30.000002,0.116677746,46.87133,260.9423,223.8149,0.0,52.268112,0.13502721,6.397006,56.84702,8.330017
928,19495680.0,0.0,22.518341,20.663422,22.811829,23.301025,22.41571,22.13556,11.685974,12.376404,11.691223,12.80072,0.0,0.032093175,0.032093175,0.070396855,250.0,11.700012,0.0,0.0,14.585616,2281.2607,7.3648764e-05,25.83632,52.264416,251.42381,16.577568,30.000002,0.116210066,46.791405,260.77307,223.5822,0.0,52.264416,0.13458328,6.3607454,56.710804,8.330017
929,19495740.0,0.0,22.51764,20.666962,22.81195,23.301056,22.41986,22.138977,11.685486,12.471222,12.948212,12.800751,0.0,0.03209252,0.03209252,0.06995195,250.0,11.700012,0.0,0.0,14.262769,2275.3396,7.3479314e-05,0.0,52.260983,251.45512,16.634754,30.000002,0.11574294,46.711346,260.60123,223.34293,0.0,52.260983,0.13413703,6.323477,56.57363,8.330017
930,19495800.0,0.0,22.517334,20.670471,22.81253,23.301575,22.422424,22.144226,11.685211,12.117828,12.38736,12.800751,0.0,0.032091577,0.032091577,0.06951036,250.0,11.700012,0.0,0.0,13.947853,2269.4846,7.330782e-05,0.0,52.257996,251.47237,16.692003,30.000002,0.115280084,46.631195,260.4279,223.09772,0.0,52.257996,0.13369355,6.2852077,56.437237,8.330017
931,19495860.0,0.0,22.515991,20.67392,22.81189,23.300873,22.42395,22.148102,11.684998,11.921051,12.068024,12.800781,0.0,0.032091044,0.032091044,0.06906633,250.0,11.700012,0.0,0.0,13.619825,2263.503,7.3134936e-05,0.0,52.25541,251.48663,16.749134,30.000002,0.11481689,46.551212,260.25385,222.84998,0.0,52.25541,0.13324845,6.2462068,56.299366,8.330017
932,19495920.0,0.0,22.514526,20.677338,22.811157,23.30069,22.424988,22.151215,11.684753,11.813995,11.894318,12.800781,0.0,0.032090697,0.032090697,0.06861561,250.0,11.700012,0.0,0.0,13.292485,2257.3855,7.2958646e-05,0.0,52.252876,251.5018,16.80641,30.000002,0.1143488,46.471027,260.07806,222.59906,0.0,52.252876,0.13279702,6.2068872,56.1585,8.330017
933,19495980.0,0.0,22.513184,20.680664,22.810486,23.301025,22.425781,22.15387,11.68454,11.755829,11.800018,12.800781,0.0,0.032090127,0.032090127,0.06816736,250.0,11.700012,0.0,0.0,12.970861,2251.2615,7.2780334e-05,0.0,52.250565,251.50896,16.863146,30.000002,0.11388371,46.391598,259.90192,222.34503,0.0,52.250565,0.13234761,6.1674857,56.017845,8.330017
934,19496040.0,0.0,22.511963,20.683899,22.810028,23.30185,22.426392,22.156342,11.684479,11.723206,11.747223,12.800781,0.0,0.032089345,0.032089345,0.06772678,250.0,11.700012,0.0,0.0,12.660135,2245.222,7.2602146e-05,0.0,52.248608,251.5051,16.919641,30.000002,0.11342498,46.312504,259.72678,222.0893,0.0,52.248608,0.13190545,6.1279407,55.87918,8.330017
935,19496100.0,0.0,22.510925,20.687073,22.809784,23.303162,22.42694,22.15866,11.684601,11.705231,11.718048,12.800781,0.0,0.032088283,0.032088283,0.06730036,250.0,11.700012,0.0,0.0,12.365108,2239.3582,7.242641e-05,0.0,52.24715,251.48705,16.975729,30.000002,0.11297784,46.23398,259.5544,221.83386,0.0,52.24715,0.13147686,6.08867,55.744743,8.330017
936,19496160.0,0.0,22.509338,20.690125,22.808899,23.303162,22.427338,22.160858,11.684845,11.695862,11.70282,12.800781,0.0,0.03208764,0.03208764,0.066881545,250.0,11.700012,0.0,0.0,12.063587,2233.5789,7.225421e-05,0.0,52.246128,251.46591,17.031277,30.000002,0.11253864,46.15621,259.3853,221.58167,0.0,52.246128,0.13105679,6.0494595,55.612034,8.330017
937,19496220.0,0.0,22.507874,20.693054,22.808197,23.30365,22.427704,22.163055,11.685059,11.690857,11.694641,12.800781,0.0,0.032087263,0.032087263,0.06646523,250.0,11.700012,0.0,0.0,11.769315,2227.8574,7.208416e-05,0.0,52.2452,251.44705,17.086594,30.000002,0.1121025,46.07877,259.21844,221.33243,0.0,52.2452,0.1306397,6.0105877,55.479206,8.330017
938,19496280.0,0.0,22.506622,20.695862,22.80774,23.304596,22.42807,22.165192,11.685333,11.68808,11.690033,12.800781,0.0,0.03208669,0.03208669,0.06606134,250.0,11.700012,0.0,0.0,11.487688,2222.3098,7.1917755e-05,0.0,52.244507,251.42091,17.142197,30.000002,0.11167523,46.000923,259.0552,221.08626,0.0,52.244507,0.13023466,5.972532,55.34989,8.330017
939,19496340.0,0.0,22.50589,20.698517,22.807892,23.306,22.429962,22.167328,11.68573,12.882599,11.687775,12.800751,0.0,0.032085948,0.032085948,0.06567336,250.0,11.700012,0.0,0.0,11.22204,2217.0222,7.1756505e-05,0.0,52.244156,251.38577,17.195395,30.000002,0.111265205,45.92645,258.89655,220.8443,0.0,52.244156,0.12984519,5.9353027,55.22536,8.330017
940,19496400.0,0.0,22.506104,20.70102,22.809265,23.3078,22.43332,22.1716,11.686279,12.3385315,12.75177,12.800751,0.0,0.032085,0.032085,0.06530506,250.0,11.700012,0.0,0.0,10.975583,2212.1223,7.16024e-05,0.0,52.244217,251.33966,17.249083,30.000002,0.11086908,45.851284,258.74344,220.60764,0.0,52.244217,0.12947495,5.898907,55.10702,8.330017
941,19496460.0,0.0,22.505615,20.70337,22.809784,23.308228,22.43518,22.176208,11.686981,12.042389,12.266052,12.80072,0.0,0.032084517,0.032084517,0.06495085,250.0,11.700012,0.0,0.0,10.72648,2207.4353,7.145713e-05,0.0,52.244663,251.29305,17.302353,30.000002,0.11048556,45.776703,258.59653,220.3794,0.0,52.244663,0.1291198,5.863201,54.992683,8.330017
942,19496520.0,0.0,22.504822,20.705505,22.809998,23.309021,22.43631,22.179657,11.6875305,11.881409,12.003693,12.80069,0.0,0.032084275,0.032084275,0.06460486,250.0,11.700012,0.0,0.0,10.487481,2202.845,7.13175e-05,0.0,52.245117,251.25087,17.35509,30.000002,0.11010998,45.702873,258.45435,220.1585,0.0,52.245117,0.12877333,5.82887,54.880257,8.330017
943,19496580.0,0.0,22.503967,20.707489,22.810211,23.310211,22.437012,22.182495,11.68808,11.792908,11.859283,12.80069,0.0,0.032083932,0.032083932,0.064274095,250.0,11.700012,0.0,0.0,10.262385,2198.4517,7.1183975e-05,0.0,52.245693,251.2055,17.40746,30.000002,0.10974678,45.62956,258.31766,219.94455,0.0,52.245693,0.12844187,5.7960606,54.772423,8.330017
944,19496640.0,0.0,22.503174,20.709259,22.810516,23.311768,22.4375,22.184998,11.68869,11.744263,11.779755,12.800659,0.0,0.032083437,0.032083437,0.06396217,250.0,11.700012,0.0,0.0,10.054679,2194.3206,7.1057715e-05,0.0,52.2465,251.15434,17.45895,30.000002,0.1093997,45.55747,258.18713,219.73824,0.0,52.2465,0.12812893,5.764654,54.670597,8.330017
945,19496700.0,0.0,22.502472,20.710815,22.810974,23.31363,22.437866,22.187286,11.689392,11.718689,11.737793,12.800629,0.0,0.03208275,0.03208275,0.063672945,250.0,11.700012,0.0,0.0,9.867309,2190.5098,7.094001e-05,0.0,52.24761,251.09515,17.509834,30.000002,0.10907103,45.486233,258.06375,219.54054,0.0,52.24761,0.12783833,5.734815,54.57624,8.330017
946,19496760.0,0.0,22.50116,20.712128,22.81073,23.314026,22.43808,22.189423,11.6901245,11.705444,11.71582,12.800598,0.0,0.032082528,0.032082528,0.06339852,250.0,11.700012,0.0,0.0,9.676494,2186.9075,7.083107e-05,0.0,52.248962,251.0388,17.559408,30.000002,0.10875721,45.41683,257.9473,219.35342,0.0,52.248962,0.12756348,5.706204,54.48633,8.330017
947,19496820.0,0.0,22.499847,20.713196,22.810577,23.314728,22.438263,22.191498,11.690765,11.698242,11.703674,12.800568,0.0,0.03208262,0.03208262,0.063131906,250.0,11.700012,0.0,0.0,9.4946375,2183.4514,7.072852e-05,0.0,52.250206,250.99052,17.60934,30.000002,0.108449094,45.34692,257.8361,219.17538,0.0,52.250206,0.12729706,5.67883,54.398323,8.330017
948,19496880.0,0.0,22.498657,20.71405,22.810608,23.315735,22.438416,22.193542,11.691345,11.694489,11.697144,12.800537,0.0,0.032082606,0.032082606,0.06287894,250.0,11.700012,0.0,0.0,9.324476,2180.2,7.063231e-05,0.0,52.251404,250.94289,17.659075,30.000002,0.10815165,45.277294,257.73035,219.0054,0.0,52.251404,0.12704405,5.6529717,54.31456,8.330017
949,19496940.0,0.0,22.497742,20.7146,22.810852,23.317047,22.438568,22.195557,11.691925,11.693298,11.694824,12.800507,0.0,0.03208247,0.03208247,0.06264414,250.0,11.700012,0.0,0.0,9.170292,2177.227,7.054391e-05,0.0,52.252644,250.89377,17.704332,30.000002,0.10787737,45.213936,257.63126,218.84494,0.0,52.252644,0.12680899,5.6287985,54.236717,8.330017
950,19497000.0,0.0,22.497345,20.714905,22.81192,23.318573,22.441376,22.19757,11.692566,12.6753235,11.693695,12.800476,0.0,0.03208215,0.03208215,0.062427483,250.0,11.700012,0.0,0.0,9.031914,2174.5647,7.046285e-05,0.0,52.25404,250.84007,17.751894,30.000002,0.10761167,45.14735,257.53812,218.6923,0.0,52.25404,0.12659167,5.605942,54.164993,8.330017
951,19497060.0,0.0,22.496979,20.714905,22.81305,23.318573,22.443878,22.202667,11.693237,12.229553,12.567566,12.800476,0.0,0.032082334,0.032082334,0.06221882,250.0,11.700012,0.0,0.0,8.884518,2172.1165,7.038938e-05,0.0,52.255493,250.79347,17.79844,30.000002,0.107355006,45.082184,257.4501,218.54858,0.0,52.255493,0.12638342,5.583673,54.09547,8.330017
952,19497120.0,0.0,22.496185,20.71463,22.813751,23.318817,22.445282,22.206757,11.693726,11.985809,12.170288,12.800446,0.0,0.03208275,0.03208275,0.062012687,250.0,11.700012,0.0,0.0,8.740792,2169.6997,7.0320544e-05,0.0,52.256645,250.75774,17.84511,30.000002,0.10710031,45.016846,257.36572,218.41226,0.0,52.256645,0.12617812,5.5625286,54.026108,8.330017
953,19497180.0,0.0,22.495148,20.71402,22.814178,23.319305,22.446045,22.20987,11.694092,11.853424,11.954224,12.800415,0.0,0.032083105,0.032083105,0.061813165,250.0,11.700012,0.0,0.0,8.602931,2167.333,7.025509e-05,0.0,52.25759,250.72621,17.890944,30.000002,0.10685228,44.95268,257.2848,218.28186,0.0,52.25759,0.1259793,5.542703,53.95862,8.330017
954,19497240.0,0.0,22.493958,20.713074,22.814514,23.319977,22.446472,22.212433,11.6944275,11.781891,11.837372,12.8003845,0.0,0.03208331,0.03208331,0.06162201,250.0,11.700012,0.0,0.0,8.473055,2165.0493,7.019285e-05,0.0,52.258427,250.69585,17.936928,30.000002,0.10661002,44.888298,257.2073,218.15671,0.0,52.258427,0.12578857,5.5239263,53.89377,8.330017
955,19497300.0,0.0,22.492767,20.711823,22.81488,23.320892,22.446747,22.214752,11.694733,11.741974,11.772095,12.8003845,0.0,0.032083333,0.032083333,0.061441567,250.0,11.700012,0.0,0.0,8.353249,2162.889,7.013407e-05,0.0,52.259235,250.66396,17.981377,30.000002,0.1063788,44.826073,257.13345,218.03668,0.0,52.259235,0.12560816,5.5061326,53.8325,8.330017
956,19497360.0,0.0,22.490875,20.710205,22.814484,23.320312,22.446777,22.216827,11.694977,11.720428,11.736786,12.800354,0.0,0.032083742,0.032083742,0.061263412,250.0,11.700012,0.0,0.0,8.220502,2160.7275,7.0078226e-05,0.0,52.259983,250.63988,18.025421,30.000002,0.106150776,44.764412,257.06256,217.92253,0.0,52.259983,0.12543087,5.4888353,53.77152,8.330017
957,19497420.0,0.0,22.488922,20.708221,22.814056,23.319977,22.446777,22.218842,11.695068,11.708618,11.717346,12.800354,0.0,0.03208443,0.03208443,0.06107937,250.0,11.700012,0.0,0.0,8.08535,2158.4824,7.002221e-05,0.0,52.260345,250.62843,18.069489,30.000002,0.10591865,44.702713,256.9925,217.81189,0.0,52.260345,0.12524822,5.471859,53.707756,8.330017
958,19497480.0,0.0,22.48706,20.705872,22.813751,23.319855,22.446747,22.220795,11.695038,11.702881,11.707916,12.800354,0.0,0.03208497,0.03208497,0.060893763,250.0,11.700012,0.0,0.0,7.9500384,2156.1873,6.996491e-05,0.0,52.260345,250.62279,18.1115,30.000002,0.10568954,44.643898,256.923,217.70322,0.0,52.260345,0.1250637,5.455431,53.64299,8.330017
959,19497540.0,0.0,22.485168,20.703125,22.813507,23.319977,22.446686,22.222687,11.694977,11.699646,11.702637,12.8003235,0.0,0.03208531,0.03208531,0.060709182,250.0,11.700012,0.0,0.0,7.8175664,2153.87,6.990661e-05,0.0,52.260185,250.61806,18.154665,30.000002,0.105458386,44.58347,256.85413,217.59535,0.0,52.260185,0.12487981,5.4392076,53.578346,8.330017
960,19497600.0,0.0,22.483215,20.700012,22.813385,23.320282,22.446655,22.224579,11.694916,11.831238,11.699188,12.8003235,0.0,0.03208547,0.03208547,0.060527395,250.0,11.700012,0.0,0.0,7.68902,2151.556,6.984794e-05,50.512684,52.259983,250.61182,18.199493,30.000002,0.105225466,44.52071,256.78598,217.48811,0.0,52.259983,0.12469833,5.4231567,53.51457,8.330017
961,19497660.0,0.0,22.481628,20.696564,22.813599,23.319153,22.450104,22.227173,11.694824,12.5251465,12.899994,12.8003235,0.0,0.032086052,0.032086052,0.06033916,250.0,11.700012,0.0,0.0,7.5417123,2149.2131,6.978836e-05,0.0,52.259636,250.61458,18.240406,30.000002,0.10499681,44.463432,256.7178,217.38234,0.21144426,52.259636,0.1245113,5.406759,53.447926,8.330017
962,19497720.0,0.0,22.480286,20.692932,22.814148,23.318268,22.452057,22.232178,11.694611,12.148407,12.419891,12.800354,0.0,0.03208679,0.03208679,0.060137928,250.0,11.700012,0.0,0.0,7.3865304,2146.7358,6.9725334e-05,0.0,52.258854,250.62883,18.283298,30.000002,0.104754366,44.40338,256.64752,217.27527,0.0,52.258854,0.12431155,5.389839,53.37596,8.330017
963,19497780.0,0.0,22.478485,20.689117,22.814178,23.317596,22.453064,22.235748,11.694275,11.94162,12.089447,12.800354,0.0,0.032087408,0.032087408,0.05992781,250.0,11.700012,0.0,0.0,7.226129,2144.0535,6.9657945e-05,0.0,52.257748,250.64793,18.326044,30.000002,0.10450543,44.34354,256.57507,217.16547,0.0,52.257748,0.12410266,5.3726363,53.30037,8.330017
964,19497840.0,0.0,22.47641,20.68512,22.813965,23.3172,22.453522,22.238525,11.693878,11.828461,11.908722,12.800354,0.0,0.03208782,0.03208782,0.059710745,250.0,11.700012,0.0,0.0,7.0629063,2141.1934,6.95856e-05,0.0,52.256428,250.66837,18.369083,30.000002,0.10425039,44.283287,256.50034,217.05212,0.0,52.256428,0.12388642,5.355133,53.221977,8.330017
965,19497900.0,0.0,22.474243,20.680908,22.81363,23.317047,22.453735,22.240845,11.693512,11.765778,11.808685,12.800354,0.0,0.032088004,0.032088004,0.05948953,250.0,11.700012,0.0,0.0,6.899482,2138.209,6.950881e-05,0.0,52.255024,250.68689,18.411474,30.000002,0.10399334,44.223938,256.4237,216.93513,0.0,52.255024,0.12366557,5.33722,53.1419,8.330017
966,19497960.0,0.0,22.471436,20.676544,22.812561,23.315643,22.453613,22.24289,11.693085,11.7326355,11.755951,12.8003845,0.0,0.03208845,0.03208845,0.059257332,250.0,11.700012,0.0,0.0,6.715609,2135.0066,6.942728e-05,0.0,52.2535,250.71117,18.453594,30.000002,0.10372915,44.164967,256.34467,216.81514,0.0,52.2535,0.123434305,5.318473,53.057312,8.330017
967,19498020.0,0.0,22.468567,20.671997,22.811432,23.314514,22.45346,22.244781,11.692535,11.714447,11.727112,12.8003845,0.0,0.032089084,0.032089084,0.059007812,250.0,11.700012,0.0,0.0,6.5218782,2131.5293,6.933867e-05,0.0,52.251633,250.74493,18.495981,30.000002,0.1034518,44.105625,256.26166,216.6903,0.0,52.251633,0.12318605,5.2987623,52.965725,8.330017
968,19498080.0,0.0,22.465729,20.667297,22.810394,23.31369,22.453217,22.246582,11.691956,11.704132,11.710907,12.800415,0.0,0.032089505,0.032089505,0.058746662,250.0,11.700012,0.0,0.0,6.3214755,2127.836,6.924277e-05,0.0,52.249516,250.78017,18.53861,30.000002,0.103165045,44.045944,256.17477,216.5593,0.0,52.249516,0.12292574,5.278276,52.869457,8.330017
969,19498140.0,0.0,22.462952,20.662415,22.809418,23.313171,22.452972,22.248352,11.691345,11.698364,11.702026,12.800415,0.0,0.032089718,0.032089718,0.05847622,250.0,11.700012,0.0,0.0,6.117332,2123.9653,6.914027e-05,0.0,52.24729,250.81403,18.581285,30.000002,0.10287105,43.986202,256.08435,216.42198,0.0,52.24729,0.12265572,5.2568493,52.769436,8.330017
970,19498200.0,0.0,22.460266,20.65738,22.808563,23.312958,22.452698,22.250122,11.690826,11.695038,11.6970215,12.800446,0.0,0.03208968,0.03208968,0.05819979,250.0,11.700012,0.0,0.0,5.912497,2119.9602,6.9031914e-05,0.0,52.245068,250.84348,18.62364,30.000002,0.102573045,43.926903,255.99092,216.27863,0.0,52.245068,0.122379206,5.2345853,52.66695,8.330017
971,19498260.0,0.0,22.457306,20.652191,22.807404,23.311646,22.453522,22.251831,11.690308,12.957306,11.694183,12.800476,0.0,0.032089885,0.032089885,0.057911105,250.0,11.700012,0.0,0.0,5.688358,2115.7466,6.891763e-05,0.0,52.242844,250.87564,18.66578,30.000002,0.1022669,43.86791,255.89412,216.12991,0.0,52.242844,0.12209094,5.211107,52.559357,8.330017
972,19498320.0,0.0,22.455261,20.64685,22.807343,23.3107,22.45636,22.255432,11.689789,12.399414,12.802612,12.800476,0.0,0.032090154,0.032090154,0.057608332,250.0,11.700012,0.0,0.0,5.4569745,2111.4146,6.8797235e-05,0.0,52.240437,250.91202,18.708633,30.000002,0.10194897,43.807915,255.79349,215.97533,0.0,52.240437,0.12178871,5.1864786,52.445824,8.330017
973,19498380.0,0.0,22.453186,20.641357,22.807312,23.31009,22.457794,22.259735,11.68927,12.077118,12.293335,12.800507,0.0,0.03209026,0.03209026,0.057295725,250.0,11.700012,0.0,0.0,5.2213516,2106.9253,6.867117e-05,0.0,52.237938,250.94705,18.751684,30.000002,0.10162323,43.747643,255.6893,215.8142,0.0,52.237938,0.121476315,5.1608067,52.328102,8.330017
974,19498440.0,0.0,22.450745,20.635712,22.806885,23.309814,22.458405,22.262848,11.688751,11.900482,12.01828,12.800537,0.0,0.032090157,0.032090157,0.056976832,250.0,11.700012,0.0,0.0,4.985017,2102.251,6.853943e-05,0.0,52.235485,250.97743,18.794802,30.000002,0.10129251,43.68728,255.5821,215.64676,0.0,52.235485,0.1211572,5.134453,52.207596,8.330017
975,19498500.0,0.0,22.448181,20.629944,22.806305,23.309937,22.458557,22.26529,11.688324,11.802795,11.866272,12.800537,0.0,0.032089807,0.032089807,0.056656014,250.0,11.700012,0.0,0.0,4.7517176,2097.4697,6.8403104e-05,0.0,52.23319,251.00026,18.837734,30.000002,0.1009606,43.627174,255.47287,215.47403,0.0,52.23319,0.120835654,5.107585,52.086025,8.330017
976,19498560.0,0.0,22.445038,20.624023,22.805054,23.309052,22.458374,22.267334,11.687958,11.750366,11.784851,12.800568,0.0,0.032089658,0.032089658,0.056329075,250.0,11.700012,0.0,0.0,4.5044756,2092.5369,6.8262925e-05,0.0,52.23105,251.02205,18.880661,30.000002,0.10062467,43.567074,255.3618,215.29747,0.0,52.23105,0.12050844,5.079911,51.96153,8.330017
977,19498620.0,0.0,22.441864,20.617981,22.803802,23.308533,22.458069,22.269135,11.687561,11.721252,11.739685,12.800568,0.0,0.03208965,0.03208965,0.05599221,250.0,11.700012,0.0,0.0,4.2542615,2087.4373,6.8117806e-05,0.0,52.228874,251.04619,18.923681,30.000002,0.10028158,43.506847,255.24823,215.11655,0.0,52.228874,0.12017155,5.051427,51.8326,8.330017
978,19498680.0,0.0,22.438782,20.611816,22.802643,23.30841,22.457672,22.270874,11.687164,11.705597,11.715485,12.800568,0.0,0.03208948,0.03208948,0.05565121,250.0,11.700012,0.0,0.0,4.004738,2082.2397,6.796836e-05,0.0,52.226727,251.06673,18.966745,30.000002,0.09993529,43.44656,255.13278,214.93117,0.0,52.226727,0.1198302,5.022465,51.70184,8.330017
979,19498740.0,0.0,22.435791,20.60556,22.801636,23.308685,22.457214,22.272491,11.686859,11.6970825,11.702484,12.800598,0.0,0.03208913,0.03208913,0.055309903,250.0,11.700012,0.0,0.0,3.759641,2077.0063,6.781595e-05,0.0,52.224743,251.08086,19.009691,30.000002,0.09958896,43.386433,255.01622,214.7421,0.0,52.224743,0.11948818,4.993036,51.57098,8.330017
980,19498800.0,0.0,22.432892,20.599152,22.800812,23.309326,22.456787,22.274109,11.686707,11.692108,11.694855,12.800598,0.0,0.032088555,0.032088555,0.05497387,250.0,11.700012,0.0,0.0,3.5236545,2071.819,6.766271e-05,0.0,52.223038,251.08556,19.052658,30.000002,0.09924636,43.32628,254.89987,214.55093,0.0,52.223038,0.11915098,4.963438,51.44244,8.330017
981,19498860.0,0.0,22.429657,20.592651,22.799591,23.309052,22.456268,22.275696,11.686615,11.689606,11.691101,12.800598,0.0,0.032088187,0.032088187,0.054637924,250.0,11.700012,0.0,0.0,3.2794096,2066.61,6.7509005e-05,0.0,52.221573,251.08789,19.095123,30.000002,0.09890544,43.26683,254.78366,214.35887,0.0,52.221573,0.118814304,4.9334545,51.31405,8.330017
982,19498920.0,0.0,22.42691,20.58603,22.79898,23.309143,22.457916,22.277283,11.686554,12.767975,11.689056,12.800598,0.0,0.032087956,0.032087956,0.0542995,250.0,11.700012,0.0,0.0,3.0379446,2061.4062,6.7354325e-05,0.0,52.22016,251.09096,19.137638,30.000002,0.09856297,43.20731,254.6673,214.16588,0.0,52.22016,0.118475415,4.9032283,51.184822,8.330017
983,19498980.0,0.0,22.42511,20.579315,22.79953,23.309631,22.460083,22.281708,11.686584,12.275879,12.604492,12.800598,0.0,0.032087576,0.032087576,0.05396508,250.0,11.700012,0.0,0.0,2.8031592,2056.3523,6.720037e-05,0.0,52.218895,251.08865,19.180054,30.000002,0.09822366,43.147926,254.55154,213.97226,0.0,52.218895,0.11814022,4.8729367,51.05757,8.330017
984,19499040.0,0.0,22.423035,20.57251,22.799805,23.310455,22.46103,22.28543,11.686707,12.008636,12.188293,12.800598,0.0,0.032087028,0.032087028,0.053638592,250.0,11.700012,0.0,0.0,2.57873,2051.386,6.704864e-05,0.0,52.217876,251.07872,19.22227,30.000002,0.09789055,43.088825,254.4373,213.77908,0.0,52.217876,0.11781262,4.842819,50.933964,8.330017
985,19499100.0,0.0,22.420715,20.565582,22.799805,23.311676,22.461304,22.288177,11.68692,11.861877,11.959595,12.800598,0.0,0.03208629,0.03208629,0.053324673,250.0,11.700012,0.0,0.0,2.368213,2046.5402,6.69e-05,0.0,52.217205,251.05898,19.264048,30.000002,0.09756754,43.030334,254.32567,213.5879,0.0,52.217205,0.1174972,4.8134336,50.81588,8.330017
986,19499160.0,0.0,22.417694,20.558594,22.799011,23.311584,22.46112,22.290253,11.687225,11.781952,11.835022,12.800598,0.0,0.032085888,0.032085888,0.053017814,250.0,11.700012,0.0,0.0,2.1504037,2041.7621,6.675524e-05,0.0,52.216827,251.03813,19.305498,30.000002,0.09725115,42.9723,254.21687,213.40063,0.0,52.216827,0.117189564,4.784473,50.700874,8.330017
987,19499220.0,0.0,22.414642,20.551514,22.798157,23.31186,22.460724,22.292023,11.687439,11.737946,11.766296,12.800568,0.0,0.032085754,0.032085754,0.052712172,250.0,11.700012,0.0,0.0,1.9370987,2037.012,6.6612636e-05,0.0,52.216465,251.02136,19.34672,30.000002,0.09693669,42.914593,254.10988,213.21645,0.0,52.216465,0.11688364,4.7558565,50.58653,8.330017
988,19499280.0,0.0,22.411621,20.544342,22.797424,23.312439,22.460236,22.29364,11.687653,11.714905,11.730316,12.800568,0.0,0.032085527,0.032085527,0.052413467,250.0,11.700012,0.0,0.0,1.7313285,2032.3533,6.647238e-05,0.0,52.21615,251.0025,19.387636,30.000002,0.09662802,42.85731,254.00513,213.03506,0.0,52.21615,0.11658448,4.727952,50.475277,8.330017
989,19499340.0,0.0,22.408691,20.53711,22.796814,23.313385,22.459656,22.295166,11.687958,11.7022705,11.71051,12.800568,0.0,0.032085173,0.032085173,0.052125342,250.0,11.700012,0.0,0.0,1.5366356,2027.8472,6.6335786e-05,0.0,52.216003,250.97873,19.428236,30.000002,0.09632775,42.800472,253.90323,212.85712,0.0,52.216003,0.116295636,4.7007074,50.368576,8.330017
990,19499400.0,0.0,22.405884,20.529816,22.796387,23.314606,22.459076,22.29663,11.688324,11.69574,11.700165,12.800537,0.0,0.032084655,0.032084655,0.05185123,250.0,11.700012,0.0,0.0,1.3558712,2023.544,6.620413e-05,0.0,52.216087,250.94815,19.468435,30.000002,0.09603853,42.74419,253.8049,212.68358,0.0,52.216087,0.11602047,4.6743,50.267773,8.330017
991,19499460.0,0.0,22.40274,20.52243,22.795563,23.31485,22.458435,22.298035,11.688782,11.692444,11.694855,12.800537,0.0,0.032084376,0.032084376,0.051586885,250.0,11.700012,0.0,0.0,1.1725414,2019.3911,6.607805e-05,0.0,52.216385,250.91714,19.507952,30.000002,0.09575846,42.688866,253.71025,212.51572,0.0,52.216385,0.11575559,4.648557,50.17096,8.330017
992,19499520.0,0.0,22.399628,20.515015,22.79483,23.3154,22.457764,22.299408,11.689178,11.690735,11.691956,12.800507,0.0,0.032084256,0.032084256,0.051328745,250.0,11.700012,0.0,0.0,0.9966862,2015.3553,6.5956396e-05,0.0,52.21671,250.8887,19.54779,30.000002,0.09548257,42.63309,253.6186,212.35294,0.0,52.21671,0.1154972,4.6234984,50.076656,8.330017
993,19499580.0,0.0,22.39743,20.507507,22.795166,23.316223,22.460297,22.301178,11.689606,12.581787,12.653839,12.800507,0.0,0.032084074,0.032084074,0.051080156,250.0,11.700012,0.0,0.0,0.8299478,2011.5431,6.583938e-05,0.0,52.21706,250.8593,19.585749,30.000002,0.0952178,42.579952,253.53015,212.19507,12.611909,52.21706,0.11524824,4.599346,49.986233,8.330017
