,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
994,19499640.0,0.0,22.395874,20.49997,22.796356,23.317322,22.461884,22.305847,11.690002,12.177338,12.460022,12.800476,0.0,0.032083765,0.032083765,0.050844926,250.0,11.700012,0.0,0.0,0.6754576,2008.3134,6.5727385e-05,0.0,52.217556,250.82558,19.624245,30.000002,0.09496152,42.52606,253.44545,212.04254,0.0,52.217556,0.115012385,4.5762734,49.90119,8.330017
995,19499700.0,0.0,22.39389,20.49237,22.796997,23.318665,22.462433,22.309021,11.690155,11.955841,12.110168,12.800446,0.0,0.032083306,0.032083306,0.050625946,250.0,11.700012,0.0,0.0,0.53572726,2004.6337,6.561468e-05,0.0,52.218266,250.78606,19.662096,30.000002,0.0947184,42.473064,253.36511,211.89626,0.0,52.218266,0.11479248,4.5560756,49.82261,8.330017
996,19499760.0,0.0,22.391205,20.484741,22.796906,23.319122,22.462341,22.31128,11.6909485,11.834595,11.9183655,12.800446,0.0,0.032083075,0.032083075,0.050419204,250.0,11.700012,0.0,0.0,0.39594838,2001.8164,6.5515684e-05,0.0,52.21916,250.74667,19.699728,30.000002,0.09448508,42.42038,253.28922,211.75734,0.0,52.21916,0.11458528,4.5340595,49.748714,8.330017
997,19499820.0,0.0,22.388428,20.477081,22.796692,23.319794,22.461945,22.31308,11.691223,11.768982,11.814484,12.800415,0.0,0.03208303,0.03208303,0.05022018,250.0,11.700012,0.0,0.0,0.26400355,1998.8462,6.5416694e-05,0.0,52.22004,250.71114,19.736511,30.000002,0.0942596,42.36888,253.21692,211.62503,0.0,52.22004,0.11438616,4.514895,49.677658,8.330017
998,19499880.0,0.0,22.38565,20.46936,22.796509,23.320679,22.461395,22.314606,11.69162,11.73288,11.757202,12.8003845,0.0,0.0320829,0.0320829,0.050033256,250.0,11.700012,0.0,0.0,0.14206946,1996.0355,6.532307e-05,0.0,52.22095,250.67453,19.772942,30.000002,0.09404362,42.317883,253.14851,211.49905,0.0,52.22095,0.114198975,4.496401,49.61123,8.330017
999,19499940.0,0.0,22.382843,20.461609,22.796204,23.321777,22.460754,22.31601,11.691895,11.71402,11.727142,12.800415,0.0,0.032085028,0.032085028,0.049815945,250.0,11.700012,0.0,0.0,0.03207928,1993.1033,6.5232096e-05,0.0,52.221443,250.68027,19.808863,30.000002,0.09381005,42.26759,253.08018,211.37971,0.0,52.221443,0.113985956,4.476084,49.532116,8.330017
1000,19500000.0,0.0,22.38034,20.453857,22.796448,23.32306,22.460052,22.317322,11.692291,11.703918,11.71106,12.800293,0.0,0.032080036,0.032080036,0.04971324,250.0,11.700012,0.0,0.0,0.0,1990.8628,6.5144624e-05,0.0,52.222557,250.57036,19.843864,30.000002,0.093651265,42.21859,253.02187,211.25925,0.0,52.222557,0.11387306,4.464406,49.499638,8.330017
1001,19500060.0,0.0,22.377625,20.446075,22.796478,23.323303,22.45929,22.318542,11.694244,11.699005,11.702911,12.800262,0.0,0.032078024,0.032078024,0.04965714,250.0,11.700012,0.0,0.0,0.0,1989.6677,6.5089516e-05,0.0,52.226234,250.45084,19.876667,30.000002,0.093535654,42.172665,252.979,211.16423,0.0,52.226234,0.113812976,4.4516816,49.484512,8.330017
1002,19500120.0,0.0,22.374939,20.438263,22.79657,23.323608,22.458527,22.319763,11.696045,11.697174,11.699249,12.800232,0.0,0.03207704,0.03207704,0.04962195,250.0,11.700012,0.0,0.0,0.0,1988.9653,6.505464e-05,0.0,52.23008,250.34505,19.908161,30.000002,0.09343948,42.128574,252.94638,211.08934,0.0,52.23008,0.113775834,4.440823,49.476387,8.330017
1003,19500180.0,0.0,22.372498,20.43045,22.796844,23.323944,22.458405,22.320953,11.69751,12.84433,11.698242,12.800201,0.0,0.03207709,0.03207709,0.049603377,250.0,11.700012,0.0,0.0,0.0,1988.681,6.503673e-05,3.088688,52.233875,250.25752,19.936964,30.000002,0.0933627,42.088253,252.92348,211.03442,0.0,52.233875,0.11375739,4.433066,49.47349,8.330017
1004,19500240.0,0.0,22.371002,20.422607,22.7984,23.32428,22.460999,22.32367,11.698761,12.433868,12.865326,12.80014,0.0,0.03207767,0.03207767,0.04959219,250.0,11.700012,0.0,0.0,0.0,1988.7141,6.5029555e-05,0.0,52.237366,250.18605,19.966654,30.000002,0.09328999,42.046688,252.90652,210.9925,0.0,52.237366,0.1137474,4.42703,49.472588,8.330017
1005,19500300.0,0.0,22.369537,20.414795,22.799988,23.324646,22.462097,22.327606,11.699707,12.100555,12.333313,12.80011,0.0,0.03207857,0.03207857,0.049586322,250.0,11.700012,0.0,0.0,0.0,1988.9525,6.5032036e-05,0.0,52.24038,250.13098,19.99619,30.000002,0.09322182,42.005337,252.89478,210.96228,0.0,52.24038,0.113743365,4.4225054,49.472904,8.330017
1006,19500360.0,0.0,22.367188,20.406952,22.800476,23.323883,22.46225,22.3302,11.700378,11.918488,12.04541,12.800079,0.0,0.032079585,0.032079585,0.049583554,250.0,11.700012,0.0,0.0,0.0,1989.2104,6.504029e-05,0.0,52.24288,250.08977,20.025084,30.000002,0.09315735,41.96488,252.88684,210.941,0.0,52.24288,0.11374266,4.41952,49.473747,8.330017
1007,19500420.0,0.0,22.364502,20.39914,22.800629,23.32315,22.461945,22.332123,11.700775,11.819733,11.88913,12.800049,0.0,0.032080576,0.032080576,0.049582534,250.0,11.700012,0.0,0.0,0.0,1989.4733,6.505142e-05,0.0,52.244896,250.0597,20.054453,30.000002,0.093092926,41.923763,252.88168,210.92633,0.0,52.244896,0.11374364,4.417814,49.47474,8.330017
1008,19500480.0,0.0,22.361725,20.391327,22.800568,23.322418,22.461395,22.333618,11.700989,11.766296,11.804474,12.800049,0.0,0.03208148,0.03208148,0.04958244,250.0,11.700012,0.0,0.0,0.0,1989.7415,6.5064225e-05,0.0,52.246468,250.03836,20.082006,30.000002,0.09303297,41.885193,252.87846,210.9165,0.0,52.246468,0.11374536,4.4168615,49.47569,8.330017
1009,19500540.0,0.0,22.358917,20.383545,22.800446,23.321686,22.460724,22.33493,11.701111,11.736481,11.757202,12.800018,0.0,0.03208224,0.03208224,0.049582742,250.0,11.700012,0.0,0.0,0.0,1990.0016,6.507772e-05,0.0,52.24768,250.02342,20.109446,30.000002,0.09297322,41.846775,252.87654,210.90999,0.0,52.24768,0.1137472,4.4163785,49.4765,8.330017
1010,19500600.0,0.0,22.356049,20.375763,22.800232,23.320953,22.459991,22.336151,11.701172,11.720032,11.73111,12.800018,0.0,0.03208287,0.03208287,0.04958321,250.0,11.700012,0.0,0.0,0.0,1990.2462,6.5091364e-05,0.0,52.248596,250.01318,20.136639,30.000002,0.09291385,41.80871,252.87552,210.90579,0.0,52.248596,0.11374894,4.416198,49.47717,8.330017
1011,19500660.0,0.0,22.352905,20.368011,22.799622,23.319305,22.459137,22.337189,11.701172,11.712036,11.718445,12.800018,0.0,0.03208336,0.03208336,0.049583703,250.0,11.700012,0.0,0.0,0.0,1990.4413,6.5104556e-05,0.0,52.24924,250.00688,20.1614,30.000002,0.09285961,41.77404,252.87514,210.90346,0.0,52.24924,0.113750406,4.4162726,49.477673,8.330017
1012,19500720.0,0.0,22.34967,20.36026,22.79895,23.317657,22.458282,22.338196,11.701111,11.707428,11.711121,12.800018,0.0,0.032083727,0.032083727,0.049584124,250.0,11.700012,0.0,0.0,0.0,1990.6012,6.5116925e-05,0.0,52.249725,250.00267,20.187674,30.000002,0.092801675,41.737255,252.8751,210.90198,0.0,52.249725,0.113751575,4.4164906,49.47806,8.330017
1013,19500780.0,0.0,22.346466,20.35257,22.798279,23.31604,22.457428,22.339203,11.70105,11.705017,11.707336,12.799988,0.0,0.032083992,0.032083992,0.049584452,250.0,11.700012,0.0,0.0,0.0,1990.7324,6.5128355e-05,0.0,52.250057,250.0002,20.213491,30.000002,0.09274445,41.70111,252.87532,210.90123,0.0,52.250057,0.11375243,4.4167447,49.478336,8.330017
1014,19500840.0,0.0,22.343628,20.34491,22.798065,23.314423,22.458435,22.34018,11.700989,12.823181,11.70462,12.799988,0.0,0.032084208,0.032084208,0.049584735,250.0,11.700012,0.0,0.0,0.0,1990.8785,6.513936e-05,0.0,52.250336,249.99835,20.239426,30.000002,0.09268675,41.664803,252.8756,210.9007,0.0,52.250336,0.11375315,4.416996,49.478573,8.330017
1015,19500900.0,0.0,22.341614,20.33731,22.798859,23.312805,22.460358,22.34372,11.700989,12.310944,12.664429,12.800018,0.0,0.03208438,0.03208438,0.049584962,250.0,11.700012,0.0,0.0,0.0,1991.1093,6.5150685e-05,0.0,52.250553,249.99716,20.264843,30.000002,0.092630014,41.62922,252.87596,210.90042,0.0,52.250553,0.11375372,4.4170427,49.478756,8.330017
1016,19500960.0,0.0,22.339111,20.329742,22.799011,23.310577,22.460938,22.346893,11.701019,12.033722,12.226013,12.800018,0.0,0.0320845,0.0320845,0.04958513,250.0,11.700012,0.0,0.0,0.0,1991.3009,6.516231e-05,0.0,52.250706,249.99649,20.290276,30.000002,0.09257305,41.593613,252.87637,210.90031,0.0,52.250706,0.11375413,4.4169927,49.478897,8.330017
1017,19501020.0,0.0,22.336182,20.322205,22.798645,23.30838,22.460815,22.348999,11.700958,11.882629,11.987579,12.800018,0.0,0.032084588,0.032084588,0.04958526,250.0,11.700012,0.0,0.0,0.0,1991.4227,6.5172986e-05,0.0,52.25083,249.99617,20.314907,30.000002,0.09251771,41.55913,252.8768,210.90033,0.0,52.25083,0.11375443,4.4172,49.479008,8.330017
1018,19501080.0,0.0,22.333038,20.314758,22.798004,23.306213,22.460327,22.350555,11.700867,11.799561,11.856567,12.799988,0.0,0.032084644,0.032084644,0.049585342,250.0,11.700012,0.0,0.0,0.0,1991.4955,6.518257e-05,0.0,52.250923,249.99602,20.339983,30.000002,0.092461206,41.524025,252.87724,210.90036,0.0,52.250923,0.11375463,4.417529,49.479095,8.330017
1019,19501140.0,0.0,22.329803,20.307343,22.79721,23.304047,22.459625,22.351807,11.700806,11.753632,11.784119,12.799988,0.0,0.03208469,0.03208469,0.04958541,250.0,11.700012,0.0,0.0,0.0,1991.5369,6.5191234e-05,0.0,52.251,249.996,20.364054,30.000002,0.092406854,41.490326,252.87769,210.90045,0.0,52.251,0.11375479,4.417856,49.479164,8.330017
1020,19501200.0,0.0,22.326538,20.300018,22.796356,23.30188,22.458832,22.352844,11.700745,11.729187,11.745575,12.799988,0.0,0.032084715,0.032084715,0.04958545,250.0,11.700012,0.0,0.0,0.0,1991.5546,6.5199136e-05,0.0,52.251064,249.99605,20.388021,30.000002,0.09235262,41.45677,252.87811,210.90053,0.0,52.251064,0.11375489,4.4181504,49.479225,8.330017
1021,19501260.0,0.0,22.322418,20.292664,22.794373,23.298035,22.457245,22.353058,11.700653,11.716156,11.725067,12.799988,0.0,0.032084737,0.032084737,0.04958548,250.0,11.700012,0.0,0.0,0.0,1991.4768,6.5206004e-05,0.0,52.251118,249.99614,20.410917,30.000002,0.0923007,41.424717,252.87852,210.90062,0.0,52.251118,0.11375495,4.418483,49.479275,8.330017
1022,19501320.0,0.0,22.318146,20.285278,22.792297,23.29425,22.455658,22.353241,11.700531,11.70874,11.713409,12.799988,0.0,0.032084744,0.032084744,0.0495855,250.0,11.700012,0.0,0.0,0.0,1991.3519,6.521153e-05,0.0,52.25117,249.99622,20.434675,30.000002,0.09224675,41.391457,252.87895,210.90067,0.0,52.25117,0.11375499,4.418906,49.47933,8.330017
1023,19501380.0,0.0,22.313843,20.277832,22.790253,23.290466,22.45404,22.353363,11.70047,11.704529,11.706818,12.799988,0.0,0.032084752,0.032084752,0.049585506,250.0,11.700012,0.0,0.0,0.0,1991.2139,6.52163e-05,0.0,52.25122,249.99626,20.45872,30.000002,0.09219203,41.357796,252.87935,210.90071,0.0,52.25122,0.11375501,4.419249,49.479374,8.330017
1024,19501440.0,0.0,22.309814,20.270294,22.788177,23.286682,22.452423,22.353485,11.700409,11.702789,11.704102,12.799988,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1991.0748,6.5220425e-05,0.0,52.251255,249.99646,20.477648,30.000002,0.09214894,41.331295,252.87973,210.90085,0.0,52.251255,0.11375508,4.419479,49.47941,8.330017
1025,19501500.0,0.0,22.306183,20.262726,22.786896,23.282959,22.453735,22.353668,11.700378,12.625183,11.957489,12.799988,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1990.978,6.5224405e-05,0.0,52.251297,249.99652,20.499964,30.000002,0.09209801,41.30005,252.88011,210.90088,44.998627,52.251297,0.11375508,4.419603,49.47945,8.330017
1026,19501560.0,0.0,22.30307,20.255066,22.786224,23.278656,22.454376,22.357178,11.700409,12.209534,12.52243,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1990.9542,6.522936e-05,0.0,52.25134,249.99658,20.52191,30.000002,0.09204787,41.269325,252.88048,210.90091,0.0,52.25134,0.11375508,4.419433,49.479492,8.330017
1027,19501620.0,0.0,22.299377,20.247375,22.784851,23.274384,22.45401,22.359253,11.700439,11.978058,12.148682,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1990.8904,6.523464e-05,0.0,52.25138,249.99663,20.543715,30.000002,0.09199798,41.2388,252.88084,210.90092,0.0,52.25138,0.11375508,4.4192905,49.47953,8.330017
1028,19501680.0,0.0,22.29538,20.239594,22.783081,23.270111,22.453094,22.360443,11.700439,11.852142,11.945374,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1990.7826,6.523951e-05,0.0,52.251415,249.99667,20.56501,30.000002,0.091949195,41.20899,252.88121,210.90096,0.0,52.251415,0.113755085,4.419342,49.479572,8.330017
1029,19501740.0,0.0,22.291138,20.23175,22.781097,23.26587,22.451813,22.361145,11.700409,11.783936,11.835266,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1990.6448,6.524387e-05,0.0,52.251457,249.99669,20.586653,30.000002,0.091899544,41.178684,252.88158,210.90097,0.0,52.251457,0.113755085,4.419479,49.479614,8.330017
1030,19501800.0,0.0,22.286865,20.223816,22.778992,23.261658,22.450409,22.361572,11.700378,11.745758,11.773621,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1990.4932,6.5247834e-05,0.0,52.2515,249.99675,20.607111,30.000002,0.091852546,41.150047,252.88193,210.901,0.0,52.2515,0.113755085,4.419615,49.479652,8.330017
1031,19501860.0,0.0,22.281494,20.21582,22.775543,23.255737,22.447815,22.36081,11.700317,11.725006,11.740112,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1990.2358,6.525109e-05,0.0,52.251537,249.9968,20.627373,30.000002,0.09180595,41.121677,252.88228,210.90103,0.0,52.251537,0.1137551,4.41982,49.479687,8.330017
1032,19501920.0,0.0,22.276001,20.207764,22.771973,23.249847,22.44519,22.359955,11.700226,11.713501,11.721588,12.799988,0.0,0.03208478,0.03208478,0.049585547,250.0,11.700012,0.0,0.0,0.0,1989.9324,6.525309e-05,0.0,52.25157,249.99683,20.64761,30.000002,0.09175936,41.093346,252.88263,210.90105,0.0,52.25157,0.113755114,4.420178,49.479725,8.330017
1033,19501980.0,0.0,22.2706,20.199615,22.768433,23.243958,22.442535,22.35904,11.700165,11.707855,11.712524,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1989.6206,6.5254295e-05,0.0,52.251606,249.99693,20.665928,30.000002,0.09171714,41.067703,252.88295,210.90111,0.0,52.251606,0.11375512,4.4204636,49.479763,8.330017
1034,19502040.0,0.0,22.265137,20.191376,22.764893,23.23816,22.43988,22.358124,11.700134,11.704956,11.707855,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1989.3018,6.525515e-05,0.0,52.251644,249.99696,20.685299,30.000002,0.09167243,41.04058,252.88329,210.90112,0.0,52.251644,0.11375512,4.420624,49.479797,8.330017
1035,19502100.0,0.0,22.259766,20.183075,22.761383,23.23236,22.43753,22.357178,11.700104,12.472382,11.704834,12.799988,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1988.9866,6.5255874e-05,21.222275,52.25168,249.99701,20.703865,30.000002,0.09162952,41.014587,252.8836,210.90115,0.0,52.25168,0.11375514,4.420729,49.47983,8.330017
1036,19502160.0,0.0,22.255035,20.174713,22.75885,23.226074,22.438263,22.35736,11.700104,12.473694,12.954529,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1988.7393,6.52569e-05,0.0,52.251713,249.99701,20.723621,30.000002,0.09158383,40.986927,252.88394,210.90115,0.0,52.251713,0.11375514,4.4207263,49.47987,8.330017
1037,19502220.0,0.0,22.250519,20.16623,22.756561,23.219849,22.43747,22.359467,11.700165,12.122925,12.395447,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1988.5433,6.525891e-05,0.0,52.25175,249.99704,20.742523,30.000002,0.09154005,40.96047,252.88426,210.90117,0.0,52.25175,0.11375514,4.420495,49.479904,8.330017
1038,19502280.0,0.0,22.245483,20.157684,22.753601,23.213654,22.43576,22.360168,11.700195,11.930908,12.079681,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1988.3018,6.526115e-05,0.0,52.251785,249.99706,20.761553,30.000002,0.09149593,40.933826,252.8846,210.90118,0.0,52.251785,0.11375514,4.4203563,49.479942,8.330017
1039,19502340.0,0.0,22.240173,20.149048,22.750305,23.207489,22.433594,22.360168,11.700165,11.825439,11.9062195,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1988.0242,6.5263004e-05,0.0,52.251823,249.99709,20.780045,30.000002,0.091453,40.907936,252.8849,210.9012,0.0,52.251823,0.11375514,4.420402,49.479973,8.330017
1040,19502400.0,0.0,22.23468,20.14032,22.746857,23.201355,22.431152,22.359741,11.700134,11.767151,11.810364,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1987.7245,6.526448e-05,0.0,52.251858,249.99712,20.798107,30.000002,0.09141105,40.88265,252.88522,210.90121,0.0,52.251858,0.11375515,4.420506,49.48001,8.330017
1041,19502460.0,0.0,22.229004,20.1315,22.743073,23.194794,22.428467,22.35907,11.700104,11.736664,11.760193,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1987.3967,6.526559e-05,0.0,52.25189,249.99716,20.815506,30.000002,0.09137057,40.85829,252.88553,210.90125,0.0,52.25189,0.11375515,4.420629,49.480038,8.330017
1042,19502520.0,0.0,22.223206,20.12259,22.739227,23.188293,22.42572,22.358307,11.700073,11.71994,11.732727,12.800018,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,1987.0543,6.5266286e-05,0.0,52.251923,249.9972,20.833174,30.000002,0.09132943,40.833557,252.88583,210.90126,0.0,52.251923,0.11375515,4.420767,49.480072,8.330017
1043,19502580.0,0.0,22.217407,20.113586,22.735382,23.181793,22.422913,22.357452,11.700073,11.710693,11.717529,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1986.7079,6.5266795e-05,0.0,52.251953,249.99722,20.850536,30.000002,0.09128897,40.80925,252.88614,210.90128,0.0,52.251953,0.11375516,4.4208565,49.480103,8.330017
1044,19502640.0,0.0,22.211578,20.104492,22.731537,23.175354,22.420105,22.356598,11.700043,11.70578,11.709442,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1986.36,6.526722e-05,0.0,52.251984,249.99725,20.867756,30.000002,0.09124879,40.78514,252.88644,210.9013,0.0,52.251984,0.11375516,4.420911,49.480137,8.330017
1045,19502700.0,0.0,22.205872,20.095306,22.727692,23.168945,22.417297,22.355713,11.700043,11.703308,11.705383,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1986.0149,6.5267544e-05,0.0,52.252014,249.99734,20.883123,30.000002,0.09121291,40.76363,252.88673,210.90135,0.0,52.252014,0.11375519,4.4209456,49.480167,8.330017
1046,19502760.0,0.0,22.200195,20.085999,22.72406,23.16214,22.415955,22.35492,11.700043,12.880646,11.703033,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1985.6743,6.526779e-05,0.0,52.25204,249.99738,20.899778,30.000002,0.09117398,40.74031,252.88702,210.90137,0.0,52.25204,0.11375519,4.4209805,49.480198,8.330017
1047,19502820.0,0.0,22.195374,20.07663,22.721466,23.155334,22.416016,22.35617,11.700073,12.3437805,12.76062,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1985.4248,6.526866e-05,0.0,52.25207,249.99739,20.91611,30.000002,0.09113576,40.71745,252.8873,210.90138,0.0,52.25207,0.11375519,4.42085,49.48023,8.330017
1048,19502880.0,0.0,22.190338,20.067139,22.718689,23.14859,22.414764,22.35785,11.700134,12.051422,12.277039,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1985.1915,6.5270564e-05,0.0,52.2521,249.9974,20.932491,30.000002,0.0910974,40.694515,252.88759,210.90138,0.0,52.2521,0.11375519,4.420565,49.480255,8.330017
1049,19502940.0,0.0,22.184906,20.057526,22.715363,23.141876,22.41275,22.358398,11.700165,11.892212,12.0155945,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1984.914,6.527248e-05,0.0,52.252132,249.99744,20.948498,30.000002,0.09105987,40.672104,252.88786,210.9014,0.0,52.252132,0.11375519,4.4204617,49.480286,8.330017
1050,19503000.0,0.0,22.1792,20.047821,22.711761,23.135223,22.41037,22.358337,11.700134,11.805725,11.873535,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1984.603,6.5274005e-05,0.0,52.252163,249.99745,20.964516,30.000002,0.09102229,40.64968,252.88815,210.90141,0.0,52.252163,0.1137552,4.420521,49.480316,8.330017
1051,19503060.0,0.0,22.173157,20.038025,22.707703,23.127869,22.407654,22.35788,11.700104,11.757446,11.794281,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1984.2504,6.527507e-05,0.0,52.25219,249.99748,20.979942,30.000002,0.09098606,40.628082,252.88843,210.90143,0.0,52.25219,0.1137552,4.420644,49.480343,8.330017
1052,19503120.0,0.0,22.166992,20.028107,22.703552,23.120544,22.404846,22.357239,11.700073,11.730774,11.750458,12.800018,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1983.875,6.5275584e-05,0.0,52.25222,249.99751,20.995253,30.000002,0.09095007,40.606647,252.8887,210.90146,0.0,52.25222,0.1137552,4.4208136,49.480373,8.330017
1053,19503180.0,0.0,22.160797,20.018097,22.699371,23.113281,22.401978,22.356506,11.700043,11.716553,11.727142,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1983.491,6.527576e-05,0.0,52.25225,249.99754,21.01045,30.000002,0.09091432,40.58537,252.88896,210.90147,0.0,52.25225,0.11375521,4.4209533,49.4804,8.330017
1054,19503240.0,0.0,22.154602,20.007965,22.69516,23.106049,22.399078,22.355713,11.700012,11.709015,11.714752,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1983.1031,6.527573e-05,0.0,52.252274,249.99759,21.02496,30.000002,0.090880156,40.56506,252.88922,210.90149,0.0,52.252274,0.11375521,4.42105,49.480427,8.330017
1055,19503300.0,0.0,22.148346,19.997711,22.690979,23.098846,22.39618,22.35492,11.700012,11.704712,11.707733,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1982.7101,6.527556e-05,0.0,52.252304,249.9976,21.040022,30.000002,0.09084465,40.54397,252.8895,210.9015,0.0,52.252304,0.11375521,4.421116,49.480453,8.330017
1056,19503360.0,0.0,22.141907,19.987335,22.686432,23.09082,22.393219,22.354034,11.699982,11.702667,11.704407,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1982.291,6.527514e-05,0.0,52.252327,249.99768,21.053017,30.000002,0.09081402,40.525776,252.88974,210.90155,0.0,52.252327,0.11375523,4.4211874,49.480476,8.330017
1057,19503420.0,0.0,22.135895,19.976868,22.682556,23.082855,22.392914,22.35315,11.699951,12.67926,11.702393,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1981.9032,6.527448e-05,0.0,52.252354,249.99771,21.067411,30.000002,0.090780035,40.505623,252.88998,210.90157,0.0,52.252354,0.113755226,4.421276,49.480503,8.330017
1058,19503480.0,0.0,22.130554,19.966278,22.679535,23.07489,22.392395,22.355286,11.700012,12.234833,12.576538,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1981.6005,6.527465e-05,0.0,52.252377,249.99773,21.081343,30.000002,0.090747125,40.48612,252.89024,210.90158,0.0,52.252377,0.11375523,4.421115,49.480526,8.330017
1059,19503540.0,0.0,22.124756,19.955566,22.675995,23.067017,22.390778,22.356476,11.700043,11.99173,12.178223,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1981.2783,6.5275504e-05,0.0,52.2524,249.99774,21.095387,30.000002,0.090713926,40.46646,252.89049,210.90158,0.0,52.2524,0.11375523,4.4208975,49.480553,8.330017
1060,19503600.0,0.0,22.118622,19.944733,22.672058,23.059143,22.38855,22.35672,11.700043,11.858398,11.959656,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1980.911,6.527606e-05,0.0,52.25243,249.99776,21.10949,30.000002,0.090680555,40.446716,252.89073,210.90158,0.0,52.25243,0.113755226,4.4208894,49.48058,8.330017
1061,19503660.0,0.0,22.11206,19.933746,22.667542,23.05069,22.385925,22.356384,11.700012,11.786011,11.840973,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1980.4922,6.527605e-05,0.0,52.252453,249.99779,21.122847,30.000002,0.090648934,40.428017,252.89098,210.90161,0.0,52.252453,0.11375523,4.4210186,49.480606,8.330017
1062,19503720.0,0.0,22.105316,19.922668,22.662903,23.042267,22.383118,22.355774,11.699982,11.746002,11.775391,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1980.0441,6.527538e-05,0.0,52.252476,249.99782,21.136192,30.000002,0.090617314,40.409332,252.89122,210.90163,0.0,52.252476,0.11375523,4.421215,49.48063,8.330017
1063,19503780.0,0.0,22.098572,19.911469,22.658234,23.033905,22.380188,22.355011,11.699921,11.724945,11.740906,12.799988,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1979.5825,6.527424e-05,0.0,52.252502,249.99785,21.149145,30.000002,0.09058659,40.391197,252.89145,210.90164,0.0,52.252502,0.11375523,4.4213967,49.48065,8.330017
1064,19503840.0,0.0,22.091766,19.900116,22.653534,23.025574,22.377258,22.354156,11.69989,11.713287,11.721832,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1979.1111,6.52728e-05,0.0,52.252525,249.99786,21.162113,30.000002,0.09055582,40.373043,252.89168,210.90166,0.0,52.252525,0.11375525,4.421532,49.480675,8.330017
1065,19503900.0,0.0,22.08496,19.888672,22.648834,23.017273,22.374268,22.353241,11.69986,11.707092,11.7117,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1978.6338,6.527112e-05,0.0,52.25255,249.9979,21.17497,30.000002,0.09052529,40.35504,252.8919,210.90167,0.0,52.25255,0.11375525,4.4216285,49.4807,8.330017
1066,19503960.0,0.0,22.077911,19.877075,22.64386,23.008392,22.371246,22.352325,11.69986,11.703796,11.706268,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1978.1321,6.526915e-05,0.0,52.252567,249.99792,21.18724,30.000002,0.09049613,40.337864,252.89214,210.90169,0.0,52.252567,0.11375525,4.421727,49.48072,8.330017
1067,19504020.0,0.0,22.0708,19.865326,22.638885,22.999542,22.368256,22.35141,11.699829,11.800049,11.7031555,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1977.6152,6.526683e-05,51.760994,52.25259,249.99792,21.200483,30.000002,0.09046464,40.319324,252.89236,210.90169,0.0,52.25259,0.11375525,4.4218426,49.480743,8.330017
1068,19504080.0,0.0,22.064667,19.853485,22.63501,22.990753,22.368744,22.351135,11.699829,12.513977,12.872406,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1977.1759,6.526455e-05,0.0,52.252613,249.99802,21.211105,30.000002,0.09043937,40.30445,252.89258,210.90175,1.6268153,52.252613,0.11375527,4.4218774,49.480762,8.330017
1069,19504140.0,0.0,22.058777,19.841461,22.631592,22.981995,22.367767,22.353363,11.69986,12.144806,12.428253,12.800018,0.0,0.032084823,0.032084823,0.04958562,250.0,11.700012,0.0,0.0,0.0,1976.7938,6.5263215e-05,0.0,52.252632,249.99803,21.223242,30.000002,0.09041046,40.28746,252.89279,210.90175,0.0,52.252632,0.11375527,4.421667,49.480785,8.330017
1070,19504200.0,0.0,22.052338,19.829315,22.627502,22.973297,22.365875,22.354156,11.69989,11.942078,12.096405,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1976.3671,6.52622e-05,0.0,52.252655,249.99805,21.235231,30.000002,0.0903819,40.270676,252.893,210.90176,0.0,52.252655,0.11375527,4.421519,49.48081,8.330017
1071,19504260.0,0.0,22.04535,19.817047,22.622803,22.96399,22.363403,22.354156,11.69989,11.83136,11.915161,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1975.8765,6.526062e-05,0.0,52.252674,249.99805,21.24728,30.000002,0.09035316,40.25381,252.89322,210.90176,0.0,52.252674,0.11375526,4.4215965,49.480827,8.330017
1072,19504320.0,0.0,22.038239,19.804626,22.61789,22.954773,22.360626,22.353699,11.699829,11.77124,11.816742,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1975.3489,6.525826e-05,0.0,52.252697,249.99808,21.25873,30.000002,0.09032585,40.237778,252.89343,210.90178,0.0,52.252697,0.11375527,4.4218063,49.48085,8.330017
1073,19504380.0,0.0,22.030975,19.792084,22.612885,22.945587,22.357727,22.353058,11.699768,11.738007,11.762329,12.799988,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1974.8003,6.525534e-05,0.0,52.252724,249.99811,21.270172,30.000002,0.09029853,40.22176,252.89365,210.9018,0.0,52.252724,0.11375527,4.4220114,49.48087,8.330017
1074,19504440.0,0.0,22.023682,19.779358,22.607819,22.936462,22.354767,22.352234,11.699738,11.720337,11.733398,12.799988,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1974.2374,6.525198e-05,0.0,52.25274,249.99812,21.281507,30.000002,0.09027146,40.20589,252.89384,210.90181,0.0,52.25274,0.11375527,4.4221835,49.480892,8.330017
1075,19504500.0,0.0,22.016388,19.76651,22.602783,22.927368,22.351746,22.35138,11.699707,11.710907,11.718018,12.799988,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1973.6641,6.524824e-05,0.0,52.252758,249.99815,21.292326,30.000002,0.0902456,40.190742,252.89404,210.90182,0.0,52.252758,0.113755286,4.42233,49.480907,8.330017
1076,19504560.0,0.0,22.00888,19.75351,22.597504,22.917755,22.348663,22.350555,11.6996765,11.706146,11.710266,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1973.0632,6.524403e-05,0.0,52.252777,249.99821,21.302448,30.000002,0.09022139,40.176575,252.89424,210.90186,0.0,52.252777,0.1137553,4.4224715,49.480927,8.330017
1077,19504620.0,0.0,22.001343,19.740356,22.592224,22.908173,22.345612,22.34967,11.6996155,11.703705,11.706238,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1972.4467,6.523933e-05,0.0,52.252792,249.99823,21.313093,30.000002,0.09019592,40.16167,252.89444,210.90187,0.0,52.252792,0.1137553,4.4226065,49.48095,8.330017
1078,19504680.0,0.0,21.993988,19.72705,22.58722,22.898651,22.34375,22.348816,11.699585,12.946777,11.703339,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1971.8389,6.523445e-05,0.0,52.25281,249.99825,21.323772,30.000002,0.090170346,40.146717,252.89462,210.90187,0.0,52.25281,0.1137553,4.4227304,49.480965,8.330017
1079,19504740.0,0.0,21.987488,19.713623,22.583344,22.88919,22.343811,22.349762,11.6996155,12.393677,12.814606,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1971.3174,6.522997e-05,0.0,52.252834,249.99826,21.334223,30.000002,0.09014531,40.13209,252.89482,210.90189,0.0,52.252834,0.1137553,4.4226933,49.480984,8.330017
1080,19504800.0,0.0,21.980896,19.700012,22.579407,22.87976,22.342468,22.351501,11.6996765,12.078583,12.304504,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1970.8138,6.522631e-05,0.0,52.252853,249.99828,21.344675,30.000002,0.090120256,40.117455,252.895,210.90189,0.0,52.252853,0.1137553,4.4224844,49.481003,8.330017
1081,19504860.0,0.0,21.968689,19.684906,22.568695,22.863464,22.333984,22.345795,11.697357,11.905914,12.029144,12.799896,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1966.6079,6.518772e-05,0.0,52.252872,249.99829,21.354881,30.000002,0.09009577,40.10317,252.89519,210.9019,0.0,52.252872,0.1137553,4.430007,49.48102,8.330017
1082,19504920.0,0.0,21.955383,19.667053,22.557343,22.84726,22.325073,22.339478,11.690735,11.807709,11.87384,12.799622,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1959.401,6.5042375e-05,0.0,52.252888,249.9983,21.365273,30.000002,0.090070836,40.08862,252.89539,210.9019,0.0,52.252888,0.1137553,4.45691,49.48104,8.330017
1083,19504980.0,0.0,21.941437,19.646545,22.545868,22.831116,22.315979,22.332764,11.685425,11.751862,11.78714,12.799561,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1951.4198,6.484412e-05,0.0,52.252907,249.99832,21.375109,30.000002,0.090047225,40.074844,252.89557,210.90192,0.0,52.252907,0.11375531,4.4796605,49.481056,8.330017
1084,19505040.0,0.0,21.92691,19.623444,22.534332,22.815063,22.306732,22.325867,11.682404,11.720734,11.739868,12.799683,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1943.2379,6.462387e-05,0.0,52.252926,249.99835,21.38478,30.000002,0.09002399,40.061306,252.89574,210.90193,0.0,52.252926,0.11375531,4.492165,49.48107,8.330017
1085,19505100.0,0.0,21.911835,19.59784,22.522797,22.799133,22.297455,22.318909,11.680664,11.702515,11.712738,12.799805,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1934.9834,6.4392545e-05,0.0,52.25294,249.99838,21.394444,30.000002,0.09000076,40.04778,252.89592,210.90195,0.0,52.25294,0.11375531,4.4990396,49.48109,8.330017
1086,19505160.0,0.0,21.896393,19.569855,22.511353,22.78302,22.288452,22.312286,11.679749,11.692291,11.697845,12.799896,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1926.7231,6.415504e-05,0.0,52.252953,249.9984,21.40383,30.000002,0.08997819,40.03464,252.89609,210.90196,0.0,52.252953,0.11375531,4.5026026,49.48111,8.330017
1087,19505220.0,0.0,21.880493,19.53955,22.49997,22.766998,22.27945,22.305664,11.679413,11.68689,11.690094,12.799957,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1918.5376,6.391616e-05,0.0,52.25297,249.99844,21.412506,30.000002,0.08995732,40.02249,252.89626,210.902,0.0,52.25297,0.11375532,4.503951,49.481125,8.330017
1088,19505280.0,0.0,21.864136,19.507019,22.488647,22.751099,22.270477,22.299042,11.679413,11.6840515,11.686066,12.799988,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1910.4935,6.368008e-05,0.0,52.25299,249.99846,21.42163,30.000002,0.089935355,40.009716,252.89642,210.90201,0.0,52.25299,0.11375532,4.5039444,49.48114,8.330017
1089,19505340.0,0.0,21.8479,19.472382,22.477936,22.73526,22.263763,22.29245,11.679535,12.753601,11.683228,12.799988,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1902.5588,6.3446096e-05,0.0,52.253002,249.99847,21.430807,30.000002,0.08991325,39.996872,252.89659,210.90201,0.0,52.253002,0.11375532,4.5034657,49.481155,8.330017
1090,19505400.0,0.0,21.83194,19.4357,22.4682,22.719482,22.257507,22.288696,11.679779,12.265137,12.618195,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1894.8851,6.3215586e-05,0.0,52.25302,249.99849,21.439716,30.000002,0.089891784,39.984398,252.89676,210.90202,0.0,52.25302,0.11375532,4.502434,49.48117,8.330017
1091,19505460.0,0.0,21.814728,19.397064,22.457367,22.702698,22.249512,22.283966,11.679352,11.998932,12.191406,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1887.8077,6.297763e-05,0.0,52.253036,249.9985,21.448753,30.000002,0.08986999,39.971745,252.89693,210.90202,0.0,52.253036,0.11375532,4.503692,49.481186,8.330017
1092,19505520.0,0.0,21.796722,19.356567,22.446045,22.685974,22.240875,22.278229,11.678467,11.853729,11.958893,12.799957,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1880.6117,6.2725114e-05,0.0,52.253048,249.99852,21.457489,30.000002,0.089848936,39.95952,252.8971,210.90204,0.0,52.253048,0.11375532,4.5076365,49.4812,8.330017
1093,19505580.0,0.0,21.778168,19.314331,22.43451,22.669342,22.231873,22.271973,11.67807,11.773529,11.830627,12.799957,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1873.4146,6.247153e-05,0.0,52.253067,249.99854,21.466295,30.000002,0.08982768,39.94719,252.89725,210.90204,0.0,52.253067,0.11375532,4.509204,49.48122,8.330017
1094,19505640.0,0.0,21.759155,19.270386,22.422882,22.652802,22.222748,22.265442,11.6779785,11.729095,11.759644,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1866.2397,6.221846e-05,0.0,52.253086,249.99855,21.474789,30.000002,0.089807175,39.935295,252.8974,210.90205,0.0,52.253086,0.11375534,4.5096526,49.481236,8.330017
1095,19505700.0,0.0,21.739807,19.224884,22.411224,22.636353,22.213531,22.258759,11.67807,11.705475,11.721893,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1859.1084,6.196739e-05,0.0,52.253098,249.99857,21.483234,30.000002,0.089786775,39.92347,252.89757,210.90205,0.0,52.253098,0.11375534,4.5093093,49.481247,8.330017
1096,19505760.0,0.0,21.720184,19.177856,22.399597,22.619843,22.204468,22.252045,11.678253,11.692993,11.701904,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1852.0359,6.171927e-05,0.0,52.25311,249.9986,21.491293,30.000002,0.08976731,39.91219,252.89772,210.90207,0.0,52.25311,0.11375534,4.508486,49.481262,8.330017
1097,19505820.0,0.0,21.700226,19.129425,22.38797,22.603424,22.195404,22.24533,11.678528,11.686035,11.690704,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1845.0281,6.147485e-05,0.0,52.253128,249.99861,21.499664,30.000002,0.08974708,39.90047,252.89787,210.90208,0.0,52.253128,0.11375534,4.5073695,49.481277,8.330017
1098,19505880.0,0.0,21.680023,19.079712,22.376404,22.587097,22.18637,22.238586,11.678864,11.682251,11.684509,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1838.0916,6.123447e-05,0.0,52.25314,249.99861,21.508146,30.000002,0.08972656,39.88859,252.89803,210.90208,0.0,52.25314,0.11375534,4.506066,49.48129,8.330017
1099,19505940.0,0.0,21.659698,19.028748,22.364899,22.570862,22.177338,22.231873,11.679199,11.680908,11.68222,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1831.2504,6.099882e-05,0.0,52.25315,249.99869,21.514746,30.000002,0.08971061,39.879356,252.89816,210.90213,0.0,52.25315,0.113755345,4.5046387,49.481304,8.330017
1100,19506000.0,0.0,21.639801,18.976654,22.35434,22.554718,22.17163,22.225433,11.679596,12.5660095,12.513947,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1824.538,6.0767223e-05,0.0,52.25317,249.99869,21.52259,30.000002,0.08969162,39.868374,252.8983,210.90213,19.341324,52.25317,0.113755345,4.5031195,49.481316,8.330017
1101,19506060.0,0.0,21.6203,18.923523,22.344574,22.53836,22.16507,22.222595,11.680023,12.164215,12.465393,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1817.9779,6.0540602e-05,0.0,52.25318,249.9987,21.530352,30.000002,0.08967282,39.857506,252.89845,210.90213,0.0,52.25318,0.113755345,4.50139,49.48133,8.330017
1102,19506120.0,0.0,21.600067,18.869446,22.334137,22.522064,22.157501,22.218231,11.68042,11.944153,12.108551,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1811.4518,6.0318605e-05,0.0,52.253193,249.99872,21.537992,30.000002,0.08965432,39.84681,252.89859,210.90215,0.0,52.253193,0.113755345,4.4997244,49.481346,8.330017
1103,19506180.0,0.0,21.579346,18.814484,22.323334,22.50589,22.149414,22.213013,11.680786,11.824707,11.914581,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1804.9548,6.0100403e-05,0.0,52.253204,249.99872,21.545763,30.000002,0.089635484,39.835934,252.89873,210.90215,0.0,52.253204,0.113755345,4.498281,49.481358,8.330017
1104,19506240.0,0.0,21.55835,18.758759,22.312378,22.489777,22.141052,22.207367,11.681122,11.760071,11.80954,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1798.5042,5.9885784e-05,0.0,52.253223,249.99873,21.553024,30.000002,0.089617886,39.825764,252.89886,210.90216,0.0,52.253223,0.113755345,4.4969616,49.481373,8.330017
1105,19506300.0,0.0,21.53714,18.702362,22.301361,22.473755,22.132568,22.201477,11.681427,11.72406,11.750916,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1792.1091,5.967462e-05,0.0,52.253235,249.99875,21.56027,30.000002,0.08960031,39.81562,252.899,210.90216,0.0,52.253235,0.113755345,4.49571,49.481384,8.330017
1106,19506360.0,0.0,21.515808,18.645355,22.290344,22.457428,22.124176,22.196136,11.681732,11.704651,11.719208,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1785.7772,5.946691e-05,0.0,52.253246,249.99878,21.567379,30.000002,0.08958307,39.80567,252.89914,210.90218,0.0,52.253246,0.113755345,4.494484,49.481396,8.330017
1107,19506420.0,0.0,21.494354,18.58786,22.279358,22.441162,22.115723,22.190735,11.682037,11.694061,11.701843,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1779.5104,5.9262667e-05,0.0,52.253258,249.9988,21.574478,30.000002,0.08956584,39.79573,252.89926,210.90219,0.0,52.253258,0.11375536,4.493264,49.481407,8.330017
1108,19506480.0,0.0,21.47287,18.529938,22.268402,22.424988,22.1073,22.185333,11.682343,11.688629,11.692871,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1773.3113,5.9061775e-05,0.0,52.25327,249.99881,21.581366,30.000002,0.089549124,39.786087,252.8994,210.90219,0.0,52.25327,0.11375536,4.4920707,49.48142,8.330017
1109,19506540.0,0.0,21.451294,18.47171,22.257477,22.408905,22.098877,22.179901,11.682617,11.685608,11.687805,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1767.176,5.8864196e-05,0.0,52.25328,249.9988,21.588781,30.000002,0.0895311,39.775703,252.89954,210.90219,0.0,52.25328,0.113755345,4.490896,49.48143,8.330017
1110,19506600.0,0.0,21.429901,18.413239,22.246735,22.392914,22.091217,22.174469,11.682922,12.899048,11.685211,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1761.1238,5.8669903e-05,0.3190967,52.253296,249.99886,21.594584,30.000002,0.08951702,39.767582,252.89966,210.90224,0.0,52.253296,0.113755375,4.4897356,49.481445,8.330017
1111,19506660.0,0.0,21.409485,18.354645,22.237396,22.376556,22.086334,22.1716,11.683228,12.417389,12.876343,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1755.2428,5.8479243e-05,0.0,52.253307,249.99887,21.601273,30.000002,0.08950077,39.758217,252.89978,210.90224,0.0,52.253307,0.113755375,4.4885035,49.481453,8.330017
1112,19506720.0,0.0,21.38913,18.29599,22.228119,22.360321,22.079987,22.170044,11.683563,12.084351,12.332581,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1749.4747,5.829296e-05,0.0,52.25332,249.99889,21.607927,30.000002,0.08948459,39.748905,252.8999,210.90224,0.0,52.25332,0.113755375,4.487069,49.48147,8.330017
1113,19506780.0,0.0,21.368286,18.237366,22.218262,22.344147,22.072784,22.167206,11.683899,11.902924,12.038727,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1743.7316,5.8110076e-05,0.0,52.253323,249.99889,21.61459,30.000002,0.08946838,39.739574,252.90002,210.90224,0.0,52.253323,0.113755375,4.4857893,49.48148,8.330017
1114,19506840.0,0.0,21.34729,18.178894,22.20816,22.328094,22.065186,22.163696,11.684143,11.802856,11.876617,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1738.0248,5.7929967e-05,0.0,52.253334,249.9989,21.62104,30.000002,0.089452684,39.73054,252.90015,210.90225,0.0,52.253334,0.11375536,4.484711,49.481487,8.330017
1115,19506900.0,0.0,21.326202,18.120605,22.197876,22.312103,22.057373,22.15979,11.684387,11.747711,11.78714,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1732.3685,5.7752575e-05,0.0,52.25335,249.99892,21.627356,30.000002,0.08943732,39.7217,252.90027,210.90225,0.0,52.25335,0.113755375,4.4837127,49.4815,8.330017
1116,19506960.0,0.0,21.305145,18.062653,22.187592,22.295715,22.0495,22.156433,11.684631,11.718811,11.740234,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1726.7759,5.7577934e-05,0.0,52.25336,249.99893,21.63351,30.000002,0.08942234,39.71309,252.90038,210.90227,0.0,52.25336,0.113755375,4.4827404,49.48151,8.330017
1117,19507020.0,0.0,21.28418,18.005096,22.177277,22.279419,22.041626,22.152954,11.6848755,11.703247,11.714874,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1721.2515,5.7406087e-05,0.0,52.253372,249.99895,21.639616,30.000002,0.08940747,39.704536,252.9005,210.90227,0.0,52.253372,0.113755375,4.481763,49.48152,8.330017
1118,19507080.0,0.0,21.263306,17.94806,22.166992,22.263214,22.033722,22.149414,11.68515,11.69455,11.700653,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1715.7993,5.723712e-05,0.0,52.253384,249.99895,21.64585,30.000002,0.08939229,39.695812,252.9006,210.90228,0.0,52.253384,0.113755375,4.4807634,49.481533,8.330017
1119,19507140.0,0.0,21.242584,17.891571,22.156738,22.2471,22.025818,22.145874,11.685394,11.689819,11.69278,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1710.4242,5.7071076e-05,0.0,52.253387,249.99895,21.65212,30.000002,0.08937701,39.68703,252.90073,210.90228,0.0,52.253387,0.113755375,4.479749,49.48154,8.330017
1120,19507200.0,0.0,21.222107,17.835754,22.146515,22.23108,22.017944,22.142334,11.685638,11.687836,11.689484,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1705.1337,5.690792e-05,0.0,52.253403,249.999,21.65747,30.000002,0.08936397,39.679543,252.90083,210.9023,0.0,52.253403,0.113755375,4.478731,49.48155,8.330017
1121,19507260.0,0.0,21.202179,17.780731,22.136871,22.2146,22.012207,22.139557,11.685913,12.805908,11.687836,12.800018,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1699.9585,5.6747856e-05,0.0,52.253414,249.99901,21.662933,30.000002,0.08935065,39.67189,252.90094,210.90231,0.0,52.253414,0.11375538,4.4776955,49.481564,8.330017
1122,19507320.0,0.0,21.183228,17.726532,22.128265,22.198181,22.007324,22.139343,11.686218,12.294464,12.670593,12.800018,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1694.9618,5.659157e-05,0.0,52.253418,249.99902,21.668652,30.000002,0.08933671,39.66389,252.90105,210.90231,0.0,52.253418,0.11375538,4.476446,49.48157,8.330017
1123,19507380.0,0.0,21.164215,17.673279,22.119324,22.181885,22.00116,22.138916,11.686554,12.018097,12.222595,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1690.0555,5.6439294e-05,0.0,52.25343,249.99904,21.674374,30.000002,0.089322746,39.65588,252.90115,210.90233,0.0,52.25343,0.11375538,4.475087,49.48158,8.330017
1124,19507440.0,0.0,21.14508,17.621094,22.109924,22.16565,21.994354,22.13742,11.686829,11.867615,11.979248,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1685.1952,5.6290082e-05,0.0,52.253437,249.99904,21.679905,30.000002,0.08930925,39.648132,252.90126,210.90233,0.0,52.253437,0.11375538,4.473913,49.48159,8.330017
1125,19507500.0,0.0,21.125977,17.570007,22.10028,22.149506,21.987183,22.135345,11.687103,11.786346,11.847778,12.800018,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1680.3949,5.614367e-05,0.0,52.25345,249.99905,21.685595,30.000002,0.08929536,39.640167,252.90137,210.90233,0.0,52.25345,0.11375538,4.4728713,49.4816,8.330017
1126,19507560.0,0.0,21.107086,17.520111,22.090576,22.132812,21.97992,22.133972,11.687347,11.741058,11.774384,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1675.6765,5.600012e-05,0.0,52.25346,249.99907,21.69093,30.000002,0.089282334,39.632698,252.90146,210.90234,0.0,52.25346,0.11375538,4.471851,49.48161,8.330017
1127,19507620.0,0.0,21.08844,17.471558,22.080841,22.11618,21.972595,22.132446,11.687622,11.7161255,11.733948,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1671.0454,5.585958e-05,0.0,52.253468,249.99907,21.696257,30.000002,0.089269325,39.625244,252.90157,210.90234,0.0,52.253468,0.11375538,4.470809,49.481617,8.330017
1128,19507680.0,0.0,21.070099,17.424377,22.071075,22.09964,21.96521,22.130829,11.687866,11.703003,11.712585,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1666.5106,5.5722176e-05,0.0,52.25348,249.99908,21.70156,30.000002,0.089256376,39.617817,252.90167,210.90236,0.0,52.25348,0.11375538,4.4697285,49.48163,8.330017
1129,19507740.0,0.0,21.052094,17.378693,22.06137,22.08319,21.957825,22.12915,11.688171,11.696167,11.701355,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1662.0789,5.5587992e-05,0.0,52.253487,249.9991,21.706617,30.000002,0.089244016,39.610737,252.90176,210.90236,0.0,52.253487,0.11375538,4.4686155,49.481636,8.330017
1130,19507800.0,0.0,21.034393,17.334564,22.051666,22.066833,21.95047,22.127472,11.688446,11.692322,11.695007,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1657.75,5.5457185e-05,0.0,52.253498,249.9991,21.71213,30.000002,0.08923054,39.603016,252.90186,210.90236,0.0,52.253498,0.11375538,4.4674606,49.481644,8.330017
1131,19507860.0,0.0,21.015778,17.292145,22.040161,22.049774,21.943237,22.119781,11.68869,11.690765,11.692291,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1653.4082,5.5329543e-05,0.0,52.2535,249.99915,21.716373,30.000002,0.08922017,39.597076,252.90195,210.90239,0.0,52.2535,0.1137554,4.466438,49.481655,8.330017
