,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1132,19507920.0,0.0,20.997986,17.251434,22.029358,22.032806,21.939056,22.112152,11.688934,12.611755,11.873657,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1649.1691,5.520377e-05,0.0,52.25351,249.99915,21.721373,30.000002,0.08920794,39.590076,252.90204,210.90239,48.746117,52.25351,0.1137554,4.465548,49.48166,8.330017
1133,19507980.0,0.0,20.981262,17.212616,22.01941,22.0159,21.934174,22.10791,11.6892395,12.193481,12.503052,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1645.1241,5.508195e-05,0.0,52.25352,249.99916,21.726286,30.000002,0.08919593,39.5832,252.90215,210.90239,0.0,52.25352,0.1137554,4.464333,49.48167,8.330017
1134,19508040.0,0.0,20.964478,17.17569,22.00885,21.999115,21.928253,22.102203,11.689545,11.964813,12.134094,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1641.1664,5.4964115e-05,0.0,52.253525,249.99916,21.731247,30.000002,0.089183785,39.576256,252.90224,210.90239,0.0,52.253525,0.1137554,4.4629917,49.481678,8.330017
1135,19508100.0,0.0,20.947845,17.140808,21.997894,21.982422,21.921783,22.095642,11.68985,11.839081,11.930969,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1637.2904,5.4849625e-05,0.0,52.25354,249.99918,21.736073,30.000002,0.089171976,39.569496,252.90231,210.9024,0.0,52.25354,0.1137554,4.461762,49.481686,8.330017
1136,19508160.0,0.0,20.930847,17.108063,21.985931,21.964874,21.914978,22.086823,11.690155,11.770935,11.820831,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1633.4535,5.4738255e-05,0.0,52.253544,249.99918,21.74072,30.000002,0.0891606,39.56299,252.9024,210.9024,0.0,52.253544,0.1137554,4.460618,49.481697,8.330017
1137,19508220.0,0.0,20.914215,17.077515,21.973816,21.947449,21.90802,22.07779,11.690399,11.733398,11.760101,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1629.7045,5.4629796e-05,0.0,52.25355,249.99919,21.745367,30.000002,0.08914922,39.556484,252.9025,210.90242,0.0,52.25355,0.1137554,4.459556,49.4817,8.330017
1138,19508280.0,0.0,20.898102,17.049255,21.96167,21.930115,21.901001,22.068604,11.690704,11.713837,11.728302,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1626.0779,5.4524724e-05,0.0,52.253563,249.9992,21.749876,30.000002,0.08913819,39.550175,252.90259,210.90242,0.0,52.253563,0.1137554,4.4584208,49.481712,8.330017
1139,19508340.0,0.0,20.882507,17.023376,21.949585,21.912872,21.893951,22.059387,11.6910095,11.703125,11.710876,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1622.5842,5.4423475e-05,0.0,52.253567,249.99922,21.754389,30.000002,0.08912713,39.543854,252.90266,210.90244,0.0,52.253567,0.1137554,4.4571514,49.48172,8.330017
1140,19508400.0,0.0,20.867462,17.0,21.9375,21.895721,21.886871,22.05014,11.691345,11.697601,11.701782,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1619.23,5.432627e-05,0.0,52.253574,249.99922,21.758863,30.000002,0.08911617,39.53759,252.90276,210.90244,0.0,52.253574,0.1137554,4.4557824,49.481728,8.330017
1141,19508460.0,0.0,20.849548,16.977936,21.921295,21.87381,21.875885,22.036682,11.688904,11.694366,11.696625,12.799896,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1613.4734,5.4190004e-05,0.0,52.25358,249.99924,21.763062,30.000002,0.08910588,39.531715,252.90283,210.90244,0.0,52.25358,0.11375541,4.4635158,49.48173,8.330017
1142,19508520.0,0.0,20.831543,16.956024,21.904968,21.85202,21.865265,22.023285,11.680786,12.591858,11.691071,12.79953,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1604.8016,5.392186e-05,15.621047,52.253593,249.99927,21.767145,30.000002,0.089095876,39.525997,252.90292,210.90245,0.0,52.253593,0.11375541,4.4964104,49.48174,8.330017
1143,19508580.0,0.0,20.814545,16.934204,21.889923,21.830322,21.85788,22.011108,11.674805,12.46994,12.942474,12.79953,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1595.487,5.359432e-05,0.0,52.253597,249.99927,21.771416,30.000002,0.0890854,39.52002,252.903,210.90247,0.0,52.253597,0.11375541,4.52231,49.481747,8.330017
1144,19508640.0,0.0,20.79779,16.912506,21.875122,21.808777,21.848907,22.000702,11.671692,12.108551,12.369293,12.799683,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1586.1602,5.3250023e-05,0.0,52.253605,249.99928,21.775637,30.000002,0.08907506,39.51411,252.90308,210.90247,0.0,52.253605,0.11375541,4.5351214,49.481754,8.330017
1145,19508700.0,0.0,20.780548,16.89093,21.85971,21.787323,21.83902,21.988983,11.670074,11.910309,12.0529785,12.799805,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1576.7965,5.289654e-05,0.0,52.25361,249.99928,21.779856,30.000002,0.0890647,39.5082,252.90315,210.90247,0.0,52.25361,0.11375541,4.5415673,49.481762,8.330017
1146,19508760.0,0.0,20.763275,16.869507,21.844147,21.766296,21.828735,21.976532,11.669373,11.800293,11.877777,12.799896,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1567.5028,5.2541072e-05,0.0,52.253616,249.99928,21.783993,30.000002,0.089054555,39.50241,252.90323,210.90247,0.0,52.253616,0.11375541,4.544283,49.481766,8.330017
1147,19508820.0,0.0,20.74591,16.848206,21.82843,21.745422,21.818176,21.963715,11.669281,11.7404175,11.782471,12.799957,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1558.3433,5.21884e-05,0.0,52.253628,249.9993,21.787973,30.000002,0.08904479,39.496838,252.9033,210.90247,0.0,52.253628,0.11375541,4.5445323,49.481777,8.330017
1148,19508880.0,0.0,20.728546,16.827026,21.812714,21.72464,21.807495,21.950714,11.669617,11.707397,11.729889,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1549.3605,5.1841784e-05,0.0,52.253635,249.99931,21.79195,30.000002,0.089035034,39.49127,252.90338,210.90248,0.0,52.253635,0.11375541,4.543243,49.48178,8.330017
1149,19508940.0,0.0,20.711243,16.80603,21.796997,21.703949,21.796783,21.937622,11.670166,11.690063,11.702148,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1540.5797,5.1503e-05,0.0,52.25364,249.99931,21.795889,30.000002,0.08902536,39.485756,252.90346,210.90248,0.0,52.25364,0.11375541,4.54095,49.48179,8.330017
1150,19509000.0,0.0,20.694,16.785156,21.78128,21.68338,21.786072,21.9245,11.670868,11.681122,11.687714,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1532.0171,5.117325e-05,0.0,52.253647,249.99933,21.799646,30.000002,0.08901614,39.480495,252.90353,210.9025,0.0,52.253647,0.11375541,4.5380507,49.481792,8.330017
1151,19509060.0,0.0,16.765503,16.764404,21.765503,21.662964,21.775055,21.911133,11.740387,11.681366,11.684937,12.803406,0.0,0.032077283,0.032077283,0.04957223,250.0,11.700012,0.0,0.0,0.0,1310.6781,5.172829e-05,0.0,52.261852,250.00757,50.000008,96.00001,3.7462615e-07,-7.563767e-06,252.89833,210.89026,0.0,52.261852,0.113726765,4.355488,49.49018,8.330017
1152,19509120.0,0.0,16.745056,16.743835,21.749817,21.642609,21.76416,21.897858,11.771179,11.724091,11.726074,12.803162,0.0,0.03207951,0.03207951,0.04957617,250.0,11.700012,0.0,0.0,0.0,1322.7504,5.295331e-05,0.0,52.2638,249.99724,50.0,96.0,3.746815e-07,-4.6215743e-11,252.89905,210.88983,0.0,52.2638,0.113735184,4.104226,49.492073,8.330017
1153,19509180.0,0.0,16.72464,16.72342,21.73462,21.622375,21.754974,21.884674,11.737213,12.952515,11.737396,12.799225,0.0,0.03208141,0.03208141,0.0495796,250.0,11.700012,0.0,0.0,0.0,1323.8268,5.3168696e-05,0.0,52.26535,249.99109,50.0,96.0,3.7472907e-07,-1.2960877e-17,252.9002,210.89087,0.0,52.26535,0.11374241,4.2636185,49.493595,8.330017
1154,19509240.0,0.0,16.704376,16.703156,21.72055,21.602203,21.747223,21.87387,11.717621,12.396301,12.81189,12.798706,0.0,0.03208271,0.03208271,0.049581926,250.0,11.700012,0.0,0.0,0.0,1322.4988,5.3246094e-05,0.0,52.26632,249.9891,50.0,96.0,3.7476147e-07,8.658842e-24,252.90143,210.89268,0.0,52.26632,0.113747336,4.3490424,49.494534,8.330017
1155,19509300.0,0.0,16.684265,16.683075,21.706299,21.582153,21.738129,21.863281,11.705933,12.08786,12.316132,12.79892,0.0,0.032083582,0.032083582,0.04958347,250.0,11.700012,0.0,0.0,0.0,1319.7158,5.3239422e-05,0.0,52.266895,249.9893,50.0,96.0,3.7478307e-07,2.4016998e-26,252.90254,210.89467,0.0,52.266895,0.11375063,4.3976502,49.49509,8.330017
1156,19509360.0,0.0,16.664307,16.663116,21.691772,21.562653,21.728302,21.851685,11.698761,11.9114685,12.0354,12.799255,0.0,0.03208416,0.03208416,0.049584486,250.0,11.700012,0.0,0.0,0.0,1316.0708,5.3182106e-05,0.0,52.267235,249.99051,50.0,96.0,3.7479742e-07,-4.422776e-29,252.90349,210.89653,0.0,52.267235,0.11375281,4.426768,49.495415,8.330017
1157,19509420.0,0.0,16.644531,16.643372,21.677002,21.543243,21.718079,21.839478,11.694397,11.811523,11.877808,12.79953,0.0,0.032084532,0.032084532,0.04958513,250.0,11.700012,0.0,0.0,0.0,1311.8948,5.3093005e-05,0.0,52.267414,249.9921,50.0,96.0,3.7480655e-07,9.2012605e-30,252.90427,210.89813,0.0,52.267414,0.113754205,4.4442677,49.495583,8.330017
1158,19509480.0,0.0,16.624939,16.62378,21.66211,21.523956,21.707611,21.826935,11.691803,11.756775,11.792389,12.799713,0.0,0.03208476,0.03208476,0.04958552,250.0,11.700012,0.0,0.0,0.0,1307.3937,5.2983876e-05,0.0,52.267498,249.99373,50.0,96.0,3.7481212e-07,3.3044267e-30,252.90486,210.89944,0.0,52.267498,0.11375505,4.4545608,49.495655,8.330017
1159,19509540.0,0.0,16.6055,16.60434,21.647156,21.50476,21.697021,21.814209,11.690247,11.726685,11.746033,12.799835,0.0,0.032084893,0.032084893,0.049585745,250.0,11.700012,0.0,0.0,0.0,1302.711,5.2862983e-05,0.0,52.26752,249.99521,50.0,96.0,3.7481533e-07,-6.477739e-33,252.90532,210.90047,0.0,52.26752,0.11375553,4.4606,49.495674,8.330017
1160,19509600.0,0.0,16.586243,16.585114,21.632233,21.485657,21.686432,21.801392,11.689331,11.709534,11.719879,12.799896,0.0,0.032084968,0.032084968,0.04958587,250.0,11.700012,0.0,0.0,0.0,1297.94,5.273563e-05,0.0,52.26752,249.99643,50.0,96.0,3.7481715e-07,1.2897987e-33,252.90564,210.90125,0.0,52.26752,0.11375581,4.464201,49.495663,8.330017
1161,19509660.0,0.0,16.56717,16.56604,21.617554,21.467072,21.675873,21.788696,11.688843,11.700165,11.70578,12.799957,0.0,0.032085,0.032085,0.04958593,250.0,11.700012,0.0,0.0,0.0,1293.1255,5.2604417e-05,0.0,52.2675,249.99742,50.0,96.0,3.74818e-07,-2.9157236e-36,252.90588,210.90182,0.0,52.2675,0.113755934,4.4662275,49.495644,8.330017
1162,19509720.0,0.0,16.548279,16.54718,21.602936,21.448578,21.665314,21.776031,11.688538,11.694916,11.697968,12.799957,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,1288.3033,5.247134e-05,0.0,52.26748,249.99817,50.0,96.0,3.748183e-07,2.884433e-39,252.90605,210.90224,0.0,52.26748,0.11375598,4.4673386,49.49562,8.330017
1163,19509780.0,0.0,16.529602,16.528473,21.588379,21.430176,21.654785,21.763367,11.688385,11.691803,11.693359,12.799988,0.0,0.03208502,0.03208502,0.049585953,250.0,11.700012,0.0,0.0,0.0,1283.4951,5.233761e-05,0.0,52.267456,249.99873,50.0,96.0,3.748184e-07,-1.2236839e-38,252.90616,210.90253,0.0,52.267456,0.11375599,4.4679255,49.495594,8.330017
1164,19509840.0,0.0,16.511078,16.50998,21.574463,21.411896,21.646576,21.750732,11.688324,12.742767,11.690979,12.799988,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,1278.7094,5.2203686e-05,0.0,52.267437,249.99915,50.0,96.0,3.748183e-07,0.0,252.90623,210.90273,0.0,52.267437,0.11375598,4.4681287,49.495575,8.330017
1165,19509900.0,0.0,16.492767,16.491669,21.561523,21.393707,21.638733,21.740875,11.6883545,12.263306,12.628998,12.800018,0.0,0.03208501,0.03208501,0.049585935,250.0,11.700012,0.0,0.0,0.0,1273.9552,5.2070056e-05,0.0,52.26742,249.99944,50.0,96.0,3.7481814e-07,0.0,252.9063,210.90286,0.0,52.26742,0.11375596,4.4680963,49.49556,8.330017
1166,19509960.0,0.0,16.47464,16.473572,21.548431,21.375977,21.62976,21.730743,11.688385,12.001984,12.201294,12.800018,0.0,0.032085005,0.032085005,0.04958592,250.0,11.700012,0.0,0.0,0.0,1269.2397,5.193709e-05,0.0,52.26741,249.99963,50.0,96.0,3.7481794e-07,0.0,252.90633,210.90294,0.0,52.26741,0.113755934,4.467932,49.495544,8.330017
1167,19510020.0,0.0,16.456757,16.455688,21.534912,21.358368,21.620178,21.719604,11.688446,11.859589,11.968384,12.800018,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,1264.5667,5.1804956e-05,0.0,52.267395,249.99977,50.0,96.0,3.748178e-07,0.0,252.90634,210.903,0.0,52.267395,0.113755904,4.4676824,49.495537,8.330017
1168,19510080.0,0.0,16.439026,16.437988,21.52121,21.34085,21.61026,21.707947,11.688538,11.781372,11.840454,12.800018,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,1259.9387,5.1673785e-05,0.0,52.26739,249.99986,50.0,96.0,3.7481766e-07,0.0,252.90636,210.90303,0.0,52.26739,0.11375588,4.467374,49.495525,8.330017
1169,19510140.0,0.0,16.42154,16.420502,21.507416,21.323425,21.600159,21.696045,11.688599,11.73819,11.769775,12.800018,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1255.3584,5.1543677e-05,0.0,52.267384,249.99992,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90305,0.0,52.267384,0.11375587,4.467025,49.49552,8.330017
1170,19510200.0,0.0,16.404236,16.403229,21.493591,21.306091,21.589996,21.68399,11.68869,11.7153015,11.732269,12.800018,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,1250.8274,5.14147e-05,0.0,52.26738,249.99995,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375586,4.466644,49.495518,8.330017
1171,19510260.0,0.0,16.387177,16.38617,21.47998,21.289215,21.579895,21.672058,11.688812,11.7031555,11.712372,12.800018,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,1246.3475,5.1286916e-05,0.0,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,4.4662366,49.495514,8.330017
1172,19510320.0,0.0,16.37033,16.369324,21.466461,21.2724,21.569763,21.660126,11.688904,11.69635,11.701172,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1241.9207,5.1160394e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4658084,49.495514,8.330017
1173,19510380.0,0.0,16.353699,16.352692,21.452942,21.255707,21.559662,21.648224,11.689026,11.692566,11.694916,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1237.5482,5.103518e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.465361,49.495514,8.330017
1174,19510440.0,0.0,16.33728,16.336304,21.439514,21.239075,21.549591,21.636322,11.689148,11.690979,11.69223,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1233.2311,5.0911305e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4648957,49.495514,8.330017
1175,19510500.0,0.0,16.321106,16.32013,21.427032,21.222534,21.542847,21.624695,11.68927,12.559845,12.399109,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1228.9713,5.078884e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,24.74591,52.267372,0.11375583,4.4644113,49.495514,8.330017
1176,19510560.0,0.0,16.305145,16.3042,21.415497,21.20642,21.535095,21.616455,11.689392,12.165222,12.477814,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1224.7703,5.0667833e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.46391,49.495514,8.330017
1177,19510620.0,0.0,16.289429,16.288513,21.40332,21.1904,21.526367,21.60675,11.689514,11.948883,12.119507,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1220.6294,5.0548326e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.463392,49.495514,8.330017
1178,19510680.0,0.0,16.273956,16.27304,21.390808,21.174469,21.51712,21.596191,11.689636,11.83136,11.924622,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1216.55,5.0430364e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4628577,49.495514,8.330017
1179,19510740.0,0.0,16.258728,16.257812,21.378113,21.1586,21.507599,21.585205,11.689789,11.76767,11.819,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1212.5337,5.0314e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.462307,49.495514,8.330017
1180,19510800.0,0.0,16.243744,16.242859,21.365387,21.142822,21.497955,21.574036,11.689911,11.732086,11.759979,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1208.5817,5.019928e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4617395,49.495514,8.330017
1181,19510860.0,0.0,16.229004,16.228119,21.352783,21.12741,21.488342,21.562866,11.690063,11.71286,11.727997,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1204.6954,5.008625e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.461156,49.495514,8.330017
1182,19510920.0,0.0,16.214508,16.213654,21.34024,21.112091,21.478699,21.551697,11.690216,11.702301,11.710388,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1200.8765,4.997496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4605556,49.495514,8.330017
1183,19510980.0,0.0,16.200287,16.199432,21.327728,21.096863,21.469055,21.540497,11.690369,11.696808,11.701202,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1197.1259,4.9865444e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.459939,49.495514,8.330017
1184,19511040.0,0.0,16.18631,16.185455,21.315247,21.081696,21.459442,21.529327,11.690521,11.693695,11.695953,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1193.4456,4.975778e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.459306,49.495514,8.330017
1185,19511100.0,0.0,16.17276,16.171967,21.303345,21.067688,21.450714,21.51831,11.690704,12.899994,11.693268,13.913208,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1189.8843,4.9653387e-05,0.26370865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,49.7849,49.495514,8.330017
1186,19511160.0,0.0,16.15915,16.158325,21.29776,21.065857,21.444519,21.508636,11.690857,12.418152,12.889191,15.768829,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1186.2999,4.9548104e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.578636,49.495514,8.330017
1187,19511220.0,0.0,16.145966,16.145172,21.295135,21.07022,21.43689,21.50058,11.69104,12.088257,12.344299,16.825104,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.8376,4.94462e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.80928,49.495514,8.330017
1188,19511280.0,0.0,16.133057,16.132294,21.294037,21.079346,21.428467,21.491272,11.691193,11.908417,12.048523,17.584625,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1179.4509,4.9346327e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.140808,49.495514,8.330017
1189,19511340.0,0.0,16.120422,16.11966,21.293915,21.09134,21.419647,21.481262,11.691376,11.809174,11.885223,17.983887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1176.1411,4.9248527e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.804918,49.495514,8.330017
1190,19511400.0,0.0,16.108063,16.10733,21.294067,21.104187,21.410583,21.470947,11.691559,11.754425,11.795105,18.022827,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1172.9098,4.915284e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.228619,49.495514,8.330017
1191,19511460.0,0.0,16.095978,16.095276,21.293488,21.115356,21.40149,21.460571,11.691742,11.7258,11.747925,17.774414,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1169.7582,4.9059323e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.40083,49.495514,8.330017
1192,19511520.0,0.0,16.084198,16.083496,21.291992,21.12445,21.392334,21.450104,11.691956,11.710327,11.722351,17.306793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1166.6877,4.896802e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.123245,49.495514,8.330017
1193,19511580.0,0.0,16.072693,16.072021,21.289185,21.130585,21.383179,21.439636,11.692139,11.701813,11.708252,16.711609,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1163.6997,4.887898e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.107168,49.495514,8.330017
1194,19511640.0,0.0,16.061493,16.060822,21.284973,21.133362,21.374023,21.429138,11.692352,11.697357,11.700806,16.078308,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1160.7958,4.879225e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.675108,49.495514,8.330017
1195,19511700.0,0.0,16.050568,16.049927,21.279297,21.132874,21.364899,21.418701,11.692535,11.695129,11.6970215,15.490356,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1157.9769,4.870788e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.06039,49.495514,8.330017
1196,19511760.0,0.0,16.039978,16.039337,21.272552,21.128479,21.35791,21.408447,11.692749,12.798889,11.695038,15.061951,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1155.2449,4.8625912e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.98773,49.495514,8.330017
1197,19511820.0,0.0,16.029663,16.029053,21.26596,21.122375,21.351685,21.400696,11.692963,12.293762,12.685699,14.824585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1152.601,4.8546397e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.5714245,49.495514,8.330017
1198,19511880.0,0.0,16.019653,16.019043,21.258759,21.115631,21.344238,21.392853,11.693176,12.020752,12.233612,14.778748,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1150.0465,4.8469392e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.846726,49.495514,8.330017
1199,19511940.0,0.0,16.009949,16.009369,21.25116,21.109222,21.336151,21.383972,11.69339,11.87204,11.988251,14.90448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1147.583,4.8394937e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.556086,49.495514,8.330017
1200,19512000.0,0.0,16.00055,16.0,21.243774,21.103912,21.327698,21.374512,11.693634,11.791748,11.855682,15.162506,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1145.2115,4.8323076e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.419844,49.495514,8.330017
1201,19512060.0,0.0,15.991364,15.990784,21.236847,21.099823,21.319153,21.36493,11.693848,11.74704,11.78183,15.514862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1142.9138,4.8253743e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.406115,49.495514,8.330017
1202,19512120.0,0.0,15.982117,15.981567,21.230713,21.097748,21.310516,21.355194,11.694031,11.722351,11.740967,15.89917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1140.6476,4.818614e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.950932,49.495514,8.330017
1203,19512180.0,0.0,15.9729,15.972321,21.225433,21.097687,21.301819,21.345398,11.694122,11.709198,11.719177,16.262543,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1138.3981,4.8119455e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.024054,49.495514,8.330017
1204,19512240.0,0.0,15.963654,15.963104,21.220886,21.099396,21.293152,21.335571,11.694183,11.702332,11.707733,16.56192,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1136.1578,4.8053233e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.541744,49.495514,8.330017
1205,19512300.0,0.0,15.954407,15.953857,21.21695,21.102325,21.284485,21.325745,11.694244,11.698547,11.701416,16.764404,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1133.923,4.798725e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.514263,49.495514,8.330017
1206,19512360.0,0.0,15.94519,15.944611,21.213226,21.10556,21.27597,21.316132,11.694244,11.696564,11.698151,16.876434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1131.6924,4.7921414e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.294144,49.495514,8.330017
1207,19512420.0,0.0,15.935944,15.935364,21.21045,21.10907,21.270508,21.306519,11.694275,12.607361,11.74585,16.891907,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1129.4647,4.7855654e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,53.944736,52.267372,0.11375582,20.598047,49.495514,8.330017
1208,19512480.0,0.0,15.926697,15.926147,21.208374,21.112366,21.264313,21.300293,11.694275,12.1935425,12.516022,16.819366,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1127.2397,4.7789938e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.694595,49.495514,8.330017
1209,19512540.0,0.0,15.91748,15.916901,21.205414,21.115051,21.25711,21.292664,11.694275,11.967163,12.143555,16.680481,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1125.0175,4.772425e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.726341,49.495514,8.330017
1210,19512600.0,0.0,15.908234,15.907684,21.20166,21.116852,21.24936,21.28421,11.694275,11.842407,11.938202,16.503143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1122.7981,4.7658596e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.83131,49.495514,8.330017
1211,19512660.0,0.0,15.899017,15.898468,21.197021,21.116913,21.241364,21.27539,11.694275,11.774872,11.826965,16.340424,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.582,4.759297e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.521751,49.495514,8.330017
1212,19512720.0,0.0,15.889832,15.889282,21.191895,21.116241,21.233276,21.266357,11.694275,11.737396,11.765289,16.210327,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1118.3695,4.7527396e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.278471,49.495514,8.330017
1213,19512780.0,0.0,15.880646,15.880066,21.186462,21.11496,21.225098,21.257202,11.694275,11.717682,11.732849,16.120361,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1116.161,4.7461865e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.284962,49.495514,8.330017
1214,19512840.0,0.0,15.87146,15.870911,21.180878,21.113342,21.216888,21.248016,11.694305,11.706818,11.714905,16.07785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1113.957,4.739641e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.494362,49.495514,8.330017
1215,19512900.0,0.0,15.862305,15.861755,21.175232,21.111664,21.20868,21.2388,11.694305,11.701019,11.705383,16.081573,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1111.758,4.733103e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.856306,49.495514,8.330017
1216,19512960.0,0.0,15.853149,15.8526,21.169495,21.109589,21.200623,21.229736,11.694305,11.697968,11.700317,16.14389,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1109.5645,4.7265745e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.601925,49.495514,8.330017
1217,19513020.0,0.0,15.844055,15.843475,21.164032,21.108002,21.192993,21.220703,11.694305,12.637756,11.69754,16.246307,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1107.3768,4.720057e-05,13.366571,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.228613,49.495514,8.330017
1218,19513080.0,0.0,15.83493,15.834381,21.160034,21.107025,21.188507,21.2128,11.694336,12.470581,12.948761,16.369446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.1956,4.7135516e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.794163,49.495514,8.330017
1219,19513140.0,0.0,15.825867,15.825317,21.156525,21.10669,21.182434,21.206818,11.694336,12.118652,12.388123,16.493378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1103.0212,4.7070604e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.221264,49.495514,8.330017
1220,19513200.0,0.0,15.8168335,15.816284,21.152649,21.106995,21.175507,21.199463,11.694336,11.926544,12.074005,16.601837,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.8542,4.7005837e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.473175,49.495514,8.330017
1221,19513260.0,0.0,15.807831,15.8072815,21.148499,21.10733,21.168213,21.191528,11.694366,11.820679,11.900879,16.69873,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1098.6952,4.6941244e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.801682,49.495514,8.330017
1222,19513320.0,0.0,15.798828,15.798279,21.144348,21.108093,21.160645,21.183197,11.694366,11.762939,11.806488,16.77182,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1096.5444,4.687683e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.848581,49.495514,8.330017
1223,19513380.0,0.0,15.789886,15.789337,21.140228,21.109161,21.152985,21.174683,11.694397,11.731049,11.7543335,16.812683,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1094.4026,4.681262e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.747925,49.495514,8.330017
1224,19513440.0,0.0,15.780975,15.780426,21.136139,21.110321,21.145264,21.166077,11.6944275,11.714111,11.726624,16.820892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1092.27,4.674862e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.52781,49.495514,8.330017
1225,19513500.0,0.0,15.772095,15.771545,21.132019,21.11142,21.137512,21.15741,11.6944275,11.705139,11.711975,16.799072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1090.1473,4.6684847e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.229694,49.495514,8.330017
1226,19513560.0,0.0,15.763245,15.762726,21.127625,21.111786,21.129913,21.148895,11.694458,11.700531,11.704407,16.772278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1088.0356,4.6621346e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.203726,49.495514,8.330017
1227,19513620.0,0.0,15.754456,15.753906,21.123169,21.111969,21.122314,21.14038,11.694458,11.698242,11.700653,16.74527,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1085.9365,4.6558176e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.08547,49.495514,8.330017
1228,19513680.0,0.0,15.745697,15.745178,21.11905,21.11206,21.116272,21.131897,11.694489,12.877441,11.697876,16.718384,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1083.8445,4.649513e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.987204,49.495514,8.330017
1229,19513740.0,0.0,15.7369995,15.73645,21.115906,21.112,21.111664,21.12555,11.694519,12.339172,12.750092,16.694244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1081.7655,4.6432393e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.926039,49.495514,8.330017
1230,19513800.0,0.0,15.7283325,15.727814,21.112518,21.111847,21.105743,21.119598,11.69455,12.046356,12.268799,16.67572,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.6991,4.6369976e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.904642,49.495514,8.330017
1231,19513860.0,0.0,15.719727,15.719177,21.108429,21.111115,21.099152,21.11261,11.69458,11.886719,12.008209,16.681793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1077.6456,4.630789e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.19059,49.495514,8.330017
1232,19513920.0,0.0,15.711151,15.710632,21.104065,21.110474,21.092194,21.105042,11.694611,11.799408,11.865692,16.706512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1075.6056,4.6246147e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.39709,49.495514,8.330017
1233,19513980.0,0.0,15.702637,15.702118,21.09961,21.109985,21.085052,21.097168,11.694641,11.751953,11.788239,16.742188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1073.5792,4.618476e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.599436,49.495514,8.330017
1234,19514040.0,0.0,15.694183,15.693665,21.095856,21.109741,21.081116,21.089142,11.694672,16.118317,11.74585,16.782562,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1071.5673,4.612374e-05,0.5959136,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.77175,49.495514,8.330017
1235,19514100.0,0.0,15.685791,15.685272,21.095398,21.10968,21.087585,21.081024,11.694702,15.57428,11.722656,16.821747,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.5701,4.60631e-05,10.022558,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.895498,49.495514,8.330017
1236,19514160.0,0.0,15.67746,15.676941,21.096771,21.109375,21.093597,21.081116,11.694733,15.646973,15.742584,16.870148,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1067.5883,4.6002868e-05,10.844981,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.286741,52.267372,0.11375582,21.201368,49.495514,8.330017
1237,19514220.0,0.0,15.669189,15.668671,21.099945,21.109344,21.099945,21.08612,11.694763,15.753815,15.743927,16.918549,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1065.6221,4.594305e-05,10.830461,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.396798,52.267372,0.11375582,21.350243,49.495514,8.330017
1238,19514280.0,0.0,15.66098,15.660461,21.103424,21.109558,21.106476,21.091614,11.694794,15.75827,15.97821,16.958832,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1063.6722,4.5883666e-05,10.249781,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.224534,52.267372,0.11375582,21.42601,49.495514,8.330017
1239,19514340.0,0.0,15.652832,15.652344,21.107086,21.109924,21.112762,21.09784,11.694855,15.6241455,16.179535,16.986786,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1061.7391,4.5824727e-05,9.284322,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.281291,52.267372,0.11375582,21.428614,49.495514,8.330017
1240,19514400.0,0.0,15.644745,15.644257,21.110748,21.110413,21.118256,21.104462,11.694885,15.360626,16.249146,17.000427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1059.8232,4.5766254e-05,8.082184,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.770995,52.267372,0.11375582,21.367893,49.495514,8.330017
1241,19514460.0,0.0,15.636749,15.636261,21.113586,21.110443,21.12204,21.110535,11.694916,15.018951,16.181,17.015717,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1057.9252,4.5708264e-05,6.9721894,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.0146055,52.267372,0.11375582,21.508795,49.495514,8.330017
1242,19514520.0,0.0,15.628784,15.628326,21.115936,21.110565,21.124512,21.116058,11.694977,14.6311035,15.9791565,17.02887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.0453,4.5650766e-05,5.8367424,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.936642,52.267372,0.11375582,21.519258,49.495514,8.330017
1243,19514580.0,0.0,15.620941,15.620453,21.117676,21.110748,21.12564,21.120728,11.695007,14.2291565,15.664764,17.036621,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.1842,4.5593784e-05,4.825891,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.697042,52.267372,0.11375582,21.505342,49.495514,8.330017
1244,19514640.0,0.0,15.613129,15.612671,21.118713,21.110962,21.125397,21.124207,11.695068,13.850952,15.273254,17.038696,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1052.3423,4.5537334e-05,4.024702,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.423328,52.267372,0.11375582,21.4695,49.495514,8.330017
1245,19514700.0,0.0,15.605438,15.60495,21.11905,21.111145,21.123932,21.126343,11.695099,13.525665,14.841736,17.035583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1050.5201,4.548142e-05,3.4803965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.2192774,52.267372,0.11375582,21.419796,49.495514,8.330017
1246,19514760.0,0.0,15.597809,15.597321,21.118195,21.11087,21.121063,21.126404,11.69516,13.292816,14.430206,17.04358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1048.7181,4.5426073e-05,3.3631976,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.3760343,52.267372,0.11375582,21.599684,49.495514,8.330017
1247,19514820.0,0.0,15.5902405,15.589783,21.116821,21.110657,21.117584,21.125214,11.69519,13.161652,14.069092,17.058289,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.937,4.5371304e-05,3.483159,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7172084,52.267372,0.11375582,21.687626,49.495514,8.330017
1248,19514880.0,0.0,15.582764,15.582336,21.115112,21.110535,21.113922,21.123016,11.695251,13.131714,13.780914,17.075134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.177,4.531713e-05,3.848105,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3357596,52.267372,0.11375582,21.762611,49.495514,8.330017
1249,19514940.0,0.0,15.575378,15.574951,21.11322,21.110504,21.11029,21.119995,11.6953125,13.197571,13.579437,17.092133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.4387,4.5263565e-05,4.4178734,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.241948,52.267372,0.11375582,21.81861,49.495514,8.330017
1250,19515000.0,0.0,15.568085,15.567657,21.111359,21.110535,21.107086,21.116547,11.695374,13.342133,13.476135,17.106598,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.7228,4.521063e-05,5.11011,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.415383,52.267372,0.11375582,21.850307,49.495514,8.330017
1251,19515060.0,0.0,15.560883,15.560455,21.109375,21.11026,21.10434,21.11264,11.695404,13.555359,13.48111,17.13144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1040.0293,4.5158336e-05,5.9097147,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9163365,52.267372,0.11375582,22.082426,49.495514,8.330017
1252,19515120.0,0.0,15.553772,15.553345,21.107697,21.110107,21.102478,21.108948,11.695465,13.809235,13.582977,17.160492,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1038.3593,4.51067e-05,6.688995,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.577753,52.267372,0.11375582,22.19282,49.495514,8.330017
1253,19515180.0,0.0,15.546753,15.546326,21.106506,21.110107,21.101501,21.105774,11.695526,14.077026,13.763611,17.187439,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1036.7128,4.5055745e-05,7.390311,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.3519487,52.267372,0.11375582,22.270193,49.495514,8.330017
1254,19515240.0,0.0,15.539825,15.539398,21.105804,21.11023,21.10144,21.103271,11.695587,14.336212,14.002777,17.209412,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1035.0906,4.5005483e-05,7.9660616,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.1740856,52.267372,0.11375582,22.305885,49.495514,8.330017
1255,19515300.0,0.0,15.5329895,15.532593,21.105652,21.110474,21.102203,21.101624,11.695648,14.565247,14.27652,17.22409,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1033.493,4.495593e-05,8.377022,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.973369,52.267372,0.11375582,22.300407,49.495514,8.330017
1256,19515360.0,0.0,15.526276,15.525848,21.105713,21.110352,21.103516,21.100769,11.695709,14.752075,14.563141,17.244019,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1031.9208,4.49071e-05,8.650773,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.721829,52.267372,0.11375582,22.46814,49.495514,8.330017
1257,19515420.0,0.0,15.519653,15.519226,21.106232,21.110352,21.105377,21.10083,11.69577,14.882507,14.834625,17.264038,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.3741,4.4859025e-05,8.722977,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.316831,52.267372,0.11375582,22.526905,49.495514,8.330017
1258,19515480.0,0.0,15.513123,15.512726,21.107117,21.110443,21.107544,21.101746,11.695831,14.951691,15.074402,17.280579,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1028.8538,4.4811703e-05,8.61914,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.742674,52.267372,0.11375582,22.555672,49.495514,8.330017
1259,19515540.0,0.0,15.506714,15.506317,21.108246,21.110626,21.109802,21.103271,11.695923,14.959656,15.261688,17.291626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1027.3601,4.4765162e-05,8.372895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.9762745,52.267372,0.11375582,22.553406,49.495514,8.330017
1260,19515600.0,0.0,15.500397,15.5,21.109497,21.11081,21.111938,21.105316,11.695984,14.912201,15.388672,17.296814,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.8937,4.471941e-05,8.016833,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.020323,52.267372,0.11375582,22.526289,49.495514,8.330017
1261,19515660.0,0.0,15.494141,15.493774,21.109802,21.109955,21.112762,21.106659,11.696045,14.854279,15.487762,17.334381,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1024.4501,4.467447e-05,7.931353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.212771,52.267372,0.11375582,23.070112,49.495514,8.330017
1262,19515720.0,0.0,15.487946,15.487549,21.110168,21.109406,21.113312,21.108246,11.696106,14.785217,15.5354,17.390106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1023.01855,4.463012e-05,7.7166977,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.133346,52.267372,0.11375582,23.338682,49.495514,8.330017
1263,19515780.0,0.0,15.4817505,15.481384,21.110596,21.109192,21.113617,21.109863,11.696136,14.7127075,15.539764,17.446625,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1021.5936,4.4586042e-05,7.522107,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.952534,52.267372,0.11375582,23.552101,49.495514,8.330017
1264,19515840.0,0.0,15.475616,15.47525,21.111053,21.109192,21.113708,21.11142,11.696167,14.641418,15.512146,17.49936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1020.1734,4.454213e-05,7.3529944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.706772,52.267372,0.11375582,23.70727,49.495514,8.330017
1265,19515900.0,0.0,15.469482,15.469116,21.111542,21.109406,21.113586,21.112854,11.696167,14.576599,15.449036,17.542297,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.75824,4.4498385e-05,7.225488,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.401849,52.267372,0.11375582,23.781553,49.495514,8.330017
1266,19515960.0,0.0,15.463409,15.463043,21.111664,21.109558,21.112976,21.113647,11.6961975,14.532806,15.3703,17.58194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1017.3478,4.4454777e-05,7.2333307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.173035,52.267372,0.11375582,23.937094,49.495514,8.330017
1267,19516020.0,0.0,15.457336,15.45697,21.111755,21.109863,21.112274,21.114197,11.6961975,14.510071,15.281616,17.612091,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1015.9417,4.4411292e-05,7.267773,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.915406,52.267372,0.11375582,23.96095,49.495514,8.330017
1268,19516080.0,0.0,15.451324,15.450958,21.111816,21.11029,21.111542,21.11441,11.696228,14.507324,15.191711,17.62918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.5401,4.4367927e-05,7.3478384,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.688178,52.267372,0.11375582,23.922625,49.495514,8.330017
1269,19516140.0,0.0,15.445343,15.444977,21.111786,21.110748,21.11084,21.11438,11.696228,14.522705,15.106873,17.63327,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1013.1432,4.432467e-05,7.463871,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.505251,52.267372,0.11375582,23.837358,49.495514,8.330017
1270,19516200.0,0.0,15.439392,15.439026,21.111755,21.111206,21.110199,21.114075,11.696228,14.554382,15.031311,17.62503,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1011.7511,4.428154e-05,7.6075435,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.37379,52.267372,0.11375582,23.715952,49.495514,8.330017
1271,19516260.0,0.0,15.433441,15.433105,21.110168,21.109955,21.108307,21.11203,11.696259,14.649048,15.027588,17.663849,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1010.36414,4.4238535e-05,8.208795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.789525,52.267372,0.11375582,24.469597,49.495514,8.330017
1272,19516320.0,0.0,15.427582,15.427216,21.108765,21.109009,21.106842,21.110107,11.696259,14.779602,15.076752,17.730804,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1008.9826,4.419567e-05,8.674123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.130353,52.267372,0.11375582,24.855251,49.495514,8.330017
1273,19516380.0,0.0,15.421722,15.421356,21.107758,21.10846,21.105835,21.108398,11.696259,14.932373,15.169281,17.809235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.60675,4.415295e-05,9.123078,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.532153,52.267372,0.11375582,25.204178,49.495514,8.330017
