,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1274,19516440.0,0.0,15.415894,15.415558,21.107178,21.108307,21.105408,21.107086,11.696289,15.089844,15.292358,17.886108,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1006.2369,4.411038e-05,9.520876,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.9606,52.267372,0.11375582,25.455627,49.495514,8.330017
1275,19516500.0,0.0,15.410126,15.4097595,21.107025,21.108551,21.105469,21.106201,11.696289,15.239044,15.434143,17.952179,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.87335,4.4067972e-05,9.838278,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.379,52.267372,0.11375582,25.596663,49.495514,8.330017
1276,19516560.0,0.0,15.404388,15.404022,21.106934,21.108704,21.105713,21.1055,11.69632,15.380188,15.592255,18.014252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.5164,4.4025743e-05,10.161722,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.846017,52.267372,0.11375582,25.838226,49.495514,8.330017
1277,19516620.0,0.0,15.398682,15.398346,21.107239,21.10913,21.106384,21.105316,11.69632,15.497833,15.748138,18.06247,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.1665,4.3983695e-05,10.344063,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.214694,52.267372,0.11375582,25.890558,49.495514,8.330017
1278,19516680.0,0.0,15.393036,15.39267,21.10788,21.109741,21.10736,21.10559,11.69635,15.584564,15.890228,18.091644,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.82385,4.3941847e-05,10.416254,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.49432,52.267372,0.11375582,25.847218,49.495514,8.330017
1279,19516740.0,0.0,15.387421,15.387054,21.108734,21.110474,21.108612,21.106323,11.69635,15.636108,16.009247,18.100616,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.4887,4.3900192e-05,10.383449,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.673121,52.267372,0.11375582,25.722027,49.495514,8.330017
1280,19516800.0,0.0,15.381836,15.3815,21.10968,21.111176,21.109955,21.10736,11.696381,15.6510315,16.09552,18.0914,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.1615,4.385876e-05,10.261188,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.743687,52.267372,0.11375582,25.550276,49.495514,8.330017
1281,19516860.0,0.0,15.376312,15.375946,21.110321,21.111328,21.11087,21.108307,11.696411,15.641815,16.154175,18.08075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.8432,4.381758e-05,10.184244,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.805286,52.267372,0.11375582,25.58445,49.495514,8.330017
1282,19516920.0,0.0,15.370789,15.370453,21.1109,21.11145,21.111725,21.109375,11.696411,15.6154175,16.187897,18.07022,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,995.5323,4.3776592e-05,10.026251,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.755462,52.267372,0.11375582,25.527494,49.495514,8.330017
1283,19516980.0,0.0,15.365356,15.365021,21.11145,21.111511,21.112427,21.110474,11.696442,15.572357,16.191895,18.059052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.2305,4.3735854e-05,9.8479805,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.636007,52.267372,0.11375582,25.482613,49.495514,8.330017
1284,19517040.0,0.0,15.359955,15.359619,21.111908,21.111511,21.112976,21.111511,11.696472,15.517181,16.16861,18.048523,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.938,4.3695374e-05,9.663456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.460941,52.267372,0.11375582,25.451466,49.495514,8.330017
1285,19517100.0,0.0,15.354584,15.354248,21.112244,21.11145,21.113312,21.112457,11.696472,15.454071,16.120789,18.039581,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.6549,4.365516e-05,9.484826,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.243627,52.267372,0.11375582,25.43603,49.495514,8.330017
1286,19517160.0,0.0,15.349274,15.348938,21.112091,21.110962,21.113037,21.112823,11.696503,15.405609,16.06897,18.048279,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.382,4.361524e-05,9.460917,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.134382,52.267372,0.11375582,25.658247,49.495514,8.330017
1287,19517220.0,0.0,15.343994,15.343658,21.111847,21.110596,21.11258,21.112946,11.696533,15.376221,16.016663,18.070038,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.1207,4.3575674e-05,9.448832,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.003809,52.267372,0.11375582,25.796366,49.495514,8.330017
1288,19517280.0,0.0,15.338745,15.33844,21.111603,21.110321,21.112091,21.112976,11.696564,15.355591,15.966095,18.094604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.8668,4.3536274e-05,9.460462,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.888193,52.267372,0.11375582,25.926205,49.495514,8.330017
1289,19517340.0,0.0,15.333588,15.333252,21.111359,21.110168,21.111572,21.112854,11.696594,15.349335,15.921356,18.120605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,986.6244,4.34972e-05,9.507336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.803139,52.267372,0.11375582,26.03133,49.495514,8.330017
1290,19517400.0,0.0,15.328461,15.328125,21.111115,21.110168,21.111084,21.11261,11.696625,15.356415,15.884979,18.14505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.3933,4.3458458e-05,9.582333,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.751488,52.267372,0.11375582,26.104153,49.495514,8.330017
1291,19517460.0,0.0,15.323364,15.323059,21.110626,21.109924,21.11029,21.111938,11.696625,15.389069,15.872925,18.178589,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.17444,4.342008e-05,9.783589,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.847405,52.267372,0.11375582,26.338926,49.495514,8.330017
1292,19517520.0,0.0,15.318329,15.318024,21.11026,21.109924,21.10971,21.111267,11.696655,15.437683,15.881866,18.211823,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.9676,4.3382068e-05,9.958778,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.945584,52.267372,0.11375582,26.438263,49.495514,8.330017
1293,19517580.0,0.0,15.3133545,15.313049,21.109985,21.110016,21.109283,21.110626,11.696686,15.49234,15.903168,18.23999,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.77136,4.334434e-05,10.129319,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.065033,52.267372,0.11375582,26.49971,49.495514,8.330017
1294,19517640.0,0.0,15.308411,15.308105,21.109863,21.11023,21.10904,21.110107,11.696716,15.551147,15.936523,18.261566,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.58704,4.3306933e-05,10.287949,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.201456,52.267372,0.11375582,26.516891,49.495514,8.330017
1295,19517700.0,0.0,15.303528,15.303223,21.109863,21.110535,21.108978,21.10971,11.696747,15.608704,15.979004,18.273834,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.4158,4.3269923e-05,10.420123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.343076,52.267372,0.11375582,26.489395,49.495514,8.330017
1296,19517760.0,0.0,15.298706,15.298401,21.10965,21.110504,21.108826,21.109161,11.696808,15.670502,16.03656,18.289154,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.2576,4.3233296e-05,10.604777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.564572,52.267372,0.11375582,26.621199,49.495514,8.330017
1297,19517820.0,0.0,15.293945,15.29364,21.10962,21.110565,21.108917,21.108856,11.696838,15.728424,16.100769,18.303589,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.1128,4.319707e-05,10.724488,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.745609,52.267372,0.11375582,26.653847,49.495514,8.330017
1298,19517880.0,0.0,15.289215,15.28891,21.10968,21.110657,21.109161,21.108734,11.696869,15.776764,16.164398,18.313995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,975.9816,4.316124e-05,10.801687,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.899779,52.267372,0.11375582,26.659765,49.495514,8.330017
1299,19517940.0,0.0,15.284546,15.284241,21.109894,21.11081,21.109528,21.108826,11.696899,15.812988,16.223053,18.319763,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.8643,4.3125823e-05,10.836121,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.019994,52.267372,0.11375582,26.64432,49.495514,8.330017
1300,19518000.0,0.0,15.279938,15.279633,21.110168,21.110992,21.110046,21.10907,11.69693,15.835754,16.273956,18.3208,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.7612,4.3090826e-05,10.82806,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.101623,52.267372,0.11375582,26.610497,49.495514,8.330017
1301,19518060.0,0.0,15.27536,15.275085,21.11023,21.11081,21.11029,21.109253,11.69696,15.852722,16.32077,18.329895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.6737,4.3056312e-05,10.871128,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.221245,52.267372,0.11375582,26.759552,49.495514,8.330017
1302,19518120.0,0.0,15.270874,15.270569,21.110352,21.110718,21.110596,21.109558,11.6970215,15.858856,16.354095,18.342712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.60376,4.3022348e-05,10.848989,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.257489,52.267372,0.11375582,26.812777,49.495514,8.330017
1303,19518180.0,0.0,15.266418,15.266144,21.110504,21.110657,21.1109,21.109924,11.697052,15.86084,16.381561,18.3555,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.54236,4.2988588e-05,10.817843,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.275935,52.267372,0.11375582,26.861631,49.495514,8.330017
1304,19518240.0,0.0,15.262024,15.261749,21.110718,21.110657,21.111176,21.110352,11.6970825,15.855316,16.39682,18.367126,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.4983,4.295532e-05,10.771555,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.260238,52.267372,0.11375582,26.894041,49.495514,8.330017
1305,19518300.0,0.0,15.25769,15.257416,21.110931,21.110718,21.11145,21.110779,11.697113,15.843109,16.39978,18.376587,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.47046,4.2922555e-05,10.714153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.213606,52.267372,0.11375582,26.908255,49.495514,8.330017
1306,19518360.0,0.0,15.253418,15.253174,21.1109,21.110504,21.11139,21.110962,11.697174,15.835907,16.400757,18.394043,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.4595,4.2890315e-05,10.739301,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.229541,52.267372,0.11375582,27.07741,49.495514,8.330017
1307,19518420.0,0.0,15.249237,15.248962,21.11087,21.110443,21.111298,21.111115,11.697205,15.833038,16.396454,18.412964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.4698,4.2858774e-05,10.742978,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.2026205,52.267372,0.11375582,27.144695,49.495514,8.330017
1308,19518480.0,0.0,15.245087,15.244812,21.1109,21.110474,21.111206,21.111237,11.697235,15.832428,16.389404,18.429169,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.49335,4.282765e-05,10.7513275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.171894,52.267372,0.11375582,27.186438,49.495514,8.330017
1309,19518540.0,0.0,15.240967,15.240723,21.110931,21.110535,21.111145,21.111359,11.697296,15.832703,16.381317,18.44394,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.528,4.279673e-05,10.7616,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.140247,52.267372,0.11375582,27.217337,49.495514,8.330017
1310,19518600.0,0.0,15.236938,15.236694,21.110992,21.110657,21.111053,21.11145,11.697327,15.83493,16.371521,18.454468,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.58234,4.276641e-05,10.775388,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.108373,52.267372,0.11375582,27.223104,49.495514,8.330017
1311,19518660.0,0.0,15.232971,15.232727,21.11081,21.110535,21.110748,21.111237,11.697388,15.848175,16.370422,18.470856,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.65674,4.273675e-05,10.868796,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.16154,52.267372,0.11375582,27.37197,49.495514,8.330017
1312,19518720.0,0.0,15.229095,15.228821,21.110657,21.110474,21.110504,21.111053,11.697449,15.866852,16.37436,18.488739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.74725,4.270756e-05,10.937849,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.192546,52.267372,0.11375582,27.43115,49.495514,8.330017
1313,19518780.0,0.0,15.22525,15.225006,21.110565,21.110504,21.110352,21.11087,11.697479,15.888763,16.382416,18.50418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.8567,4.267895e-05,11.005552,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.230118,52.267372,0.11375582,27.468857,49.495514,8.330017
1314,19518840.0,0.0,15.221466,15.221222,21.110535,21.110626,21.11026,21.110748,11.69754,15.912079,16.393677,18.51596,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.9849,4.265092e-05,11.0672455,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.271048,52.267372,0.11375582,27.481144,49.495514,8.330017
1315,19518900.0,0.0,15.217773,15.217529,21.110596,21.110779,21.11026,21.110657,11.697571,15.935272,16.407349,18.523285,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.1322,4.2623476e-05,11.119287,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.312685,52.267372,0.11375582,27.468985,49.495514,8.330017
1316,19518960.0,0.0,15.214111,15.213898,21.110413,21.110657,21.110107,21.110382,11.697632,15.9635315,16.430267,18.535736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.2995,4.2596657e-05,11.223995,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.423097,52.267372,0.11375582,27.597757,49.495514,8.330017
1317,19519020.0,0.0,15.210541,15.210327,21.110382,21.110657,21.110107,21.11023,11.697693,15.989929,16.457245,18.5484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.4921,4.2570682e-05,11.2820015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.4994135,52.267372,0.11375582,27.636639,49.495514,8.330017
1318,19519080.0,0.0,15.207031,15.206818,21.110352,21.110657,21.110138,21.110138,11.697723,16.015259,16.48468,18.560364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.6939,4.254492e-05,11.333075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.572145,52.267372,0.11375582,27.668058,49.495514,8.330017
1319,19519140.0,0.0,15.203583,15.203369,21.110413,21.110718,21.11026,21.110107,11.697784,16.036285,16.511047,18.56961,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.91864,4.2519805e-05,11.365759,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.632277,52.267372,0.11375582,27.680498,49.495514,8.330017
1320,19519200.0,0.0,15.200226,15.200012,21.110535,21.11084,21.110443,21.110168,11.697845,16.05185,16.534576,18.575531,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.16455,4.2495372e-05,11.379537,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.676838,52.267372,0.11375582,27.675476,49.495514,8.330017
1321,19519260.0,0.0,21.105835,15.196838,21.105865,21.103363,21.10727,21.10669,14.170563,14.710114,14.983398,16.386475,0.0,0.032123227,0.032123227,0.04965436,250.0,18.300018,0.0,0.0,0.0,396.60583,9.54197e-21,0.0,52.237087,250.28445,0.0018147759,96.0,0.113901,69.99746,252.84499,211.13034,0.0,52.237087,0.11390087,0.0,49.464565,8.330017
1322,19519320.0,0.0,21.099304,15.193939,21.099304,21.091125,21.106415,21.10434,17.045715,17.053162,17.057281,16.965607,0.0,0.03210568,0.03210568,0.04962262,250.0,18.300018,0.0,0.0,0.0,234.2216,9.54197e-21,10.707135,52.226494,250.2567,3.11758e-11,96.0,0.11383393,70.0,252.81776,211.07787,10.726809,52.226494,0.11383389,20.339697,49.454163,8.330017
1323,19519380.0,0.0,21.06604,15.191345,21.101685,21.089325,21.113983,21.109863,18.989258,19.04712,19.048798,19.067505,0.0,0.032079536,0.032079536,0.049575027,250.0,18.300018,0.0,0.0,0.0,121.42742,9.54197e-21,6.2881546,52.223743,250.28827,8.953209,96.0,0.112808876,57.465508,252.79239,211.03683,6.285057,52.223743,0.11373445,11.566024,49.451584,8.330017
1324,19519440.0,0.0,18.14978,15.189026,21.110504,21.095428,21.126434,21.120026,19.90622,19.875732,19.998688,20.058685,0.0,0.032031417,0.032031417,0.04948836,250.0,18.300018,0.0,0.0,0.0,-67.94452,9.54197e-21,0.0,52.24847,250.2048,30.749279,96.0,0.05258726,26.95101,252.76778,210.88902,1.0374115,52.24847,0.11355037,2.338957,49.47704,8.330017
1325,19519500.0,0.0,15.879211,15.186951,21.120728,21.10315,21.139496,21.131104,19.366608,19.805145,19.893402,19.958008,0.0,0.032038275,0.032038275,0.049501803,250.0,18.300018,0.0,0.0,0.0,-187.7015,9.54197e-21,0.0,52.275944,249.91032,41.079464,96.0,0.012678177,12.488751,252.7962,210.75584,0.0,52.275944,0.11357816,0.0,49.50479,8.330017
1326,19519560.0,0.0,17.210724,15.18515,21.129211,21.108795,21.15097,21.140564,18.14389,19.293518,19.341797,19.44217,0.0,0.032069005,0.032069005,0.049557816,250.0,18.300018,0.0,0.0,0.0,-69.37078,9.54197e-21,0.0,52.284634,250.01111,34.010345,96.0,0.04109657,22.385517,252.79468,210.87445,0.0,52.284634,0.11369607,0.0,49.51326,8.330017
1327,19519620.0,0.0,19.088196,15.183594,21.134949,21.110962,21.160126,21.147736,17.672516,18.615448,18.641876,18.77356,0.0,0.032090984,0.032090984,0.04959752,250.0,18.300018,0.0,0.0,0.0,67.45254,9.54197e-21,0.0,52.28226,250.03958,24.168594,96.0,0.07601848,36.163967,252.78311,210.93666,0.0,52.28226,0.11377946,0.0,49.51061,8.330017
1328,19519680.0,0.0,19.3862,15.1822815,21.138336,21.11029,21.16748,21.153168,18.087402,18.271515,18.28598,18.396637,0.0,0.032087266,0.032087266,0.04959016,250.0,18.300018,0.0,0.0,0.0,76.553055,9.54197e-21,0.0,52.275818,250.05351,23.02891,96.0,0.079759985,37.759525,252.7778,210.93529,0.0,52.275818,0.11376473,0.0,49.503983,8.330017
1329,19519740.0,0.0,18.447357,15.181213,21.141083,21.108826,21.174469,21.158203,18.57898,18.323883,18.331787,18.389801,0.0,0.03207339,0.03207339,0.049564958,250.0,18.300018,0.0,0.0,0.0,2.1718402,9.54197e-21,0.0,52.280724,250.0309,28.409592,96.0,0.061107296,30.22657,252.77487,210.89337,0.0,52.280724,0.11371161,0.0,49.509014,8.330017
1330,19519800.0,0.0,17.69754,15.180328,21.144226,21.107758,21.181854,21.163635,18.592194,18.461792,18.466125,18.487091,0.0,0.03207366,0.03207366,0.04956566,250.0,18.300018,0.0,0.0,0.0,-47.221123,9.54197e-21,0.0,52.28868,249.96954,32.128757,96.0,0.047724914,25.019741,252.78131,210.86305,0.0,52.28868,0.113712914,0.0,49.517044,8.330017
1331,19519860.0,0.0,17.878387,15.179657,21.147095,21.106598,21.18872,21.16864,18.296722,18.44986,18.45224,18.467682,0.0,0.032080475,0.032080475,0.04957805,250.0,18.300018,0.0,0.0,0.0,-27.7463,9.54197e-21,0.0,52.29187,249.9745,30.923622,96.0,0.052056238,26.706928,252.78445,210.88054,0.0,52.29187,0.11373906,0.0,49.520172,8.330017
1332,19519920.0,0.0,18.442078,15.179199,21.149597,21.105011,21.195251,21.17337,18.119873,18.326324,18.327606,18.350159,0.0,0.03208714,0.03208714,0.04959001,250.0,18.300018,0.0,0.0,0.0,13.842948,9.54197e-21,0.0,52.290714,249.99579,27.971819,96.0,0.06271253,30.839453,252.78319,210.9058,0.0,52.290714,0.11376432,0.0,49.518906,8.330017
1333,19519980.0,0.0,18.634918,15.178925,21.151642,21.102844,21.201416,21.177704,18.205872,18.24707,18.247772,18.268555,0.0,0.032087155,0.032087155,0.049589857,250.0,18.300018,0.0,0.0,0.0,24.415636,9.54197e-21,0.0,52.28845,250.00653,27.11658,96.0,0.0657685,32.03679,252.78181,210.91116,0.0,52.28845,0.113764174,0.0,49.51658,8.330017
1334,19520040.0,0.0,18.394196,15.178833,21.153564,21.100555,21.207458,21.181976,18.361023,18.269562,18.269958,18.279114,0.0,0.03208334,0.03208334,0.04958288,250.0,18.300018,0.0,0.0,0.0,4.6373734,9.54197e-21,0.0,52.288837,250.002,28.479008,96.0,0.060879342,30.12939,252.78177,210.90048,0.0,52.288837,0.113749534,0.0,49.516983,8.330017
1335,19520100.0,0.0,18.142517,15.178925,21.15564,21.09845,21.213684,21.18637,18.391663,18.324646,18.32486,18.324646,0.0,0.03208221,0.03208221,0.049580883,250.0,18.300018,0.0,0.0,0.0,-12.696007,9.54197e-21,0.0,52.2908,249.98924,29.751734,96.0,0.056285687,28.347576,252.78365,210.89159,0.0,52.2908,0.11374529,0.0,49.518974,8.330017
1336,19520160.0,0.0,18.156067,15.179138,21.15747,21.096375,21.21939,21.190369,18.313293,18.337036,18.337158,18.336243,0.0,0.03208398,0.03208398,0.049584117,250.0,18.300018,0.0,0.0,0.0,-9.844639,9.54197e-21,0.0,52.291805,249.98857,29.606262,96.0,0.056814983,28.551235,252.78503,210.89514,0.0,52.291805,0.1137521,0.0,49.519966,8.330017
1337,19520220.0,0.0,18.318329,15.179535,21.15924,21.094208,21.225037,21.194336,18.250732,18.30838,18.308441,18.311096,0.0,0.03208597,0.03208597,0.04958769,250.0,18.300018,0.0,0.0,0.0,2.412552,9.54197e-21,0.0,52.291386,249.9959,28.75019,96.0,0.059908755,29.749733,252.78503,210.90317,0.0,52.291386,0.113759644,0.0,49.51952,8.330017
1338,19520280.0,0.0,18.400452,15.180054,21.160889,21.091919,21.23053,21.198181,18.265686,18.283325,18.283356,18.287354,0.0,0.032086123,0.032086123,0.049587917,250.0,18.300018,0.0,0.0,0.0,7.452969,9.54197e-21,0.0,52.290558,250.00113,28.369825,96.0,0.061278675,30.282244,252.78458,210.90613,0.0,52.290558,0.113760166,0.0,49.518673,8.330017
1339,19520340.0,0.0,18.344574,15.180725,21.162506,21.0896,21.236023,21.201996,18.312164,18.287048,18.287079,18.288788,0.0,0.032085016,0.032085016,0.04958589,250.0,18.300018,0.0,0.0,0.0,2.6067774,9.54197e-21,0.0,52.29044,250.00061,28.70043,96.0,0.060085565,29.819399,252.78453,210.90343,0.0,52.29044,0.11375592,0.0,49.518562,8.330017
1340,19520400.0,0.0,18.262848,15.181488,21.164154,21.087372,21.241516,21.205841,18.329071,18.3042,18.3042,18.303406,0.0,0.0320844,0.0320844,0.04958479,250.0,18.300018,0.0,0.0,0.0,-3.201574,9.54197e-21,0.0,52.290916,249.9973,29.125483,96.0,0.058551334,29.224323,252.78502,210.90042,0.0,52.290916,0.11375359,0.0,49.519047,8.330017
1341,19520460.0,0.0,18.251282,15.182373,21.165558,21.085052,21.246521,21.20929,18.309875,18.31137,18.31137,18.310303,0.0,0.032084752,0.032084752,0.04958544,250.0,18.300018,0.0,0.0,0.0,-3.48314,9.54197e-21,0.0,52.291264,249.99643,29.167397,96.0,0.058400907,29.165646,252.78549,210.90076,0.0,52.291264,0.113754936,0.0,49.519394,8.330017
1342,19520520.0,0.0,18.295929,15.18335,21.166931,21.082764,21.251526,21.212738,18.287933,18.304749,18.30478,18.304901,0.0,0.03208536,0.03208536,0.04958654,250.0,18.300018,0.0,0.0,0.0,0.0048686503,9.54197e-21,0.0,52.291183,249.99837,28.93167,96.0,0.059252813,29.495665,252.78555,210.90306,0.0,52.291183,0.11375726,0.0,49.51931,8.330017
1343,19520580.0,0.0,18.325134,15.184448,21.168274,21.080444,21.25647,21.216125,18.288788,18.297028,18.297028,18.297852,0.0,0.032085463,0.032085463,0.049586713,250.0,18.300018,0.0,0.0,0.0,1.909283,9.54197e-21,0.0,52.29094,250.0001,28.796127,96.0,0.059741743,29.68542,252.78542,210.90416,0.0,52.29094,0.11375765,0.0,49.51906,8.330017
1344,19520640.0,0.0,18.31726,15.185608,21.169617,21.078125,21.261383,21.219482,18.300262,18.296509,18.296509,18.296997,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,1.1031448,9.54197e-21,0.0,52.290863,250.00024,28.85383,96.0,0.059533086,29.604637,252.78539,210.90367,0.0,52.290863,0.11375665,0.0,49.518982,8.330017
1345,19520700.0,0.0,18.29663,15.186829,21.17096,21.075836,21.266296,21.22287,18.307281,18.300232,18.300232,18.30011,0.0,0.032084987,0.032084987,0.049585845,250.0,18.300018,0.0,0.0,0.0,-0.43142492,9.54197e-21,0.0,52.29095,249.99951,28.969202,96.0,0.059116505,29.443117,252.78548,210.90282,0.0,52.29095,0.11375582,0.0,49.51907,8.330017
1346,19520760.0,0.0,18.287811,15.188141,21.172028,21.073486,21.270782,21.225891,18.30481,18.30304,18.30304,18.302704,0.0,0.032085,0.032085,0.049585875,250.0,18.300018,0.0,0.0,0.0,-0.9497886,9.54197e-21,0.0,52.29106,249.99904,29.01609,96.0,0.058947396,29.377472,252.78561,210.9026,0.0,52.29106,0.11375587,0.0,49.519184,8.330017
1347,19520820.0,0.0,18.294647,15.189484,21.173126,21.071106,21.275238,21.228882,18.299286,18.30252,18.30252,18.302399,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.36193505,9.54197e-21,0.0,52.291084,249.99927,28.983158,96.0,0.059066504,29.423576,252.78568,210.90302,0.0,52.291084,0.11375638,0.0,49.519203,8.330017
1348,19520880.0,0.0,18.304443,15.190887,21.174194,21.068787,21.279663,21.231873,18.297302,18.300446,18.300446,18.300568,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.33255824,9.54197e-21,0.0,52.291035,249.99976,28.939701,96.0,0.05922342,29.484419,252.78568,210.90343,0.0,52.291035,0.11375668,0.0,49.519157,8.330017
1349,19520940.0,0.0,18.305481,15.192291,21.175262,21.066437,21.284088,21.234863,18.299347,18.299713,18.299713,18.299866,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.3498699,9.54197e-21,0.0,52.29101,249.9999,28.943459,96.0,0.05920977,29.479158,252.78568,210.90341,0.0,52.29101,0.11375653,0.0,49.519135,8.330017
1350,19521000.0,0.0,18.302124,15.193756,21.17633,21.064117,21.288483,21.237823,18.30133,18.30014,18.30014,18.30017,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.07855304,9.54197e-21,0.0,52.291023,249.9998,28.968748,96.0,0.059118424,29.443752,252.7857,210.90326,0.0,52.291023,0.11375633,0.0,49.519146,8.330017
1351,19521060.0,0.0,18.299194,15.195221,21.177155,21.061707,21.29248,21.240448,18.301697,18.300781,18.300781,18.30075,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.120767035,9.54197e-21,0.0,52.291054,249.99968,28.989538,96.0,0.05904338,29.414644,252.78575,210.90315,0.0,52.291054,0.113756254,0.0,49.519176,8.330017
1352,19521120.0,0.0,18.299194,15.196686,21.177979,21.059326,21.296478,21.243103,18.300995,18.300934,18.300934,18.300903,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.10344056,9.54197e-21,0.0,52.291073,249.99966,28.994915,96.0,0.059024017,29.40712,252.78578,210.90317,0.0,52.291073,0.11375631,0.0,49.51919,8.330017
1353,19521180.0,0.0,18.30008,15.198151,21.178833,21.056946,21.300446,21.245697,18.300415,18.300812,18.300812,18.300812,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.030406198,9.54197e-21,0.0,52.291084,249.9997,28.996027,96.0,0.05902004,29.405563,252.78581,210.90323,0.0,52.291084,0.113756366,0.0,49.519203,8.330017
1354,19521240.0,0.0,18.301056,15.199585,21.179657,21.054596,21.304413,21.248322,18.300262,18.300598,18.300598,18.300598,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.037622523,9.54197e-21,0.0,52.29109,249.99976,28.997139,96.0,0.059016034,29.404005,252.78584,210.90326,0.0,52.29109,0.11375639,0.0,49.519207,8.330017
1355,19521300.0,0.0,18.301025,15.201019,21.18045,21.052246,21.30838,21.250916,18.300446,18.300537,18.300537,18.300568,0.0,0.03208513,0.03208513,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.031753857,9.54197e-21,0.0,52.291096,249.99976,29.003407,96.0,0.058993414,29.395231,252.78586,210.90326,0.0,52.291096,0.113756366,0.0,49.51922,8.330017
1356,19521360.0,0.0,18.30069,15.202393,21.181091,21.049835,21.31195,21.253235,18.30066,18.300537,18.300537,18.300568,0.0,0.032085128,0.032085128,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.007171168,9.54197e-21,0.0,52.291107,249.99976,29.010635,96.0,0.05896732,29.38511,252.78589,210.90324,0.0,52.291107,0.11375635,0.0,49.519226,8.330017
1357,19521420.0,0.0,18.300354,15.203735,21.181702,21.047424,21.315552,21.255554,18.30066,18.300598,18.300598,18.300598,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.01608736,9.54197e-21,0.0,52.291115,249.99976,29.017601,96.0,0.058942184,29.375359,252.78592,210.90324,0.0,52.291115,0.11375635,0.0,49.519238,8.330017
1358,19521480.0,0.0,18.300354,15.205048,21.182312,21.045044,21.319122,21.257843,18.300568,18.300598,18.300598,18.300598,0.0,0.032085128,0.032085128,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.013065906,9.54197e-21,0.0,52.291126,249.99976,29.022541,96.0,0.05892436,29.368443,252.78595,210.90324,0.0,52.291126,0.11375635,0.0,49.519245,8.330017
1359,19521540.0,0.0,18.300385,15.206268,21.182922,21.042694,21.322662,21.260101,18.300537,18.300568,18.300568,18.300568,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.008495379,9.54197e-21,0.0,52.29113,249.99977,29.027075,96.0,0.058908,29.362095,252.78596,210.90326,0.0,52.29113,0.113756366,0.0,49.519257,8.330017
1360,19521600.0,0.0,18.300446,15.207428,21.183533,21.040314,21.326202,21.26239,18.300476,18.300537,18.300537,18.300537,0.0,0.03208513,0.03208513,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0026108432,9.54197e-21,0.0,52.29114,249.99977,29.031586,96.0,0.058891725,29.35578,252.786,210.90326,0.0,52.29114,0.113756366,0.0,49.519264,8.330017
1361,19521660.0,0.0,18.300385,15.208496,21.18399,21.037903,21.329437,21.264404,18.300446,18.300507,18.300507,18.300507,0.0,0.03208513,0.03208513,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0033362883,9.54197e-21,0.0,52.29115,249.99979,29.035906,96.0,0.05887615,29.349731,252.78601,210.90327,0.0,52.29115,0.11375638,0.0,49.51927,8.330017
1362,19521720.0,0.0,18.300323,15.209442,21.184418,21.035461,21.332642,21.266449,18.300415,18.300476,18.300476,18.300476,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0049023395,9.54197e-21,0.0,52.291153,249.9998,29.039923,96.0,0.058861658,29.344109,252.78604,210.90327,0.0,52.291153,0.11375638,0.0,49.51928,8.330017
1363,19521780.0,0.0,18.300293,15.210327,21.184845,21.033081,21.335876,21.268433,18.300385,18.300446,18.300446,18.300446,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0050054253,9.54197e-21,0.0,52.29117,249.9998,29.043547,96.0,0.058848582,29.339037,252.78606,210.90329,0.0,52.29117,0.11375638,0.0,49.519287,8.330017
1364,19521840.0,0.0,18.300293,15.21109,21.185242,21.0307,21.33905,21.270447,18.300354,18.300415,18.300415,18.300415,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0037832148,9.54197e-21,0.0,52.291172,249.99982,29.046791,96.0,0.05883687,29.334492,252.78607,210.9033,0.0,52.291172,0.11375639,0.0,49.51929,8.330017
1365,19521900.0,0.0,18.300262,15.211731,21.185669,21.02832,21.342255,21.27243,18.300323,18.300385,18.300385,18.300385,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0030026499,9.54197e-21,0.0,52.29118,249.99983,29.049755,96.0,0.05882618,29.330343,252.78609,210.9033,0.0,52.29118,0.11375639,0.0,49.5193,8.330017
1366,19521960.0,0.0,18.30017,15.212219,21.185944,21.025879,21.345154,21.2742,18.300293,18.300323,18.300323,18.300354,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.005671581,9.54197e-21,0.0,52.29118,249.99985,29.05237,96.0,0.058816742,29.326681,252.78612,210.90332,0.0,52.29118,0.1137564,0.0,49.519302,8.330017
1367,19522020.0,0.0,18.30008,15.212585,21.186218,21.023468,21.348053,21.27597,18.300232,18.300293,18.300293,18.300323,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0076147355,9.54197e-21,0.0,52.291183,249.99986,29.054457,96.0,0.058809217,29.32376,252.78612,210.90334,0.0,52.291183,0.1137564,0.0,49.519306,8.330017
1368,19522080.0,0.0,18.300049,15.212799,21.186462,21.021057,21.350922,21.27771,18.300201,18.300262,18.300262,18.300262,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.007904353,9.54197e-21,0.0,52.29119,249.99988,29.05602,96.0,0.05880358,29.321571,252.78613,210.90334,0.0,52.29119,0.11375642,0.0,49.51931,8.330017
1369,19522140.0,0.0,18.300049,15.21286,21.186737,21.018677,21.35382,21.27945,18.30014,18.300201,18.300201,18.300232,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.005464619,9.54197e-21,0.0,52.29119,249.9999,29.056988,96.0,0.058800098,29.320219,252.78615,210.90335,0.0,52.29119,0.11375642,0.0,49.51931,8.330017
1370,19522200.0,0.0,18.300018,15.212738,21.186981,21.016296,21.35669,21.281189,18.30008,18.30017,18.30017,18.30017,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0036701781,9.54197e-21,0.0,52.29119,249.99991,29.05756,96.0,0.05879803,29.319414,252.78616,210.90337,0.0,52.29119,0.113756426,0.0,49.519314,8.330017
1371,19522260.0,0.0,18.299896,15.212433,21.187103,21.013885,21.359283,21.282715,18.300049,18.30011,18.30011,18.30014,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.006553504,9.54197e-21,0.0,52.29119,249.99994,29.057762,96.0,0.058797304,29.319134,252.78616,210.90338,0.0,52.29119,0.113756426,0.0,49.519314,8.330017
1372,19522320.0,0.0,18.299805,15.211945,21.187225,21.011475,21.361877,21.28424,18.299988,18.30008,18.30008,18.30008,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.009130555,9.54197e-21,0.0,52.29119,249.99995,29.057356,96.0,0.058798775,29.3197,252.78616,210.9034,0.0,52.29119,0.11375644,0.0,49.519314,8.330017
1373,19522380.0,0.0,18.299774,15.211243,21.187347,21.009064,21.364471,21.285767,18.299927,18.300018,18.300018,18.300018,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.008401419,9.54197e-21,0.0,52.29119,249.99997,29.056204,96.0,0.058802933,29.321312,252.78616,210.90341,0.0,52.29119,0.113756455,0.0,49.519314,8.330017
1374,19522440.0,0.0,18.299744,15.210358,21.187439,21.006683,21.367065,21.287262,18.299866,18.299957,18.299957,18.299988,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0072856867,9.54197e-21,0.0,52.29119,250.0,29.054483,96.0,0.058809143,29.32372,252.78616,210.90343,0.0,52.29119,0.113756455,0.0,49.51931,8.330017
1375,19522500.0,0.0,18.299713,15.2092285,21.187561,21.004303,21.369629,21.288788,18.299805,18.299896,18.299896,18.299927,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0049343146,9.54197e-21,0.0,52.291183,250.00002,29.052141,96.0,0.058817606,29.327002,252.78616,210.90344,0.0,52.291183,0.11375646,0.0,49.519306,8.330017
1376,19522560.0,0.0,18.299591,15.207886,21.187561,21.001862,21.371979,21.2901,18.299744,18.299835,18.299835,18.299866,0.0,0.032085158,0.032085158,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.007971463,9.54197e-21,0.0,52.29118,250.00005,29.049364,96.0,0.05882764,29.33089,252.78616,210.90346,0.0,52.29118,0.11375648,0.0,49.519302,8.330017
1377,19522620.0,0.0,18.2995,15.206299,21.18753,20.999481,21.374329,21.291412,18.299683,18.299774,18.299774,18.299805,0.0,0.03208516,0.03208516,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.010439716,9.54197e-21,0.0,52.291172,250.00006,29.045853,96.0,0.058840312,29.335808,252.78615,210.90347,0.0,52.291172,0.11375648,0.0,49.519295,8.330017
1378,19522680.0,0.0,18.299438,15.204468,21.1875,20.99707,21.376648,21.292694,18.299591,18.299713,18.299713,18.299744,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0097275525,9.54197e-21,0.0,52.29117,250.00009,29.041481,96.0,0.05885609,29.341927,252.78613,210.90349,0.0,52.29117,0.11375649,0.0,49.519287,8.330017
1379,19522740.0,0.0,18.299377,15.202362,21.1875,20.99469,21.378967,21.294006,18.29953,18.299652,18.299652,18.299652,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.007709389,9.54197e-21,0.0,52.29116,250.00012,29.036367,96.0,0.05887455,29.349089,252.78612,210.90352,0.0,52.29116,0.1137565,0.0,49.51928,8.330017
1380,19522800.0,0.0,18.299316,15.200012,21.18747,20.99231,21.381287,21.295319,18.299469,18.299591,18.299591,18.299591,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.006846723,9.54197e-21,0.0,52.29115,250.00015,29.030586,96.0,0.05889542,29.357183,252.7861,210.90353,0.0,52.29115,0.113756515,0.0,49.51927,8.330017
1381,19522860.0,0.0,18.299194,15.197266,21.187317,20.989868,21.383392,21.296417,18.299377,18.2995,18.2995,18.29953,0.0,0.032085173,0.032085173,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.009933195,9.54197e-21,0.0,52.291138,250.00017,29.024157,96.0,0.05891862,29.36618,252.78609,210.90355,0.0,52.291138,0.11375653,0.0,49.51926,8.330017
1382,19522920.0,0.0,18.29898,15.194031,21.187164,20.987396,21.385468,21.297516,18.299286,18.299438,18.299438,18.299438,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.016261159,9.54197e-21,0.0,52.291126,250.0002,29.016653,96.0,0.058945704,29.376686,252.78606,210.90358,0.0,52.291126,0.11375654,0.0,49.519245,8.330017
1383,19522980.0,0.0,18.298828,15.190338,21.186981,20.984985,21.387573,21.298615,18.299194,18.299347,18.299347,18.299347,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.019379474,9.54197e-21,0.0,52.291115,250.00024,29.007769,96.0,0.05897776,29.389122,252.78604,210.9036,0.0,52.291115,0.11375655,0.0,49.519234,8.330017
1384,19523040.0,0.0,18.298706,15.186188,21.186829,20.982544,21.389648,21.299713,18.299042,18.299225,18.299225,18.299255,0.0,0.032085184,0.032085184,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.018420821,9.54197e-21,0.0,52.291096,250.00027,28.997438,96.0,0.05901505,29.403585,252.786,210.90363,0.0,52.291096,0.11375657,0.0,49.51922,8.330017
1385,19523100.0,0.0,18.298676,15.181641,21.186676,20.980133,21.391724,21.300812,18.29889,18.299103,18.299103,18.299133,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.01337565,9.54197e-21,0.0,52.291077,250.00032,28.985744,96.0,0.059057254,29.419956,252.78596,210.90367,0.0,52.291077,0.11375659,0.0,49.5192,8.330017
1386,19523160.0,0.0,18.298584,15.176666,21.18637,20.977661,21.393585,21.301727,18.298767,18.29898,18.29898,18.299011,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.011088782,9.54197e-21,0.0,52.29106,250.00037,28.97295,96.0,0.059103422,29.43787,252.78592,210.9037,0.0,52.29106,0.113756604,0.0,49.519176,8.330017
1387,19523220.0,0.0,18.298462,15.171295,21.186096,20.97519,21.395477,21.302643,18.298676,18.298859,18.298859,18.29889,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.011957499,9.54197e-21,0.0,52.291035,250.00041,28.95928,96.0,0.059152756,29.457008,252.78587,210.90373,0.0,52.291035,0.11375661,0.0,49.519154,8.330017
1388,19523280.0,0.0,18.29837,15.165558,21.185791,20.972717,21.397339,21.303558,18.298584,18.298767,18.298767,18.298798,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.012158275,9.54197e-21,0.0,52.29101,250.00046,28.944624,96.0,0.059205636,29.477528,252.78583,210.90376,0.0,52.29101,0.11375663,0.0,49.519127,8.330017
1389,19523340.0,0.0,18.298279,15.159454,21.185516,20.970245,21.3992,21.304474,18.298492,18.298645,18.298645,18.298676,0.0,0.032085206,0.032085206,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.011736185,9.54197e-21,0.0,52.29098,250.0005,28.929052,96.0,0.05926182,29.499329,252.78577,210.9038,0.0,52.29098,0.11375665,0.0,49.5191,8.330017
1390,19523400.0,0.0,18.298218,15.153015,21.185211,20.967804,21.401031,21.305359,18.2984,18.298553,18.298553,18.298584,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.010101803,9.54197e-21,0.0,52.29095,250.00053,28.9125,96.0,0.05932153,29.5225,252.7857,210.90382,0.0,52.29095,0.113756664,0.0,49.519073,8.330017
1391,19523460.0,0.0,18.298096,15.146271,21.184814,20.965302,21.40271,21.306122,18.29831,18.298462,18.298462,18.298492,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0105521325,9.54197e-21,0.0,52.290924,250.00058,28.89511,96.0,0.059384264,29.546844,252.78564,210.90384,0.0,52.290924,0.11375668,0.0,49.519043,8.330017
1392,19523520.0,0.0,18.298035,15.139221,21.184418,20.962769,21.404388,21.306854,18.298218,18.29837,18.29837,18.2984,0.0,0.032085214,0.032085214,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.010572204,9.54197e-21,0.0,52.290894,250.00063,28.876865,96.0,0.059450086,29.572392,252.78557,210.90387,0.0,52.290894,0.11375669,0.0,49.519012,8.330017
1393,19523580.0,0.0,18.297974,15.131866,21.18399,20.960297,21.406067,21.307617,18.298126,18.298279,18.298279,18.29831,0.0,0.032085218,0.032085218,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.008841286,9.54197e-21,0.0,52.290855,250.00066,28.857773,96.0,0.05951894,29.599115,252.78549,210.9039,0.0,52.290855,0.1137567,0.0,49.51898,8.330017
1394,19523640.0,0.0,18.297943,15.124268,21.183594,20.957794,21.407715,21.30835,18.298065,18.298187,18.298187,18.298218,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0068260967,9.54197e-21,0.0,52.29083,250.00069,28.838032,96.0,0.059590142,29.626755,252.78542,210.90392,0.0,52.29083,0.1137567,0.0,49.518944,8.330017
1395,19523700.0,0.0,18.297913,15.116425,21.183197,20.955322,21.409393,21.309082,18.298004,18.298126,18.298126,18.298157,0.0,0.03208522,0.03208522,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.0055783186,9.54197e-21,0.0,52.29079,250.00072,28.81778,96.0,0.059663184,29.655107,252.78534,210.90395,0.0,52.29079,0.113756716,0.0,49.518906,8.330017
1396,19523760.0,0.0,18.29779,15.108337,21.182678,20.95279,21.410889,21.309662,18.297943,18.298065,18.298065,18.298065,0.0,0.032085225,0.032085225,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.0074296924,9.54197e-21,0.0,52.29075,250.00075,28.796947,96.0,0.059738304,29.684273,252.78525,210.90396,0.0,52.29075,0.11375672,0.0,49.51887,8.330017
1397,19523820.0,0.0,18.29773,15.100037,21.18216,20.950256,21.412354,21.310272,18.297882,18.297974,18.297974,18.298004,0.0,0.03208523,0.03208523,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.008168832,9.54197e-21,0.0,52.290714,250.00078,28.77549,96.0,0.05981567,29.714314,252.78517,210.90398,0.0,52.290714,0.11375672,0.0,49.518833,8.330017
1398,19523880.0,0.0,18.297699,15.091553,21.18164,20.947723,21.413849,21.310852,18.297821,18.297943,18.297943,18.297943,0.0,0.03208523,0.03208523,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.007646669,9.54197e-21,0.0,52.290672,250.00081,28.753513,96.0,0.059894916,29.745085,252.78508,210.90399,0.0,52.290672,0.11375674,0.0,49.518795,8.330017
1399,19523940.0,0.0,18.297699,15.082886,21.181122,20.94522,21.415314,21.311432,18.29776,18.297882,18.297882,18.297882,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0047502685,9.54197e-21,0.0,52.290638,250.00082,28.730913,96.0,0.059976388,29.776722,252.78499,210.90402,0.0,52.290638,0.11375675,0.0,49.518753,8.330017
1400,19524000.0,0.0,18.297699,15.074066,21.180603,20.942719,21.41681,21.312012,18.29773,18.297821,18.297821,18.297821,0.0,0.032085232,0.032085232,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0022377924,9.54197e-21,0.0,52.290596,250.00085,28.70802,96.0,0.060058903,29.808771,252.78488,210.90402,0.0,52.290596,0.11375675,0.0,49.518715,8.330017
1401,19524060.0,0.0,18.297638,15.0651245,21.179993,20.940155,21.418121,21.31247,18.297699,18.29776,18.29776,18.29779,0.0,0.032085232,0.032085232,0.04958629,250.0,18.300018,0.0,0.0,0.0,-0.0036449844,9.54197e-21,0.0,52.290554,250.00087,28.684908,96.0,0.06014221,29.841127,252.78479,210.90404,0.0,52.290554,0.11375675,0.0,49.51867,8.330017
1402,19524120.0,0.0,18.297577,15.056061,21.179382,20.937592,21.419434,21.312897,18.297668,18.29773,18.29773,18.29776,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.005169542,9.54197e-21,0.0,52.290512,250.00089,28.661469,96.0,0.060226683,29.873943,252.7847,210.90405,0.0,52.290512,0.11375676,0.0,49.518627,8.330017
1403,19524180.0,0.0,18.297577,15.046875,21.178772,20.935059,21.420746,21.313354,18.297638,18.297699,18.297699,18.297699,0.0,0.032085236,0.032085236,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.0040841782,9.54197e-21,0.0,52.290462,250.0009,28.637644,96.0,0.06031254,29.907299,252.78459,210.90407,0.0,52.290462,0.11375676,0.0,49.518585,8.330017
1404,19524240.0,0.0,18.297577,15.037598,21.178162,20.932526,21.422058,21.313782,18.297607,18.297668,18.297668,18.297668,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.0026211534,9.54197e-21,0.0,52.29042,250.00092,28.613651,96.0,0.060398996,29.940891,252.7845,210.90407,0.0,52.29042,0.11375676,0.0,49.51854,8.330017
1405,19524300.0,0.0,18.297607,15.02829,21.177551,20.929993,21.42337,21.31424,18.297577,18.297638,18.297638,18.297638,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.00016054547,9.54197e-21,0.0,52.290375,250.00093,28.589397,96.0,0.06048636,29.974842,252.7844,210.90408,0.0,52.290375,0.113756776,0.0,49.518497,8.330017
1406,19524360.0,0.0,18.297577,15.01889,21.17685,20.927399,21.42456,21.314545,18.297577,18.297607,18.297607,18.297607,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,-0.00081825315,9.54197e-21,0.0,52.290333,250.00093,28.565184,96.0,0.06057359,30.008741,252.78429,210.90408,0.0,52.290333,0.113756776,0.0,49.51845,8.330017
1407,19524420.0,0.0,18.297546,15.009491,21.176147,20.924835,21.42572,21.31488,18.297577,18.297607,18.297607,18.297607,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,-0.0018933051,9.54197e-21,0.0,52.290283,250.00095,28.540886,96.0,0.060661115,30.04276,252.78418,210.90408,0.0,52.290283,0.113756776,0.0,49.518406,8.330017
1408,19524480.0,0.0,18.297546,15.000061,21.175446,20.922272,21.42688,21.315186,18.297577,18.297577,18.297577,18.297607,0.0,0.03208524,0.03208524,0.0495863,250.0,18.300018,0.0,0.0,0.0,-0.0010891899,9.54197e-21,0.0,52.29024,250.00095,28.516453,96.0,0.0607491,30.076963,252.78407,210.9041,0.0,52.29024,0.113756776,0.0,49.51836,8.330017
1409,19524540.0,0.0,18.297577,14.990662,21.174774,20.919708,21.42804,21.315521,18.297577,18.297577,18.297577,18.297577,0.0,0.03208524,0.03208524,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0009158872,9.54197e-21,0.0,52.290195,250.00095,28.49201,96.0,0.06083712,30.111185,252.78398,210.9041,0.0,52.290195,0.113756776,0.0,49.518314,8.330017
1410,19524600.0,0.0,18.297607,14.981415,21.174072,20.917236,21.429169,21.315826,18.297577,18.297577,18.297577,18.297577,0.0,0.03208524,0.03208524,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.002331996,9.54197e-21,0.0,52.290154,250.00096,28.468136,96.0,0.06092309,30.144611,252.78387,210.9041,0.0,52.290154,0.113756776,0.0,49.51827,8.330017
1411,19524660.0,0.0,18.297607,14.971893,21.173279,20.914581,21.430237,21.31604,18.297577,18.297577,18.297577,18.297577,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0015424096,9.54197e-21,0.0,52.290108,250.00096,28.443544,96.0,0.061011612,30.179039,252.78377,210.9041,0.0,52.290108,0.113756776,0.0,49.518223,8.330017
1412,19524720.0,0.0,18.297607,14.962616,21.172516,20.911987,21.431244,21.316223,18.297607,18.297577,18.297577,18.297577,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.00094538054,9.54197e-21,0.0,52.29006,250.00096,28.419489,96.0,0.061098203,30.212719,252.78366,210.9041,0.0,52.29006,0.113756776,0.0,49.51818,8.330017
1413,19524780.0,0.0,18.297638,14.9534,21.171722,20.909424,21.432281,21.316437,18.297607,18.297577,18.297577,18.297577,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0012108871,9.54197e-21,0.0,52.290016,250.00095,28.395615,96.0,0.061184127,30.246141,252.78355,210.90408,0.0,52.290016,0.113756776,0.0,49.51813,8.330017
1414,19524840.0,0.0,18.297699,14.944275,21.17096,20.90686,21.433289,21.31665,18.297638,18.297607,18.297607,18.297607,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0030459517,9.54197e-21,0.0,52.28997,250.00095,28.371855,96.0,0.061269626,30.279404,252.78345,210.90408,0.0,52.28997,0.11375676,0.0,49.51809,8.330017
1415,19524900.0,0.0,18.29776,14.935272,21.170197,20.904297,21.434326,21.316833,18.297638,18.297607,18.297607,18.297607,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.0049686176,9.54197e-21,0.0,52.28993,250.00095,28.348429,96.0,0.06135392,30.3122,252.78336,210.90408,0.0,52.28993,0.11375676,0.0,49.518044,8.330017
