,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1416,19524960.0,0.0,18.29776,14.926392,21.169342,20.901703,21.435211,21.316956,18.297699,18.297638,18.297638,18.297638,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.0040231966,9.54197e-21,0.0,52.28988,250.00093,28.325388,96.0,0.0614368,30.344456,252.78325,210.90407,0.0,52.28988,0.11375676,0.0,49.517998,8.330017
1417,19525020.0,0.0,18.29779,14.917694,21.168488,20.899109,21.436127,21.317047,18.29773,18.297668,18.297668,18.297668,0.0,0.032085232,0.032085232,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.0030774747,9.54197e-21,0.0,52.289837,250.00092,28.302675,96.0,0.061518494,30.376255,252.78314,210.90407,0.0,52.289837,0.11375675,0.0,49.517956,8.330017
1418,19525080.0,0.0,18.297821,14.909119,21.167633,20.896515,21.437012,21.317139,18.29776,18.297699,18.297699,18.297699,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0040781074,9.54197e-21,0.0,52.28979,250.00092,28.280262,96.0,0.06159911,30.407635,252.78305,210.90405,0.0,52.28979,0.11375675,0.0,49.51791,8.330017
1419,19525140.0,0.0,18.297882,14.900757,21.16681,20.89392,21.437927,21.31726,18.29779,18.29773,18.29773,18.29773,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0052784267,9.54197e-21,0.0,52.28975,250.0009,28.258318,96.0,0.06167802,30.438354,252.78294,210.90405,0.0,52.28975,0.11375674,0.0,49.517868,8.330017
1420,19525200.0,0.0,18.297974,14.892609,21.165955,20.891388,21.438812,21.317352,18.297821,18.29776,18.29776,18.29776,0.0,0.03208523,0.03208523,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.007372513,9.54197e-21,0.0,52.289707,250.00089,28.236782,96.0,0.06175545,30.468506,252.78285,210.90404,0.0,52.289707,0.11375674,0.0,49.51783,8.330017
1421,19525260.0,0.0,18.298004,14.884644,21.16504,20.888763,21.439606,21.317352,18.297882,18.297821,18.297821,18.29779,0.0,0.032085225,0.032085225,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.0063556363,9.54197e-21,0.0,52.289665,250.00087,28.215874,96.0,0.061830614,30.497778,252.78276,210.90402,0.0,52.289665,0.11375672,0.0,49.517788,8.330017
1422,19525320.0,0.0,18.298035,14.876953,21.164124,20.886139,21.440369,21.317352,18.297943,18.297852,18.297852,18.297852,0.0,0.032085225,0.032085225,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.005491306,9.54197e-21,0.0,52.289627,250.00085,28.195482,96.0,0.06190391,30.526325,252.78267,210.904,0.0,52.289627,0.113756716,0.0,49.517746,8.330017
1423,19525380.0,0.0,18.298126,14.869507,21.163239,20.883545,21.441162,21.317352,18.298004,18.297913,18.297913,18.297913,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.006393376,9.54197e-21,0.0,52.28959,250.00084,28.175575,96.0,0.061975457,30.554193,252.78258,210.90399,0.0,52.28959,0.113756716,0.0,49.517708,8.330017
1424,19525440.0,0.0,18.298218,14.862335,21.162323,20.88095,21.441925,21.317352,18.298065,18.297974,18.297974,18.297943,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.008213459,9.54197e-21,0.0,52.28955,250.00081,28.156271,96.0,0.06204482,30.581219,252.78249,210.90398,0.0,52.28955,0.1137567,0.0,49.51767,8.330017
1425,19525500.0,0.0,18.29831,14.855469,21.161407,20.878387,21.442719,21.317383,18.298126,18.298035,18.298035,18.298004,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.009454237,9.54197e-21,0.0,52.28951,250.0008,28.137726,96.0,0.062111467,30.607185,252.7824,210.90396,0.0,52.28951,0.11375669,0.0,49.51763,8.330017
1426,19525560.0,0.0,18.29834,14.848907,21.16043,20.875763,21.44339,21.317291,18.298187,18.298096,18.298096,18.298065,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.008581414,9.54197e-21,0.0,52.289474,250.00076,28.119871,96.0,0.062175598,30.63218,252.78232,210.90395,0.0,52.289474,0.11375668,0.0,49.517597,8.330017
1427,19525620.0,0.0,18.2984,14.842682,21.159485,20.873138,21.444061,21.3172,18.298248,18.298157,18.298157,18.298126,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.007990044,9.54197e-21,0.0,52.289444,250.00075,28.102736,96.0,0.06223716,30.656174,252.78224,210.90393,0.0,52.289444,0.113756664,0.0,49.517563,8.330017
1428,19525680.0,0.0,18.298492,14.836792,21.158508,20.870544,21.444733,21.317108,18.29834,18.298218,18.298218,18.298187,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.008217408,9.54197e-21,0.0,52.28941,250.00072,28.086355,96.0,0.06229598,30.6791,252.78217,210.90392,0.0,52.28941,0.11375665,0.0,49.51753,8.330017
1429,19525740.0,0.0,18.298584,14.831299,21.157532,20.86795,21.445404,21.317047,18.2984,18.298279,18.298279,18.298279,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.009932991,9.54197e-21,0.0,52.28938,250.0007,28.070679,96.0,0.062352277,30.701048,252.78209,210.90388,0.0,52.28938,0.11375664,0.0,49.517498,8.330017
1430,19525800.0,0.0,18.298706,14.826172,21.156586,20.865387,21.446075,21.316956,18.298492,18.29837,18.29837,18.29834,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.01170732,9.54197e-21,0.0,52.28935,250.00067,28.055902,96.0,0.062405337,30.721737,252.78201,210.90387,0.0,52.28935,0.11375663,0.0,49.517467,8.330017
1431,19525860.0,0.0,18.298767,14.821442,21.155548,20.862732,21.446655,21.316803,18.298584,18.298431,18.298431,18.298431,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.010883681,9.54197e-21,0.0,52.289318,250.00064,28.042082,96.0,0.062454965,30.741087,252.78194,210.90384,0.0,52.289318,0.11375661,0.0,49.517437,8.330017
1432,19525920.0,0.0,18.298859,14.817139,21.15451,20.860107,21.447205,21.31662,18.298676,18.298523,18.298523,18.298523,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.010016571,9.54197e-21,0.0,52.289288,250.00061,28.029156,96.0,0.062501356,30.75918,252.78188,210.90382,0.0,52.289288,0.113756604,0.0,49.51741,8.330017
1433,19525980.0,0.0,18.29898,14.813263,21.153503,20.857513,21.447784,21.316467,18.298767,18.298615,18.298615,18.298584,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.010908086,9.54197e-21,0.0,52.289265,250.00058,28.017107,96.0,0.062544614,30.77605,252.78181,210.9038,0.0,52.289265,0.11375659,0.0,49.517387,8.330017
1434,19526040.0,0.0,18.299072,14.809845,21.152496,20.85492,21.448364,21.316315,18.298859,18.298706,18.298706,18.298676,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.011994884,9.54197e-21,0.0,52.28924,250.00053,28.006086,96.0,0.06258416,30.79148,252.78175,210.90376,0.0,52.28924,0.113756575,0.0,49.517365,8.330017
1435,19526100.0,0.0,18.299225,14.806915,21.151459,20.852325,21.448914,21.316132,18.29895,18.298798,18.298798,18.298767,0.0,0.03208518,0.03208518,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.013917505,9.54197e-21,0.0,52.289223,250.0005,27.996037,96.0,0.06262023,30.80555,252.78171,210.90375,0.0,52.289223,0.11375655,0.0,49.51734,8.330017
1436,19526160.0,0.0,18.299316,14.804474,21.15039,20.84967,21.449402,21.315918,18.299072,18.29889,18.29889,18.29889,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.013100747,9.54197e-21,0.0,52.2892,250.00047,27.987162,96.0,0.062652074,30.817974,252.78166,210.90372,0.0,52.2892,0.11375654,0.0,49.517323,8.330017
1437,19526220.0,0.0,18.299408,14.802551,21.149323,20.847046,21.44989,21.315674,18.299194,18.299011,18.299011,18.29898,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.012385479,9.54197e-21,0.0,52.28918,250.00043,27.97937,96.0,0.06268003,30.82888,252.78162,210.90369,0.0,52.28918,0.11375653,0.0,49.517307,8.330017
1438,19526280.0,0.0,18.29953,14.801147,21.148254,20.844452,21.450378,21.31543,18.299286,18.299103,18.299103,18.299072,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.013234135,9.54197e-21,0.0,52.28917,250.0004,27.972635,96.0,0.06270418,30.838308,252.78157,210.90366,0.0,52.28917,0.1137565,0.0,49.517292,8.330017
1439,19526340.0,0.0,18.299683,14.800293,21.147186,20.841827,21.450836,21.315186,18.299408,18.299225,18.299225,18.299194,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0149039095,9.54197e-21,0.0,52.289158,250.00035,27.967072,96.0,0.06272414,30.846098,252.78152,210.90363,0.0,52.289158,0.11375649,0.0,49.51728,8.330017
1440,19526400.0,0.0,18.299805,14.800018,21.146149,20.839294,21.451324,21.314972,18.2995,18.299316,18.299316,18.299286,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0154560115,9.54197e-21,0.0,52.289146,250.00032,27.962769,96.0,0.06273958,30.852127,252.7815,210.9036,0.0,52.289146,0.11375646,0.0,49.51727,8.330017
1441,19526460.0,0.0,20.39383,14.800049,21.156189,20.848267,21.460876,21.322937,18.316223,18.220001,18.220001,18.22647,0.0,0.0009848466,0.0009848466,0.0013680769,250.0,18.300018,0.0,0.0,0.0,5.75061,9.54197e-21,0.0,23.495255,80.49327,0.2880865,96.0,0.003335997,69.59668,27.52911,79.99071,0.0,23.495255,0.0034126323,0.0,20.883474,8.330017
1442,19526520.0,0.0,20.855408,14.800171,21.177002,20.858582,21.471497,21.331879,18.319,18.22232,18.22232,18.223358,0.0,0.0037593148,0.0037593148,0.004502414,250.0,18.300018,0.0,0.0,0.0,11.742168,9.54197e-21,0.0,34.027225,113.979866,0.4862178,96.0,0.012014437,69.3193,138.5083,97.5825,0.0,34.027225,0.012075772,0.0,29.83054,8.330017
1443,19526580.0,0.0,21.18399,14.800354,21.207764,20.867188,21.480255,21.339172,18.358307,18.250366,18.250366,18.242615,0.0,0.011558563,0.011558563,0.013538634,250.0,18.300018,0.0,0.0,0.0,42.961643,9.54197e-21,0.0,44.520752,133.74939,1.0969008,96.0,0.036650445,68.46434,240.04349,116.587204,0.0,44.520752,0.036679137,0.0,39.93353,8.330017
1444,19526640.0,9.0,21.196442,14.800598,21.201813,20.872742,21.486115,21.343842,18.645752,18.320038,18.320038,18.29535,0.0,0.019854203,0.019854203,0.025943523,250.0,18.300018,0.0,0.0,0.0,75.40254,9.54197e-21,0.0,50.210052,144.02588,5.2752085,96.0,0.06561049,62.614708,238.64062,134.08377,0.0,50.210052,0.065672815,0.0,46.46064,8.330017
1445,19526700.0,9.0,20.444153,14.800934,21.193024,20.875488,21.49002,21.34674,19.300232,18.560883,18.560883,18.493927,0.0,0.025345627,0.025345627,0.036099643,250.0,18.300018,0.0,0.0,0.0,55.62228,9.54197e-21,0.0,52.914856,155.54138,17.755827,96.0,0.07416889,45.14184,238.4952,149.28616,0.0,52.914856,0.086817406,0.0,49.7814,8.330017
1446,19526760.0,9.0,17.04013,14.801331,21.188843,20.876831,21.493134,21.34903,19.733093,18.987213,18.987213,18.880615,0.0,0.02868735,0.02868735,0.042748116,250.0,18.300018,0.0,0.0,0.0,-108.46356,9.54197e-21,0.0,54.17065,169.84354,35.10798,96.0,0.031957895,20.84883,239.54259,162.7903,0.0,54.17065,0.1001525,0.0,51.27116,8.330017
1447,19526820.0,0.0,15.6310425,14.801819,21.18811,20.878479,21.49649,21.351593,18.987549,19.177338,19.177338,19.094025,0.0,0.03069592,0.03069592,0.046775438,250.0,18.300018,0.0,0.0,0.0,-180.42389,9.54197e-21,0.0,54.606724,185.1654,40.4383,96.0,0.015234761,13.386381,241.51624,174.62463,0.0,54.606724,0.108197525,0.0,51.77169,8.330017
1448,19526880.0,0.0,17.772186,14.802368,21.188263,20.87909,21.498962,21.353333,17.819794,18.791718,18.791718,18.790222,0.0,0.031864125,0.031864125,0.049042612,250.0,18.300018,0.0,0.0,0.0,-24.420065,9.54197e-21,0.0,54.569687,199.9269,29.903528,96.0,0.055259366,28.135061,243.92096,184.63126,0.0,54.569687,0.11279817,0.0,51.749897,8.330017
1449,19526940.0,0.0,19.578125,14.8029785,21.18689,20.876923,21.49939,21.353119,17.65979,18.269562,18.269562,18.322693,0.0,0.03247893,0.03247893,0.050203044,250.0,18.300018,0.0,0.0,0.0,101.36519,9.54197e-21,0.0,54.29026,212.59863,21.050526,96.0,0.08682285,40.529263,246.32274,192.47491,0.0,54.29026,0.115183786,0.0,51.48213,8.330017
1450,19527000.0,0.0,19.265839,14.80365,21.184357,20.872955,21.498566,21.351776,18.294128,18.14685,18.14685,18.18689,0.0,0.03270768,0.03270768,0.050642144,250.0,18.300018,0.0,0.0,0.0,64.5257,9.54197e-21,0.0,53.93323,222.98335,23.372799,96.0,0.08004131,37.278084,248.3773,198.34608,0.0,53.93323,0.11607568,0.0,51.13554,8.330017
1451,19527060.0,0.0,17.985596,14.804382,21.181946,20.86905,21.497772,21.350494,18.696014,18.343597,18.343597,18.345978,0.0,0.032743845,0.032743845,0.05072601,250.0,18.300018,0.0,0.0,0.0,-30.506035,9.54197e-21,0.0,53.592197,230.96591,29.932821,96.0,0.05685056,28.09405,249.90889,202.55736,0.0,53.592197,0.116227284,0.0,50.801582,8.330017
1452,19527120.0,0.0,17.55606,14.805206,21.180359,20.866028,21.49765,21.349823,18.495178,18.475311,18.475311,18.465515,0.0,0.0326995,0.0326995,0.050659116,250.0,18.300018,0.0,0.0,0.0,-55.083755,9.54197e-21,0.0,53.288834,236.91833,31.702763,96.0,0.05033505,25.61613,250.99388,205.53444,0.0,53.288834,0.11606823,0.0,50.502598,8.330017
1453,19527180.0,0.0,18.160126,14.806091,21.178955,20.863129,21.497559,21.349182,18.153503,18.393494,18.393494,18.39801,0.0,0.032617398,0.032617398,0.050520137,250.0,18.300018,0.0,0.0,0.0,-6.395617,9.54197e-21,0.0,53.03151,241.27939,28.533272,96.0,0.061726347,30.053421,251.722,207.60014,0.0,53.03151,0.11576216,0.0,50.24806,8.330017
1454,19527240.0,0.0,18.688477,14.807007,21.177094,20.85965,21.49707,21.348175,18.117065,18.261963,18.261963,18.277832,0.0,0.032519504,0.032519504,0.050349846,250.0,18.300018,0.0,0.0,0.0,30.322,9.54197e-21,0.0,52.823593,244.34933,26.03054,96.0,0.07052036,33.557243,252.19234,208.96205,0.0,52.823593,0.11539388,0.0,50.04209,8.330017
1455,19527300.0,0.0,18.56363,14.808014,21.174957,20.855865,21.496338,21.346954,18.307068,18.242645,18.242645,18.252838,0.0,0.03241907,0.03241907,0.0501731,250.0,18.300018,0.0,0.0,0.0,17.531637,9.54197e-21,0.0,52.665764,246.45001,26.830423,96.0,0.06746781,32.43741,252.48508,209.81818,0.0,52.665764,0.115014605,0.0,49.885864,8.330017
1456,19527360.0,0.0,18.18573,14.809082,21.172974,20.852356,21.495758,21.345886,18.415161,18.30655,18.30655,18.305695,0.0,0.032333195,0.032333195,0.050021425,250.0,18.300018,0.0,0.0,0.0,-10.187262,9.54197e-21,0.0,52.551426,247.83727,28.70562,96.0,0.060546808,29.81213,252.66089,210.33937,0.0,52.551426,0.114690006,0.0,49.772964,8.330017
1457,19527420.0,0.0,18.08075,14.810181,21.171265,20.849152,21.495392,21.345001,18.350342,18.34497,18.34497,18.341125,0.0,0.032267578,0.032267578,0.049905565,250.0,18.300018,0.0,0.0,0.0,-15.745823,9.54197e-21,0.0,52.468784,248.73965,29.11554,96.0,0.058937088,29.238245,252.76031,210.65648,0.0,52.468784,0.114442155,0.0,49.691616,8.330017
1458,19527480.0,0.0,18.269958,14.811371,21.169586,20.846008,21.495026,21.344147,18.252136,18.32071,18.32071,18.321472,0.0,0.0322183,0.0322183,0.04981868,250.0,18.300018,0.0,0.0,0.0,-0.95296305,9.54197e-21,0.0,52.408607,249.32063,28.133509,96.0,0.062389113,30.613085,252.8103,210.8451,0.0,52.408607,0.11425619,0.0,49.632534,8.330017
1459,19527540.0,0.0,18.420502,14.812592,21.167816,20.842743,21.494568,21.3432,18.246521,18.284576,18.284576,18.288666,0.0,0.032179706,0.032179706,0.04975068,250.0,18.300018,0.0,0.0,0.0,9.2014675,9.54197e-21,0.0,52.36566,249.67877,27.429285,96.0,0.064839914,31.599,252.83084,210.94348,0.0,52.36566,0.11411063,0.0,49.590527,8.330017
1460,19527600.0,0.0,18.3768,14.813904,21.165955,20.839417,21.49408,21.342194,18.30423,18.28125,18.28125,18.28363,0.0,0.03214925,0.03214925,0.049697082,250.0,18.300018,0.0,0.0,0.0,5.009346,9.54197e-21,0.0,52.33679,249.88489,27.695322,96.0,0.0638254,31.22655,252.83536,210.98228,0.0,52.33679,0.11399589,0.0,49.562454,8.330017
1461,19527660.0,0.0,18.262634,14.815247,21.164185,20.836273,21.493622,21.341278,18.335419,18.30127,18.30127,18.300537,0.0,0.032127213,0.032127213,0.04965846,250.0,18.300018,0.0,0.0,0.0,-3.25453,9.54197e-21,0.0,52.31836,249.99352,28.257156,96.0,0.06176368,30.439981,252.83224,210.98987,0.0,52.31836,0.11391303,0.0,49.54468,8.330017
1462,19527720.0,0.0,18.23169,14.81665,21.162506,20.833221,21.493225,21.340393,18.315674,18.31305,18.31305,18.311554,0.0,0.03211276,0.03211276,0.049633317,250.0,18.300018,0.0,0.0,0.0,-4.867696,9.54197e-21,0.0,52.30657,250.04628,28.376717,96.0,0.061305404,30.272596,252.82559,210.9856,0.0,52.30657,0.1138589,0.0,49.533398,8.330017
1463,19527780.0,0.0,18.285187,14.818085,21.160828,20.8302,21.492828,21.339539,18.286469,18.306732,18.306732,18.30661,0.0,0.03210338,0.03210338,0.049617115,250.0,18.300018,0.0,0.0,0.0,-0.67849445,9.54197e-21,0.0,52.298714,250.06924,28.095991,96.0,0.062296927,30.665611,252.81757,210.97716,0.0,52.298714,0.11382389,0.0,49.525913,8.330017
1464,19527840.0,0.0,18.334656,14.819611,21.15915,20.827148,21.492432,21.338623,18.281982,18.295746,18.295746,18.296783,0.0,0.03209681,0.03209681,0.049605805,250.0,18.300018,0.0,0.0,0.0,2.6982584,9.54197e-21,0.0,52.2936,250.07413,27.860939,96.0,0.063127644,30.994684,252.8096,210.9656,0.0,52.2936,0.113799416,0.0,49.52108,8.330017
1465,19527900.0,0.0,18.329742,14.821167,21.15744,20.824066,21.491974,21.337708,18.298035,18.293182,18.293182,18.293976,0.0,0.032091927,0.032091927,0.049597386,250.0,18.300018,0.0,0.0,0.0,2.0176735,9.54197e-21,0.0,52.29065,250.06818,27.900457,96.0,0.06297615,30.939362,252.80267,210.95216,0.0,52.29065,0.11378123,0.0,49.51833,8.330017
1466,19527960.0,0.0,18.293793,14.822784,21.155762,20.821136,21.491547,21.336823,18.310577,18.29895,18.29895,18.298798,0.0,0.03208862,0.03208862,0.049591724,250.0,18.300018,0.0,0.0,0.0,-0.6424649,9.54197e-21,0.0,52.289272,250.0567,28.080229,96.0,0.062324375,30.687681,252.79716,210.93932,0.0,52.289272,0.11376894,0.0,49.517105,8.330017
1467,19528020.0,0.0,18.277191,14.824432,21.154144,20.818207,21.49115,21.335938,18.306885,18.303833,18.303833,18.303253,0.0,0.03208683,0.03208683,0.049588725,250.0,18.300018,0.0,0.0,0.0,-1.6599603,9.54197e-21,0.0,52.28873,250.04462,28.152298,96.0,0.062062085,30.586782,252.79295,210.92941,0.0,52.28873,0.113762364,0.0,49.51667,8.330017
1468,19528080.0,0.0,18.291412,14.826141,21.152527,20.815338,21.490723,21.335083,18.296814,18.302704,18.302704,18.30252,0.0,0.03208601,0.03208601,0.049587406,250.0,18.300018,0.0,0.0,0.0,-0.49559608,9.54197e-21,0.0,52.28846,250.03456,28.074577,96.0,0.062339805,30.695591,252.78969,210.92264,0.0,52.28846,0.113759406,0.0,49.516468,8.330017
1469,19528140.0,0.0,18.308777,14.827881,21.15091,20.812439,21.490326,21.334229,18.293732,18.299225,18.299225,18.299469,0.0,0.03208553,0.03208553,0.049586646,250.0,18.300018,0.0,0.0,0.0,0.7232274,9.54197e-21,0.0,52.28832,250.02652,27.990002,96.0,0.06264253,30.813997,252.78719,210.91757,0.0,52.28832,0.11375769,0.0,49.51637,8.330017
1470,19528200.0,0.0,18.30896,14.829681,21.149292,20.80957,21.489899,21.333344,18.298004,18.298218,18.298218,18.298431,0.0,0.032085154,0.032085154,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.6390548,9.54197e-21,0.0,52.288353,250.01996,27.993553,96.0,0.06262901,30.809025,252.78546,210.91347,0.0,52.288353,0.11375633,0.0,49.516434,8.330017
1471,19528260.0,0.0,18.301575,14.831543,21.147705,20.806793,21.489471,21.332458,18.30191,18.299133,18.299133,18.299133,0.0,0.032084882,0.032084882,0.04958558,250.0,18.300018,0.0,0.0,0.0,0.062065914,9.54197e-21,0.0,52.288498,250.01425,28.032007,96.0,0.062490422,30.755186,252.78418,210.91,0.0,52.288498,0.11375534,0.0,49.51659,8.330017
1472,19528320.0,0.0,18.296082,14.833435,21.146118,20.804016,21.489044,21.331604,18.302155,18.300415,18.300415,18.300293,0.0,0.032084804,0.032084804,0.049585477,250.0,18.300018,0.0,0.0,0.0,-0.306591,9.54197e-21,0.0,52.28868,250.00992,28.057686,96.0,0.062398106,30.719238,252.78334,210.90767,0.0,52.28868,0.11375508,0.0,49.516792,8.330017
1473,19528380.0,0.0,18.29712,14.835358,21.144562,20.80127,21.488617,21.33075,18.300446,18.300568,18.300568,18.300507,0.0,0.032084852,0.032084852,0.04958558,250.0,18.300018,0.0,0.0,0.0,-0.20059441,9.54197e-21,0.0,52.28883,250.00696,28.051033,96.0,0.062422115,30.728554,252.78279,210.90628,0.0,52.28883,0.11375527,0.0,49.516945,8.330017
1474,19528440.0,0.0,18.299927,14.837341,21.143005,20.798523,21.48819,21.329895,18.299225,18.300201,18.300201,18.300201,0.0,0.032084912,0.032084912,0.049585707,250.0,18.300018,0.0,0.0,0.0,0.012888476,9.54197e-21,0.0,52.288937,250.00473,28.03671,96.0,0.062473677,30.748606,252.78238,210.90529,0.0,52.288937,0.11375553,0.0,49.51706,8.330017
1475,19528500.0,0.0,18.301239,14.839355,21.141449,20.795807,21.487762,21.32904,18.299316,18.299866,18.299866,18.299896,0.0,0.032084953,0.032084953,0.049585782,250.0,18.300018,0.0,0.0,0.0,0.096695065,9.54197e-21,0.0,52.289017,250.00331,28.031025,96.0,0.062494166,30.756565,252.78212,210.90466,0.0,52.289017,0.113755696,0.0,49.51714,8.330017
1476,19528560.0,0.0,18.3013,14.8414,21.139923,20.793152,21.487335,21.328186,18.299896,18.299744,18.299744,18.299774,0.0,0.032084983,0.032084983,0.049585838,250.0,18.300018,0.0,0.0,0.0,0.08529345,9.54197e-21,0.0,52.289085,250.00217,28.031925,96.0,0.062490996,30.755308,252.78194,210.90414,0.0,52.289085,0.11375579,0.0,49.51721,8.330017
1477,19528620.0,0.0,18.300018,14.843506,21.138428,20.790497,21.486877,21.327332,18.300415,18.299957,18.299957,18.299957,0.0,0.032085,0.032085,0.049585875,250.0,18.300018,0.0,0.0,0.0,-0.011439685,9.54197e-21,0.0,52.289146,250.00133,28.038996,96.0,0.062465638,30.745405,252.78183,210.90378,0.0,52.289146,0.11375587,0.0,49.517273,8.330017
1478,19528680.0,0.0,18.299622,14.845642,21.136902,20.787903,21.48645,21.326477,18.300323,18.30008,18.30008,18.30008,0.0,0.032085028,0.032085028,0.049585927,250.0,18.300018,0.0,0.0,0.0,-0.034556743,9.54197e-21,0.0,52.289192,250.00085,28.041325,96.0,0.06245734,30.742147,252.78178,210.9036,0.0,52.289192,0.11375598,0.0,49.51732,8.330017
1479,19528740.0,0.0,18.299744,14.847809,21.135406,20.785278,21.486023,21.325623,18.30017,18.30011,18.30011,18.30011,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.023675753,9.54197e-21,0.0,52.289223,250.00055,28.041378,96.0,0.0624572,30.742073,252.78175,210.90349,0.0,52.289223,0.11375608,0.0,49.51735,8.330017
1480,19528800.0,0.0,18.300018,14.850006,21.133911,20.782684,21.485596,21.324768,18.300018,18.30011,18.30011,18.30011,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0033629222,9.54197e-21,0.0,52.289253,250.00029,28.040829,96.0,0.06245922,30.74284,252.78172,210.90341,0.0,52.289253,0.11375618,0.0,49.517376,8.330017
1481,19528860.0,0.0,18.300293,14.852234,21.132446,20.780151,21.485138,21.323944,18.299988,18.300049,18.300049,18.300049,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.015333899,9.54197e-21,0.0,52.289272,250.00014,28.040482,96.0,0.062460504,30.743328,252.78172,210.90338,0.0,52.289272,0.11375624,0.0,49.517395,8.330017
1482,19528920.0,0.0,18.300323,14.854523,21.130981,20.777649,21.48468,21.32309,18.30008,18.300049,18.300049,18.300049,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.015405443,9.54197e-21,0.0,52.289284,250.00005,28.041515,96.0,0.062456816,30.741882,252.78171,210.90335,0.0,52.289284,0.11375628,0.0,49.517406,8.330017
1483,19528980.0,0.0,18.30017,14.856812,21.129547,20.775146,21.484253,21.322266,18.30017,18.30008,18.30008,18.30008,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0016704454,9.54197e-21,0.0,52.289288,249.99998,28.04361,96.0,0.06244929,30.738943,252.78172,210.90334,0.0,52.289288,0.11375631,0.0,49.517414,8.330017
1484,19529040.0,0.0,18.300049,14.859161,21.128082,20.772644,21.483795,21.321411,18.300201,18.30011,18.30011,18.30011,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.007226411,9.54197e-21,0.0,52.289303,249.99995,28.045496,96.0,0.06244253,30.736303,252.78172,210.90332,0.0,52.289303,0.113756314,0.0,49.51742,8.330017
1485,19529100.0,0.0,18.30008,14.861542,21.126648,20.770172,21.483368,21.320587,18.30017,18.30014,18.30014,18.30014,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.005105702,9.54197e-21,0.0,52.289307,249.99994,28.046795,96.0,0.062437877,30.734488,252.78174,210.90332,0.0,52.289307,0.11375633,0.0,49.51743,8.330017
1486,19529160.0,0.0,18.30011,14.863922,21.125244,20.767761,21.48291,21.319763,18.30014,18.30014,18.30014,18.30014,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0026497003,9.54197e-21,0.0,52.289314,249.99992,28.048061,96.0,0.062433332,30.732712,252.78174,210.90334,0.0,52.289314,0.11375634,0.0,49.517433,8.330017
1487,19529220.0,0.0,18.300201,14.866364,21.12381,20.76535,21.482452,21.31894,18.30014,18.30014,18.30014,18.30014,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0023699466,9.54197e-21,0.0,52.289314,249.99992,28.049278,96.0,0.062428974,30.73101,252.78175,210.90334,0.0,52.289314,0.11375635,0.0,49.517437,8.330017
1488,19529280.0,0.0,18.300232,14.868805,21.122406,20.76297,21.481995,21.318085,18.30014,18.30014,18.30014,18.30014,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.005041896,9.54197e-21,0.0,52.289318,249.99992,28.05074,96.0,0.062423736,30.728966,252.78175,210.90334,0.0,52.289318,0.113756366,0.0,49.51744,8.330017
1489,19529340.0,0.0,18.300262,14.871277,21.121002,20.76056,21.481537,21.31726,18.30017,18.30014,18.30014,18.30014,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.004921049,9.54197e-21,0.0,52.289326,249.99992,28.052473,96.0,0.062417507,30.72654,252.78177,210.90334,0.0,52.289326,0.113756366,0.0,49.517445,8.330017
1490,19529400.0,0.0,18.300201,14.873779,21.119629,20.75821,21.48108,21.316437,18.300201,18.30017,18.30017,18.30017,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0015778139,9.54197e-21,0.0,52.289326,249.99992,28.054512,96.0,0.062410176,30.723682,252.78177,210.90334,0.0,52.289326,0.11375635,0.0,49.51745,8.330017
1491,19529460.0,0.0,18.30017,14.876312,21.118256,20.75589,21.48059,21.315613,18.300201,18.30017,18.30017,18.30017,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0016074347,9.54197e-21,0.0,52.28933,249.99992,28.056644,96.0,0.06240252,30.720695,252.78178,210.90334,0.0,52.28933,0.11375635,0.0,49.517452,8.330017
1492,19529520.0,0.0,18.300201,14.878876,21.116882,20.75357,21.480133,21.314789,18.300201,18.300201,18.300201,18.300201,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.00092264335,9.54197e-21,0.0,52.289337,249.99992,28.058594,96.0,0.062395517,30.717966,252.78178,210.90334,0.0,52.289337,0.11375635,0.0,49.517456,8.330017
1493,19529580.0,0.0,18.300232,14.881439,21.115509,20.751282,21.479675,21.313965,18.300201,18.300201,18.300201,18.300201,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.000985424,9.54197e-21,0.0,52.289337,249.99992,28.060532,96.0,0.06238857,30.715258,252.7818,210.90334,0.0,52.289337,0.11375635,0.0,49.51746,8.330017
1494,19529640.0,0.0,18.300262,14.884033,21.114136,20.748993,21.479187,21.313171,18.300201,18.300201,18.300201,18.300201,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0021245356,9.54197e-21,0.0,52.289345,249.99992,28.062586,96.0,0.062381186,30.712378,252.7818,210.90334,0.0,52.289345,0.11375635,0.0,49.517464,8.330017
1495,19529700.0,0.0,18.300262,14.886658,21.112793,20.746735,21.47873,21.312347,18.300232,18.300201,18.300201,18.300201,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0024827817,9.54197e-21,0.0,52.28935,249.99992,28.064764,96.0,0.062373362,30.709332,252.78181,210.90334,0.0,52.28935,0.11375635,0.0,49.517467,8.330017
1496,19529760.0,0.0,18.300262,14.889282,21.11145,20.744507,21.478241,21.311523,18.300232,18.300232,18.300232,18.300201,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0010434556,9.54197e-21,0.0,52.28935,249.99992,28.067142,96.0,0.06236482,30.706001,252.78181,210.90334,0.0,52.28935,0.11375635,0.0,49.517475,8.330017
1497,19529820.0,0.0,18.300232,14.891937,21.110107,20.74228,21.477753,21.3107,18.300232,18.300232,18.300232,18.300232,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-1.2397505e-05,9.54197e-21,0.0,52.289356,249.99992,28.069569,96.0,0.062356107,30.702606,252.78183,210.90334,0.0,52.289356,0.11375635,0.0,49.517475,8.330017
1498,19529880.0,0.0,18.300232,14.894623,21.108795,20.740082,21.477295,21.309906,18.300232,18.300232,18.300232,18.300232,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.00012607388,9.54197e-21,0.0,52.28936,249.99991,28.071993,96.0,0.062347405,30.699211,252.78185,210.90332,0.0,52.28936,0.11375635,0.0,49.517483,8.330017
1499,19529940.0,0.0,18.300262,14.897308,21.107483,20.737885,21.476807,21.309082,18.300262,18.300232,18.300232,18.300232,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00048482107,9.54197e-21,0.0,52.289368,249.99991,28.074423,96.0,0.06233867,30.695808,252.78185,210.90332,0.0,52.289368,0.11375635,0.0,49.517487,8.330017
1500,19530000.0,0.0,18.300293,14.899994,21.10617,20.735687,21.476318,21.308289,18.300262,18.300262,18.300262,18.300232,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0011592853,9.54197e-21,0.0,52.28937,249.99991,28.076965,96.0,0.062329542,30.69225,252.78186,210.90332,0.0,52.28937,0.11375635,0.0,49.51749,8.330017
1501,19530060.0,0.0,18.300323,14.902832,21.104858,20.733582,21.47583,21.307465,18.300262,18.300262,18.300262,18.300262,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0021629399,9.54197e-21,0.0,52.28937,249.99991,28.079557,96.0,0.06232023,30.68862,252.78188,210.90332,0.0,52.28937,0.11375635,0.0,49.517498,8.330017
1502,19530120.0,0.0,18.300385,14.905823,21.103577,20.731445,21.475342,21.306671,18.300293,18.300262,18.300262,18.300262,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0053185113,9.54197e-21,0.0,52.28938,249.99991,28.082476,96.0,0.062309746,30.684534,252.78188,210.90332,0.0,52.28938,0.11375635,0.0,49.5175,8.330017
1503,19530180.0,0.0,18.300476,14.909027,21.102295,20.72934,21.474854,21.305847,18.300323,18.300293,18.300293,18.300293,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0072431196,9.54197e-21,0.0,52.289383,249.9999,28.08592,96.0,0.062297374,30.679712,252.78189,210.9033,0.0,52.289383,0.11375634,0.0,49.51751,8.330017
1504,19530240.0,0.0,18.300537,14.912415,21.101013,20.727234,21.474335,21.305054,18.300385,18.300323,18.300323,18.300323,0.0,0.03208512,0.03208512,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.007914278,9.54197e-21,0.0,52.2894,249.9999,28.089888,96.0,0.062283117,30.674156,252.7819,210.9033,0.0,52.2894,0.11375634,0.0,49.517517,8.330017
1505,19530300.0,0.0,18.300537,14.915955,21.099731,20.725159,21.473846,21.30426,18.300446,18.300354,18.300354,18.300354,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.006038412,9.54197e-21,0.0,52.289402,249.99988,28.094456,96.0,0.062266707,30.667765,252.78192,210.90329,0.0,52.289402,0.11375633,0.0,49.517525,8.330017
1506,19530360.0,0.0,18.300537,14.919678,21.09848,20.723114,21.473358,21.303467,18.300476,18.300415,18.300415,18.300385,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.003682535,9.54197e-21,0.0,52.28941,249.99986,28.099493,96.0,0.06224861,30.66071,252.78194,210.90327,0.0,52.28941,0.113756314,0.0,49.517532,8.330017
1507,19530420.0,0.0,18.300598,14.923523,21.097229,20.7211,21.47284,21.302673,18.300507,18.300446,18.300446,18.300446,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0033195717,9.54197e-21,0.0,52.28942,249.99985,28.104792,96.0,0.062229574,30.653292,252.78195,210.90327,0.0,52.28942,0.113756314,0.0,49.517544,8.330017
1508,19530480.0,0.0,18.300629,14.927551,21.096008,20.719086,21.472351,21.30188,18.300537,18.300476,18.300476,18.300476,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.004012434,9.54197e-21,0.0,52.289433,249.99983,28.110382,96.0,0.062209487,30.645466,252.78197,210.90326,0.0,52.289433,0.11375631,0.0,49.517555,8.330017
1509,19530540.0,0.0,18.30066,14.931671,21.094757,20.717102,21.471832,21.301117,18.300598,18.300537,18.300537,18.300507,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.004471574,9.54197e-21,0.0,52.289444,249.99982,28.116325,96.0,0.06218813,30.637146,252.782,210.90324,0.0,52.289444,0.11375631,0.0,49.517567,8.330017
1510,19530600.0,0.0,18.30072,14.935944,21.093536,20.715088,21.471344,21.300323,18.300629,18.300568,18.300568,18.300568,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0047779847,9.54197e-21,0.0,52.289455,249.9998,28.122625,96.0,0.0621655,30.628326,252.78201,210.90324,0.0,52.289455,0.11375629,0.0,49.51758,8.330017
1511,19530660.0,0.0,18.30072,14.940308,21.092316,20.713135,21.470825,21.29953,18.30066,18.300598,18.300598,18.300598,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0039038311,9.54197e-21,0.0,52.289467,249.99979,28.129318,96.0,0.062141445,30.618954,252.78204,210.90323,0.0,52.289467,0.11375629,0.0,49.51759,8.330017
1512,19530720.0,0.0,18.30075,14.944794,21.091095,20.711212,21.470306,21.298767,18.30069,18.300629,18.300629,18.300629,0.0,0.03208511,0.03208511,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0030614769,9.54197e-21,0.0,52.28948,249.99977,28.136301,96.0,0.062116347,30.609179,252.78206,210.90321,0.0,52.28948,0.11375629,0.0,49.5176,8.330017
1513,19530780.0,0.0,18.30075,14.949371,21.089905,20.70929,21.469788,21.297974,18.30072,18.30066,18.30066,18.30066,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0025437805,9.54197e-21,0.0,52.289494,249.99977,28.143532,96.0,0.062090363,30.599054,252.78209,210.90321,0.0,52.289494,0.11375628,0.0,49.517616,8.330017
1514,19530840.0,0.0,18.300781,14.954041,21.088684,20.707367,21.469269,21.29721,18.30075,18.30069,18.30069,18.30069,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0025292695,9.54197e-21,0.0,52.28951,249.99976,28.150967,96.0,0.06206365,30.588644,252.78212,210.9032,0.0,52.28951,0.11375628,0.0,49.51763,8.330017
1515,19530900.0,0.0,18.300812,14.958801,21.087494,20.705475,21.46878,21.296417,18.30075,18.30072,18.30072,18.30072,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0025382722,9.54197e-21,0.0,52.28952,249.99974,28.158613,96.0,0.062036168,30.57794,252.78215,210.9032,0.0,52.28952,0.11375628,0.0,49.517647,8.330017
1516,19530960.0,0.0,18.300842,14.963593,21.086334,20.703613,21.468231,21.295654,18.300781,18.30075,18.30075,18.30075,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0027533497,9.54197e-21,0.0,52.28954,249.99973,28.16648,96.0,0.062007904,30.56693,252.78218,210.90318,0.0,52.28954,0.11375627,0.0,49.517662,8.330017
1517,19531020.0,0.0,18.300842,14.968475,21.085144,20.701752,21.467712,21.294891,18.300812,18.300781,18.300781,18.30075,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00238916,9.54197e-21,0.0,52.28956,249.99973,28.174555,96.0,0.061978873,30.55562,252.78221,210.90318,0.0,52.28956,0.11375627,0.0,49.517677,8.330017
1518,19531080.0,0.0,18.300873,14.973389,21.083984,20.69989,21.467194,21.294128,18.300812,18.300781,18.300781,18.300781,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0019687002,9.54197e-21,0.0,52.28957,249.99971,28.182789,96.0,0.061949283,30.544096,252.78224,210.90317,0.0,52.28957,0.11375627,0.0,49.517693,8.330017
1519,19531140.0,0.0,18.300873,14.978363,21.082825,20.69806,21.466675,21.293365,18.300842,18.300812,18.300812,18.300812,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0012708723,9.54197e-21,0.0,52.28959,249.9997,28.1912,96.0,0.061919052,30.532322,252.78227,210.90317,0.0,52.28959,0.11375627,0.0,49.517708,8.330017
1520,19531200.0,0.0,18.300873,14.983337,21.081665,20.696259,21.466125,21.292603,18.300842,18.300812,18.300812,18.300812,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00085672794,9.54197e-21,0.0,52.289604,249.9997,28.199694,96.0,0.061888516,30.520428,252.7823,210.90317,0.0,52.289604,0.11375627,0.0,49.517727,8.330017
1521,19531260.0,0.0,18.300873,14.988342,21.080505,20.694458,21.465607,21.29184,18.300873,18.300842,18.300842,18.300842,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0008945179,9.54197e-21,0.0,52.289623,249.99968,28.208261,96.0,0.061857726,30.508434,252.78235,210.90315,0.0,52.289623,0.11375627,0.0,49.517742,8.330017
1522,19531320.0,0.0,18.300873,14.993378,21.079376,20.692688,21.465057,21.291077,18.300873,18.300842,18.300842,18.300842,0.0,0.032085102,0.032085102,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0009476907,9.54197e-21,0.0,52.289635,249.99968,28.216898,96.0,0.06182667,30.496342,252.78238,210.90315,0.0,52.289635,0.11375627,0.0,49.51776,8.330017
1523,19531380.0,0.0,18.300873,14.998383,21.078247,20.690918,21.464539,21.290314,18.300873,18.300873,18.300873,18.300842,0.0,0.032085102,0.032085102,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0007101434,9.54197e-21,0.0,52.289654,249.99968,28.225607,96.0,0.061795373,30.484152,252.78241,210.90315,0.0,52.289654,0.11375627,0.0,49.517776,8.330017
1524,19531440.0,0.0,18.300873,15.003418,21.077118,20.689148,21.46399,21.28955,18.300873,18.300873,18.300873,18.300873,0.0,0.032085102,0.032085102,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00040245027,9.54197e-21,0.0,52.28967,249.99966,28.234335,96.0,0.061763987,30.471933,252.78246,210.90315,0.0,52.28967,0.11375627,0.0,49.51779,8.330017
1525,19531500.0,0.0,18.300873,15.008392,21.075989,20.687378,21.46347,21.288818,18.300873,18.300873,18.300873,18.300873,0.0,0.032085102,0.032085102,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00014991689,9.54197e-21,0.0,52.28969,249.99966,28.243107,96.0,0.061732445,30.459648,252.78249,210.90315,0.0,52.28969,0.11375627,0.0,49.51781,8.330017
1526,19531560.0,0.0,18.300873,15.013367,21.07486,20.685669,21.462921,21.288055,18.300873,18.300873,18.300873,18.300873,0.0,0.032085102,0.032085102,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0005826736,9.54197e-21,0.0,52.289707,249.99966,28.25185,96.0,0.061701003,30.447409,252.78252,210.90315,0.0,52.289707,0.11375627,0.0,49.51783,8.330017
1527,19531620.0,0.0,18.300873,15.018311,21.073761,20.68396,21.462372,21.287323,18.300873,18.300873,18.300873,18.300873,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0007260245,9.54197e-21,0.0,52.289726,249.99966,28.260534,96.0,0.061669778,30.435253,252.78256,210.90315,0.0,52.289726,0.11375627,0.0,49.517845,8.330017
1528,19531680.0,0.0,18.300842,15.023193,21.072632,20.682251,21.461823,21.28656,18.300873,18.300873,18.300873,18.300873,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0008215239,9.54197e-21,0.0,52.289738,249.99966,28.269154,96.0,0.06163878,30.423182,252.7826,210.90315,0.0,52.289738,0.11375627,0.0,49.51786,8.330017
1529,19531740.0,0.0,18.300842,15.028046,21.071533,20.680573,21.461273,21.285828,18.300873,18.300873,18.300873,18.300873,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0010502656,9.54197e-21,0.0,52.289753,249.99966,28.277695,96.0,0.06160807,30.411228,252.78264,210.90315,0.0,52.289753,0.11375627,0.0,49.51788,8.330017
1530,19531800.0,0.0,18.300842,15.032806,21.070435,20.678894,21.460724,21.285065,18.300842,18.300873,18.300873,18.300873,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0013114258,9.54197e-21,0.0,52.289772,249.99966,28.286118,96.0,0.06157778,30.399435,252.78267,210.90315,0.0,52.289772,0.11375627,0.0,49.517895,8.330017
1531,19531860.0,0.0,18.300812,15.037506,21.069366,20.677246,21.460175,21.284332,18.300842,18.300873,18.300873,18.300873,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0016757853,9.54197e-21,0.0,52.28979,249.99966,28.294445,96.0,0.06154784,30.38778,252.7827,210.90315,0.0,52.28979,0.11375627,0.0,49.51791,8.330017
1532,19531920.0,0.0,18.300781,15.042145,21.068268,20.675598,21.459625,21.2836,18.300842,18.300842,18.300842,18.300842,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.002106875,9.54197e-21,0.0,52.289803,249.99966,28.302607,96.0,0.061518475,30.37635,252.78275,210.90315,0.0,52.289803,0.11375628,0.0,49.517925,8.330017
1533,19531980.0,0.0,18.300781,15.046661,21.0672,20.67395,21.459076,21.282867,18.300812,18.300842,18.300842,18.300842,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0024209318,9.54197e-21,0.0,52.289818,249.99966,28.310574,96.0,0.061489824,30.365196,252.78278,210.90315,0.0,52.289818,0.11375628,0.0,49.51794,8.330017
1534,19532040.0,0.0,18.30075,15.051086,21.066132,20.672333,21.458527,21.282104,18.300781,18.300812,18.300812,18.300812,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0026522113,9.54197e-21,0.0,52.289837,249.99968,28.318354,96.0,0.06146184,30.354303,252.7828,210.90317,0.0,52.289837,0.11375628,0.0,49.517956,8.330017
1535,19532100.0,0.0,18.30072,15.05542,21.065063,20.670715,21.457947,21.281372,18.300781,18.300812,18.300812,18.300812,0.0,0.03208511,0.03208511,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0029207524,9.54197e-21,0.0,52.28985,249.99968,28.325897,96.0,0.0614347,30.34374,252.78285,210.90317,0.0,52.28985,0.11375628,0.0,49.51797,8.330017
1536,19532160.0,0.0,18.30069,15.059601,21.063995,20.669128,21.457397,21.28064,18.30075,18.300781,18.300781,18.300781,0.0,0.03208511,0.03208511,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0031507977,9.54197e-21,0.0,52.289867,249.9997,28.333197,96.0,0.061408456,30.333529,252.78288,210.90317,0.0,52.289867,0.11375629,0.0,49.517986,8.330017
1537,19532220.0,0.0,18.30066,15.06366,21.062927,20.667542,21.456818,21.279907,18.30072,18.30075,18.30075,18.30075,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0034055377,9.54197e-21,0.0,52.28988,249.9997,28.340218,96.0,0.061383188,30.323692,252.78291,210.90318,0.0,52.28988,0.11375629,0.0,49.518,8.330017
1538,19532280.0,0.0,18.300629,15.067596,21.06189,20.665955,21.456268,21.279175,18.30069,18.30072,18.30072,18.30075,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0036814502,9.54197e-21,0.0,52.28989,249.99971,28.346943,96.0,0.061358996,30.314278,252.78294,210.90318,0.0,52.28989,0.11375631,0.0,49.518013,8.330017
1539,19532340.0,0.0,18.300598,15.071381,21.060822,20.664398,21.455688,21.278442,18.30066,18.30072,18.30072,18.30072,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0039452063,9.54197e-21,0.0,52.2899,249.99971,28.353336,96.0,0.061336,30.305328,252.78297,210.9032,0.0,52.2899,0.11375631,0.0,49.51803,8.330017
1540,19532400.0,0.0,18.300537,15.075012,21.059784,20.662842,21.45514,21.27774,18.300629,18.30069,18.30069,18.30069,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0042841067,9.54197e-21,0.0,52.289917,249.99973,28.35941,96.0,0.061314143,30.296825,252.783,210.9032,0.0,52.289917,0.11375631,0.0,49.51804,8.330017
1541,19532460.0,0.0,18.300507,15.078461,21.058746,20.661285,21.45456,21.277008,18.300598,18.30066,18.30066,18.30066,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.004743343,9.54197e-21,0.0,52.28993,249.99974,28.365114,96.0,0.06129363,30.288843,252.78304,210.90321,0.0,52.28993,0.113756314,0.0,49.518047,8.330017
1542,19532520.0,0.0,18.300446,15.081757,21.057709,20.65976,21.45398,21.276276,18.300568,18.300598,18.300598,18.300629,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0050001065,9.54197e-21,0.0,52.28994,249.99974,28.370407,96.0,0.061274588,30.281431,252.78307,210.90323,0.0,52.28994,0.113756314,0.0,49.51806,8.330017
1543,19532580.0,0.0,18.300415,15.084839,21.056702,20.658234,21.45343,21.275543,18.300507,18.300568,18.300568,18.300598,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00518428,9.54197e-21,0.0,52.28995,249.99976,28.375277,96.0,0.061257068,30.274612,252.7831,210.90323,0.0,52.28995,0.11375633,0.0,49.51807,8.330017
1544,19532640.0,0.0,18.300354,15.087738,21.055664,20.656738,21.45285,21.274841,18.300476,18.300537,18.300537,18.300537,0.0,0.03208512,0.03208512,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0054002833,9.54197e-21,0.0,52.289955,249.99977,28.379704,96.0,0.061241142,30.268415,252.78311,210.90324,0.0,52.289955,0.11375633,0.0,49.518078,8.330017
1545,19532700.0,0.0,18.300323,15.090424,21.054657,20.655212,21.45227,21.274109,18.300415,18.300507,18.300507,18.300507,0.0,0.03208512,0.03208512,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.005635754,9.54197e-21,0.0,52.289963,249.99979,28.383654,96.0,0.06122693,30.262884,252.78314,210.90326,0.0,52.289963,0.11375634,0.0,49.51809,8.330017
1546,19532760.0,0.0,18.300262,15.092926,21.05362,20.653748,21.45169,21.273407,18.300385,18.300446,18.300446,18.300446,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.00598896,9.54197e-21,0.0,52.289974,249.9998,28.387144,96.0,0.061214376,30.258,252.78316,210.90327,0.0,52.289974,0.11375635,0.0,49.518093,8.330017
1547,19532820.0,0.0,18.300201,15.095184,21.052612,20.652252,21.45111,21.272675,18.300323,18.300415,18.300415,18.300415,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0064437496,9.54197e-21,0.0,52.28998,249.99982,28.390112,96.0,0.061203696,30.253843,252.78317,210.90327,0.0,52.28998,0.11375635,0.0,49.5181,8.330017
1548,19532880.0,0.0,18.30014,15.0971985,21.051605,20.650787,21.450531,21.271973,18.300262,18.300354,18.300354,18.300354,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.006772624,9.54197e-21,0.0,52.289986,249.99985,28.39252,96.0,0.061195027,30.250471,252.78319,210.90329,0.0,52.289986,0.113756366,0.0,49.518105,8.330017
1549,19532940.0,0.0,18.30008,15.098999,21.050629,20.649323,21.449951,21.27124,18.300201,18.300293,18.300293,18.300323,0.0,0.03208513,0.03208513,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.007009996,9.54197e-21,0.0,52.289986,249.99986,28.39438,96.0,0.06118834,30.247868,252.7832,210.9033,0.0,52.289986,0.11375638,0.0,49.518112,8.330017
1550,19533000.0,0.0,18.300018,15.100525,21.049622,20.647888,21.449371,21.270538,18.30017,18.300262,18.300262,18.300262,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0072706905,9.54197e-21,0.0,52.289993,249.99988,28.395643,96.0,0.06118381,30.2461,252.78322,210.90332,0.0,52.289993,0.11375638,0.0,49.518116,8.330017
1551,19533060.0,0.0,18.299957,15.101807,21.048615,20.646454,21.448792,21.269836,18.30011,18.300201,18.300201,18.300201,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0075359037,9.54197e-21,0.0,52.289993,249.9999,28.39629,96.0,0.061181474,30.245192,252.78323,210.90334,0.0,52.289993,0.11375639,0.0,49.518116,8.330017
1552,19533120.0,0.0,18.299896,15.102814,21.047638,20.64502,21.448181,21.269135,18.300049,18.30014,18.30014,18.30014,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.007801418,9.54197e-21,0.0,52.289993,249.99992,28.396303,96.0,0.061181445,30.245176,252.78323,210.90335,0.0,52.289993,0.1137564,0.0,49.518116,8.330017
1553,19533180.0,0.0,18.299805,15.103546,21.046661,20.643585,21.447601,21.268402,18.299957,18.30008,18.30008,18.30008,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00804781,9.54197e-21,0.0,52.289993,249.99994,28.395647,96.0,0.061183803,30.246094,252.78323,210.90338,0.0,52.289993,0.11375642,0.0,49.518116,8.330017
1554,19533240.0,0.0,18.299744,15.103973,21.045654,20.642181,21.447021,21.2677,18.299896,18.300018,18.300018,18.300018,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.008284441,9.54197e-21,0.0,52.289993,249.99997,28.3943,96.0,0.061188664,30.24798,252.78325,210.9034,0.0,52.289993,0.11375642,0.0,49.518116,8.330017
1555,19533300.0,0.0,18.299683,15.104095,21.044678,20.640778,21.446442,21.266998,18.299835,18.299957,18.299957,18.299957,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0085878,9.54197e-21,0.0,52.289986,250.0,28.392271,96.0,0.061195973,30.25082,252.78325,210.90341,0.0,52.289986,0.113756426,0.0,49.518112,8.330017
1556,19533360.0,0.0,18.299591,15.103943,21.043732,20.639374,21.445831,21.266296,18.299774,18.299866,18.299866,18.299896,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.009063217,9.54197e-21,0.0,52.289986,250.00002,28.389511,96.0,0.061205912,30.254686,252.78323,210.90343,0.0,52.289986,0.11375644,0.0,49.518105,8.330017
1557,19533420.0,0.0,18.2995,15.103455,21.042755,20.638,21.44522,21.265594,18.299683,18.299805,18.299805,18.299835,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.009333652,9.54197e-21,0.0,52.28998,250.00005,28.385979,96.0,0.061218623,30.259626,252.78323,210.90344,0.0,52.28998,0.113756455,0.0,49.5181,8.330017
