,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1558,19533480.0,0.0,18.299438,15.102631,21.041779,20.636627,21.444641,21.264893,18.299622,18.299744,18.299744,18.299744,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.009498279,9.54197e-21,0.0,52.28997,250.00008,28.381666,96.0,0.06123415,30.265669,252.78322,210.90347,0.0,52.28997,0.11375646,0.0,49.518093,8.330017
1559,19533540.0,0.0,18.299347,15.101501,21.040833,20.635254,21.444061,21.26419,18.29953,18.299652,18.299652,18.299683,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.009671564,9.54197e-21,0.0,52.289963,250.0001,28.376549,96.0,0.061252564,30.27283,252.7832,210.90349,0.0,52.289963,0.11375648,0.0,49.518085,8.330017
1560,19533600.0,0.0,18.299286,15.100006,21.039856,20.633911,21.44345,21.263489,18.299438,18.299591,18.299591,18.299591,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.009420329,9.54197e-21,0.0,52.28995,250.00012,28.37069,96.0,0.061273657,30.28103,252.78319,210.90352,0.0,52.28995,0.11375649,0.0,49.518074,8.330017
1561,19533660.0,0.0,18.299225,15.098328,21.03891,20.632538,21.44284,21.262787,18.299377,18.2995,18.2995,18.29953,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.009095615,9.54197e-21,0.0,52.28994,250.00015,28.363987,96.0,0.061297785,30.290417,252.78317,210.90353,0.0,52.28994,0.1137565,0.0,49.51806,8.330017
1562,19533720.0,0.0,18.299286,15.09668,21.037964,20.631195,21.44223,21.262085,18.299316,18.299438,18.299438,18.299438,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0027519194,9.54197e-21,0.0,52.28993,250.00018,28.356808,96.0,0.06132362,30.300465,252.78316,210.90355,0.0,52.28993,0.113756515,0.0,49.518047,8.330017
1563,19533780.0,0.0,18.299347,15.095001,21.036987,20.629852,21.44165,21.261383,18.299286,18.299377,18.299377,18.299377,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0019345026,9.54197e-21,0.0,52.289917,250.00021,28.349712,96.0,0.06134916,30.310404,252.78313,210.90356,0.0,52.289917,0.113756515,0.0,49.518032,8.330017
1564,19533840.0,0.0,18.299408,15.093353,21.036041,20.62851,21.44104,21.260681,18.299286,18.299347,18.299347,18.299347,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0058708377,9.54197e-21,0.0,52.289898,250.00023,28.342602,96.0,0.061374735,30.320354,252.7831,210.90358,0.0,52.289898,0.113756515,0.0,49.51802,8.330017
1565,19533900.0,0.0,18.299377,15.091675,21.035095,20.627197,21.44043,21.26001,18.299316,18.299316,18.299316,18.299347,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0038244308,9.54197e-21,0.0,52.289886,250.00024,28.335941,96.0,0.061398696,30.329681,252.78308,210.90358,0.0,52.289886,0.113756515,0.0,49.518005,8.330017
1566,19533960.0,0.0,18.299316,15.089996,21.03415,20.625854,21.43982,21.259308,18.299347,18.299316,18.299316,18.299347,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0013496479,9.54197e-21,0.0,52.289875,250.00024,28.329521,96.0,0.061421786,30.338669,252.78305,210.90358,0.0,52.289875,0.113756515,0.0,49.517994,8.330017
1567,19534020.0,0.0,18.299286,15.088348,21.033203,20.624542,21.439209,21.258606,18.299347,18.299347,18.299347,18.299347,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0032189663,9.54197e-21,0.0,52.28986,250.00026,28.322891,96.0,0.061445653,30.347956,252.78302,210.90358,0.0,52.28986,0.1137565,0.0,49.51798,8.330017
1568,19534080.0,0.0,18.299316,15.08667,21.032288,20.62323,21.438599,21.257904,18.299316,18.299347,18.299347,18.299347,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0017078692,9.54197e-21,0.0,52.28985,250.00026,28.316021,96.0,0.061470352,30.357569,252.78299,210.9036,0.0,52.28985,0.113756515,0.0,49.517967,8.330017
1569,19534140.0,0.0,18.299316,15.084991,21.031342,20.621948,21.438019,21.257202,18.299316,18.299347,18.299347,18.299347,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00014128519,9.54197e-21,0.0,52.289833,250.00026,28.309158,96.0,0.061495043,30.367178,252.78296,210.9036,0.0,52.289833,0.113756515,0.0,49.517952,8.330017
1570,19534200.0,0.0,18.299347,15.0833435,21.030426,20.620636,21.437408,21.25653,18.299316,18.299316,18.299316,18.299316,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.002290315,9.54197e-21,0.0,52.289818,250.00026,28.302235,96.0,0.061519943,30.37687,252.78293,210.9036,0.0,52.289818,0.1137565,0.0,49.51794,8.330017
1571,19534260.0,0.0,18.299347,15.081665,21.02948,20.619354,21.436798,21.255829,18.299316,18.299316,18.299316,18.299316,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.001543455,9.54197e-21,0.0,52.289806,250.00026,28.295538,96.0,0.06154403,30.386248,252.78291,210.9036,0.0,52.289806,0.1137565,0.0,49.517925,8.330017
1572,19534320.0,0.0,18.299347,15.080017,21.028564,20.618073,21.436188,21.255127,18.299347,18.299316,18.299316,18.299316,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-7.263925e-05,9.54197e-21,0.0,52.289795,250.00026,28.288916,96.0,0.06156785,30.395517,252.78288,210.9036,0.0,52.289795,0.1137565,0.0,49.517914,8.330017
1573,19534380.0,0.0,18.299316,15.078339,21.027618,20.61679,21.435577,21.254425,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0011862664,9.54197e-21,0.0,52.289783,250.00026,28.282276,96.0,0.06159173,30.404816,252.78285,210.9036,0.0,52.289783,0.1137565,0.0,49.517902,8.330017
1574,19534440.0,0.0,18.299316,15.07666,21.026703,20.615509,21.434967,21.253754,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0008088109,9.54197e-21,0.0,52.289764,250.00026,28.275541,96.0,0.061615948,30.414242,252.78282,210.9036,0.0,52.289764,0.1137565,0.0,49.517887,8.330017
1575,19534500.0,0.0,18.299316,15.075012,21.025787,20.614258,21.434357,21.253052,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00024943746,9.54197e-21,0.0,52.289753,250.00026,28.268805,96.0,0.061640177,30.423674,252.78279,210.9036,0.0,52.289753,0.1137565,0.0,49.517876,8.330017
1576,19534560.0,0.0,18.299347,15.073334,21.024872,20.613007,21.433716,21.25238,18.299316,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00075235224,9.54197e-21,0.0,52.28974,250.00026,28.262032,96.0,0.061664533,30.433157,252.78276,210.9036,0.0,52.28974,0.1137565,0.0,49.517864,8.330017
1577,19534620.0,0.0,18.299347,15.071686,21.023956,20.611725,21.433105,21.251678,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0008233644,9.54197e-21,0.0,52.28973,250.00026,28.255331,96.0,0.061688624,30.442535,252.78273,210.9036,0.0,52.28973,0.1137565,0.0,49.51785,8.330017
1578,19534680.0,0.0,18.299347,15.070007,21.02304,20.610504,21.432495,21.250977,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00063717074,9.54197e-21,0.0,52.28972,250.00026,28.248661,96.0,0.061712608,30.451874,252.7827,210.9036,0.0,52.28972,0.1137565,0.0,49.517838,8.330017
1579,19534740.0,0.0,18.299347,15.068329,21.022125,20.609253,21.431885,21.250305,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-9.43505e-05,9.54197e-21,0.0,52.2897,250.00026,28.242046,96.0,0.0617364,30.461138,252.78267,210.90358,0.0,52.2897,0.1137565,0.0,49.517826,8.330017
1580,19534800.0,0.0,18.299347,15.066681,21.02124,20.608002,21.431274,21.249603,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.000340214,9.54197e-21,0.0,52.28969,250.00026,28.235409,96.0,0.06176026,30.47043,252.78265,210.90358,0.0,52.28969,0.1137565,0.0,49.51781,8.330017
1581,19534860.0,0.0,18.299347,15.065002,21.020325,20.606781,21.430634,21.248932,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0002276651,9.54197e-21,0.0,52.289677,250.00026,28.228745,96.0,0.06178422,30.47976,252.78262,210.90358,0.0,52.289677,0.1137565,0.0,49.5178,8.330017
1582,19534920.0,0.0,18.299347,15.0633545,21.01941,20.60556,21.430023,21.24823,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00014189971,9.54197e-21,0.0,52.289665,250.00026,28.222067,96.0,0.06180823,30.489107,252.7826,210.90358,0.0,52.289665,0.1137565,0.0,49.517788,8.330017
1583,19534980.0,0.0,18.299347,15.061676,21.018524,20.60434,21.429413,21.247559,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0003640726,9.54197e-21,0.0,52.289654,250.00026,28.215408,96.0,0.06183216,30.498426,252.78256,210.90358,0.0,52.289654,0.1137565,0.0,49.517773,8.330017
1584,19535040.0,0.0,18.299347,15.059998,21.017609,20.603119,21.428772,21.246887,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00042939142,9.54197e-21,0.0,52.289642,250.00026,28.208776,96.0,0.061856,30.507711,252.78253,210.90358,0.0,52.289642,0.1137565,0.0,49.51776,8.330017
1585,19535100.0,0.0,18.299347,15.05835,21.016724,20.601929,21.428162,21.246185,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00025047586,9.54197e-21,0.0,52.289627,250.00026,28.202173,96.0,0.061879735,30.516954,252.7825,210.90358,0.0,52.289627,0.1137565,0.0,49.517746,8.330017
1586,19535160.0,0.0,18.299347,15.056671,21.015839,20.600708,21.427551,21.245514,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.000115207346,9.54197e-21,0.0,52.28961,250.00026,28.195583,96.0,0.061903425,30.526182,252.78247,210.90358,0.0,52.28961,0.1137565,0.0,49.517735,8.330017
1587,19535220.0,0.0,18.299347,15.054993,21.014954,20.599518,21.42691,21.244812,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0001963853,9.54197e-21,0.0,52.2896,250.00026,28.188982,96.0,0.061927155,30.535423,252.78246,210.90358,0.0,52.2896,0.1137565,0.0,49.51772,8.330017
1588,19535280.0,0.0,18.299347,15.053345,21.014069,20.598328,21.4263,21.24414,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,4.1039926e-05,9.54197e-21,0.0,52.28959,250.00026,28.182367,96.0,0.061950926,30.544685,252.78242,210.90358,0.0,52.28959,0.1137565,0.0,49.517708,8.330017
1589,19535340.0,0.0,18.299347,15.051666,21.013184,20.597137,21.42566,21.24347,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00027259113,9.54197e-21,0.0,52.289574,250.00026,28.175766,96.0,0.061974656,30.55393,252.7824,210.90358,0.0,52.289574,0.1137565,0.0,49.517696,8.330017
1590,19535400.0,0.0,18.299347,15.050018,21.012299,20.595947,21.425049,21.242798,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00037596017,9.54197e-21,0.0,52.289562,250.00026,28.169186,96.0,0.061998308,30.563143,252.78236,210.90358,0.0,52.289562,0.1137565,0.0,49.51768,8.330017
1591,19535460.0,0.0,18.299347,15.04834,21.011414,20.594788,21.424408,21.242096,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00014791811,9.54197e-21,0.0,52.28955,250.00026,28.162626,96.0,0.06202188,30.572325,252.78233,210.90358,0.0,52.28955,0.1137565,0.0,49.51767,8.330017
1592,19535520.0,0.0,18.299347,15.046661,21.010529,20.593628,21.423798,21.241425,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-5.911141e-05,9.54197e-21,0.0,52.289536,250.00026,28.156073,96.0,0.062045433,30.581501,252.7823,210.90358,0.0,52.289536,0.1137565,0.0,49.51766,8.330017
1593,19535580.0,0.0,18.299347,15.045013,21.009644,20.592438,21.423157,21.240753,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00012201041,9.54197e-21,0.0,52.28952,250.00026,28.149519,96.0,0.06206898,30.590673,252.78229,210.90358,0.0,52.28952,0.1137565,0.0,49.517643,8.330017
1594,19535640.0,0.0,18.299347,15.043335,21.00879,20.591278,21.422546,21.240082,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,3.402197e-05,9.54197e-21,0.0,52.28951,250.00026,28.142962,96.0,0.06209254,30.599854,252.78226,210.90358,0.0,52.28951,0.1137565,0.0,49.51763,8.330017
1595,19535700.0,0.0,18.299347,15.041687,21.007904,20.590149,21.421906,21.23941,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00022633572,9.54197e-21,0.0,52.289497,250.00026,28.136414,96.0,0.062116057,30.609018,252.78223,210.90358,0.0,52.289497,0.1137565,0.0,49.51762,8.330017
1596,19535760.0,0.0,18.299347,15.040009,21.00705,20.58899,21.421295,21.238708,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00015433997,9.54197e-21,0.0,52.289486,250.00026,28.129885,96.0,0.06213952,30.61816,252.7822,210.90358,0.0,52.289486,0.11375649,0.0,49.51761,8.330017
1597,19535820.0,0.0,18.299347,15.03833,21.006165,20.58783,21.420654,21.238037,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,1.1777843e-05,9.54197e-21,0.0,52.289474,250.00026,28.123367,96.0,0.06216294,30.627287,252.78217,210.90358,0.0,52.289474,0.11375649,0.0,49.517593,8.330017
1598,19535880.0,0.0,18.299347,15.036682,21.00531,20.5867,21.420013,21.237366,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,2.2059417e-05,9.54197e-21,0.0,52.289463,250.00026,28.11685,96.0,0.06218636,30.636412,252.78214,210.90358,0.0,52.289463,0.11375649,0.0,49.517582,8.330017
1599,19535940.0,0.0,18.299347,15.035004,21.004456,20.585571,21.419403,21.236694,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,6.986039e-05,9.54197e-21,0.0,52.289444,250.00024,28.11034,96.0,0.06220974,30.645523,252.78212,210.90358,0.0,52.289444,0.11375649,0.0,49.51757,8.330017
1600,19536000.0,0.0,18.299347,15.033325,21.003601,20.584442,21.418762,21.236023,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00020573568,9.54197e-21,0.0,52.289433,250.00024,28.103838,96.0,0.062233098,30.654627,252.78209,210.90358,0.0,52.289433,0.11375649,0.0,49.517555,8.330017
1601,19536060.0,0.0,18.299347,15.031677,21.002747,20.583313,21.418121,21.235352,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,7.675993e-05,9.54197e-21,0.0,52.28942,250.00024,28.097353,96.0,0.062256396,30.663708,252.78206,210.90358,0.0,52.28942,0.11375649,0.0,49.517544,8.330017
1602,19536120.0,0.0,18.299347,15.029999,21.001862,20.582184,21.417511,21.23468,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-1.7773315e-05,9.54197e-21,0.0,52.28941,250.00024,28.090868,96.0,0.062279683,30.672783,252.78203,210.90358,0.0,52.28941,0.11375649,0.0,49.51753,8.330017
1603,19536180.0,0.0,18.299347,15.028351,21.001007,20.581085,21.41687,21.234009,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,3.70698e-05,9.54197e-21,0.0,52.2894,250.00024,28.084385,96.0,0.062302966,30.681858,252.782,210.90358,0.0,52.2894,0.11375649,0.0,49.517517,8.330017
1604,19536240.0,0.0,18.299347,15.026672,21.000183,20.579956,21.41623,21.233337,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0001582346,9.54197e-21,0.0,52.289383,250.00024,28.077911,96.0,0.06232622,30.690924,252.78198,210.90358,0.0,52.289383,0.11375649,0.0,49.5175,8.330017
1605,19536300.0,0.0,18.299377,15.024994,20.999329,20.578857,21.415619,21.232697,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00023050403,9.54197e-21,0.0,52.28937,250.00024,28.071455,96.0,0.062349416,30.699965,252.78195,210.90358,0.0,52.28937,0.11375649,0.0,49.51749,8.330017
1606,19536360.0,0.0,18.299377,15.023346,20.998474,20.577759,21.414978,21.232025,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00010544299,9.54197e-21,0.0,52.289356,250.00024,28.065004,96.0,0.06237257,30.708992,252.78192,210.90358,0.0,52.289356,0.11375649,0.0,49.51748,8.330017
1607,19536420.0,0.0,18.299347,15.0216675,20.99762,20.57666,21.414337,21.231354,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-2.6108944e-06,9.54197e-21,0.0,52.289345,250.00024,28.058565,96.0,0.062395696,30.718008,252.78189,210.90358,0.0,52.289345,0.11375649,0.0,49.517464,8.330017
1608,19536480.0,0.0,18.299347,15.02002,20.996796,20.575562,21.413696,21.230682,18.299377,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-2.350336e-05,9.54197e-21,0.0,52.28933,250.00024,28.05213,96.0,0.062418804,30.727016,252.78186,210.90358,0.0,52.28933,0.11375649,0.0,49.517452,8.330017
1609,19536540.0,0.0,18.299377,15.018341,20.995941,20.574493,21.413086,21.230011,18.299377,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,9.549758e-05,9.54197e-21,0.0,52.289318,250.00024,28.045696,96.0,0.062441908,30.736023,252.78185,210.90358,0.0,52.289318,0.11375649,0.0,49.51744,8.330017
1610,19536600.0,0.0,18.299377,15.016663,20.995117,20.573395,21.412445,21.22937,18.299377,18.299377,18.299377,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00021428215,9.54197e-21,0.0,52.289307,250.00024,28.039276,96.0,0.062464967,30.745014,252.78181,210.90358,0.0,52.289307,0.11375649,0.0,49.51743,8.330017
1611,19536660.0,0.0,18.299377,15.015015,20.994263,20.572327,21.411804,21.228699,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.000106020576,9.54197e-21,0.0,52.289295,250.00024,28.03287,96.0,0.062487964,30.753984,252.78178,210.90358,0.0,52.289295,0.11375649,0.0,49.517414,8.330017
1612,19536720.0,0.0,18.299377,15.013336,20.993439,20.571259,21.411163,21.228027,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-5.0288727e-06,9.54197e-21,0.0,52.289284,250.00024,28.026468,96.0,0.062510945,30.762943,252.78175,210.90358,0.0,52.289284,0.11375649,0.0,49.517403,8.330017
1613,19536780.0,0.0,18.299377,15.011658,20.992615,20.57019,21.410522,21.227356,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,3.6804944e-05,9.54197e-21,0.0,52.289265,250.00024,28.02007,96.0,0.062533915,30.771902,252.78174,210.90358,0.0,52.289265,0.11375649,0.0,49.51739,8.330017
1614,19536840.0,0.0,18.299377,15.01001,20.99179,20.569122,21.409912,21.226715,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,9.850037e-05,9.54197e-21,0.0,52.289253,250.00024,28.013683,96.0,0.06255685,30.780846,252.78171,210.90358,0.0,52.289253,0.11375649,0.0,49.51738,8.330017
1615,19536900.0,0.0,18.299377,15.008331,20.990967,20.568054,21.409271,21.226044,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00022430421,9.54197e-21,0.0,52.28924,250.00024,28.007301,96.0,0.06257976,30.78978,252.78168,210.90356,0.0,52.28924,0.11375649,0.0,49.517365,8.330017
1616,19536960.0,0.0,18.299377,15.006683,20.990143,20.567017,21.40863,21.225403,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,8.348156e-05,9.54197e-21,0.0,52.28923,250.00024,28.000937,96.0,0.062602594,30.798689,252.78165,210.90356,0.0,52.28923,0.11375649,0.0,49.517353,8.330017
1617,19537020.0,0.0,18.299377,15.005005,20.989319,20.565948,21.40799,21.224731,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-1.8232406e-05,9.54197e-21,0.0,52.28922,250.00024,27.99458,96.0,0.06262543,30.80759,252.78163,210.90356,0.0,52.28922,0.11375649,0.0,49.517338,8.330017
1618,19537080.0,0.0,18.299377,15.003326,20.988495,20.56491,21.407349,21.22409,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,3.1375836e-05,9.54197e-21,0.0,52.289207,250.00024,27.98822,96.0,0.06264825,30.816496,252.7816,210.90356,0.0,52.289207,0.11375649,0.0,49.517326,8.330017
1619,19537140.0,0.0,18.299377,15.001678,20.98767,20.563873,21.406708,21.22342,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00015173915,9.54197e-21,0.0,52.289192,250.00024,27.981865,96.0,0.06267105,30.825388,252.78157,210.90356,0.0,52.289192,0.11375649,0.0,49.51731,8.330017
1620,19537200.0,0.0,18.299377,15.0,20.986847,20.562836,21.406097,21.222778,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00019119383,9.54197e-21,0.0,52.28918,250.00024,27.975523,96.0,0.06269382,30.83427,252.78154,210.90356,0.0,52.28918,0.11375649,0.0,49.5173,8.330017
1621,19537260.0,0.0,18.299347,14.998322,20.986023,20.561737,21.405426,21.222107,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0006287052,9.54197e-21,0.0,52.289165,250.00024,27.96918,96.0,0.06271658,30.843147,252.78152,210.90356,0.0,52.289165,0.11375649,0.0,49.51729,8.330017
1622,19537320.0,0.0,18.299347,14.996613,20.985168,20.560669,21.404816,21.221436,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0014052598,9.54197e-21,0.0,52.289154,250.00024,27.962757,96.0,0.06273963,30.852142,252.7815,210.90356,0.0,52.289154,0.11375649,0.0,49.517273,8.330017
1623,19537380.0,0.0,18.299316,14.994873,20.984314,20.55957,21.404175,21.220764,18.299347,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0016165694,9.54197e-21,0.0,52.28914,250.00024,27.956242,96.0,0.062763005,30.861261,252.78146,210.90356,0.0,52.28914,0.11375649,0.0,49.51726,8.330017
1624,19537440.0,0.0,18.299347,14.993134,20.98349,20.558502,21.403534,21.220093,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0009491617,9.54197e-21,0.0,52.289127,250.00024,27.949614,96.0,0.062786795,30.870539,252.78143,210.90356,0.0,52.289127,0.11375649,0.0,49.51725,8.330017
1625,19537500.0,0.0,18.299347,14.991364,20.982666,20.557404,21.402893,21.219452,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00016630108,9.54197e-21,0.0,52.289116,250.00024,27.942938,96.0,0.062810756,30.879889,252.78142,210.90358,0.0,52.289116,0.11375649,0.0,49.517235,8.330017
1626,19537560.0,0.0,18.299316,14.989563,20.981781,20.556274,21.402252,21.21875,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00063144264,9.54197e-21,0.0,52.289097,250.00024,27.936232,96.0,0.06283481,30.889277,252.78139,210.90358,0.0,52.289097,0.11375649,0.0,49.517223,8.330017
1627,19537620.0,0.0,18.299316,14.987732,20.980927,20.555145,21.401611,21.218079,18.299316,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0012032896,9.54197e-21,0.0,52.289085,250.00024,27.929466,96.0,0.06285908,30.898746,252.78136,210.90358,0.0,52.289085,0.11375649,0.0,49.51721,8.330017
1628,19537680.0,0.0,18.299316,14.985901,20.980042,20.554016,21.40097,21.217407,18.299316,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0009728253,9.54197e-21,0.0,52.289074,250.00024,27.92261,96.0,0.06288368,30.90835,252.78133,210.90358,0.0,52.289074,0.11375649,0.0,49.517197,8.330017
1629,19537740.0,0.0,18.299316,14.984039,20.979187,20.552887,21.40033,21.216705,18.299316,18.299316,18.299316,18.299316,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0006234279,9.54197e-21,0.0,52.289062,250.00026,27.915712,96.0,0.062908426,30.918003,252.7813,210.90358,0.0,52.289062,0.11375649,0.0,49.51718,8.330017
1630,19537800.0,0.0,18.299316,14.982178,20.978333,20.551758,21.399689,21.216034,18.299316,18.299316,18.299316,18.299316,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,9.468979e-05,9.54197e-21,0.0,52.289043,250.00026,27.908758,96.0,0.06293337,30.927742,252.78127,210.90358,0.0,52.289043,0.11375649,0.0,49.517166,8.330017
1631,19537860.0,0.0,18.299286,14.980286,20.977448,20.550598,21.399048,21.215332,18.299316,18.299316,18.299316,18.299316,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0005808449,9.54197e-21,0.0,52.289032,250.00026,27.901808,96.0,0.06295831,30.937471,252.78125,210.90358,0.0,52.289032,0.11375649,0.0,49.517155,8.330017
1632,19537920.0,0.0,18.299286,14.978394,20.976562,20.549408,21.398407,21.21466,18.299316,18.299316,18.299316,18.299316,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0010730398,9.54197e-21,0.0,52.28902,250.00026,27.894794,96.0,0.06298345,30.947287,252.78122,210.90358,0.0,52.28902,0.11375649,0.0,49.51714,8.330017
1633,19537980.0,0.0,18.299286,14.976501,20.975677,20.548248,21.397766,21.213959,18.299286,18.299316,18.299316,18.299316,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00076844887,9.54197e-21,0.0,52.289,250.00026,27.887705,96.0,0.06300888,30.957216,252.78119,210.90358,0.0,52.289,0.11375649,0.0,49.517124,8.330017
1634,19538040.0,0.0,18.299286,14.974579,20.974792,20.547089,21.397125,21.213287,18.299286,18.299316,18.299316,18.299316,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-9.348033e-05,9.54197e-21,0.0,52.28899,250.00026,27.880573,96.0,0.06303447,30.967197,252.78116,210.90358,0.0,52.28899,0.11375649,0.0,49.51711,8.330017
1635,19538100.0,0.0,18.299286,14.972656,20.973907,20.545929,21.396484,21.212585,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00032711867,9.54197e-21,0.0,52.288975,250.00026,27.873451,96.0,0.06306,30.977169,252.78113,210.90358,0.0,52.288975,0.11375649,0.0,49.517097,8.330017
1636,19538160.0,0.0,18.299286,14.970734,20.972992,20.544708,21.395844,21.211884,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00028370804,9.54197e-21,0.0,52.288963,250.00026,27.866322,96.0,0.06308557,30.98715,252.7811,210.90358,0.0,52.288963,0.11375649,0.0,49.517082,8.330017
1637,19538220.0,0.0,18.299286,14.968811,20.972076,20.543488,21.395203,21.211182,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00079377455,9.54197e-21,0.0,52.288944,250.00027,27.859154,96.0,0.06311126,30.997185,252.78107,210.90358,0.0,52.288944,0.11375649,0.0,49.517067,8.330017
1638,19538280.0,0.0,18.299286,14.966858,20.971191,20.542267,21.394562,21.21048,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00085764384,9.54197e-21,0.0,52.288933,250.00027,27.851954,96.0,0.06313708,31.007263,252.78104,210.9036,0.0,52.288933,0.11375649,0.0,49.51705,8.330017
1639,19538340.0,0.0,18.299286,14.964905,20.970276,20.541077,21.39392,21.209778,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00018993368,9.54197e-21,0.0,52.28892,250.00027,27.8447,96.0,0.0631631,31.017422,252.781,210.9036,0.0,52.28892,0.1137565,0.0,49.51704,8.330017
1640,19538400.0,0.0,18.299286,14.962982,20.96939,20.539886,21.39328,21.209076,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00047823947,9.54197e-21,0.0,52.288902,250.00027,27.837452,96.0,0.063189074,31.027567,252.78098,210.9036,0.0,52.288902,0.1137565,0.0,49.517025,8.330017
1641,19538460.0,0.0,18.299286,14.961029,20.968445,20.538635,21.39264,21.208374,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-6.370031e-05,9.54197e-21,0.0,52.28889,250.00027,27.83023,96.0,0.06321496,31.037676,252.78094,210.9036,0.0,52.28889,0.11375649,0.0,49.51701,8.330017
1642,19538520.0,0.0,18.299286,14.959076,20.96753,20.537384,21.391968,21.207642,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00061696995,9.54197e-21,0.0,52.28887,250.00027,27.822994,96.0,0.0632409,31.04781,252.78091,210.9036,0.0,52.28887,0.11375649,0.0,49.516994,8.330017
1643,19538580.0,0.0,18.299286,14.957153,20.966614,20.536133,21.391327,21.20694,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00035555655,9.54197e-21,0.0,52.28886,250.00027,27.815714,96.0,0.06326699,31.057999,252.78088,210.9036,0.0,52.28886,0.11375649,0.0,49.51698,8.330017
1644,19538640.0,0.0,18.299286,14.9552,20.965668,20.534912,21.390686,21.206238,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,9.084497e-06,9.54197e-21,0.0,52.28884,250.00027,27.808449,96.0,0.06329304,31.06817,252.78085,210.9036,0.0,52.28884,0.11375649,0.0,49.516964,8.330017
1645,19538700.0,0.0,18.299286,14.953278,20.964752,20.53366,21.390045,21.205536,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00072325073,9.54197e-21,0.0,52.28883,250.00027,27.801176,96.0,0.0633191,31.07835,252.78084,210.9036,0.0,52.28883,0.11375649,0.0,49.51695,8.330017
1646,19538760.0,0.0,18.299286,14.951355,20.963806,20.53238,21.389404,21.204803,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,4.6701352e-05,9.54197e-21,0.0,52.28881,250.00027,27.793962,96.0,0.063344955,31.088453,252.7808,210.9036,0.0,52.28881,0.11375649,0.0,49.516933,8.330017
1647,19538820.0,0.0,18.299286,14.949432,20.96286,20.531097,21.388733,21.204071,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00045422168,9.54197e-21,0.0,52.2888,250.00027,27.786737,96.0,0.063370846,31.098566,252.78078,210.9036,0.0,52.2888,0.11375649,0.0,49.51692,8.330017
1648,19538880.0,0.0,18.299286,14.94754,20.961914,20.529816,21.388092,21.20337,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0001705891,9.54197e-21,0.0,52.288784,250.00027,27.779488,96.0,0.063396834,31.108719,252.78075,210.9036,0.0,52.288784,0.11375649,0.0,49.516903,8.330017
1649,19538940.0,0.0,18.299286,14.945648,20.960999,20.528564,21.387451,21.202637,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0004910075,9.54197e-21,0.0,52.288773,250.00027,27.772242,96.0,0.06342279,31.11886,252.78072,210.9036,0.0,52.288773,0.11375649,0.0,49.516888,8.330017
1650,19539000.0,0.0,18.299286,14.943756,20.960052,20.527313,21.38681,21.201935,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0005654136,9.54197e-21,0.0,52.288754,250.00027,27.76512,96.0,0.0634483,31.128832,252.78069,210.9036,0.0,52.288754,0.11375649,0.0,49.516876,8.330017
1651,19539060.0,0.0,18.299286,14.941895,20.959106,20.526001,21.38617,21.201202,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,1.3908745e-05,9.54197e-21,0.0,52.288742,250.00027,27.757957,96.0,0.06347397,31.13886,252.78065,210.90358,0.0,52.288742,0.11375649,0.0,49.51686,8.330017
1652,19539120.0,0.0,18.299286,14.940033,20.95813,20.524689,21.385498,21.20047,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-6.0654264e-05,9.54197e-21,0.0,52.288723,250.00027,27.750795,96.0,0.063499615,31.148884,252.78062,210.90358,0.0,52.288723,0.11375649,0.0,49.51685,8.330017
1653,19539180.0,0.0,18.299286,14.938202,20.957184,20.523376,21.384857,21.199738,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0001024408,9.54197e-21,0.0,52.28871,250.00027,27.743668,96.0,0.063525155,31.158865,252.7806,210.90358,0.0,52.28871,0.11375649,0.0,49.516834,8.330017
1654,19539240.0,0.0,18.299316,14.936371,20.956207,20.522064,21.384216,21.199005,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0007452183,9.54197e-21,0.0,52.288692,250.00027,27.736551,96.0,0.06355064,31.16883,252.78056,210.90358,0.0,52.288692,0.11375649,0.0,49.51682,8.330017
1655,19539300.0,0.0,18.299316,14.93457,20.955261,20.520782,21.383545,21.198273,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0011143707,9.54197e-21,0.0,52.28868,250.00027,27.729511,96.0,0.063575864,31.178686,252.78053,210.90358,0.0,52.28868,0.11375649,0.0,49.516804,8.330017
1656,19539360.0,0.0,18.299316,14.9328,20.954285,20.51944,21.382904,21.19754,18.299316,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0003118834,9.54197e-21,0.0,52.28867,250.00026,27.722546,96.0,0.0636008,31.188435,252.7805,210.90358,0.0,52.28867,0.11375649,0.0,49.51679,8.330017
1657,19539420.0,0.0,18.299316,14.931061,20.953308,20.518097,21.382233,21.196808,18.299316,18.299316,18.299316,18.299316,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00017873636,9.54197e-21,0.0,52.28865,250.00026,27.715597,96.0,0.0636257,31.198168,252.78047,210.90358,0.0,52.28865,0.11375649,0.0,49.516773,8.330017
1658,19539480.0,0.0,18.299316,14.929321,20.952332,20.516754,21.381592,21.196045,18.299316,18.299316,18.299316,18.299316,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00023827671,9.54197e-21,0.0,52.28864,250.00026,27.708643,96.0,0.06365059,31.2079,252.78044,210.90358,0.0,52.28864,0.11375649,0.0,49.516758,8.330017
1659,19539540.0,0.0,18.299316,14.927612,20.951355,20.515442,21.38095,21.195312,18.299316,18.299316,18.299316,18.299316,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0006957383,9.54197e-21,0.0,52.28862,250.00026,27.701756,96.0,0.063675255,31.217543,252.78041,210.90358,0.0,52.28862,0.11375649,0.0,49.516747,8.330017
1660,19539600.0,0.0,18.299347,14.925934,20.950409,20.5141,21.38028,21.19458,18.299316,18.299316,18.299316,18.299316,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0014388593,9.54197e-21,0.0,52.28861,250.00026,27.694916,96.0,0.06369975,31.227118,252.7804,210.90358,0.0,52.28861,0.11375649,0.0,49.51673,8.330017
1661,19539660.0,0.0,18.299347,14.924286,20.949402,20.512726,21.379639,21.193848,18.299316,18.299316,18.299316,18.299316,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0006802502,9.54197e-21,0.0,52.288597,250.00026,27.688194,96.0,0.063723825,31.23653,252.78036,210.90358,0.0,52.288597,0.11375648,0.0,49.516716,8.330017
1662,19539720.0,0.0,18.299347,14.922668,20.948425,20.511353,21.378967,21.193085,18.299347,18.299316,18.299316,18.299316,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0001032014,9.54197e-21,0.0,52.28858,250.00026,27.681509,96.0,0.06374775,31.245888,252.78033,210.90358,0.0,52.28858,0.11375648,0.0,49.516705,8.330017
1663,19539780.0,0.0,18.299347,14.921051,20.947418,20.51001,21.378326,21.192352,18.299347,18.299316,18.299316,18.299316,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0003502001,9.54197e-21,0.0,52.288567,250.00026,27.674845,96.0,0.06377161,31.255219,252.7803,210.90356,0.0,52.288567,0.11375648,0.0,49.51669,8.330017
1664,19539840.0,0.0,18.299377,14.919495,20.946442,20.508667,21.377655,21.19159,18.299347,18.299347,18.299347,18.299347,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0010329242,9.54197e-21,0.0,52.288555,250.00026,27.668232,96.0,0.06379528,31.264475,252.78027,210.90356,0.0,52.288555,0.11375648,0.0,49.516674,8.330017
1665,19539900.0,0.0,18.299377,14.917969,20.945465,20.507324,21.377014,21.190857,18.299347,18.299347,18.299347,18.299347,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0010476676,9.54197e-21,0.0,52.28854,250.00024,27.66183,96.0,0.0638182,31.27344,252.78024,210.90356,0.0,52.28854,0.11375648,0.0,49.516663,8.330017
1666,19539960.0,0.0,18.299377,14.916473,20.944458,20.50592,21.376343,21.190094,18.299347,18.299347,18.299347,18.299347,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.00050385366,9.54197e-21,0.0,52.288525,250.00024,27.655367,96.0,0.06384133,31.282488,252.78023,210.90356,0.0,52.288525,0.11375648,0.0,49.516647,8.330017
1667,19540020.0,0.0,18.299377,14.915039,20.94345,20.504517,21.375671,21.189362,18.299377,18.299347,18.299347,18.299347,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.00075176,9.54197e-21,0.0,52.288513,250.00024,27.648962,96.0,0.06386426,31.291454,252.7802,210.90356,0.0,52.288513,0.11375648,0.0,49.516636,8.330017
1668,19540080.0,0.0,18.299377,14.913605,20.942444,20.503143,21.37503,21.188599,18.299377,18.299347,18.299347,18.299347,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0010410312,9.54197e-21,0.0,52.2885,250.00024,27.642649,96.0,0.06388685,31.300291,252.78017,210.90356,0.0,52.2885,0.11375648,0.0,49.51662,8.330017
1669,19540140.0,0.0,18.299408,14.912231,20.941467,20.50177,21.37436,21.187836,18.299377,18.299377,18.299377,18.299377,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0015312317,9.54197e-21,0.0,52.288483,250.00024,27.636417,96.0,0.06390914,31.309015,252.78014,210.90356,0.0,52.288483,0.11375648,0.0,49.51661,8.330017
1670,19540200.0,0.0,18.299408,14.910889,20.94046,20.500397,21.373718,21.187103,18.299377,18.299377,18.299377,18.299377,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0016223952,9.54197e-21,0.0,52.28847,250.00024,27.63032,96.0,0.06393096,31.31755,252.78012,210.90356,0.0,52.28847,0.11375646,0.0,49.516598,8.330017
1671,19540260.0,0.0,18.299408,14.909576,20.939453,20.498962,21.373047,21.18634,18.299408,18.299377,18.299377,18.299377,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0006791011,9.54197e-21,0.0,52.28846,250.00023,27.624342,96.0,0.06395236,31.325922,252.78009,210.90355,0.0,52.28846,0.11375646,0.0,49.516582,8.330017
1672,19540320.0,0.0,18.299408,14.908325,20.938416,20.497559,21.372375,21.185577,18.299408,18.299408,18.299408,18.299408,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0003187059,9.54197e-21,0.0,52.28845,250.00023,27.618402,96.0,0.06397361,31.334236,252.78006,210.90355,0.0,52.28845,0.11375646,0.0,49.51657,8.330017
1673,19540380.0,0.0,18.299438,14.907135,20.937408,20.496155,21.371704,21.184814,18.299408,18.299408,18.299408,18.299408,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0008714812,9.54197e-21,0.0,52.288437,250.00023,27.61251,96.0,0.0639947,31.342485,252.78004,210.90355,0.0,52.288437,0.11375646,0.0,49.51656,8.330017
1674,19540440.0,0.0,18.299438,14.905945,20.936401,20.494751,21.371063,21.184052,18.299408,18.299408,18.299408,18.299408,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0013905125,9.54197e-21,0.0,52.288425,250.00023,27.606735,96.0,0.06401535,31.35057,252.78001,210.90355,0.0,52.288425,0.11375646,0.0,49.51655,8.330017
1675,19540500.0,0.0,18.299469,14.904846,20.935394,20.493378,21.370392,21.18332,18.299438,18.299408,18.299408,18.299408,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0020956476,9.54197e-21,0.0,52.288414,250.00023,27.60106,96.0,0.064035654,31.358517,252.78,210.90355,0.0,52.288414,0.11375646,0.0,49.516533,8.330017
1676,19540560.0,0.0,18.299469,14.903778,20.934357,20.491913,21.36972,21.182526,18.299438,18.299438,18.299438,18.299438,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0012417672,9.54197e-21,0.0,52.288403,250.00021,27.595556,96.0,0.064055346,31.36622,252.77997,210.90353,0.0,52.288403,0.11375646,0.0,49.51652,8.330017
1677,19540620.0,0.0,18.299469,14.9027405,20.93332,20.490479,21.36905,21.181763,18.299469,18.299438,18.299438,18.299438,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.00061921845,9.54197e-21,0.0,52.28839,250.00021,27.590137,96.0,0.064074725,31.373808,252.77995,210.90353,0.0,52.28839,0.113756455,0.0,49.51651,8.330017
1678,19540680.0,0.0,18.2995,14.901794,20.932312,20.489044,21.368408,21.181,18.299469,18.299438,18.299438,18.299438,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.00087739853,9.54197e-21,0.0,52.288376,250.00021,27.58478,96.0,0.064093895,31.38131,252.77992,210.90353,0.0,52.288376,0.113756455,0.0,49.5165,8.330017
1679,19540740.0,0.0,18.2995,14.900879,20.931274,20.48764,21.367737,21.180237,18.299469,18.299469,18.299469,18.299469,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0015945846,9.54197e-21,0.0,52.288364,250.00021,27.57952,96.0,0.06411271,31.388674,252.7799,210.90353,0.0,52.288364,0.113756455,0.0,49.51649,8.330017
1680,19540800.0,0.0,18.29953,14.899994,20.930267,20.486237,21.367065,21.179474,18.2995,18.299469,18.299469,18.299469,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0020538564,9.54197e-21,0.0,52.288353,250.0002,27.574413,96.0,0.06413097,31.395823,252.77988,210.90353,0.0,52.288353,0.113756455,0.0,49.51648,8.330017
1681,19540860.0,0.0,18.29953,14.8992,20.92923,20.484772,21.366394,21.17871,18.2995,18.299469,18.299469,18.299469,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0017727753,9.54197e-21,0.0,52.28835,250.0002,27.569447,96.0,0.06414873,31.402775,252.77986,210.90352,0.0,52.28835,0.113756455,0.0,49.516468,8.330017
1682,19540920.0,0.0,18.29953,14.8984375,20.928192,20.483337,21.365723,21.177948,18.29953,18.2995,18.2995,18.2995,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0012840297,9.54197e-21,0.0,52.288334,250.0002,27.564615,96.0,0.06416601,31.409538,252.77983,210.90352,0.0,52.288334,0.113756455,0.0,49.516457,8.330017
1683,19540980.0,0.0,18.29956,14.897736,20.927155,20.481903,21.365051,21.177185,18.29953,18.2995,18.2995,18.2995,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.001073678,9.54197e-21,0.0,52.288322,250.00018,27.559895,96.0,0.064182885,31.416147,252.77982,210.90352,0.0,52.288322,0.11375644,0.0,49.51645,8.330017
1684,19541040.0,0.0,18.29956,14.897095,20.926147,20.4805,21.36438,21.176392,18.29953,18.29953,18.29953,18.29953,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0012419572,9.54197e-21,0.0,52.28832,250.00018,27.55528,96.0,0.06419939,31.422606,252.7798,210.90352,0.0,52.28832,0.11375644,0.0,49.516438,8.330017
1685,19541100.0,0.0,18.299591,14.896515,20.92511,20.479065,21.363739,21.17566,18.29956,18.29953,18.29953,18.29953,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0015910134,9.54197e-21,0.0,52.288307,250.00018,27.550781,96.0,0.06421548,31.428905,252.77977,210.90352,0.0,52.288307,0.11375644,0.0,49.516426,8.330017
1686,19541160.0,0.0,18.299591,14.895966,20.924072,20.47763,21.363068,21.174866,18.29956,18.29953,18.29953,18.29953,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0013154878,9.54197e-21,0.0,52.288292,250.00018,27.546406,96.0,0.06423113,31.435034,252.77975,210.9035,0.0,52.288292,0.11375644,0.0,49.51642,8.330017
1687,19541220.0,0.0,18.299591,14.895447,20.923065,20.476196,21.362366,21.174103,18.29956,18.29956,18.29956,18.29956,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0010108968,9.54197e-21,0.0,52.28829,250.00017,27.542131,96.0,0.064246394,31.441011,252.77974,210.9035,0.0,52.28829,0.11375644,0.0,49.51641,8.330017
1688,19541280.0,0.0,18.299591,14.894989,20.922028,20.474762,21.361694,21.17334,18.299591,18.29956,18.29956,18.29956,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0011214091,9.54197e-21,0.0,52.288277,250.00017,27.53795,96.0,0.064261355,31.44687,252.77972,210.9035,0.0,52.288277,0.113756426,0.0,49.5164,8.330017
1689,19541340.0,0.0,18.299622,14.894592,20.92099,20.473358,21.361053,21.172577,18.299591,18.299591,18.299591,18.29956,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0012719379,9.54197e-21,0.0,52.28827,250.00017,27.533876,96.0,0.06427592,31.452572,252.7797,210.9035,0.0,52.28827,0.113756426,0.0,49.51639,8.330017
1690,19541400.0,0.0,18.299622,14.894226,20.919983,20.471924,21.360382,21.171814,18.299591,18.299591,18.299591,18.299591,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0015669368,9.54197e-21,0.0,52.288258,250.00017,27.529907,96.0,0.06429011,31.45813,252.77968,210.90349,0.0,52.288258,0.113756426,0.0,49.516384,8.330017
1691,19541460.0,0.0,18.299622,14.89389,20.918945,20.47049,21.35968,21.17102,18.299622,18.299591,18.299591,18.299591,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.001007258,9.54197e-21,0.0,52.288254,250.00015,27.526062,96.0,0.06430385,31.463512,252.77966,210.90349,0.0,52.288254,0.113756426,0.0,49.516373,8.330017
1692,19541520.0,0.0,18.299652,14.893616,20.917908,20.469055,21.359009,21.170258,18.299622,18.299622,18.299622,18.299591,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0006596738,9.54197e-21,0.0,52.288246,250.00015,27.52229,96.0,0.06431733,31.468794,252.77965,210.90349,0.0,52.288246,0.113756426,0.0,49.51637,8.330017
1693,19541580.0,0.0,18.299652,14.893372,20.91687,20.46762,21.358337,21.169495,18.299622,18.299622,18.299622,18.299622,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00085134216,9.54197e-21,0.0,52.288235,250.00015,27.51858,96.0,0.0643306,31.473988,252.77963,210.90349,0.0,52.288235,0.113756426,0.0,49.516357,8.330017
1694,19541640.0,0.0,18.299652,14.893158,20.915863,20.466187,21.357666,21.168732,18.299652,18.299622,18.299622,18.299622,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0012412627,9.54197e-21,0.0,52.288227,250.00015,27.514952,96.0,0.064343564,31.479067,252.77962,210.90349,0.0,52.288227,0.113756426,0.0,49.51635,8.330017
1695,19541700.0,0.0,18.299683,14.892975,20.914825,20.464783,21.356995,21.167969,18.299652,18.299622,18.299622,18.299622,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.001452641,9.54197e-21,0.0,52.288223,250.00014,27.511433,96.0,0.06435614,31.483994,252.7796,210.90349,0.0,52.288223,0.11375642,0.0,49.516342,8.330017
1696,19541760.0,0.0,18.299683,14.892822,20.913788,20.463348,21.356323,21.167206,18.299652,18.299652,18.299652,18.299652,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00097251486,9.54197e-21,0.0,52.288216,250.00014,27.508015,96.0,0.06436837,31.488783,252.77959,210.90347,0.0,52.288216,0.11375642,0.0,49.516335,8.330017
1697,19541820.0,0.0,18.299683,14.892731,20.91275,20.461914,21.355652,21.166412,18.299683,18.299652,18.299652,18.299652,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00053891516,9.54197e-21,0.0,52.288204,250.00014,27.504662,96.0,0.06438034,31.493473,252.77957,210.90347,0.0,52.288204,0.11375642,0.0,49.51633,8.330017
1698,19541880.0,0.0,18.299683,14.89267,20.911713,20.46048,21.35495,21.16565,18.299683,18.299652,18.299652,18.299652,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0004208127,9.54197e-21,0.0,52.2882,250.00014,27.501371,96.0,0.064392105,31.498077,252.77956,210.90347,0.0,52.2882,0.11375642,0.0,49.516323,8.330017
1699,19541940.0,0.0,18.299683,14.892609,20.910706,20.459045,21.354279,21.164886,18.299683,18.299683,18.299683,18.299652,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00079282897,9.54197e-21,0.0,52.288193,250.00012,27.498129,96.0,0.06440369,31.502617,252.77954,210.90347,0.0,52.288193,0.11375642,0.0,49.516315,8.330017
