,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1700,19542000.0,0.0,18.299713,14.892609,20.909668,20.457642,21.353607,21.164124,18.299683,18.299683,18.299683,18.299683,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0011644998,9.54197e-21,0.0,52.288185,250.00012,27.494967,96.0,0.064414985,31.507046,252.77953,210.90347,0.0,52.288185,0.11375642,0.0,49.516308,8.330017
1701,19542060.0,0.0,18.299713,14.892609,20.90863,20.456207,21.352936,21.16336,18.299683,18.299683,18.299683,18.299683,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0007788153,9.54197e-21,0.0,52.28818,250.00012,27.491892,96.0,0.064425975,31.51135,252.77951,210.90347,0.0,52.28818,0.11375642,0.0,49.516304,8.330017
1702,19542120.0,0.0,18.299713,14.892639,20.907593,20.454773,21.352234,21.162567,18.299713,18.299683,18.299683,18.299683,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00037119014,9.54197e-21,0.0,52.288174,250.00012,27.488873,96.0,0.06443677,31.515577,252.77951,210.90346,0.0,52.288174,0.11375642,0.0,49.516296,8.330017
1703,19542180.0,0.0,18.299713,14.892731,20.906586,20.453339,21.351562,21.161804,18.299713,18.299683,18.299683,18.299683,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00047079014,9.54197e-21,0.0,52.28817,250.00012,27.48589,96.0,0.06444743,31.519756,252.7795,210.90346,0.0,52.28817,0.11375642,0.0,49.51629,8.330017
1704,19542240.0,0.0,18.299713,14.892792,20.905548,20.451935,21.350891,21.161041,18.299713,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0006404979,9.54197e-21,0.0,52.288162,250.00012,27.482964,96.0,0.064457886,31.523851,252.77948,210.90346,0.0,52.288162,0.11375642,0.0,49.51628,8.330017
1705,19542300.0,0.0,18.299744,14.892914,20.90451,20.4505,21.35022,21.160278,18.299713,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0010168317,9.54197e-21,0.0,52.28816,250.0001,27.48009,96.0,0.06446815,31.527874,252.77946,210.90346,0.0,52.28816,0.1137564,0.0,49.516277,8.330017
1706,19542360.0,0.0,18.299744,14.893036,20.903473,20.449066,21.349518,21.159515,18.299713,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0005015197,9.54197e-21,0.0,52.28815,250.0001,27.477297,96.0,0.06447813,31.531784,252.77945,210.90346,0.0,52.28815,0.1137564,0.0,49.51627,8.330017
1707,19542420.0,0.0,18.299744,14.893188,20.902435,20.447632,21.348846,21.158722,18.299713,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00013461283,9.54197e-21,0.0,52.288143,250.0001,27.474535,96.0,0.064488,31.535652,252.77945,210.90346,0.0,52.288143,0.1137564,0.0,49.516262,8.330017
1708,19542480.0,0.0,18.299744,14.893372,20.901428,20.446198,21.348175,21.157959,18.299744,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00026782593,9.54197e-21,0.0,52.28814,250.0001,27.471786,96.0,0.06449782,31.539497,252.77943,210.90346,0.0,52.28814,0.1137564,0.0,49.51626,8.330017
1709,19542540.0,0.0,18.299744,14.893555,20.90039,20.444794,21.347473,21.157196,18.299744,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00063081196,9.54197e-21,0.0,52.28813,250.0001,27.469074,96.0,0.064507514,31.543297,252.77942,210.90346,0.0,52.28813,0.1137564,0.0,49.51625,8.330017
1710,19542600.0,0.0,18.299744,14.893768,20.899384,20.44339,21.346802,21.156433,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00083867577,9.54197e-21,0.0,52.288128,250.0001,27.46642,96.0,0.06451699,31.54701,252.7794,210.90346,0.0,52.288128,0.1137564,0.0,49.51625,8.330017
1711,19542660.0,0.0,18.299744,14.893982,20.898315,20.441925,21.34613,21.15567,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00040852863,9.54197e-21,0.0,52.28812,250.0001,27.463818,96.0,0.0645263,31.550657,252.7794,210.90344,0.0,52.28812,0.1137564,0.0,49.516243,8.330017
1712,19542720.0,0.0,18.299744,14.894196,20.897308,20.440521,21.345428,21.154877,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,6.375387e-06,9.54197e-21,0.0,52.288116,250.0001,27.461233,96.0,0.06453552,31.55427,252.77939,210.90344,0.0,52.288116,0.1137564,0.0,49.516235,8.330017
1713,19542780.0,0.0,18.299744,14.89444,20.89627,20.439087,21.344757,21.154114,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,8.393372e-05,9.54197e-21,0.0,52.28811,250.00009,27.458689,96.0,0.06454461,31.557835,252.77937,210.90344,0.0,52.28811,0.1137564,0.0,49.51623,8.330017
1714,19542840.0,0.0,18.299744,14.894684,20.895233,20.437683,21.344055,21.15335,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0001775147,9.54197e-21,0.0,52.2881,250.00009,27.456131,96.0,0.06455375,31.561417,252.77936,210.90344,0.0,52.2881,0.1137564,0.0,49.516224,8.330017
1715,19542900.0,0.0,18.299774,14.894928,20.894226,20.43628,21.343384,21.152588,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00052244856,9.54197e-21,0.0,52.288097,250.00009,27.453598,96.0,0.064562805,31.564962,252.77936,210.90344,0.0,52.288097,0.1137564,0.0,49.51622,8.330017
1716,19542960.0,0.0,18.299744,14.895203,20.893188,20.434845,21.342712,21.151825,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0002076244,9.54197e-21,0.0,52.28809,250.00009,27.451101,96.0,0.06457173,31.568459,252.77934,210.90344,0.0,52.28809,0.1137564,0.0,49.516216,8.330017
1717,19543020.0,0.0,18.299744,14.895477,20.89215,20.43341,21.34201,21.151031,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00015168662,9.54197e-21,0.0,52.288086,250.00009,27.448612,96.0,0.06458061,31.571943,252.77933,210.90344,0.0,52.288086,0.1137564,0.0,49.51621,8.330017
1718,19543080.0,0.0,18.299744,14.895752,20.891113,20.431976,21.341309,21.150269,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-5.7967503e-05,9.54197e-21,0.0,52.28808,250.00009,27.446115,96.0,0.06458954,31.575438,252.77933,210.90344,0.0,52.28808,0.1137564,0.0,49.516205,8.330017
1719,19543140.0,0.0,18.299774,14.896027,20.890076,20.430573,21.340637,21.149506,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,9.4094e-05,9.54197e-21,0.0,52.288074,250.00009,27.443632,96.0,0.064598404,31.578917,252.77931,210.90344,0.0,52.288074,0.1137564,0.0,49.516197,8.330017
1720,19543200.0,0.0,18.299774,14.896301,20.889069,20.429169,21.339966,21.148743,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0004234069,9.54197e-21,0.0,52.288074,250.00009,27.441153,96.0,0.064607255,31.582386,252.7793,210.90344,0.0,52.288074,0.1137564,0.0,49.516193,8.330017
1721,19543260.0,0.0,18.299744,14.896576,20.888031,20.427734,21.339264,21.14798,18.299774,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-8.78035e-05,9.54197e-21,0.0,52.288067,250.00009,27.438705,96.0,0.064616,31.585812,252.7793,210.90344,0.0,52.288067,0.1137564,0.0,49.51619,8.330017
1722,19543320.0,0.0,18.299744,14.896851,20.886993,20.4263,21.338562,21.147186,18.299774,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00043282687,9.54197e-21,0.0,52.288063,250.00009,27.436241,96.0,0.06462481,31.589264,252.77928,210.90344,0.0,52.288063,0.1137564,0.0,49.516182,8.330017
1723,19543380.0,0.0,18.299744,14.897125,20.885956,20.424866,21.33789,21.146423,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00028440298,9.54197e-21,0.0,52.288055,250.00009,27.433744,96.0,0.06463373,31.59276,252.77927,210.90344,0.0,52.288055,0.1137564,0.0,49.51618,8.330017
1724,19543440.0,0.0,18.299744,14.8974,20.884949,20.423462,21.337189,21.14566,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,7.2308285e-05,9.54197e-21,0.0,52.288048,250.00009,27.431234,96.0,0.06464269,31.596273,252.77927,210.90344,0.0,52.288048,0.1137564,0.0,49.51617,8.330017
1725,19543500.0,0.0,18.299774,14.897675,20.883911,20.422058,21.336517,21.144897,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0002720537,9.54197e-21,0.0,52.288044,250.00009,27.428738,96.0,0.064651616,31.59977,252.77925,210.90344,0.0,52.288044,0.1137564,0.0,49.516167,8.330017
1726,19543560.0,0.0,18.299744,14.897919,20.882874,20.420624,21.335815,21.144135,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0001622848,9.54197e-21,0.0,52.288036,250.00009,27.426239,96.0,0.06466052,31.603262,252.77924,210.90344,0.0,52.288036,0.1137564,0.0,49.516163,8.330017
1727,19543620.0,0.0,18.299744,14.898163,20.881836,20.41919,21.335144,21.143372,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0005624488,9.54197e-21,0.0,52.288033,250.00009,27.423721,96.0,0.06466952,31.60679,252.77924,210.90344,0.0,52.288033,0.1137564,0.0,49.516155,8.330017
1728,19543680.0,0.0,18.299744,14.898407,20.880829,20.417786,21.334442,21.142578,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00067327014,9.54197e-21,0.0,52.288025,250.00009,27.421167,96.0,0.06467864,31.610363,252.77922,210.90344,0.0,52.288025,0.1137564,0.0,49.51615,8.330017
1729,19543740.0,0.0,18.299744,14.898621,20.879791,20.416351,21.33374,21.141815,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0003362097,9.54197e-21,0.0,52.288025,250.00009,27.418571,96.0,0.064687915,31.614,252.7792,210.90344,0.0,52.288025,0.1137564,0.0,49.516144,8.330017
1730,19543800.0,0.0,18.299744,14.898834,20.878754,20.414948,21.333069,21.141052,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,1.9072552e-06,9.54197e-21,0.0,52.28802,250.00009,27.415958,96.0,0.06469725,31.617659,252.7792,210.90344,0.0,52.28802,0.1137564,0.0,49.51614,8.330017
1731,19543860.0,0.0,18.299744,14.899048,20.877747,20.413513,21.332367,21.14029,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0003680237,9.54197e-21,0.0,52.288013,250.00009,27.413336,96.0,0.06470661,31.62133,252.77919,210.90344,0.0,52.288013,0.1137564,0.0,49.516136,8.330017
1732,19543920.0,0.0,18.299713,14.899231,20.876709,20.41211,21.331665,21.139526,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0007474115,9.54197e-21,0.0,52.28801,250.00009,27.410675,96.0,0.06471611,31.625057,252.77917,210.90344,0.0,52.28801,0.1137564,0.0,49.51613,8.330017
1733,19543980.0,0.0,18.299713,14.899414,20.875671,20.410675,21.330994,21.138733,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00064954587,9.54197e-21,0.0,52.288002,250.00009,27.407953,96.0,0.06472582,31.628864,252.77917,210.90344,0.0,52.288002,0.1137564,0.0,49.516125,8.330017
1734,19544040.0,0.0,18.299713,14.899567,20.874634,20.409271,21.330292,21.13797,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0004885848,9.54197e-21,0.0,52.287994,250.00009,27.4052,96.0,0.06473566,31.63272,252.77916,210.90344,0.0,52.287994,0.1137564,0.0,49.516117,8.330017
1735,19544100.0,0.0,18.299713,14.899689,20.873627,20.407867,21.32962,21.137207,18.299713,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00013780505,9.54197e-21,0.0,52.28799,250.00009,27.402401,96.0,0.06474566,31.636637,252.77914,210.90344,0.0,52.28799,0.1137564,0.0,49.516113,8.330017
1736,19544160.0,0.0,18.299713,14.899811,20.87259,20.406433,21.328918,21.136444,18.299713,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00063604914,9.54197e-21,0.0,52.287983,250.00009,27.399588,96.0,0.0647557,31.640577,252.77914,210.90344,0.0,52.287983,0.1137564,0.0,49.516106,8.330017
1737,19544220.0,0.0,18.299713,14.899902,20.871552,20.40503,21.328217,21.135681,18.299713,18.299713,18.299713,18.299713,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0009881282,9.54197e-21,0.0,52.28798,250.0001,27.39671,96.0,0.06476598,31.644608,252.77913,210.90344,0.0,52.28798,0.1137564,0.0,49.516098,8.330017
1738,19544280.0,0.0,18.299713,14.899963,20.870514,20.403625,21.327515,21.134918,18.299713,18.299713,18.299713,18.299713,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0008611669,9.54197e-21,0.0,52.28797,250.0001,27.393753,96.0,0.06477653,31.648746,252.77911,210.90346,0.0,52.28797,0.1137564,0.0,49.516094,8.330017
1739,19544340.0,0.0,18.299713,14.899994,20.869507,20.402222,21.326843,21.134155,18.299713,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0005151906,9.54197e-21,0.0,52.287968,250.0001,27.390736,96.0,0.064787306,31.65297,252.7791,210.90346,0.0,52.287968,0.1137564,0.0,49.516087,8.330017
1740,19544400.0,0.0,18.299683,14.899994,20.86847,20.400818,21.326141,21.133392,18.299713,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00031610628,9.54197e-21,0.0,52.28796,250.0001,27.387682,96.0,0.064798206,31.657246,252.7791,210.90346,0.0,52.28796,0.1137564,0.0,49.516083,8.330017
1741,19544460.0,0.0,14.900024,14.899994,20.865448,20.396637,21.323425,21.130707,13.3697815,16.866455,16.866455,17.03949,0.0,0.032092083,0.032092083,0.049598716,250.0,11.700012,0.0,0.0,0.0,849.7925,3.609438e-05,0.0,52.28614,249.67694,50.0,96.0,3.7499572e-07,-6.286041e-07,252.85141,210.755,0.0,52.28614,0.11378313,0.0,49.5142,8.330017
1742,19544520.0,0.0,14.899963,14.899963,20.854889,20.383179,21.314117,21.121796,12.47345,15.032623,15.032623,15.322418,0.0,0.032092255,0.032092255,0.049598947,250.0,11.700012,0.0,0.0,0.0,917.8841,3.916479e-05,0.0,52.281975,249.77586,50.0,96.0,3.7499933e-07,-4.826817e-11,252.87112,210.80544,0.0,52.281975,0.11378362,0.0,49.510002,8.330017
1743,19544580.0,0.0,14.899902,14.899902,20.837982,20.362,21.299591,21.107971,12.096039,13.766144,13.766144,14.065643,0.0,0.032091804,0.032091804,0.049598068,250.0,11.700012,0.0,0.0,0.0,966.2415,4.122441e-05,0.0,52.27859,249.84708,50.0,96.0,3.7498754e-07,-3.2726276e-12,252.88461,210.84047,0.0,52.27859,0.113781795,0.0,49.5066,8.330017
1744,19544640.0,0.0,14.899811,14.899811,20.816803,20.33554,21.281708,21.090942,11.925507,12.961304,12.961304,13.219666,0.0,0.03209085,0.03209085,0.049596317,250.0,11.700012,0.0,0.0,0.0,997.0523,4.274476e-05,0.0,52.27574,249.89807,50.0,96.0,3.749634e-07,-8.114744e-15,252.8935,210.86418,0.0,52.27574,0.1137781,0.0,49.50375,8.330017
1745,19544700.0,0.0,14.899719,14.899689,20.792938,20.305664,21.26175,21.07196,11.833008,12.466095,12.466095,12.668732,0.0,0.03208976,0.03208976,0.04959434,250.0,11.700012,0.0,0.0,0.0,1015.4429,4.3697706e-05,0.0,52.273464,249.93373,50.0,96.0,3.74936e-07,-1.8400161e-17,252.89917,210.87985,0.0,52.273464,0.11377391,0.0,49.501484,8.330017
1746,19544760.0,0.0,14.899597,14.899567,20.768005,20.274506,21.241058,21.052307,11.778992,12.162964,12.162964,12.313202,0.0,0.03208872,0.03208872,0.04959247,250.0,11.700012,0.0,0.0,0.0,1026.3625,4.4277556e-05,0.0,52.271706,249.95818,50.0,96.0,3.7491e-07,7.323382e-20,252.90271,210.88997,0.0,52.271706,0.11376995,0.0,49.49974,8.330017
1747,19544820.0,0.0,14.899445,14.899414,20.742096,20.242035,21.219604,21.031921,11.747101,11.97934,11.97934,12.086548,0.0,0.032087814,0.032087814,0.049590852,250.0,11.700012,0.0,0.0,0.0,1032.8179,4.4625383e-05,0.0,52.27039,249.97452,50.0,96.0,3.748874e-07,-2.7769012e-22,252.90482,210.89627,0.0,52.27039,0.1137665,0.0,49.498444,8.330017
1748,19544880.0,0.0,14.899261,14.899231,20.715637,20.208801,21.197784,21.01117,11.727875,11.867004,11.867004,11.941376,0.0,0.03208707,0.03208707,0.04958953,250.0,11.700012,0.0,0.0,0.0,1036.6947,4.4836106e-05,0.0,52.269424,249.98526,50.0,96.0,3.748689e-07,3.672504e-23,252.90602,210.9001,0.0,52.269424,0.11376368,0.0,49.49749,8.330017
1749,19544940.0,0.0,14.899078,14.899048,20.688843,20.17514,21.17569,20.990204,11.716583,11.800232,11.800232,11.8508,0.0,0.03208648,0.03208648,0.049588494,250.0,11.700012,0.0,0.0,0.0,1038.9587,4.4960016e-05,0.0,52.26873,249.99202,50.0,96.0,3.7485435e-07,-2.0408944e-26,252.90663,210.90225,0.0,52.26873,0.11376147,0.0,49.49682,8.330017
1750,19545000.0,0.0,14.898865,14.898834,20.661896,20.141266,21.153534,20.969147,11.7099,11.760315,11.760315,11.794159,0.0,0.032086033,0.032086033,0.049587708,250.0,11.700012,0.0,0.0,0.0,1040.2888,4.5033245e-05,0.0,52.268253,249.99612,50.0,96.0,3.7484332e-07,6.675266e-29,252.90689,210.90338,0.0,52.268253,0.11375979,0.0,49.496353,8.330017
1751,19545060.0,0.0,14.898651,14.898621,20.63617,20.1091,21.132385,20.949005,11.705902,11.736237,11.736237,11.758636,0.0,0.032085706,0.032085706,0.04958713,250.0,11.700012,0.0,0.0,0.0,1041.0725,4.5076747e-05,0.0,52.267925,249.99854,50.0,96.0,3.7483517e-07,-2.1783333e-31,252.90697,210.90388,0.0,52.267925,0.11375855,0.0,49.496037,8.330017
1752,19545120.0,0.0,14.8984375,14.898407,20.610535,20.076996,21.111237,20.928894,11.70343,11.721344,11.721344,11.73587,0.0,0.032085463,0.032085463,0.04958671,250.0,11.700012,0.0,0.0,0.0,1041.5437,4.510323e-05,0.0,52.267708,249.99991,50.0,96.0,3.7482923e-07,1.5192813e-31,252.90694,210.90407,0.0,52.267708,0.11375765,0.0,49.495823,8.330017
1753,19545180.0,0.0,14.898193,14.898163,20.58493,20.044952,21.090118,20.908813,11.702026,11.712799,11.712799,11.722229,0.0,0.032085296,0.032085296,0.049586415,250.0,11.700012,0.0,0.0,0.0,1041.7977,4.5117886e-05,0.0,52.267563,250.00055,50.0,96.0,3.7482508e-07,-4.953523e-34,252.90686,210.90402,0.0,52.267563,0.113757014,0.0,49.49569,8.330017
1754,19545240.0,0.0,14.897949,14.897919,20.559418,20.013031,21.06903,20.888794,11.701141,11.707428,11.707428,11.713379,0.0,0.032085177,0.032085177,0.04958621,250.0,11.700012,0.0,0.0,0.0,1041.9437,4.512668e-05,0.0,52.267475,250.00082,50.0,96.0,3.7482215e-07,6.6208672e-34,252.90677,210.90392,0.0,52.267475,0.11375657,0.0,49.4956,8.330017
1755,19545300.0,0.0,14.897705,14.897675,20.534973,19.981323,21.050018,20.870667,11.700623,12.81781,12.81781,11.896332,0.0,0.0320851,0.0320851,0.04958608,250.0,11.700012,0.0,0.0,0.0,1042.0123,4.513129e-05,0.0,52.26742,250.00087,50.0,96.0,3.7482025e-07,8.03084e-40,252.90668,210.90376,0.0,52.26742,0.11375628,48.831734,49.49555,8.330017
1756,19545360.0,0.0,14.89743,14.8974,20.515045,19.957489,21.032959,20.8544,11.700348,12.311951,12.311951,12.8341675,0.0,0.032085046,0.032085046,0.04958599,250.0,11.700012,0.0,0.0,0.0,1042.0334,4.5133347e-05,0.0,52.26739,250.00078,50.0,96.0,3.7481902e-07,0.0,252.9066,210.90361,0.0,52.26739,0.11375609,4.3507514,49.49552,8.330017
1757,19545420.0,0.0,14.897156,14.897125,20.49469,19.933807,21.01471,20.837036,11.700165,12.034119,12.034119,12.811859,0.0,0.032085016,0.032085016,0.049585935,250.0,11.700012,0.0,0.0,0.0,1042.0303,4.513411e-05,0.0,52.267372,250.00066,50.0,96.0,3.7481823e-07,0.0,252.90654,210.90349,0.0,52.267372,0.11375597,4.373253,49.495506,8.330017
1758,19545480.0,0.0,14.896881,14.896851,20.47403,19.910217,20.99585,20.81903,11.700073,11.882935,11.882935,12.804077,0.0,0.032084998,0.032084998,0.049585905,250.0,11.700012,0.0,0.0,0.0,1042.012,4.5134075e-05,0.0,52.26736,250.00052,50.0,96.0,3.7481774e-07,0.0,252.90648,210.90337,0.0,52.26736,0.1137559,4.40342,49.4955,8.330017
1759,19545540.0,0.0,14.896606,14.896576,20.453217,19.886688,20.976654,20.80075,11.699982,11.799316,11.799316,12.8013,0.0,0.032084987,0.032084987,0.049585883,250.0,11.700012,0.0,0.0,0.0,1041.9844,4.5133555e-05,0.0,52.26736,250.0004,50.0,96.0,3.7481746e-07,0.0,252.90645,210.90329,0.0,52.26736,0.11375586,4.416195,49.4955,8.330017
1760,19545600.0,0.0,14.896332,14.896301,20.432373,19.863312,20.957306,20.782318,11.699951,11.753113,11.753113,12.800354,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1041.9512,4.513274e-05,0.0,52.26736,250.0003,50.0,96.0,3.748173e-07,0.0,252.90642,210.90323,0.0,52.26736,0.11375583,4.4199853,49.4955,8.330017
1761,19545660.0,0.0,14.896057,14.896027,20.412659,19.841492,20.938934,20.764801,11.699921,11.72879,11.72879,12.80011,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,1041.9144,4.5131736e-05,0.0,52.26736,250.00021,50.0,96.0,3.748172e-07,0.0,252.9064,210.90317,0.0,52.26736,0.11375582,4.4210815,49.4955,8.330017
1762,19545720.0,0.0,14.895782,14.895752,20.393066,19.819794,20.920532,20.747284,11.699921,11.715607,11.715607,12.800049,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,1041.8761,4.513062e-05,0.0,52.26736,250.00015,50.0,96.0,3.7481718e-07,0.0,252.90639,210.90314,0.0,52.26736,0.11375581,4.421451,49.495502,8.330017
1763,19545780.0,0.0,14.895508,14.895477,20.373535,19.798218,20.902191,20.729767,11.699921,11.70813,11.70813,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,1041.8373,4.5129458e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375581,4.421598,49.495502,8.330017
1764,19545840.0,0.0,14.895233,14.895203,20.354095,19.776733,20.88388,20.71231,11.69989,11.703918,11.703918,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,1041.7988,4.5128283e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.4216533,49.495506,8.330017
1765,19545900.0,0.0,14.894989,14.894928,20.334717,19.755371,20.865631,20.694885,11.69989,11.702087,11.702087,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,1041.7614,4.512711e-05,0.0,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90309,0.0,52.26737,0.11375581,4.4216504,49.495506,8.330017
1766,19545960.0,0.0,14.894714,14.894684,20.317902,19.735352,20.851288,20.681213,11.699921,12.643463,12.643463,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,1041.7257,4.5125973e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4216413,49.49551,8.330017
1767,19546020.0,0.0,14.89447,14.89444,20.301086,19.715454,20.836426,20.667023,11.699921,12.214874,12.214874,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,1041.6924,4.51249e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.421625,49.49551,8.330017
1768,19546080.0,0.0,14.894226,14.894196,20.283722,19.695648,20.820557,20.651886,11.699921,11.980072,11.980072,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,1041.662,4.5123892e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4216027,49.49551,8.330017
1769,19546140.0,0.0,14.894012,14.893982,20.266113,19.675934,20.804169,20.636261,11.699921,11.849487,11.849487,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.6351,4.512298e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4215736,49.49551,8.330017
1770,19546200.0,0.0,14.893799,14.893768,20.248383,19.656342,20.787506,20.620361,11.699921,11.777893,11.777893,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.6122,4.512217e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42154,49.49551,8.330017
1771,19546260.0,0.0,14.893585,14.893555,20.231506,19.63794,20.771484,20.605103,11.699951,11.742249,11.742249,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.5936,4.5121487e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4214997,49.49551,8.330017
1772,19546320.0,0.0,14.893402,14.893372,20.21466,19.61966,20.755432,20.589783,11.699951,11.722565,11.722565,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.5802,4.512094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4214544,49.49551,8.330017
1773,19546380.0,0.0,14.893219,14.893188,20.197906,19.60144,20.73938,20.574493,11.699951,11.712128,11.712128,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.5721,4.5120545e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.421403,49.495514,8.330017
1774,19546440.0,0.0,14.893066,14.893036,20.181183,19.583344,20.723358,20.559235,11.699982,11.7065735,11.7065735,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.5702,4.5120323e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.421346,49.495514,8.330017
1775,19546500.0,0.0,14.892944,14.892914,20.16452,19.565338,20.707367,20.544006,11.699982,11.703369,11.703369,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.5747,4.512029e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.421284,49.495514,8.330017
1776,19546560.0,0.0,14.892822,14.892792,20.148773,19.5484,20.692352,20.529724,11.700012,12.23996,12.23996,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.5863,4.5120454e-05,32.135277,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,32.135277,52.267372,0.11375582,4.421217,49.495514,8.330017
1777,19546620.0,0.0,14.892731,14.892731,20.13498,19.531555,20.680725,20.518677,11.700043,12.491608,12.491608,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.6055,4.5120833e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.421144,49.495514,8.330017
1778,19546680.0,0.0,14.89267,14.892639,20.120483,19.51477,20.667633,20.506195,11.700043,12.132263,12.132263,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.6326,4.512144e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.421066,49.495514,8.330017
1779,19546740.0,0.0,14.892639,14.892609,20.10556,19.498108,20.653656,20.49289,11.700073,11.934814,11.934814,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.6682,4.5122302e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420982,49.495514,8.330017
1780,19546800.0,0.0,14.892609,14.892609,20.090393,19.481537,20.639252,20.479187,11.700104,11.827515,11.827515,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.713,4.512342e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4208927,49.495514,8.330017
1781,19546860.0,0.0,14.892639,14.892609,20.075867,19.465912,20.625275,20.465881,11.700104,11.769287,11.769287,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.7673,4.512482e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420798,49.495514,8.330017
1782,19546920.0,0.0,14.89267,14.89267,20.06134,19.450348,20.611176,20.452515,11.700134,11.737091,11.737091,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.8317,4.512651e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420698,49.495514,8.330017
1783,19546980.0,0.0,14.892731,14.892731,20.046814,19.434906,20.597046,20.439117,11.700165,11.720215,11.720215,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.9066,4.512851e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420593,49.495514,8.330017
1784,19547040.0,0.0,14.892853,14.892822,20.032349,19.419525,20.582916,20.42569,11.700195,11.710663,11.710663,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.9928,4.5130837e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420482,49.495514,8.330017
1785,19547100.0,0.0,14.892975,14.892975,20.017914,19.404205,20.568817,20.412323,11.700226,11.705292,11.705292,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.0905,4.51335e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4203663,49.495514,8.330017
1786,19547160.0,0.0,14.893158,14.893158,20.004211,19.38977,20.555359,20.399597,11.700256,11.703003,11.703003,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.2002,4.5136516e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4202447,49.495514,8.330017
1787,19547220.0,0.0,14.893372,14.893372,19.99121,19.375397,20.543365,20.388214,11.700287,12.921143,12.921143,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.3225,4.5139903e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420118,49.495514,8.330017
1788,19547280.0,0.0,14.893616,14.893616,19.97937,19.361115,20.53305,20.378448,11.700317,12.367126,12.367126,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.458,4.514368e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199853,49.495514,8.330017
1789,19547340.0,0.0,14.89389,14.89389,19.966766,19.346893,20.521332,20.36734,11.700348,12.072205,12.072205,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.6077,4.5147874e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4198475,49.495514,8.330017
1790,19547400.0,0.0,14.894226,14.894226,19.953827,19.332733,20.508972,20.355621,11.700378,11.906128,11.906128,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.7709,4.5152472e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419707,49.495514,8.330017
1791,19547460.0,0.0,14.894592,14.894592,19.941254,19.319366,20.496735,20.344086,11.700439,11.812103,11.812103,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.9485,4.5157478e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4195604,49.495514,8.330017
1792,19547520.0,0.0,14.894989,14.894989,19.92862,19.30606,20.484283,20.332336,11.70047,11.761047,11.761047,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.1414,4.5162942e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4194055,49.495514,8.330017
1793,19547580.0,0.0,14.895447,14.895447,19.915985,19.292816,20.471771,20.320526,11.7005005,11.73288,11.73288,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.35,4.516887e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419245,49.495514,8.330017
1794,19547640.0,0.0,14.895935,14.895966,19.90335,19.279633,20.459229,20.308685,11.700531,11.717926,11.717926,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.5748,4.5175275e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4190793,49.495514,8.330017
1795,19547700.0,0.0,14.896484,14.896515,19.890778,19.26654,20.446686,20.296844,11.700592,11.709991,11.709991,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.8163,4.5182176e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4189086,49.495514,8.330017
1796,19547760.0,0.0,14.897095,14.897095,19.878754,19.25409,20.434662,20.285553,11.700623,11.705688,11.705688,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.075,4.5189583e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418733,49.495514,8.330017
1797,19547820.0,0.0,14.897736,14.897736,19.86679,19.24173,20.422668,20.274292,11.700684,11.703247,11.703247,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.3514,4.5197517e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4185524,49.495514,8.330017
1798,19547880.0,0.0,14.8984375,14.8984375,19.85611,19.229462,20.413147,20.26535,11.700714,12.734528,12.734528,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.646,4.520599e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4183664,49.495514,8.330017
1799,19547940.0,0.0,14.89917,14.8992,19.845703,19.217224,20.403809,20.256561,11.700775,12.264954,12.264954,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.9592,4.5215013e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418175,49.495514,8.330017
1800,19548000.0,0.0,14.899963,14.899994,19.834686,19.205078,20.39328,20.246674,11.700806,12.017914,12.017914,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.2927,4.522465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
1801,19548060.0,0.0,14.900818,14.900879,19.834778,19.221588,20.382599,20.236694,11.700867,11.874237,11.874237,22.022705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.6444,4.523481e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
1802,19548120.0,0.0,14.901733,14.901794,19.852692,19.27829,20.371643,20.22644,11.700928,11.795685,11.795685,27.965118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.0161,4.5245575e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
1803,19548180.0,0.0,14.90271,14.9027405,19.881104,19.358398,20.360474,20.216003,11.700958,11.752808,11.752808,31.309723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.4075,4.5256937e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,82.47746,49.495514,8.330017
1804,19548240.0,0.0,14.903717,14.903778,19.912079,19.443207,20.349274,20.205536,11.701019,11.729309,11.729309,30.502716,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.818,4.5268887e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,60.10412,49.495514,8.330017
1805,19548300.0,0.0,14.904785,14.904846,19.938599,19.517303,20.338043,20.195007,11.70108,11.716431,11.716431,27.856262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1047.2472,4.528142e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,37.603603,49.495514,8.330017
1806,19548360.0,0.0,14.905914,14.905945,19.956085,19.56958,20.32721,20.184937,11.701111,11.709473,11.709473,24.090057,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1047.6947,4.5294513e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.824339,49.495514,8.330017
1807,19548420.0,0.0,14.907074,14.907135,19.963959,19.599792,20.316406,20.174866,11.701172,11.705688,11.705688,19.812653,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1048.16,4.5308156e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1808,19548480.0,0.0,14.908264,14.908325,19.962646,19.609192,20.305634,20.164825,11.701233,11.703644,11.703644,16.500763,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1048.6427,4.5322333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1809,19548540.0,0.0,14.909515,14.909576,19.957062,19.605225,20.298187,20.157959,11.701263,12.572662,12.572662,14.54187,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.1422,4.533703e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1810,19548600.0,0.0,14.910828,14.910889,19.947449,19.593414,20.289642,20.150024,11.701324,12.177826,12.177826,13.382416,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.658,4.5352233e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1811,19548660.0,0.0,14.91214,14.912201,19.934814,19.575378,20.280579,20.141663,11.701355,11.96286,11.96286,12.700012,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1050.184,4.536776e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1812,19548720.0,0.0,14.913544,14.913605,19.92041,19.554321,20.270813,20.132599,11.7013855,11.842865,11.842865,12.287567,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1050.7365,4.5384088e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1813,19548780.0,0.0,14.9149475,14.915039,19.905273,19.531921,20.260895,20.123413,11.701447,11.778229,11.778229,12.046692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1051.2981,4.540071e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1814,19548840.0,0.0,14.916412,14.916473,19.889679,19.508667,20.250824,20.114075,11.701477,11.742493,11.742493,11.902924,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1051.8741,4.541777e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1815,19548900.0,0.0,14.917908,14.917969,19.87387,19.484985,20.240692,20.104675,11.701508,11.723541,11.723541,11.819397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1052.4639,4.5435263e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1816,19548960.0,0.0,14.919434,14.919495,19.85846,19.461914,20.230896,20.095642,11.701538,11.71347,11.71347,11.770966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1053.067,4.5453166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1817,19549020.0,0.0,14.92099,14.921051,19.843079,19.438782,20.22113,20.086578,11.701599,11.708008,11.708008,11.742371,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1053.6829,4.5471465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1818,19549080.0,0.0,14.922577,14.922668,19.827698,19.41565,20.211365,20.077545,11.70163,11.705109,11.705109,11.725739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.311,4.5490146e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1819,19549140.0,0.0,14.924164,14.924255,19.812988,19.393738,20.202423,20.069305,11.70166,12.856354,12.856354,12.899994,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.9407,4.5508878e-05,2.506017,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.506017,52.267372,0.11375582,100.0,49.495514,8.330017
1820,19549200.0,0.0,14.925842,14.925934,19.808502,19.392395,20.195953,20.063385,11.701691,12.433777,12.433777,16.195831,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1055.6023,4.552858e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.092268,49.495514,8.330017
1821,19549260.0,0.0,14.927521,14.927612,19.806244,19.39685,20.188416,20.056458,11.701721,12.102051,12.102051,17.008972,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.2643,4.5548306e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.058512,49.495514,8.330017
1822,19549320.0,0.0,14.92923,14.929321,19.80545,19.40561,20.180054,20.048798,11.701752,11.9201355,11.9201355,17.78244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.9366,4.5568348e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,29.584106,49.495514,8.330017
1823,19549380.0,0.0,14.930969,14.931061,19.805908,19.417694,20.171295,20.04068,11.701782,11.820923,11.820923,18.293121,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1057.6187,4.558869e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,29.058048,49.495514,8.330017
1824,19549440.0,0.0,14.932709,14.9328,19.807007,19.431458,20.162292,20.03238,11.701782,11.767242,11.767242,18.463806,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1058.3099,4.5609326e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.973421,49.495514,8.330017
1825,19549500.0,0.0,14.934509,14.93457,19.808014,19.444977,20.153168,20.023987,11.701813,11.737335,11.737335,18.299927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1059.01,4.563023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.87387,49.495514,8.330017
1826,19549560.0,0.0,14.936279,14.936371,19.808167,19.456238,20.144318,20.015839,11.701843,11.72113,11.72113,17.874603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1059.7183,4.565139e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.512812,49.495514,8.330017
1827,19549620.0,0.0,14.93811,14.938202,19.807068,19.46457,20.135437,20.00766,11.701874,11.712189,11.712189,17.275879,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.4342,4.567279e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.088804,49.495514,8.330017
1828,19549680.0,0.0,14.939941,14.940033,19.804504,19.469421,20.126556,19.999481,11.701874,11.7074585,11.7074585,16.587585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1061.1575,4.5694418e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.083794,49.495514,8.330017
1829,19549740.0,0.0,14.941803,14.941895,19.800293,19.470612,20.117706,19.991333,11.701904,11.704895,11.704895,15.912323,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1061.8875,4.571625e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.835176,49.495514,8.330017
1830,19549800.0,0.0,14.943665,14.943756,19.795563,19.468414,20.110779,19.985016,11.701935,12.835693,12.835693,15.323578,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1062.6237,4.573828e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.507615,49.495514,8.330017
1831,19549860.0,0.0,14.945557,14.945648,19.790344,19.463226,20.105103,19.979889,11.701935,12.3186035,12.3186035,14.8984375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1063.3655,4.5760487e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.324486,49.495514,8.330017
1832,19549920.0,0.0,14.947449,14.94754,19.78366,19.45636,20.098114,19.973572,11.701965,12.039246,12.039246,14.667389,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1064.1125,4.578286e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.979887,49.495514,8.330017
1833,19549980.0,0.0,14.949341,14.949432,19.776306,19.448883,20.090454,19.966614,11.701965,11.886902,11.886902,14.633362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1064.8644,4.5805376e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.34099,49.495514,8.330017
1834,19550040.0,0.0,14.951263,14.951355,19.76892,19.441833,20.082458,19.95935,11.701965,11.802368,11.802368,14.774139,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1065.6204,4.5828026e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.140959,49.495514,8.330017
1835,19550100.0,0.0,14.953186,14.953278,19.761932,19.436035,20.07428,19.951874,11.701996,11.755676,11.755676,15.04776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1066.3799,4.5850797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.096128,49.495514,8.330017
1836,19550160.0,0.0,14.955109,14.9552,19.75595,19.432343,20.066223,19.94461,11.701996,11.731201,11.731201,15.396423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1067.1427,4.5873665e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.776356,49.495514,8.330017
1837,19550220.0,0.0,14.957031,14.957153,19.750793,19.430603,20.058136,19.937317,11.701996,11.717865,11.717865,15.766235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1067.9082,4.589662e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.226042,49.495514,8.330017
1838,19550280.0,0.0,14.958984,14.959076,19.74646,19.430756,20.050049,19.929993,11.702026,11.71048,11.71048,16.109314,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1068.6758,4.591965e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.21933,49.495514,8.330017
1839,19550340.0,0.0,14.9609375,14.961029,19.74289,19.432556,20.041962,19.922699,11.702026,11.7065735,11.7065735,16.390106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.4451,4.594273e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.704384,49.495514,8.330017
1840,19550400.0,0.0,14.96286,14.962982,19.739838,19.435577,20.033905,19.915405,11.702026,11.704498,11.704498,16.581604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1070.2155,4.596585e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.680952,49.495514,8.330017
1841,19550460.0,0.0,14.964813,14.964905,19.738861,19.439545,20.028992,19.911163,11.702026,12.654266,12.654266,16.663574,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1070.9866,4.5988996e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.104044,49.495514,8.330017
1842,19550520.0,0.0,14.966766,14.966858,19.737823,19.443604,20.02359,19.906464,11.702026,12.222168,12.222168,16.640076,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1071.7577,4.6012156e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.239096,49.495514,8.330017
1843,19550580.0,0.0,14.968689,14.968811,19.736023,19.447235,20.01715,19.900757,11.702026,11.984985,11.984985,16.5289,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1072.5284,4.6035308e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.196016,49.495514,8.330017
