,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1844,19550640.0,0.0,14.970642,14.970734,19.733551,19.450043,20.010132,19.894531,11.702026,11.853455,11.853455,16.356293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1073.2983,4.6058438e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.130583,49.495514,8.330017
1845,19550700.0,0.0,14.972565,14.972656,19.730469,19.451813,20.002808,19.888,11.702026,11.783051,11.783051,16.14978,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1074.0668,4.608153e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.166965,49.495514,8.330017
1846,19550760.0,0.0,14.974487,14.974579,19.726868,19.452454,19.995514,19.881561,11.702026,11.746002,11.746002,15.938416,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1074.8334,4.610457e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.416362,49.495514,8.330017
1847,19550820.0,0.0,14.97641,14.976501,19.722809,19.452026,19.988129,19.875061,11.702026,11.725555,11.725555,15.750641,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1075.5974,4.6127545e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.939048,49.495514,8.330017
1848,19550880.0,0.0,14.978302,14.978394,19.718323,19.450714,19.980743,19.8685,11.701996,11.714661,11.714661,15.604736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1076.3586,4.6150442e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.758152,49.495514,8.330017
1849,19550940.0,0.0,14.980194,14.980286,19.713562,19.448792,19.973328,19.861969,11.701996,11.708893,11.708893,15.513489,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1077.1163,4.6173238e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.862654,49.495514,8.330017
1850,19551000.0,0.0,14.982086,14.982178,19.70868,19.446594,19.965942,19.855438,11.701996,11.705719,11.705719,15.481628,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1077.8701,4.6195924e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.199867,49.495514,8.330017
1851,19551060.0,0.0,14.983948,14.984039,19.70404,19.44458,19.958923,19.849304,11.701965,12.089996,12.089996,15.500122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1078.6194,4.621848e-05,39.042614,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,39.042614,52.267372,0.11375582,15.612048,49.495514,8.330017
1852,19551120.0,0.0,14.985809,14.985901,19.701355,19.44278,19.955322,19.846405,11.701965,12.508545,12.508545,15.561584,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.3638,4.624089e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.14842,49.495514,8.330017
1853,19551180.0,0.0,14.98764,14.987732,19.69815,19.441406,19.950226,19.842102,11.701965,12.14267,12.14267,15.652435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1080.1027,4.626315e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.686308,49.495514,8.330017
1854,19551240.0,0.0,14.989471,14.989563,19.694641,19.440613,19.944244,19.836945,11.701935,11.943481,11.943481,15.758453,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1080.8354,4.6285233e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.163263,49.495514,8.330017
1855,19551300.0,0.0,14.991272,14.991364,19.691132,19.440369,19.937775,19.83133,11.701935,11.833069,11.833069,15.864044,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1081.5618,4.630713e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.526655,49.495514,8.330017
1856,19551360.0,0.0,14.993042,14.993134,19.687897,19.440918,19.931213,19.825653,11.701904,11.773254,11.773254,15.948273,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.2811,4.6328823e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.610043,49.495514,8.330017
1857,19551420.0,0.0,14.994812,14.994873,19.684784,19.441803,19.92453,19.819885,11.701904,11.740082,11.740082,16.003937,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.9929,4.63503e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.602232,49.495514,8.330017
1858,19551480.0,0.0,14.996521,14.996613,19.681732,19.442932,19.917786,19.814056,11.701874,11.722626,11.722626,16.02951,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1083.6967,4.637154e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.45982,49.495514,8.330017
1859,19551540.0,0.0,14.99823,14.998322,19.67865,19.444061,19.91101,19.808197,11.701843,11.712891,11.712891,16.025787,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1084.3918,4.639253e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.224878,49.495514,8.330017
1860,19551600.0,0.0,14.999939,15.0,19.675568,19.44513,19.904236,19.802338,11.701813,11.707794,11.707794,15.996521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1085.0781,4.6413264e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.932276,49.495514,8.330017
1861,19551660.0,2.0,15.001648,15.001678,19.748138,19.472717,19.93637,19.833374,12.373199,25.999939,25.51825,23.16806,0.0,0.07144374,0.0740944,0.06947655,250.0,11.700012,0.0,0.0,0.0,1450.9088,5.657075e-05,100.0,80.24755,121.07748,50.0,96.0,1.3355885e-06,0.0,270.0859,184.19731,100.0,81.20568,0.21489112,100.0,65.76322,8.330017
1862,19551720.0,2.0,15.003326,15.003326,19.827972,19.540253,20.021484,19.912811,12.641663,27.276611,27.085266,26.24936,0.0,0.08679104,0.08733425,0.0821276,250.0,11.700012,0.0,0.0,0.0,1741.335,6.9710484e-05,100.0,89.81926,102.3927,50.0,96.0,1.8999389e-06,0.0,295.68027,187.27065,100.0,90.0044,0.25625262,100.0,73.082886,8.330017
1863,19551780.0,2.0,15.005005,15.005005,19.913422,19.626404,20.11026,19.997162,12.601715,26.139648,26.062408,26.513031,0.0,0.09628232,0.09656352,0.092261665,250.0,11.700012,0.0,0.0,0.0,1983.6945,7.985673e-05,100.0,93.8773,104.37987,50.0,96.0,2.352385e-06,0.0,325.1258,199.72853,100.0,93.96897,0.28512314,100.0,76.654305,8.330017
1864,19551840.0,0.0,15.006683,15.006683,19.993744,19.714325,20.190887,20.074432,12.539856,24.989685,24.95871,25.709503,0.0,0.103356004,0.10349323,0.10099163,250.0,11.700012,0.0,0.0,0.0,2202.1938,8.913651e-05,100.0,94.83029,115.90781,50.0,96.0,2.74306e-06,0.0,361.1947,217.52705,100.0,94.872574,0.30787182,100.0,77.906456,8.330017
1865,19551900.0,0.0,15.008362,15.008331,20.066711,19.796112,20.263,20.143982,12.467224,24.186188,24.173096,24.73404,0.0,0.10823897,0.10830789,0.10774068,250.0,11.700012,0.0,0.0,0.0,2394.328,9.7523465e-05,100.0,93.499405,135.12732,50.0,96.0,3.0447186e-06,0.0,400.9919,239.57031,100.0,93.51929,0.32433352,100.0,77.30728,8.330017
1866,19551960.0,0.0,15.01001,15.01001,20.129425,19.866089,20.324493,20.203766,12.381744,23.684875,23.67923,23.956146,0.0,0.11095489,0.11098898,0.111995555,250.0,11.700012,0.0,0.0,0.0,2555.5269,0.00010485654,100.0,90.89651,160.444,50.0,96.0,3.229335e-06,0.0,436.7436,264.22687,100.0,90.90575,0.33399212,100.0,75.535126,8.330017
1867,19552020.0,0.0,15.011688,15.011658,20.187195,19.928894,20.381317,20.259247,12.283691,23.413696,23.411102,23.453308,0.0,0.11172675,0.11174316,0.113683164,250.0,11.700012,0.0,0.0,0.0,2682.555,0.00011099177,100.0,87.970085,188.64748,50.0,96.0,3.2924545e-06,0.0,461.91086,288.5204,100.0,87.97432,0.33720925,100.0,73.308685,8.330017
1868,19552080.0,0.0,15.013367,15.013336,20.241852,19.986633,20.435211,20.311981,12.179565,23.3031,23.30185,23.196106,0.0,0.11116891,0.1111768,0.1133808,250.0,11.700012,0.0,0.0,0.0,2776.4934,0.00011589238,100.0,85.40992,214.77487,50.0,96.0,3.2651253e-06,0.0,474.9747,308.72137,100.0,85.4119,0.335782,100.0,71.217964,8.330017
1869,19552140.0,0.0,15.015015,15.015015,20.294739,20.041382,20.487457,20.36316,12.079803,23.286743,23.286133,23.113068,0.0,0.11002852,0.110032305,0.112030946,250.0,11.700012,0.0,0.0,0.0,2842.8535,0.00011966048,100.0,83.51487,234.76987,50.0,96.0,3.1946686e-06,0.0,478.70065,322.5785,100.0,83.51581,0.3321237,100.0,69.57649,8.330017
1870,19552200.0,0.0,15.016693,15.016663,20.34671,20.094666,20.538818,20.413513,11.993378,23.31009,23.309784,23.125824,0.0,0.10884359,0.10884537,0.11043443,250.0,11.700012,0.0,0.0,0.0,2889.5852,0.00012251809,100.0,82.26557,247.67003,50.0,96.0,3.118726e-06,0.0,477.1906,330.4499,100.0,82.26601,0.32814428,100.0,68.43367,8.330017
1871,19552260.0,0.0,15.018341,15.018341,20.395813,20.14505,20.587036,20.46106,11.923553,23.343811,23.343658,23.18222,0.0,0.107854925,0.10785575,0.1089971,250.0,11.700012,0.0,0.0,0.0,2922.9495,0.00012466992,100.0,81.52192,254.56732,50.0,96.0,3.053979e-06,0.0,473.29312,333.84866,100.0,81.522125,0.32471725,100.0,67.70957,8.330017
1872,19552320.0,0.0,15.02002,15.02002,20.444458,20.19519,20.634796,20.508148,11.869904,23.372253,23.372192,23.246857,0.0,0.10712509,0.10712546,0.10787698,250.0,11.700012,0.0,0.0,0.0,2947.8613,0.00012631022,100.0,81.12479,257.39673,50.0,96.0,3.0055146e-06,0.0,468.9083,334.5495,100.0,81.12488,0.32213035,100.0,67.2908,8.330017
1873,19552380.0,0.0,15.021698,15.0216675,20.492676,20.245148,20.682129,20.55484,11.830322,23.39096,23.39093,23.304108,0.0,0.10663722,0.1066374,0.107084855,250.0,11.700012,0.0,0.0,0.0,2967.2012,0.00012756945,100.0,80.961044,257.64334,50.0,96.0,2.9725147e-06,0.0,464.87778,333.72964,100.0,80.96108,0.32035837,100.0,67.0879,8.330017
1874,19552440.0,0.0,15.023346,15.023346,20.540466,20.29486,20.728973,20.601074,11.801483,23.39975,23.39975,23.345825,0.0,0.10633534,0.10633542,0.106567875,250.0,11.700012,0.0,0.0,0.0,2983.1,0.00012856766,100.0,80.92666,256.69193,50.0,96.0,2.9516884e-06,0.0,461.65137,332.36755,100.0,80.926674,0.31923592,100.0,67.01348,8.330017
1875,19552500.0,0.0,15.025024,15.024994,20.587708,20.344269,20.775269,20.64679,11.780762,23.400726,23.400726,23.3721,0.0,0.10616983,0.106169865,0.106262274,250.0,11.700012,0.0,0.0,0.0,2996.605,0.00012937372,100.0,80.96411,255.24734,50.0,96.0,2.9398907e-06,0.0,459.26483,330.9081,100.0,80.96412,0.318599,100.0,67.01587,8.330017
1876,19552560.0,0.0,15.026703,15.026672,20.631866,20.390717,20.818298,20.689331,11.765869,23.396301,23.39627,23.38501,0.0,0.106095485,0.10609549,0.10610599,250.0,11.700012,0.0,0.0,0.0,3008.4028,0.00013004072,100.0,81.03154,253.77791,50.0,96.0,2.9342402e-06,0.0,457.6408,329.61877,100.0,81.03154,0.31829423,100.0,67.055984,8.330017
1877,19552620.0,0.0,15.028351,15.028351,20.675385,20.436646,20.860748,20.731354,11.75473,23.38913,23.38913,23.388947,0.0,0.10607075,0.10607076,0.10603661,250.0,11.700012,0.0,0.0,0.0,3018.9277,0.00013061016,100.0,81.10122,252.52805,50.0,96.0,2.9320377e-06,0.0,456.58807,328.60175,100.0,81.10122,0.3181759,100.0,67.10588,8.330017
1878,19552680.0,0.0,15.030029,15.029999,20.718323,20.482086,20.902649,20.772827,11.746307,23.380615,23.380615,23.386627,0.0,0.10607649,0.10607649,0.106023595,250.0,11.700012,0.0,0.0,0.0,3028.3628,0.00013110046,100.0,81.1644,251.54085,50.0,96.0,2.9320047e-06,0.0,455.9709,327.85025,100.0,81.1644,0.31817493,100.0,67.155716,8.330017
1879,19552740.0,0.0,15.031677,15.031677,20.760712,20.526947,20.94397,20.813782,11.740051,23.371521,23.371521,23.379822,0.0,0.10610189,0.10610189,0.10604928,250.0,11.700012,0.0,0.0,0.0,3036.8135,0.00013152229,100.0,81.21704,250.8241,50.0,96.0,2.9334135e-06,0.0,455.70206,327.348,100.0,81.21704,0.3182519,100.0,67.2006,8.330017
1880,19552800.0,0.0,15.033356,15.033325,20.802551,20.571228,20.98471,20.854187,11.734955,23.363068,23.363068,23.371643,0.0,0.10612946,0.10612946,0.10608424,250.0,11.700012,0.0,0.0,0.0,3044.4436,0.00013189366,100.0,81.25519,250.35182,50.0,96.0,2.9350776e-06,0.0,455.61685,327.0392,100.0,81.25519,0.31834248,100.0,67.23465,8.330017
1881,19552860.0,0.0,15.035034,15.035004,20.841736,20.612823,21.022797,20.891968,11.730774,23.35559,23.35559,23.363281,0.0,0.106154576,0.106154576,0.10611951,250.0,11.700012,0.0,0.0,0.0,3051.331,0.00013222155,100.0,81.28068,250.06995,50.0,96.0,2.9366565e-06,0.0,455.63913,326.87256,100.0,81.28068,0.31842825,100.0,67.25851,8.330017
1882,19552920.0,0.0,15.036682,15.036682,20.880402,20.6539,21.060394,20.92926,11.727173,23.349274,23.349274,23.355621,0.0,0.10617478,0.10617478,0.106149696,250.0,11.700012,0.0,0.0,0.0,3057.5596,0.00013251226,100.0,81.29631,249.92096,50.0,96.0,2.9379619e-06,0.0,455.7097,326.7987,100.0,81.29631,0.31849906,100.0,67.27393,8.330017
1883,19552980.0,0.0,15.038361,15.03833,20.918549,20.694397,21.097473,20.966095,11.724091,23.344055,23.344055,23.34903,0.0,0.10618985,0.10618985,0.1061732,250.0,11.700012,0.0,0.0,0.0,3063.2227,0.00013277153,100.0,81.3053,249.85234,50.0,96.0,2.9389537e-06,0.0,455.79095,326.77652,100.0,81.3053,0.31855282,100.0,67.28337,8.330017
1884,19553040.0,0.0,15.040039,15.040009,20.955383,20.734344,21.134277,21.002441,11.718445,23.404633,23.327637,23.333649,0.0,0.10490472,0.10641663,0.1064558,250.0,11.700012,0.0,0.0,0.0,3065.5774,0.00013295325,100.0,80.869385,251.47018,50.0,96.0,2.9248502e-06,0.0,455.03,327.57672,100.0,81.247284,0.31778353,100.0,67.24582,8.330017
1885,19553100.0,0.0,15.041687,15.041687,20.990204,20.77359,21.171814,21.038086,11.701447,23.69934,23.28006,23.28711,0.0,0.100736365,0.106848516,0.10705657,250.0,11.700012,0.0,0.0,0.0,3057.8079,0.00013288273,100.0,79.435036,256.8215,50.0,96.0,2.8677173e-06,0.0,451.22025,329.86295,100.0,80.97435,0.31465486,100.0,67.04877,8.330017
1886,19553160.0,0.0,15.0433655,15.043335,21.021942,20.81018,21.210693,21.071106,11.669525,24.326263,23.214203,23.213013,0.0,0.09389354,0.1072176,0.10760759,250.0,11.700012,0.0,0.0,0.0,3035.3025,0.00013236073,100.0,77.08411,264.98535,50.0,96.0,2.7610508e-06,0.0,443.06946,332.58807,100.0,80.49244,0.30873728,100.0,66.6753,8.330017
1887,19553220.0,0.0,15.045013,15.045013,21.051971,20.84549,21.25476,21.103027,11.622498,25.410645,23.138031,23.124329,0.0,0.083966784,0.10753851,0.10810428,250.0,11.700012,0.0,0.0,0.0,2993.6555,0.00013121041,100.0,73.654945,275.45752,50.0,96.0,2.6009182e-06,0.0,430.02063,334.97623,100.0,79.85776,0.29963565,100.0,66.1685,8.330017
1888,19553280.0,0.0,15.046692,15.046661,21.079102,20.879333,21.305634,21.13379,11.555634,27.191437,23.10559,23.019562,0.0,0.070869036,0.10651793,0.10872176,250.0,11.700012,0.0,0.0,0.0,2925.0454,0.00012919478,100.0,68.84717,289.43298,50.0,96.0,2.3722564e-06,0.0,411.52615,336.90576,100.0,78.71612,0.28614345,100.0,65.525505,8.330017
1889,19553340.0,0.0,15.04834,15.04834,21.100983,20.911469,21.363861,21.16449,11.454498,30.162323,23.295654,22.884125,0.0,0.054384287,0.102743335,0.10923219,250.0,11.700012,0.0,0.0,0.0,2814.722,0.00012583262,100.0,62.05693,307.61578,50.0,96.0,2.0564562e-06,0.0,387.01093,337.2063,100.0,76.73074,0.2663973,100.0,64.69828,8.330017
1890,19553400.0,0.0,15.050018,15.050018,21.121918,20.94162,21.426758,21.197083,11.330109,32.16864,23.790771,22.762695,0.0,0.04105159,0.09564011,0.10827535,250.0,11.700012,0.0,0.0,0.0,2670.1045,0.00012086612,22.5912,55.530285,318.6239,50.0,96.0,1.7388664e-06,0.0,361.20648,330.73007,100.0,74.29539,0.24496345,100.0,63.917316,8.330017
1891,19553460.0,0.0,15.051666,15.051666,21.146484,20.969666,21.457031,21.233093,11.270752,22.585144,24.779388,22.764496,0.0,0.03739943,0.08624796,0.10712492,250.0,11.700012,0.0,0.0,0.0,2543.223,0.000115554285,0.0,53.597713,314.80093,50.0,96.0,1.5430638e-06,0.0,342.59204,319.08664,100.0,71.856575,0.23076528,100.0,63.72543,8.330017
1892,19553520.0,0.0,15.053314,15.053345,21.167358,20.997467,21.455688,21.275848,11.23288,16.971222,26.336426,22.784332,0.0,0.035282224,0.074557774,0.10672942,250.0,11.700012,0.0,0.0,0.0,2412.6963,0.00010998364,0.0,52.36125,312.3213,50.0,96.0,1.3590353e-06,0.0,327.51352,308.38547,100.0,68.465324,0.21656731,100.0,63.641907,8.330017
1893,19553580.0,0.0,15.054993,15.054993,21.18512,21.024994,21.440155,21.326263,11.189514,14.21817,28.809448,22.776917,0.0,0.034122184,0.060089245,0.106701516,250.0,11.700012,0.0,0.0,0.0,2268.922,0.000103893384,0.0,51.5588,312.32535,50.0,96.0,1.1697241e-06,0.0,314.38925,298.30115,100.0,63.56514,0.20091535,100.0,63.53892,8.330017
1894,19553640.0,0.0,15.056641,15.056671,21.196838,21.05191,21.418152,21.3833,11.132874,12.781372,32.86859,22.73767,0.0,0.03343092,0.043570705,0.10665557,250.0,11.700012,0.0,0.0,0.0,2107.6572,9.708173e-05,0.0,50.9898,313.4682,50.0,96.0,9.773502e-07,0.0,302.50787,287.8102,100.0,56.59623,0.18364927,100.0,63.390488,8.330017
1895,19553700.0,0.0,15.058319,15.05835,21.211945,21.078247,21.393372,21.431976,11.130432,12.0095215,27.494263,22.760712,0.0,0.032480955,0.037637774,0.10537619,250.0,11.700012,0.0,0.0,0.0,1981.0962,9.041374e-05,0.0,50.7786,301.18607,50.0,96.0,8.9204286e-07,0.0,293.93124,275.5763,7.5683913,53.89721,0.17546678,100.0,63.53742,8.330017
1896,19553760.0,0.0,15.059967,15.059998,21.222168,21.104462,21.367706,21.44342,11.213348,11.623016,19.599182,22.862549,0.0,0.031962704,0.035046544,0.10494132,250.0,11.700012,0.0,0.0,0.0,1895.188,8.528473e-05,0.0,50.90481,288.2319,50.0,96.0,8.563329e-07,0.0,288.4016,266.0263,0.0,52.854168,0.17192732,100.0,63.926678,8.330017
1897,19553820.0,0.0,15.0616455,15.061676,21.230743,21.131622,21.341614,21.434875,11.305939,11.456726,15.640106,22.993622,0.0,0.031742055,0.0336123,0.10416244,250.0,11.700012,0.0,0.0,0.0,1828.8287,8.130957e-05,0.0,51.122166,278.5552,50.0,96.0,8.322892e-07,0.0,284.4994,259.06247,0.0,52.33379,0.16950203,100.0,64.139145,8.330017
1898,19553880.0,0.0,15.063293,15.0633545,21.240082,21.160095,21.31543,21.41748,11.379028,11.404572,13.642578,23.212616,0.0,0.031725768,0.03287143,0.10196345,250.0,11.700012,0.0,0.0,0.0,1770.6167,7.807252e-05,0.0,51.32507,272.81577,50.0,96.0,8.035498e-07,0.0,281.38416,254.0413,0.0,52.07585,0.16655254,100.0,63.89425,8.330017
1899,19553940.0,0.0,15.064972,15.065002,21.250519,21.190674,21.289246,21.395813,11.427155,11.433777,12.616577,23.556366,0.0,0.031816617,0.03252267,0.09830744,250.0,11.700012,0.0,0.0,0.0,1715.0441,7.524608e-05,0.15106598,51.471287,270.18576,50.0,96.0,7.6627424e-07,0.0,278.62894,250.22964,0.0,51.935802,0.16264424,100.0,63.19011,8.330017
1900,19554000.0,0.0,15.06662,15.066681,21.262085,21.224274,21.263092,21.37201,11.449921,11.453735,12.077881,24.069244,0.0,0.031958777,0.032394134,0.09294319,250.0,11.700012,0.0,0.0,0.0,1656.4935,7.253064e-05,0.03966058,51.54064,270.109,50.0,96.0,7.1673855e-07,0.0,275.87317,247.00533,0.0,51.827003,0.15729831,100.0,61.95964,8.330017
1901,19554060.0,0.0,15.068298,15.068329,21.274414,21.261292,21.238342,21.347473,11.448547,11.453552,11.791687,24.815063,0.0,0.0321125,0.032380953,0.08571008,250.0,11.700012,0.0,0.0,0.0,1589.9976,6.965924e-05,0.0,51.530434,271.99094,50.0,96.0,6.536077e-07,0.0,272.86563,243.80959,0.0,51.706623,0.15020905,100.0,60.129623,8.330017
1902,19554120.0,0.0,15.069946,15.070007,21.286469,21.30307,21.213501,21.322266,11.425537,11.447876,11.631653,25.886139,0.0,0.032250118,0.032415714,0.07655362,250.0,11.700012,0.0,0.0,0.0,1511.3191,6.639902e-05,0.0,51.45067,275.19824,50.0,96.0,5.77797e-07,0.0,269.44846,240.14499,0.0,51.55906,0.14122733,100.0,57.568264,8.330017
1903,19554180.0,0.0,15.071625,15.071686,21.296265,21.350067,21.188599,21.296692,11.383484,11.429749,11.529236,27.424591,0.0,0.032355882,0.032457814,0.06545864,250.0,11.700012,0.0,0.0,0.0,1416.7233,6.2545056e-05,0.0,51.317966,279.14694,50.0,96.0,4.9173e-07,0.0,265.52722,235.59077,0.0,51.384537,0.13028118,100.0,54.052563,8.330017
1904,19554240.0,0.0,15.073273,15.073334,21.303986,21.402771,21.163666,21.270996,11.342102,11.39621,11.450226,29.467133,0.0,0.03218056,0.032242987,0.057194743,250.0,11.700012,0.0,0.0,0.0,1320.1826,5.816375e-05,0.0,51.202957,278.26508,50.0,96.0,4.2842504e-07,0.0,261.745,229.86534,0.0,51.243973,0.12160767,100.0,51.19632,8.330017
1905,19554300.0,0.0,15.074921,15.075012,21.307129,21.439545,21.143188,21.245483,11.382263,12.516235,11.406525,23.119995,0.0,0.031972587,0.03201107,0.054090522,250.0,11.700012,0.0,0.0,0.0,1254.7577,5.4693068e-05,0.0,51.266933,272.79346,50.0,96.0,4.0379703e-07,0.0,259.1684,224.9557,0.0,51.29239,0.1180637,0.0,50.228912,8.330017
1906,19554360.0,0.0,15.076599,15.07666,21.292603,21.43695,21.123413,21.22171,11.450806,12.018768,11.410065,18.09256,0.0,0.03186284,0.03188659,0.052094247,250.0,11.700012,0.0,0.0,0.0,1208.8292,5.2226187e-05,0.0,51.386177,267.77863,50.0,96.0,3.886824e-07,0.0,257.27017,221.09525,0.0,51.401943,0.11583441,0.0,49.67442,8.330017
1907,19554420.0,0.0,15.078278,15.078339,21.269135,21.414215,21.1026,21.198212,11.516388,11.778412,11.443085,15.326904,0.0,0.031814493,0.031829208,0.050891083,250.0,11.700012,0.0,0.0,0.0,1177.2728,5.0510327e-05,0.0,51.524223,263.47128,50.0,96.0,3.7995454e-07,0.0,255.90147,218.15303,0.0,51.534008,0.11452704,0.0,49.403034,8.330017
1908,19554480.0,0.0,15.079926,15.080017,21.241394,21.381165,21.08133,21.174927,11.571167,11.672913,11.488525,13.7612915,0.0,0.03180762,0.03181673,0.050187238,250.0,11.700012,0.0,0.0,0.0,1156.3715,4.9359543e-05,0.0,51.662052,259.95364,50.0,96.0,3.7517816e-07,0.0,254.92647,215.95862,0.0,51.668114,0.113805406,0.0,49.29024,8.330017
1909,19554540.0,0.0,15.081604,15.081665,21.211823,21.342468,21.061523,21.15216,11.613434,14.911835,12.444,12.871002,0.0,0.03182619,0.031831834,0.049796306,250.0,11.700012,0.0,0.0,0.0,1143.2225,4.862143e-05,55.7321,51.788383,257.19193,50.0,96.0,3.728313e-07,0.0,254.24376,214.35997,34.43988,51.792133,0.11344955,0.0,49.26343,8.330017
1910,19554600.0,0.0,15.083252,15.0833435,21.18634,21.30072,21.055664,21.133575,11.644257,16.536743,12.579376,12.363342,0.0,0.031857997,0.031861488,0.049593605,250.0,11.700012,0.0,0.0,0.0,1135.4366,4.8169208e-05,17.950035,51.897675,255.08858,50.0,96.0,3.7190628e-07,0.0,253.77298,213.21825,0.0,51.899994,0.1133095,0.0,49.27884,8.330017
1911,19554660.0,0.0,15.08493,15.084991,21.162323,21.258911,21.054901,21.114899,11.665802,17.786102,12.162537,12.07428,0.0,0.031894654,0.031896815,0.049500253,250.0,11.700012,0.0,0.0,0.0,1131.2236,4.7908085e-05,21.671455,51.988266,253.52676,50.0,96.0,3.7176721e-07,0.0,253.45358,212.41827,0.0,51.989704,0.11328909,0.0,49.311653,8.330017
1912,19554720.0,0.0,15.086609,15.08667,21.139069,21.216217,21.058533,21.095276,11.680298,19.061005,11.94165,11.910645,0.0,0.031930927,0.031932265,0.0494678,250.0,11.700012,0.0,0.0,0.0,1129.3129,4.7770995e-05,24.42466,52.06088,252.39348,50.0,96.0,3.7202526e-07,0.0,253.24097,211.86893,0.0,52.061768,0.1133291,0.0,49.348587,8.330017
1913,19554780.0,0.0,15.088257,15.088348,21.116669,21.173157,21.066193,21.075195,11.689758,20.143738,11.825775,11.818665,0.0,0.03196386,0.031964686,0.049466956,250.0,11.700012,0.0,0.0,0.0,1128.8265,4.7711677e-05,26.029903,52.117462,251.58855,50.0,96.0,3.7244877e-07,0.0,253.10246,211.4995,0.0,52.118008,0.11339417,0.0,49.38305,8.330017
1914,19554840.0,0.0,15.089935,15.089996,21.096497,21.129944,21.076996,21.060669,11.695709,20.919891,15.9711,11.767303,0.0,0.03199209,0.0319926,0.049480647,250.0,11.700012,0.0,0.0,0.0,1129.1791,4.7699195e-05,26.514309,52.160496,251.02849,50.0,96.0,3.7290735e-07,0.0,253.01447,211.2566,12.315367,52.160835,0.11346443,0.0,49.412304,8.330017
1915,19554900.0,0.0,15.091583,15.091675,21.079712,21.086731,21.089722,21.05542,11.69931,21.33725,16.904541,11.7388,0.0,0.032015294,0.032015607,0.049499393,250.0,11.700012,0.0,0.0,0.0,1129.9945,4.771353e-05,25.95787,52.19253,250.64697,50.0,96.0,3.7333407e-07,0.0,252.9603,211.101,19.040125,52.19274,0.11352968,0.0,49.435707,8.330017
1916,19554960.0,0.0,15.093262,15.093353,21.066284,21.048035,21.103485,21.05545,11.701355,21.37622,18.186981,13.421997,0.0,0.032033738,0.03203393,0.04951826,250.0,11.700012,0.0,0.0,0.0,1131.0385,4.774203e-05,24.408442,52.215904,250.39284,50.0,96.0,3.7369972e-07,0.0,252.9283,211.0044,22.658453,52.216034,0.113585524,100.0,49.453648,8.330017
1917,19555020.0,0.0,15.09494,15.095001,21.06427,21.033478,21.116608,21.059662,11.702454,21.067932,19.439178,17.324463,0.0,0.03204799,0.03204811,0.049534947,250.0,11.700012,0.0,0.0,0.0,1132.1718,4.7777034e-05,22.202967,52.232624,250.22784,50.0,96.0,3.7399636e-07,0.0,252.91048,210.94681,25.26134,52.2327,0.11363079,37.5912,49.466927,8.330017
1918,19555080.0,0.0,15.096588,15.09668,21.067657,21.029388,21.128082,21.067596,11.702942,20.474274,20.483093,19.31131,0.0,0.032058775,0.03205885,0.049548697,250.0,11.700012,0.0,0.0,0.0,1133.3154,4.781404e-05,19.564747,52.244408,250.12315,50.0,96.0,3.7422834e-07,0.0,252.90135,210.91406,26.765987,52.244453,0.11366616,46.45983,49.476513,8.330017
1919,19555140.0,0.0,15.098267,15.098328,21.075745,21.035797,21.137054,21.078339,11.7030945,19.670197,21.222137,21.197388,0.0,0.032066748,0.032066792,0.049559467,250.0,11.700012,0.0,0.0,0.0,1134.4298,4.7850684e-05,16.756897,52.252537,250.05925,50.0,96.0,3.7440392e-07,0.0,252.89748,210.89703,27.188345,52.252567,0.11369291,51.382454,49.48324,8.330017
1920,19555200.0,0.0,15.099915,15.100006,21.087372,21.050934,21.142975,21.09085,11.703064,18.745544,21.610992,22.631042,0.0,0.032072533,0.032072563,0.049567595,250.0,11.700012,0.0,0.0,0.0,1135.4972,4.788578e-05,14.041829,52.25805,250.02184,50.0,96.0,3.745334e-07,0.0,252.89653,210.88937,26.605755,52.258068,0.11371263,52.665997,49.487846,8.330017
1921,19555260.0,0.0,15.101868,15.101959,21.104828,21.076874,21.148834,21.107697,11.702972,17.671753,21.507599,23.277557,0.0,0.03207665,0.032076668,0.04957354,250.0,11.700012,0.0,0.0,0.0,1136.5608,4.7919137e-05,10.603721,52.261703,250.00134,50.0,96.0,3.7462664e-07,0.0,252.89713,210.88713,23.952536,52.261715,0.113726825,48.075344,49.49092,8.330017
1922,19555320.0,0.0,15.104401,15.104523,21.121552,21.103577,21.15091,21.123291,11.702942,16.586212,20.995728,23.171875,0.0,0.032079544,0.03207955,0.0495778,250.0,11.700012,0.0,0.0,0.0,1137.7272,4.7952843e-05,7.9701433,52.2641,249.99104,50.0,96.0,3.746927e-07,0.0,252.89838,210.88768,20.983385,52.264107,0.11373688,42.221947,49.49293,8.330017
1923,19555380.0,0.0,15.107513,15.107697,21.13565,21.127777,21.149384,21.136627,11.7030945,15.582092,20.154999,22.441467,0.0,0.03208152,0.032081522,0.049580745,250.0,11.700012,0.0,0.0,0.0,1139.0355,4.798901e-05,5.94827,52.265602,249.98709,50.0,96.0,3.7473802e-07,0.0,252.89986,210.88962,17.564726,52.265602,0.113743775,35.043446,49.494183,8.330017
1924,19555440.0,0.0,15.111206,15.11142,21.14566,21.146606,21.144684,21.146729,11.703369,14.738983,19.079468,21.256348,0.0,0.032082833,0.032082837,0.049582727,250.0,11.700012,0.0,0.0,0.0,1140.5084,4.802894e-05,4.6499715,52.26651,249.98663,50.0,96.0,3.7476838e-07,0.0,252.90128,210.89204,13.997089,52.26651,0.113748394,27.65222,49.49493,8.330017
1925,19555500.0,0.0,15.1154785,15.115723,21.150787,21.158234,21.137512,21.153046,11.703705,14.118561,17.881012,19.838776,0.0,0.032083698,0.0320837,0.04958403,250.0,11.700012,0.0,0.0,0.0,1142.1589,4.8073347e-05,4.1289215,52.26704,249.98784,50.0,96.0,3.7478833e-07,0.0,252.90251,210.8944,10.600014,52.26704,0.113751434,21.087189,49.49536,8.330017
1926,19555560.0,0.0,15.120331,15.120636,21.15094,21.16214,21.128937,21.155182,11.704102,13.745056,16.675842,18.402557,0.0,0.032084253,0.032084253,0.049584866,250.0,11.700012,0.0,0.0,0.0,1143.9939,4.8122674e-05,4.2830753,52.26733,249.98973,50.0,96.0,3.7480112e-07,0.0,252.90352,210.89645,7.709506,52.26733,0.11375337,16.069975,49.495583,8.330017
1927,19555620.0,0.0,15.125763,15.126099,21.146667,21.158875,21.119598,21.153503,11.704559,13.630005,15.562592,17.14038,0.0,0.032084595,0.0320846,0.04958538,250.0,11.700012,0.0,0.0,0.0,1146.0172,4.8177182e-05,5.1212153,52.267475,249.99174,50.0,96.0,3.7480908e-07,0.0,252.90431,210.89818,5.437276,52.267475,0.11375458,13.071982,49.495686,8.330017
1928,19555680.0,0.0,15.131775,15.132111,21.138916,21.149902,21.110443,21.14856,11.704987,13.758606,14.625549,16.195038,0.0,0.032084808,0.032084808,0.04958569,250.0,11.700012,0.0,0.0,0.0,1148.2305,4.823703e-05,6.476979,52.267532,249.9936,50.0,96.0,3.7481382e-07,0.0,252.90492,210.89954,3.940265,52.267532,0.11375531,12.190923,49.495716,8.330017
1929,19555740.0,0.0,15.138306,15.138702,21.128937,21.137054,21.102112,21.14096,11.705475,14.098755,13.921143,15.639282,0.0,0.032084927,0.032084927,0.049585856,250.0,11.700012,0.0,0.0,0.0,1150.6334,4.8302278e-05,8.194861,52.267544,249.99521,50.0,96.0,3.748165e-07,0.0,252.90536,210.90057,3.2670472,52.267544,0.11375571,13.252356,49.495712,8.330017
1930,19555800.0,0.0,15.145416,15.1458435,21.118042,21.122528,21.095306,21.131561,11.705933,14.602905,13.487732,15.495331,0.0,0.032084987,0.032084987,0.04958594,250.0,11.700012,0.0,0.0,0.0,1153.2249,4.8372927e-05,10.095656,52.267532,249.99649,50.0,96.0,3.748179e-07,0.0,252.9057,210.90134,3.4050477,52.267532,0.11375592,15.868553,49.49569,8.330017
1931,19555860.0,0.0,15.153076,15.153534,21.109375,21.110596,21.092346,21.122833,11.70639,15.148193,13.289307,15.666412,0.0,0.032085016,0.032085016,0.04958597,250.0,11.700012,0.0,0.0,0.0,1156.005,4.844908e-05,11.413047,52.26751,249.99748,50.0,96.0,3.7481846e-07,0.0,252.90591,210.9019,3.7922125,52.26751,0.11375601,18.391006,49.495655,8.330017
1932,19555920.0,0.0,15.161285,15.161774,21.10202,21.100372,21.091248,21.113953,11.706879,15.692505,13.320404,16.0755,0.0,0.032085024,0.032085024,0.049585976,250.0,11.700012,0.0,0.0,0.0,1158.9647,4.8530346e-05,12.734416,52.26748,249.99825,50.0,96.0,3.748186e-07,0.0,252.90608,210.9023,4.8972607,52.26748,0.11375603,21.720974,49.495625,8.330017
1933,19555980.0,0.0,15.170044,15.170532,21.096466,21.092896,21.091919,21.10559,11.707336,16.197205,13.568176,16.656372,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,1162.1053,4.8616832e-05,13.759611,52.267456,249.9988,50.0,96.0,3.7481854e-07,0.0,252.90619,210.90257,6.424228,52.267456,0.113756016,24.975447,49.495598,8.330017
1934,19556040.0,0.0,15.179321,15.17984,21.09317,21.088806,21.094208,21.09842,11.707764,16.621399,13.993622,17.308777,0.0,0.03208502,0.03208502,0.049585953,250.0,11.700012,0.0,0.0,0.0,1165.4229,4.8708444e-05,14.422244,52.267437,249.99919,50.0,96.0,3.7481837e-07,0.0,252.90625,210.90276,8.207854,52.267437,0.11375599,27.731737,49.495575,8.330017
1935,19556100.0,0.0,15.189117,15.189697,21.092163,21.088135,21.097717,21.092865,11.708221,16.936005,14.545502,17.937012,0.0,0.03208501,0.03208501,0.04958594,250.0,11.700012,0.0,0.0,0.0,1168.9133,4.8805046e-05,14.699729,52.26742,249.99948,50.0,96.0,3.7481817e-07,0.0,252.9063,210.90288,10.077708,52.26742,0.11375596,29.699945,49.495556,8.330017
1936,19556160.0,0.0,15.199463,15.200073,21.09433,21.09198,21.102692,21.09021,11.708649,17.103119,15.13974,18.420898,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,1172.5731,4.8906517e-05,14.40818,52.26741,249.99966,50.0,96.0,3.7481797e-07,0.0,252.90633,210.90295,11.591939,52.26741,0.113755934,29.993805,49.495544,8.330017
1937,19556220.0,0.0,15.210297,15.2109375,21.098053,21.097778,21.10794,21.089478,11.709076,17.125122,15.726532,18.71634,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,1176.3978,4.9012717e-05,13.842082,52.267395,249.9998,50.0,96.0,3.748178e-07,0.0,252.90634,210.90302,12.977033,52.267395,0.113755904,29.637632,49.495533,8.330017
1938,19556280.0,0.0,15.22168,15.222351,21.10263,21.104431,21.112915,21.090546,11.709473,17.018005,16.257141,18.819733,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,1180.3832,4.9123493e-05,13.022287,52.26739,249.99988,50.0,96.0,3.7481766e-07,0.0,252.90636,210.90305,14.027961,52.26739,0.11375588,28.551561,49.495525,8.330017
1939,19556340.0,0.0,15.233551,15.234253,21.107574,21.111176,21.11737,21.0932,11.709869,16.79712,16.704071,18.740753,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1184.526,4.9238763e-05,12.016312,52.267384,249.99994,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90306,14.704273,52.267384,0.11375587,26.908726,49.49552,8.330017
1940,19556400.0,0.0,15.245941,15.246674,21.112213,21.117004,21.12088,21.097107,11.710236,16.494598,17.03122,18.51471,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,1188.8214,4.9358343e-05,10.942188,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,14.971592,52.26738,0.11375586,25.031355,49.495518,8.330017
1941,19556460.0,0.0,15.25885,15.2595825,21.1167,21.12207,21.123474,21.102417,11.710632,16.133148,17.201813,18.161499,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,1193.2654,4.9482114e-05,9.812786,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,14.658858,52.26738,0.113755845,22.752802,49.495514,8.330017
1942,19556520.0,0.0,15.272217,15.27301,21.119995,21.12503,21.124786,21.107971,11.710968,15.752594,17.219604,17.749054,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1197.8536,4.9609924e-05,8.82348,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,14.044693,52.267372,0.11375583,20.930462,49.495514,8.330017
1943,19556580.0,0.0,15.286102,15.286896,21.121918,21.125793,21.124786,21.113281,11.711334,15.388794,17.098541,17.344086,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1202.582,4.974164e-05,8.023008,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.153463,52.267372,0.11375583,19.588417,49.495514,8.330017
1944,19556640.0,0.0,15.300446,15.3013,21.122437,21.124573,21.123627,21.117981,11.71167,15.069061,16.859192,16.993835,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1207.4465,4.9877133e-05,7.4568777,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.071808,52.267372,0.11375583,18.8258,49.495514,8.330017
1945,19556700.0,0.0,15.315277,15.316162,21.121735,21.121735,21.12149,21.121704,11.711975,14.817657,16.531067,16.737854,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1212.4427,5.0016253e-05,7.1546135,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,10.905425,52.267372,0.11375583,18.669853,49.495514,8.330017
1946,19556760.0,0.0,15.330597,15.331482,21.120544,21.118713,21.11905,21.124542,11.71228,14.635925,16.138062,16.569427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1217.5665,5.015887e-05,6.992147,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,9.667453,52.267372,0.11375582,18.625248,49.495514,8.330017
1947,19556820.0,0.0,15.3463745,15.34729,21.118622,21.115112,21.11615,21.126038,11.712585,14.536652,15.721405,16.502136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1222.8134,5.0304832e-05,7.112246,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,8.567743,52.267372,0.11375582,19.178082,49.495514,8.330017
1948,19556880.0,0.0,15.36264,15.363586,21.11621,21.11148,21.113068,21.12619,11.712891,14.521515,15.316895,16.533997,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1228.1793,5.045401e-05,7.4380255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.653214,52.267372,0.11375582,20.030277,49.495514,8.330017
1949,19556940.0,0.0,15.3793335,15.38031,21.113708,21.108307,21.110107,21.125092,11.713165,14.583832,14.957489,16.646667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1233.6598,5.0606264e-05,7.919791,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.983409,52.267372,0.11375582,21.02307,49.495514,8.330017
1950,19557000.0,0.0,15.396515,15.397491,21.111298,21.105896,21.107483,21.122955,11.713409,14.711761,14.66684,16.815948,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1239.2507,5.0761464e-05,8.50523,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.589076,52.267372,0.11375582,22.017859,49.495514,8.330017
1951,19557060.0,0.0,15.414124,15.415161,21.110138,21.106049,21.106018,21.120453,11.713654,14.867371,14.448578,16.959564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1244.9476,5.0919465e-05,8.948496,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.3507633,52.267372,0.11375582,22.050474,49.495514,8.330017
1952,19557120.0,0.0,15.43219,15.433228,21.109344,21.106812,21.105103,21.117401,11.713898,15.037994,14.318146,17.066254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1250.7461,5.1080122e-05,9.425101,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.416158,52.267372,0.11375582,22.204252,49.495514,8.330017
1953,19557180.0,0.0,15.450684,15.451752,21.108856,21.108032,21.104797,21.114136,11.714142,15.208069,14.277649,17.134644,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1256.6416,5.1243296e-05,9.834749,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.708484,52.267372,0.11375582,22.148218,49.495514,8.330017
1954,19557240.0,0.0,15.4696045,15.470734,21.108643,21.109497,21.105042,21.11084,11.714355,15.367279,14.324524,17.161377,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1262.6307,5.140889e-05,10.153352,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.1964445,52.267372,0.11375582,21.9167,49.495514,8.330017
1955,19557300.0,0.0,15.488983,15.490112,21.108643,21.110992,21.105804,21.10788,11.714539,15.499603,14.446381,17.14795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1268.708,5.1576728e-05,10.355334,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8133116,52.267372,0.11375582,21.567709,49.495514,8.330017
1956,19557360.0,0.0,15.508759,15.509918,21.109741,21.113739,21.107452,21.106049,11.714752,15.577667,14.6073,17.048431,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1274.8707,5.1746756e-05,10.271724,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.3079,52.267372,0.11375582,20.36428,49.495514,8.330017
1957,19557420.0,0.0,15.528992,15.530151,21.110779,21.115814,21.109253,21.104767,11.714905,15.605743,14.791962,16.897217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1281.1111,5.191867e-05,10.121896,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.865093,52.267372,0.11375582,19.49325,49.495514,8.330017
1958,19557480.0,0.0,15.549622,15.550812,21.111633,21.116974,21.111053,21.104126,11.715088,15.586121,14.985504,16.725739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1287.4268,5.209244e-05,9.868797,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.369006,52.267372,0.11375582,18.74895,49.495514,8.330017
1959,19557540.0,0.0,15.570648,15.571869,21.112213,21.117218,21.11267,21.104095,11.7152405,15.524597,15.172546,16.557251,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1293.8134,5.226794e-05,9.541553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.785804,52.267372,0.11375582,18.203484,49.495514,8.330017
1960,19557600.0,0.0,15.592072,15.593353,21.112518,21.116669,21.114044,21.104645,11.715393,15.429932,15.33844,16.413239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1300.2661,5.244503e-05,9.174307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.088459,52.267372,0.11375582,17.903204,49.495514,8.330017
1961,19557660.0,0.0,15.613922,15.615204,21.113586,21.11731,21.115356,21.106232,11.715515,15.299255,15.447998,16.244202,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1306.7822,5.2623647e-05,8.690362,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.077472,52.267372,0.11375582,16.828568,49.495514,8.330017
1962,19557720.0,0.0,15.636169,15.637451,21.114258,21.117096,21.11615,21.108063,11.715637,15.153137,15.50415,16.084595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1313.3534,5.280352e-05,8.273789,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.986967,52.267372,0.11375582,16.414864,49.495514,8.330017
1963,19557780.0,0.0,15.658783,15.660126,21.114502,21.11615,21.116486,21.109985,11.715759,15.005157,15.511383,15.957916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1319.976,5.29845e-05,7.9098797,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.77951,52.267372,0.11375582,16.23852,49.495514,8.330017
1964,19557840.0,0.0,15.681793,15.6831665,21.11438,21.114716,21.116333,21.111816,11.715851,14.868286,15.471252,15.877106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1326.6466,5.3166546e-05,7.627198,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.476686,52.267372,0.11375582,16.30304,49.495514,8.330017
1965,19557900.0,0.0,15.7052,15.7065735,21.113953,21.113007,21.115753,21.113434,11.715942,14.752197,15.391113,15.845184,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1333.3602,5.3349515e-05,7.44022,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.109929,52.267372,0.11375582,16.566042,49.495514,8.330017
1966,19557960.0,0.0,15.728973,15.730347,21.114227,21.113129,21.115173,21.115051,11.716003,14.6527405,15.263519,15.797485,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1340.1138,5.3533346e-05,7.245408,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.590548,52.267372,0.11375582,15.977202,49.495514,8.330017
1967,19558020.0,0.0,15.753113,15.754517,21.114288,21.112976,21.114319,21.116241,11.716064,14.577667,15.112549,15.748444,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1346.8992,5.371775e-05,7.179675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.114885,52.267372,0.11375582,15.869721,49.495514,8.330017
1968,19558080.0,0.0,15.777618,15.779053,21.114044,21.11261,21.113281,21.116913,11.7161255,14.533112,14.951355,15.712402,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1353.7134,5.3902677e-05,7.203909,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.6785603,52.267372,0.11375582,15.837252,49.495514,8.330017
1969,19558140.0,0.0,15.80249,15.803925,21.113556,21.112091,21.112122,21.117065,11.716156,14.519806,14.789978,15.691254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1360.5525,5.408803e-05,7.3092947,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.3031745,52.267372,0.11375582,15.883822,49.495514,8.330017
1970,19558200.0,0.0,15.827698,15.829163,21.112885,21.111542,21.110992,21.11673,11.716187,14.536316,14.644592,15.686371,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1367.4104,5.427363e-05,7.477465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0212307,52.267372,0.11375582,15.989275,49.495514,8.330017
1971,19558260.0,0.0,15.8532715,15.854767,21.113129,21.112885,21.110413,21.116302,11.716217,14.56369,14.513397,15.62796,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1374.2826,5.445937e-05,7.549189,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7363596,52.267372,0.11375582,15.081543,49.495514,8.330017
1972,19558320.0,0.0,15.879181,15.880707,21.11322,21.113861,21.109955,21.115509,11.716217,14.599731,14.4053955,15.541504,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1381.1647,5.4645105e-05,7.6805634,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5875835,52.267372,0.11375582,14.636662,49.495514,8.330017
1973,19558380.0,0.0,15.905426,15.906982,21.113068,21.11435,21.10965,21.11444,11.716217,14.641785,14.330109,15.450317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1388.0504,5.4830696e-05,7.8104043,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5443063,52.267372,0.11375582,14.268187,49.495514,8.330017
1974,19558440.0,0.0,15.932037,15.933594,21.112701,21.11438,21.109467,21.11322,11.716187,14.686707,14.289429,15.363403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1394.9363,5.501604e-05,7.9287834,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5989676,52.267372,0.11375582,14.011621,49.495514,8.330017
1975,19558500.0,0.0,15.958954,15.960541,21.112152,21.113953,21.109467,21.111877,11.716156,14.7308655,14.284302,15.290527,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1401.8169,5.5201017e-05,8.027622,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.742226,52.267372,0.11375582,13.885016,49.495514,8.330017
1976,19558560.0,0.0,15.986206,15.987793,21.112549,21.115204,21.110016,21.111084,11.7161255,14.753113,14.297516,15.170868,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1408.686,5.5385426e-05,7.958599,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.8106084,52.267372,0.11375582,12.810758,49.495514,8.330017
1977,19558620.0,0.0,16.013763,16.01538,21.112793,21.115814,21.110596,21.110352,11.716064,14.759277,14.32666,15.036743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1415.5409,5.5569242e-05,7.9018774,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.960457,52.267372,0.11375582,12.300614,49.495514,8.330017
1978,19558680.0,0.0,16.041656,16.043274,21.112762,21.115723,21.111206,21.10971,11.716003,14.749908,14.370819,14.912445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1422.3749,5.5752287e-05,7.8136163,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.1309023,52.267372,0.11375582,11.955832,49.495514,8.330017
1979,19558740.0,0.0,16.069855,16.071503,21.112518,21.115051,21.111694,21.109283,11.715942,14.727875,14.424164,14.814636,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1429.1827,5.5934397e-05,7.704912,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.3016925,52.267372,0.11375582,11.807724,49.495514,8.330017
1980,19558800.0,0.0,16.098328,16.100006,21.112091,21.113983,21.112122,21.109009,11.715851,14.695404,14.482941,14.749573,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1435.955,5.611546e-05,7.5842323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.4632273,52.267372,0.11375582,11.846372,49.495514,8.330017
1981,19558860.0,0.0,16.127014,16.128693,21.11911,21.121765,21.119446,21.116058,11.715729,14.390747,14.273987,14.400726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1442.6263,5.6294943e-05,5.1742077,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.2882986,52.267372,0.11375582,7.1213527,49.495514,8.330017
1982,19558920.0,0.0,16.155731,16.15741,21.124847,21.127014,21.125336,21.12201,11.715454,13.930817,13.902283,13.898743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1449.0476,5.647037e-05,3.4741163,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7632282,52.267372,0.11375582,4.5585275,49.495514,8.330017
1983,19558980.0,0.0,16.18451,16.186188,21.12857,21.129608,21.129517,21.126617,11.714996,13.388184,13.432373,13.366364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1455.1741,5.6639474e-05,1.7953333,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1834981,52.267372,0.11375582,2.4693382,49.495514,8.330017
1984,19559040.0,0.0,16.213318,16.214996,21.130096,21.129425,21.131744,21.129547,11.714386,12.80835,12.902374,12.868591,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1460.985,5.680079e-05,0.26482493,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.6648635,52.267372,0.11375582,1.058686,49.495514,8.330017
1985,19559100.0,0.0,16.242157,16.243835,21.129517,21.126862,21.13205,21.130768,11.713715,12.319611,12.392426,12.468201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1466.4784,5.6953904e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.42932698,49.495514,8.330017
