,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1986,19559160.0,0.0,16.271057,16.272736,21.12854,21.125061,21.131317,21.13086,11.712982,12.0448,12.084595,12.1649475,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1471.6567,5.7098718e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1987,19559220.0,0.0,16.299957,16.301666,21.126678,21.12204,21.129883,21.130219,11.71228,11.893921,11.915619,11.97998,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1476.5251,5.723526e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1988,19559280.0,0.0,16.328949,16.330627,21.124268,21.118256,21.128082,21.12918,11.711578,11.811157,11.822998,11.87027,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1481.0903,5.736365e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1989,19559340.0,0.0,16.35794,16.35965,21.121552,21.114075,21.126099,21.12793,11.710876,11.766083,11.772583,11.8055725,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1485.36,5.748407e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1990,19559400.0,0.0,16.386993,16.388702,21.118652,21.10968,21.123993,21.126556,11.710175,11.740845,11.744385,11.766693,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1489.3428,5.7596746e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1991,19559460.0,0.0,16.416077,16.417786,21.118164,21.109375,21.12326,21.126587,11.709503,11.726654,11.728577,11.743317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1493.0477,5.770191e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1992,19559520.0,0.0,16.44522,16.44693,21.117767,21.108978,21.122498,21.126556,11.708862,11.718536,11.719574,11.729126,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1496.4838,5.7799818e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1993,19559580.0,0.0,16.474396,16.476105,21.11734,21.10852,21.121735,21.126495,11.708252,11.713959,11.714539,11.720673,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1499.66,5.78907e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1994,19559640.0,0.0,16.503632,16.50531,21.116882,21.108032,21.120941,21.126434,11.707642,11.711212,11.711487,11.715424,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1502.5865,5.7974827e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1995,19559700.0,0.0,16.532898,16.534576,21.119446,21.111877,21.123047,21.12851,11.707062,12.631897,12.746857,13.068176,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1505.2726,5.8052457e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1996,19559760.0,0.0,16.562195,16.563904,21.12442,21.119934,21.125183,21.131409,11.706512,12.212677,12.275513,12.512451,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1507.7281,5.812386e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1997,19559820.0,0.0,16.591553,16.593262,21.127838,21.125732,21.126282,21.13321,11.705994,11.983368,12.017761,12.183594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1509.9633,5.8189293e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1998,19559880.0,0.0,16.620941,16.62265,21.13028,21.130188,21.1268,21.134369,11.705475,11.857605,11.876434,11.988617,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1511.9875,5.824903e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1999,19559940.0,0.0,16.65036,16.6521,21.132202,21.13385,21.126984,21.135193,11.704987,11.78833,11.798584,11.87265,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1513.8112,5.830333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2000,19560000.0,0.0,16.67984,16.68158,21.133759,21.136993,21.127014,21.135834,11.704529,11.750427,11.7560425,11.804077,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1515.4442,5.8352456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2001,19560060.0,0.0,16.709381,16.71109,21.136627,21.142853,21.127472,21.13684,11.704071,11.72934,11.732391,11.763062,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1516.8967,5.839667e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2002,19560120.0,0.0,16.738953,16.740662,21.139496,21.148468,21.1279,21.137787,11.703674,11.717682,11.71936,11.738739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1518.1791,5.8436242e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2003,19560180.0,0.0,16.768555,16.770294,21.142273,21.153992,21.128296,21.138672,11.703278,11.7109375,11.711792,11.723785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1519.3021,5.847147e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2004,19560240.0,0.0,16.798218,16.799957,21.144989,21.159424,21.128662,21.139557,11.702911,11.70697,11.707397,11.71463,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1520.2758,5.8502603e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2005,19560300.0,0.0,16.827942,16.82965,21.147705,21.164764,21.129272,21.140442,11.702545,12.429138,11.705261,11.709747,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1521.1079,5.8529804e-05,23.257225,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2006,19560360.0,0.0,16.857666,16.859406,21.154327,21.174988,21.133667,21.144836,11.70224,12.476257,12.582245,12.877014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1521.8121,5.8553444e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.297895,49.495514,8.330017
2007,19560420.0,0.0,16.887482,16.889221,21.162415,21.189392,21.136475,21.148224,11.701935,12.126678,12.184814,12.824493,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1522.3982,5.8573776e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3448424,49.495514,8.330017
2008,19560480.0,0.0,16.917328,16.919067,21.16983,21.203522,21.138428,21.150665,11.70166,11.933472,11.965179,12.808289,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1522.8776,5.8591126e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3814697,49.495514,8.330017
2009,19560540.0,0.0,16.947205,16.948944,21.17688,21.217499,21.139862,21.152588,11.701416,11.828339,11.845673,12.802826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1523.2601,5.8605714e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4033375,49.495514,8.330017
2010,19560600.0,0.0,16.977142,16.978882,21.183746,21.231415,21.141022,21.154205,11.701172,11.77121,11.780731,12.801025,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1523.5569,5.861782e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412449,49.495514,8.330017
2011,19560660.0,0.0,17.007141,17.00888,21.191376,21.246948,21.142517,21.156006,11.700989,11.739136,11.744324,12.8003235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1523.7788,5.8627742e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4159575,49.495514,8.330017
2012,19560720.0,0.0,17.03717,17.03891,21.199005,21.26242,21.14389,21.157684,11.700806,11.721344,11.724121,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1523.937,5.8635753e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4176874,49.495514,8.330017
2013,19560780.0,0.0,17.06723,17.069,21.206543,21.277802,21.145233,21.159302,11.700653,11.711792,11.713287,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.0421,5.8642112e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418575,49.495514,8.330017
2014,19560840.0,0.0,17.097382,17.099121,21.21402,21.29309,21.146545,21.16092,11.7005005,11.706665,11.707489,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.1052,5.8647103e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4191794,49.495514,8.330017
2015,19560900.0,0.0,17.127533,17.129303,21.221466,21.30832,21.147858,21.162506,11.700409,11.703644,11.704071,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.139,5.8651076e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4196367,49.495514,8.330017
2016,19560960.0,0.0,17.157776,17.159515,21.23059,21.325989,21.151123,21.164948,11.700317,12.8741455,12.860809,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.1517,5.8654197e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3235183,52.267372,0.11375582,4.4199696,49.495514,8.330017
2017,19561020.0,0.0,17.188019,17.189789,21.241058,21.343597,21.155792,21.169983,11.700256,12.343201,12.443634,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.1571,5.8656835e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4201937,49.495514,8.330017
2018,19561080.0,0.0,17.218353,17.220123,21.250671,21.361115,21.159119,21.173553,11.700226,12.050446,12.105164,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.1665,5.8659283e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420314,49.495514,8.330017
2019,19561140.0,0.0,17.248718,17.250488,21.259796,21.37854,21.161682,21.17633,11.700226,11.892303,11.922302,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.191,5.866183e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420333,49.495514,8.330017
2020,19561200.0,0.0,17.279144,17.280914,21.268616,21.395874,21.16388,21.17862,11.700256,11.804504,11.820801,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.2429,5.8664777e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420248,49.495514,8.330017
2021,19561260.0,0.0,17.3096,17.31137,21.278015,21.41455,21.166199,21.180908,11.700287,11.756866,11.765717,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.3333,5.866841e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42006,49.495514,8.330017
2022,19561320.0,0.0,17.340118,17.341888,21.287354,21.433136,21.168365,21.183075,11.700378,11.73056,11.735291,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.4744,5.8673046e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419768,49.495514,8.330017
2023,19561380.0,0.0,17.370697,17.372467,21.2966,21.45166,21.170502,21.18512,11.70047,11.716797,11.71936,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.6775,5.867896e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41937,49.495514,8.330017
2024,19561440.0,0.0,17.401306,17.403076,21.305786,21.470032,21.172577,21.187134,11.700592,11.709045,11.710388,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.9562,5.8686514e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4188657,49.495514,8.330017
2025,19561500.0,0.0,17.431976,17.433746,21.31491,21.488342,21.174622,21.189148,11.700745,11.704742,11.705414,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1525.3219,5.8696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4182563,49.495514,8.330017
2026,19561560.0,0.0,17.462677,17.464478,21.324646,21.507782,21.177032,21.191345,11.700928,11.702972,11.703308,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1525.7834,5.8707603e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417541,49.495514,8.330017
2027,19561620.0,0.0,17.493439,17.49524,21.33548,21.52716,21.182068,21.195251,11.701141,12.6763,12.829407,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1526.3573,5.872175e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41671,49.495514,8.330017
2028,19561680.0,0.0,17.524261,17.526062,21.34665,21.546387,21.18692,21.200073,11.7013855,12.233765,12.3160095,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1527.0547,5.8738748e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.415765,49.495514,8.330017
2029,19561740.0,0.0,17.555145,17.556946,21.357117,21.565552,21.190613,21.203705,11.70163,11.99176,12.036621,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1527.8883,5.8758917e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41471,49.495514,8.330017
2030,19561800.0,0.0,17.58606,17.58786,21.367126,21.584595,21.193695,21.206635,11.701935,11.860321,11.884857,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1528.8706,5.8782567e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413546,49.495514,8.330017
2031,19561860.0,0.0,17.617035,17.618835,21.377502,21.604767,21.196747,21.209381,11.70224,11.787994,11.8013,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1530.0144,5.8810023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412271,49.495514,8.330017
2032,19561920.0,0.0,17.648071,17.649872,21.387787,21.624817,21.199615,21.211914,11.702576,11.748871,11.7561035,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1531.3323,5.8841604e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.410885,49.495514,8.330017
2033,19561980.0,0.0,17.679138,17.680939,21.397919,21.644745,21.202362,21.214325,11.702972,11.7274475,11.731293,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1532.8375,5.8877635e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4093866,49.495514,8.330017
2034,19562040.0,0.0,17.710266,17.712097,21.40799,21.664581,21.205048,21.216675,11.703369,11.716217,11.718292,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1534.5426,5.8918427e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407776,49.495514,8.330017
2035,19562100.0,0.0,17.741455,17.743286,21.418,21.684326,21.207703,21.218994,11.703796,11.710449,11.711578,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1536.4607,5.8964295e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.40605,49.495514,8.330017
2036,19562160.0,0.0,17.772675,17.774506,21.428558,21.705109,21.210632,21.221466,11.704254,11.70752,11.70813,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1538.6052,5.9015594e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4042087,49.495514,8.330017
2037,19562220.0,0.0,21.439087,17.805817,21.439026,21.725677,21.213531,21.223846,11.743439,11.853546,11.715912,12.802368,0.0,0.03212428,0.03212428,0.049656212,250.0,11.700012,0.0,0.0,0.0,1789.3921,5.971911e-05,50.041027,52.237003,250.30272,-1.0095371e-05,29.999987,0.11390491,70.000015,252.84988,211.14188,0.0,52.237003,0.11390484,4.241701,49.464455,8.330017
2038,19562280.0,0.0,21.451172,17.837158,21.451172,21.746216,21.220032,21.229004,11.731262,12.54129,12.653107,12.800232,0.0,0.032106183,0.032106183,0.049623538,250.0,11.700012,0.0,0.0,0.0,1800.5823,5.9991868e-05,0.0,52.22624,250.27072,9.868623e-15,30.000002,0.113835864,70.0,252.82117,211.08607,0.0,52.22624,0.11383581,4.295835,49.45389,8.330017
2039,19562340.0,0.0,21.46283,17.86856,21.46283,21.766632,21.225037,21.233704,11.723419,12.171722,12.232849,12.799683,0.0,0.032096386,0.032096386,0.049605865,250.0,11.700012,0.0,0.0,0.0,1804.9865,6.0216382e-05,0.0,52.22172,250.22272,-2.2203486e-15,30.000002,0.11379856,70.0,252.79959,211.04037,0.0,52.22172,0.11379854,4.3271804,49.449505,8.330017
2040,19562400.0,0.0,21.473907,17.899994,21.473907,21.786987,21.229095,21.237366,11.716736,11.965912,11.999207,12.799561,0.0,0.032090306,0.032090306,0.04959503,250.0,11.700012,0.0,0.0,0.0,1808.064,6.036815e-05,0.0,52.219658,250.17572,2.0514152e-17,30.000002,0.11377554,70.0,252.78287,211.0034,0.0,52.219658,0.11377555,4.3545237,49.447567,8.330017
2041,19562460.0,0.0,21.485168,17.931488,21.485168,21.80832,21.23288,21.2406,11.71225,11.850861,11.868927,12.799622,0.0,0.03208674,0.03208674,0.049588747,250.0,11.700012,0.0,0.0,0.0,1810.7207,6.0481558e-05,0.0,52.219063,250.13408,-9.132234e-20,30.000002,0.113762125,70.0,252.77031,210.97462,0.0,52.219063,0.11376216,4.372483,49.447063,8.330017
2042,19562520.0,0.0,21.496246,17.963013,21.496246,21.82956,21.236359,21.24353,11.709259,11.785675,11.795349,12.799713,0.0,0.032084763,0.032084763,0.049585305,250.0,11.700012,0.0,0.0,0.0,1813.1123,6.0570772e-05,0.0,52.21922,250.09947,1.110886e-20,30.000002,0.11375471,70.0,252.76108,210.95285,0.0,52.21922,0.113754764,4.3841834,49.447296,8.330017
2043,19562580.0,0.0,21.507172,17.994507,21.507172,21.850708,21.239655,21.246246,11.707306,11.749878,11.755066,12.799805,0.0,0.0320838,0.0320838,0.04958367,250.0,11.700012,0.0,0.0,0.0,1815.3046,6.0643095e-05,0.0,52.21976,250.07191,2.2823807e-21,30.000002,0.11375115,70.0,252.75449,210.93686,0.0,52.21976,0.113751225,4.3918405,49.447884,8.330017
2044,19562640.0,0.0,21.517975,18.026062,21.517975,21.871735,21.242859,21.24887,11.705994,11.730072,11.73291,12.799866,0.0,0.032083437,0.032083437,0.049583085,250.0,11.700012,0.0,0.0,0.0,1817.354,6.0703904e-05,0.0,52.22042,250.05084,-1.0530399e-23,30.000002,0.11374983,70.0,252.74991,210.92545,0.0,52.22042,0.11374992,4.396978,49.448578,8.330017
2045,19562700.0,0.0,21.528717,18.057587,21.528717,21.89264,21.246002,21.251434,11.705078,11.718414,11.71991,12.799927,0.0,0.032083374,0.032083374,0.049583025,250.0,11.700012,0.0,0.0,0.0,1819.3054,6.075723e-05,0.0,52.22106,250.03502,6.098687e-24,30.000002,0.11374964,70.0,252.74673,210.91733,0.0,52.22106,0.11374975,4.400568,49.449234,8.330017
2046,19562760.0,0.0,21.539917,18.089172,21.539917,21.91455,21.24939,21.25412,11.704498,11.712158,11.712982,12.799957,0.0,0.032083496,0.032083496,0.04958327,250.0,11.700012,0.0,0.0,0.0,1821.2305,6.0804974e-05,0.0,52.221634,250.02367,-2.6633297e-26,30.000002,0.11375013,70.0,252.74466,210.91187,0.0,52.221634,0.11375024,4.4029617,49.449818,8.330017
2047,19562820.0,0.0,21.551117,18.120728,21.551117,21.93634,21.252716,21.256775,11.704102,11.708557,11.708984,12.799957,0.0,0.03208368,0.03208368,0.04958362,250.0,11.700012,0.0,0.0,0.0,1823.1215,6.0849427e-05,0.0,52.222103,250.01561,-9.151907e-29,30.000002,0.11375084,70.0,252.7433,210.90819,0.0,52.222103,0.113750964,4.404549,49.45029,8.330017
2048,19562880.0,0.0,21.56247,18.152313,21.56247,21.958008,21.25708,21.259521,11.703796,12.932617,12.160797,12.799988,0.0,0.03208387,0.03208387,0.049583975,250.0,11.700012,0.0,0.0,0.0,1824.9868,6.089142e-05,0.0,52.222473,250.00996,-3.000915e-32,30.000002,0.11375158,70.0,252.74243,210.90576,35.785988,52.222473,0.11375171,4.4056945,49.450665,8.330017
2049,19562940.0,0.0,21.575378,18.18393,21.575378,21.979553,21.26352,21.265503,11.703674,12.394714,12.504913,12.799988,0.0,0.03208405,0.03208405,0.049584303,250.0,11.700012,0.0,0.0,0.0,1826.9985,6.093243e-05,0.0,52.22275,250.00621,-6.456313e-37,30.000002,0.11375227,70.0,252.74191,210.90425,0.0,52.22275,0.113752395,4.4062896,49.450943,8.330017
2050,19563000.0,0.0,21.587433,18.215515,21.587433,22.000977,21.268555,21.269989,11.703583,12.080505,12.140503,12.799988,0.0,0.032084204,0.032084204,0.049584575,250.0,11.700012,0.0,0.0,0.0,1828.9429,6.0973143e-05,0.0,52.22297,250.00374,-1.577582e-39,30.000002,0.11375285,70.0,252.74161,210.90332,0.0,52.22297,0.113752976,4.406567,49.45115,8.330017
2051,19563060.0,0.0,21.599487,18.247131,21.599487,22.023376,21.27298,21.273712,11.703491,11.908203,11.940765,12.799988,0.0,0.032084323,0.032084323,0.049584795,250.0,11.700012,0.0,0.0,0.0,1830.8512,6.1012663e-05,0.0,52.223118,250.00212,6.026e-42,30.000002,0.11375331,70.0,252.74144,210.90279,0.0,52.223118,0.113753445,4.4069505,49.451298,8.330017
2052,19563120.0,0.0,21.611267,18.278778,21.611267,22.045654,21.276978,21.276947,11.70343,11.812225,11.829529,12.799988,0.0,0.03208442,0.03208442,0.049584962,250.0,11.700012,0.0,0.0,0.0,1832.7202,6.105129e-05,0.0,52.223225,250.00111,-5.6e-43,30.000002,0.11375367,70.0,252.74136,210.90247,0.0,52.223225,0.11375381,4.407298,49.451405,8.330017
2053,19563180.0,0.0,21.622803,18.310425,21.622803,22.06781,21.2807,21.279907,11.703339,11.762451,11.771851,12.799988,0.0,0.03208449,0.03208449,0.049585093,250.0,11.700012,0.0,0.0,0.0,1834.5491,6.108899e-05,0.0,52.223293,250.0005,0.0,30.000002,0.113753945,70.0,252.74132,210.90231,0.0,52.223293,0.11375407,4.407631,49.451477,8.330017
2054,19563240.0,0.0,21.634216,18.342072,21.634216,22.089844,21.284271,21.282715,11.703247,11.734924,11.73996,12.799988,0.0,0.032084543,0.032084543,0.049585182,250.0,11.700012,0.0,0.0,0.0,1836.3474,6.1125815e-05,0.0,52.22335,250.00015,0.0,30.000002,0.113754146,70.0,252.74132,210.90225,0.0,52.22335,0.113754265,4.407953,49.451523,8.330017
2055,19563300.0,0.0,21.645538,18.373718,21.645538,22.111755,21.28778,21.28543,11.703186,11.720276,11.722961,12.799988,0.0,0.03208458,0.03208458,0.049585246,250.0,11.700012,0.0,0.0,0.0,1838.1217,6.116189e-05,0.0,52.223377,249.99997,0.0,30.000002,0.11375428,70.0,252.74133,210.90224,0.0,52.223377,0.11375441,4.4082413,49.451557,8.330017
2056,19563360.0,0.0,21.657288,18.405396,21.657288,22.134613,21.291473,21.288208,11.703125,11.712463,11.713928,12.799988,0.0,0.032084607,0.032084607,0.049585294,250.0,11.700012,0.0,0.0,0.0,1839.9259,6.119749e-05,0.0,52.223404,249.99988,0.0,30.000002,0.11375438,70.0,252.74135,210.90225,0.0,52.223404,0.1137545,4.4084506,49.451576,8.330017
2057,19563420.0,0.0,21.669006,18.437073,21.669006,22.15738,21.295135,21.290985,11.703125,11.707916,11.708679,12.800018,0.0,0.032084625,0.032084625,0.049585324,250.0,11.700012,0.0,0.0,0.0,1841.7329,6.1233e-05,0.0,52.223415,249.99985,0.0,30.000002,0.113754444,70.0,252.74136,210.90228,0.0,52.223415,0.11375458,4.4085565,49.45159,8.330017
2058,19563480.0,0.0,21.680664,18.46875,21.680664,22.179993,21.298767,21.293732,11.7030945,11.705444,11.705811,12.800018,0.0,0.032084636,0.032084636,0.049585346,250.0,11.700012,0.0,0.0,0.0,1843.5297,6.126828e-05,0.0,52.223427,249.99985,0.0,30.000002,0.11375449,70.0,252.74138,210.9023,0.0,52.223427,0.113754615,4.408636,49.4516,8.330017
2059,19563540.0,0.0,21.693115,18.500427,21.693115,22.202484,21.304596,21.297668,11.703064,12.7526245,12.914307,12.800018,0.0,0.032084644,0.032084644,0.049585357,250.0,11.700012,0.0,0.0,0.0,1845.381,6.130334e-05,0.0,52.223427,249.99988,0.0,30.000002,0.11375452,70.0,252.74138,210.90233,0.0,52.223427,0.11375465,4.408713,49.451603,8.330017
2060,19563600.0,0.0,21.706268,18.532135,21.706268,22.224854,21.310822,21.303253,11.703125,12.276764,12.366852,12.800018,0.0,0.03208465,0.03208465,0.04958537,250.0,11.700012,0.0,0.0,0.0,1847.3501,6.133956e-05,0.0,52.22343,249.9999,0.0,30.000002,0.113754526,70.0,252.7414,210.90234,0.0,52.22343,0.11375467,4.408471,49.451603,8.330017
2061,19563660.0,0.0,21.719116,18.563843,21.719116,22.248138,21.31604,21.307617,11.703186,12.015961,12.065094,12.800018,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1849.2936,6.137622e-05,0.0,52.22343,249.99992,0.0,30.000002,0.11375454,70.0,252.74141,210.90236,0.0,52.22343,0.113754675,4.4082804,49.451603,8.330017
2062,19563720.0,0.0,21.731537,18.59555,21.731537,22.271301,21.320587,21.311249,11.703186,11.872986,11.899658,12.800018,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1851.1892,6.141265e-05,0.0,52.22343,249.99994,0.0,30.000002,0.113754556,70.0,252.74141,210.90237,0.0,52.22343,0.113754675,4.408266,49.451603,8.330017
2063,19563780.0,0.0,21.743683,18.627258,21.743683,22.294342,21.324768,21.314484,11.7031555,11.793976,11.808258,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1853.042,6.144853e-05,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.11375469,4.4083858,49.451603,8.330017
2064,19563840.0,0.0,21.755646,18.658966,21.755646,22.31726,21.328735,21.317474,11.7030945,11.751984,11.759644,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1854.8629,6.148382e-05,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.408569,49.451603,8.330017
2065,19563900.0,0.0,21.767487,18.690704,21.767487,22.340057,21.33258,21.320343,11.703064,11.729614,11.733795,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1856.6599,6.151854e-05,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.408764,49.451603,8.330017
2066,19563960.0,0.0,21.779724,18.722412,21.779724,22.36377,21.336548,21.323242,11.703033,11.717468,11.719727,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1858.4852,6.155294e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.40891,49.451603,8.330017
2067,19564020.0,0.0,21.7919,18.75415,21.7919,22.38733,21.340485,21.32608,11.703003,11.710602,11.711761,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1860.3137,6.158732e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.408967,49.451603,8.330017
2068,19564080.0,0.0,21.804016,18.785889,21.804016,22.410797,21.34439,21.328888,11.703003,11.707123,11.707764,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1862.132,6.1621555e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.40901,49.451603,8.330017
2069,19564140.0,0.0,21.81607,18.817627,21.81607,22.434113,21.348267,21.331696,11.702972,11.705109,11.705444,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1863.9369,6.16555e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4090896,49.451603,8.330017
2070,19564200.0,0.0,21.829742,18.849854,21.829742,22.457672,21.355438,21.336884,11.702972,12.566162,12.700012,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1865.8932,6.169006e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4091034,49.451603,8.330017
2071,19564260.0,0.0,21.84314,18.881104,21.84314,22.48111,21.361572,21.342072,11.703064,12.178467,12.252411,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1867.8633,6.1725004e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4087725,49.451603,8.330017
2072,19564320.0,0.0,21.85614,18.912842,21.85614,22.50476,21.36676,21.346222,11.7030945,11.962585,12.00296,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1869.8008,6.176067e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.408608,49.451603,8.330017
2073,19564380.0,0.0,21.868713,18.94458,21.868713,22.52829,21.37143,21.349792,11.703064,11.845642,11.867828,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1871.6802,6.179578e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4086876,49.451603,8.330017
2074,19564440.0,0.0,21.881073,18.976318,21.881073,22.551697,21.375763,21.352997,11.703033,11.780457,11.792511,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1873.5206,6.183024e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4088616,49.451603,8.330017
2075,19564500.0,0.0,21.89325,19.008057,21.89325,22.574982,21.379913,21.356049,11.702972,11.744446,11.7508545,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1875.3331,6.1864106e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.409058,49.451603,8.330017
2076,19564560.0,0.0,21.90564,19.039795,21.90567,22.598785,21.384155,21.35907,11.702942,11.725464,11.728973,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1877.155,6.1897554e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4092255,49.451603,8.330017
2077,19564620.0,0.0,21.918,19.071533,21.918,22.622467,21.388336,21.362,11.702911,11.715179,11.717072,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1878.9731,6.193084e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4093184,49.451603,8.330017
2078,19564680.0,0.0,21.930237,19.103271,21.930237,22.646027,21.392456,21.36493,11.702911,11.709198,11.710175,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1880.7777,6.1963845e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4094114,49.451603,8.330017
2079,19564740.0,0.0,21.942444,19.13498,21.942444,22.669434,21.396576,21.367828,11.702881,11.705933,11.706421,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1882.5692,6.199654e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4095135,49.451603,8.330017
2080,19564800.0,0.0,21.954681,19.166718,21.954681,22.692749,21.401367,21.370697,11.70285,12.890808,11.704803,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1884.3566,6.2028936e-05,0.65479994,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4096212,49.451603,8.330017
2081,19564860.0,0.0,21.968903,19.198456,21.968903,22.716553,21.408936,21.376862,11.702881,12.425964,12.537598,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1886.3455,6.206205e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4094944,49.451603,8.330017
2082,19564920.0,0.0,21.98236,19.230164,21.98236,22.740234,21.415009,21.381805,11.702972,12.098267,12.159271,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1888.311,6.209648e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.409139,49.451603,8.330017
2083,19564980.0,0.0,21.99527,19.261902,21.99527,22.763763,21.420227,21.385834,11.702972,11.917572,11.950714,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1890.2045,6.213057e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.409091,49.451603,8.330017
2084,19565040.0,0.0,22.007812,19.29361,22.007812,22.7872,21.424988,21.389374,11.702942,11.816772,11.834351,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1892.0475,6.216405e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4092135,49.451603,8.330017
2085,19565100.0,0.0,22.020172,19.325317,22.020172,22.810486,21.429474,21.392609,11.702911,11.762451,11.771637,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1893.8547,6.219691e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.409404,49.451603,8.330017
2086,19565160.0,0.0,22.032654,19.357025,22.032654,22.834259,21.43393,21.395721,11.70285,11.7352295,11.740204,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1895.6638,6.22293e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4095845,49.451603,8.330017
2087,19565220.0,0.0,22.045044,19.388702,22.045074,22.85791,21.438324,21.398773,11.70282,11.720154,11.722809,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1897.4657,6.2261475e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.409698,49.451603,8.330017
2088,19565280.0,0.0,22.057373,19.42041,22.057373,22.88144,21.442657,21.401764,11.702789,11.712128,11.713562,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1899.2537,6.229335e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.409799,49.451603,8.330017
2089,19565340.0,0.0,22.06961,19.452087,22.06961,22.904846,21.44693,21.404724,11.702759,11.707855,11.708649,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1901.0278,6.2324914e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.409909,49.451603,8.330017
2090,19565400.0,0.0,22.081787,19.483765,22.081818,22.9281,21.451202,21.407654,11.702759,11.705383,11.70578,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1902.7899,6.235617e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4100156,49.451603,8.330017
2091,19565460.0,0.0,22.09494,19.515442,22.09494,22.951843,21.457611,21.411652,11.702728,12.800049,12.95755,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1904.6246,6.2387306e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4100842,49.451603,8.330017
2092,19565520.0,0.0,22.109009,19.547089,22.109009,22.975433,21.464752,21.417725,11.70282,12.302856,12.409485,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1906.6105,6.2419895e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.409769,49.451603,8.330017
2093,19565580.0,0.0,22.122253,19.578735,22.122253,22.998932,21.470673,21.422394,11.702881,12.030365,12.088562,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1908.5276,6.245309e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4095135,49.451603,8.330017
2094,19565640.0,0.0,22.13501,19.610382,22.13504,23.022278,21.47586,21.4263,11.70285,11.878326,11.909515,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1910.3784,6.248576e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.409539,49.451603,8.330017
2095,19565700.0,0.0,22.147491,19.642029,22.147491,23.045502,21.480652,21.429749,11.70282,11.798126,11.815033,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1912.1823,6.25178e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.409705,49.451603,8.330017
2096,19565760.0,0.0,22.160034,19.673645,22.160034,23.069153,21.485352,21.433014,11.702789,11.754547,11.763733,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1913.9812,6.254934e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.409881,49.451603,8.330017
2097,19565820.0,0.0,22.172485,19.70523,22.172485,23.092712,21.48993,21.436157,11.702759,11.730469,11.735382,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1915.7686,6.2580606e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4100046,49.451603,8.330017
2098,19565880.0,0.0,22.184814,19.736847,22.184814,23.11612,21.494446,21.439209,11.702728,11.717773,11.720459,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1917.5399,6.261155e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.410117,49.451603,8.330017
2099,19565940.0,0.0,22.197083,19.768433,22.197083,23.139404,21.498901,21.4422,11.702698,11.710602,11.712006,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1919.2969,6.264217e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4102325,49.451603,8.330017
2100,19566000.0,0.0,22.209259,19.800018,22.209259,23.162567,21.503326,21.44519,11.702667,11.706543,11.707214,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1921.0413,6.267248e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4103436,49.451603,8.330017
2101,19566060.0,0.0,22.22168,19.831757,22.22168,23.186188,21.507904,21.448273,11.702637,11.704773,11.705139,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1922.803,6.270261e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.410424,49.451603,8.330017
2102,19566120.0,0.0,22.235352,19.8638,22.235352,23.209656,21.515442,21.453308,11.702667,12.6145935,12.774536,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1924.6814,6.273304e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4103856,49.451603,8.330017
2103,19566180.0,0.0,22.249084,19.896149,22.249084,23.233002,21.522247,21.458862,11.702759,12.20047,12.287781,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1926.6259,6.276496e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4100223,49.451603,8.330017
2104,19566240.0,0.0,22.262115,19.928802,22.262115,23.256226,21.527985,21.463287,11.702789,11.974182,12.02179,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1928.4944,6.2796964e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.409874,49.451603,8.330017
2105,19566300.0,0.0,22.27472,19.9617,22.27472,23.279358,21.533173,21.467041,11.702759,11.84845,11.874023,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1930.3041,6.282837e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4099545,49.451603,8.330017
2106,19566360.0,0.0,22.287354,19.994843,22.287354,23.302887,21.538116,21.47052,11.702728,11.78186,11.795715,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1932.0989,6.285926e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.410111,49.451603,8.330017
2107,19566420.0,0.0,22.299805,20.028198,22.299835,23.326294,21.542877,21.473785,11.702698,11.7456665,11.753204,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1933.8776,6.288986e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.410233,49.451603,8.330017
2108,19566480.0,0.0,22.312286,20.061768,22.312286,23.349579,21.547546,21.476929,11.702667,11.725952,11.7300415,12.799988,0.0,0.032083068,0.032083068,0.04960432,250.0,11.700012,0.0,0.0,0.25126156,1935.7122,6.292012e-05,0.0,52.22345,249.97626,0.0,30.000002,0.11376991,70.0,252.74161,210.89905,0.0,52.22345,0.1137698,4.4109063,49.459465,8.330017
2109,19566540.0,0.0,22.328522,20.09552,22.328522,23.372467,21.552155,21.480042,11.70578,11.715729,11.717957,12.799652,0.0,0.032065168,0.032065168,0.050043546,250.0,11.700012,0.0,0.0,0.75781286,1941.6267,6.300078e-05,0.0,52.230637,249.56529,0.0,30.000002,0.11417279,70.0,252.79112,210.92165,0.0,52.230637,0.114173025,4.4366856,49.636326,8.330017
2110,19566600.0,0.0,22.346222,20.129425,22.346222,23.394653,21.556732,21.483124,11.712738,11.7126465,11.713837,12.79953,0.0,0.032053884,0.032053884,0.05067142,250.0,11.700012,0.0,0.0,1.4826229,1951.3835,6.318577e-05,0.0,52.24579,249.08682,0.0,30.000002,0.11477764,70.0,252.89328,211.0249,0.0,52.24579,0.11477809,4.4626317,49.886066,8.330017
2111,19566660.0,0.0,22.366394,20.163483,22.366425,23.416382,21.561493,21.486298,11.720978,11.714355,11.715027,12.799255,0.0,0.032040533,0.032040533,0.05158017,250.0,11.700012,0.0,0.0,2.422966,1965.1564,6.347189e-05,0.0,52.26632,248.47495,0.0,30.000002,0.11565912,70.0,253.06052,211.21745,0.0,52.26632,0.115659915,4.506676,50.247364,8.330017
2112,19566720.0,0.0,22.38852,20.197662,22.38852,23.436798,21.56662,21.489502,11.730682,12.623962,11.719696,12.79895,0.0,0.032029014,0.032029014,0.05275817,250.0,11.700012,0.0,0.0,3.5597582,1983.295,6.3879284e-05,14.468521,52.29271,247.77902,0.0,30.000002,0.11681355,70.0,253.30331,211.5212,0.0,52.29271,0.116814755,4.566655,50.717377,8.330017
2113,19566780.0,0.0,22.413788,20.231934,22.413788,23.455597,21.57489,21.495636,11.741241,12.488861,12.61026,12.798645,0.0,0.032019377,0.032019377,0.05419498,250.0,11.700012,0.0,0.0,4.878337,2005.8555,6.441163e-05,0.0,52.323807,247.02731,0.0,30.000002,0.11823055,70.0,253.6266,211.94354,0.0,52.323807,0.11823221,4.643241,51.294266,8.330017
2114,19566840.0,0.0,22.439606,20.266296,22.439636,23.472534,21.581573,21.500977,11.752014,12.152557,12.218964,12.798279,0.0,0.03201158,0.03201158,0.05588097,250.0,11.700012,0.0,0.0,6.3566856,2032.4966,6.5069326e-05,0.0,52.358555,246.24405,0.0,30.000002,0.11990038,70.0,254.03557,212.49026,0.0,52.358555,0.11990254,4.7373166,51.971878,8.330017
2115,19566900.0,0.0,22.46582,20.30075,22.46585,23.487274,21.587433,21.505371,11.762695,11.97406,12.010498,12.797943,0.0,0.032004755,0.032004755,0.057819817,250.0,11.700012,0.0,0.0,7.971904,2063.0923,6.5848995e-05,0.0,52.396393,245.43062,0.0,30.000002,0.12182504,70.0,254.5357,213.1622,0.0,52.396393,0.12182775,4.8500237,52.735733,8.330017
2116,19566960.0,0.0,22.492584,20.335236,22.492615,23.500366,21.592926,21.509369,11.773193,11.879791,11.899597,12.797577,0.0,0.031999424,0.031999424,0.05999889,250.0,11.700012,0.0,0.0,9.709325,2097.545,6.674801e-05,0.0,52.436882,244.60527,0.0,30.000002,0.1239929,70.0,255.13199,213.96114,0.0,52.436882,0.12399613,4.980303,53.562702,8.330017
2117,19567020.0,0.0,22.519073,20.36972,22.519104,23.510742,21.598206,21.513092,11.783112,11.832153,11.842773,12.797241,0.0,0.031996254,0.031996254,0.062383205,250.0,11.700012,0.0,0.0,11.535718,2135.3462,6.775717e-05,0.0,52.478973,243.80055,0.0,30.000002,0.12637043,70.0,255.81966,214.88425,0.0,52.478973,0.1263742,5.126664,54.431652,8.330017
2118,19567080.0,0.0,22.544678,20.404236,22.544708,23.518219,21.603363,21.516663,11.791962,11.811218,11.816956,12.796936,0.0,0.031995695,0.031995695,0.06493128,250.0,11.700012,0.0,0.0,13.422564,2175.842,6.886206e-05,0.0,52.521442,243.04799,0.0,30.000002,0.12891676,70.0,256.59286,215.92468,0.0,52.521442,0.12892117,5.287973,55.32176,8.330017
2119,19567140.0,0.0,22.568787,20.438751,22.568848,23.522644,21.60846,21.520203,11.799408,11.803955,11.807068,12.796661,0.0,0.031997997,0.031997997,0.06759669,250.0,11.700012,0.0,0.0,15.339704,2218.283,7.004465e-05,0.0,52.56298,242.3773,0.0,30.000002,0.13158655,70.0,257.44583,217.07259,0.0,52.56298,0.13159145,5.462991,56.2132,8.330017
2120,19567200.0,0.0,22.590881,20.473206,22.590942,23.523926,21.613495,21.523682,11.805084,11.802826,11.804504,12.796387,0.0,0.03200316,0.03200316,0.07032425,250.0,11.700012,0.0,0.0,17.252449,2261.75,7.12813e-05,0.0,52.60207,241.81747,0.0,30.000002,0.1343242,70.0,258.36832,218.31279,0.0,52.60207,0.13432956,5.6498876,57.086067,8.330017
2121,19567260.0,0.0,22.61148,20.50763,22.611542,23.523682,21.618683,21.527222,11.808899,11.804596,11.805511,12.796173,0.0,0.032010406,0.032010406,0.073078215,250.0,11.700012,0.0,0.0,19.15652,2305.6453,7.255216e-05,0.0,52.63769,241.37552,0.0,30.000002,0.13709249,70.0,259.35098,219.62921,0.0,52.63769,0.13709825,5.8473716,57.929886,8.330017
2122,19567320.0,0.0,22.629456,20.541962,22.629517,23.520264,21.62384,21.530792,11.810944,11.806946,11.807434,12.79599,0.0,0.032019615,0.032019615,0.07581542,250.0,11.700012,0.0,0.0,21.0106,2349.1746,7.3836105e-05,0.0,52.66906,241.06241,0.0,30.000002,0.13984804,70.0,260.38193,221.0047,0.0,52.66906,0.13985413,6.053045,58.73339,8.330017
2123,19567380.0,0.0,22.644775,20.576233,22.644836,23.513763,21.63031,21.534698,11.811066,12.884644,12.712463,12.795837,0.0,0.03203099,0.03203099,0.07848163,250.0,11.700012,0.0,0.0,22.783808,2391.4917,7.5110154e-05,0.0,52.69513,240.89839,0.0,30.000002,0.14253712,70.0,261.4454,222.42155,9.616822,52.69513,0.14254344,6.2644796,59.48344,8.330017
2124,19567440.0,0.0,22.657898,20.610352,22.657959,23.504303,21.638123,21.541199,11.809296,12.399719,12.507141,12.795746,0.0,0.03204418,0.03204418,0.08103265,250.0,11.700012,0.0,0.0,24.448912,2431.9844,7.635397e-05,0.0,52.715004,240.89273,0.0,30.000002,0.14511472,70.0,262.52484,223.86133,0.0,52.715004,0.14512114,6.479375,60.17158,8.330017
2125,19567500.0,0.0,22.667175,20.644379,22.667236,23.492096,21.644653,21.546326,11.805603,12.130676,12.1892395,12.795715,0.0,0.03205883,0.03205883,0.08342175,250.0,11.700012,0.0,0.0,25.977674,2469.6836,7.754435e-05,0.0,52.727943,241.05072,0.0,30.000002,0.14753345,70.0,263.5998,225.30196,0.0,52.727943,0.14753988,6.6952267,60.78981,8.330017
2126,19567560.0,0.0,22.6745,20.678223,22.67456,23.480042,21.650574,21.55072,11.800201,11.981049,12.012817,12.795715,0.0,0.03207327,0.03207327,0.0856289,250.0,11.700012,0.0,0.0,27.386045,2504.2979,7.86625e-05,0.0,52.733772,241.34901,0.0,30.000002,0.14976977,70.0,264.65146,226.71875,0.0,52.733772,0.14977609,6.910005,61.33904,8.330017
2127,19567620.0,0.0,22.678802,20.711914,22.678864,23.465698,21.656067,21.554688,11.793549,11.89563,11.912628,12.795776,0.0,0.032087512,0.032087512,0.087633364,250.0,11.700012,0.0,0.0,28.63825,2535.4277,7.969619e-05,0.0,52.733006,241.77345,0.0,30.000002,0.1518032,70.0,265.66354,228.09341,0.0,52.733006,0.1518093,7.119878,61.820835,8.330017
2128,19567680.0,0.0,22.680115,20.745422,22.680176,23.44931,21.661316,21.55835,11.785614,11.847351,11.856567,12.795898,0.0,0.03210179,0.03210179,0.08940481,250.0,11.700012,0.0,0.0,29.717392,2562.6282,8.0632526e-05,0.0,52.725548,242.32623,0.0,30.000002,0.15360382,70.0,266.61877,229.41098,0.0,52.725548,0.15360959,7.3222914,62.231247,8.330017
