,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2129,19567740.0,0.0,22.67871,20.778717,22.678772,23.431244,21.666382,21.56186,11.77655,11.816895,11.821838,12.796082,0.0,0.032115668,0.032115668,0.09091946,250.0,11.700012,0.0,0.0,30.606136,2585.5442,8.145794e-05,0.0,52.71152,242.99562,0.0,30.000002,0.15514684,70.0,267.49814,230.65143,0.0,52.71152,0.1551522,7.5145564,62.567944,8.330017
2130,19567800.0,0.0,22.674835,20.811768,22.674866,23.411743,21.671356,21.565247,11.766541,11.796326,11.798981,12.796295,0.0,0.032129023,0.032129023,0.09215882,250.0,11.700012,0.0,0.0,31.293243,2603.9465,8.2163104e-05,0.0,52.691196,243.77222,0.0,30.000002,0.15641372,70.0,268.2859,231.799,0.0,52.691196,0.15641853,7.6938057,62.829502,8.330017
2131,19567860.0,0.0,22.670807,20.844574,22.670837,23.394592,21.67633,21.568604,11.75589,11.780579,11.782013,12.79657,0.0,0.032139894,0.032139894,0.09313567,250.0,11.700012,0.0,0.0,31.820932,2618.1348,8.274283e-05,0.0,52.66533,244.61139,0.0,30.000002,0.15741289,70.0,268.97043,232.83311,0.0,52.66533,0.15741713,7.858034,63.023125,8.330017
2132,19567920.0,0.0,22.66513,20.877136,22.665161,23.376709,21.681213,21.5719,11.745148,11.766968,11.7677,12.7969055,0.0,0.032148656,0.032148656,0.0938606,250.0,11.700012,0.0,0.0,32.164635,2628.1616,8.319828e-05,0.0,52.635635,245.48174,0.0,30.000002,0.15815592,70.0,269.5457,233.742,0.0,52.635635,0.15815963,8.003831,63.15434,8.330017
2133,19567980.0,0.0,22.657898,20.909393,22.657928,23.358368,21.686035,21.575134,11.734253,11.754639,11.754974,12.797302,0.0,0.032156207,0.032156207,0.094322935,250.0,11.700012,0.0,0.0,32.322414,2633.95,8.3528e-05,0.0,52.60256,246.3859,0.0,30.000002,0.15863402,70.0,270.0053,234.52141,0.0,52.60256,0.15863712,8.129538,63.22168,8.330017
2134,19568040.0,0.0,22.649963,20.941345,22.649963,23.339752,21.693176,21.57965,11.723236,12.7048645,12.885529,12.797699,0.0,0.032162573,0.032162573,0.09452032,250.0,11.700012,0.0,0.0,32.29379,2635.5908,8.373118e-05,0.0,52.566315,247.31961,0.0,30.000002,0.158845,70.0,270.34503,235.1668,0.0,52.566315,0.15884735,8.234247,63.225574,8.330017
2135,19568100.0,0.0,22.641296,20.972961,22.641296,23.321259,21.700287,21.58545,11.71228,12.256561,12.352295,12.798157,0.0,0.0321677,0.0321677,0.09445559,250.0,11.700012,0.0,0.0,32.08046,2633.2021,8.3808925e-05,0.0,52.52762,248.2665,0.0,30.000002,0.15879121,70.0,270.56052,235.66948,0.0,52.52762,0.15879287,8.316014,63.167805,8.330017
2136,19568160.0,0.0,22.633484,21.004242,22.633484,23.306732,21.70633,21.590057,11.701599,12.006439,12.058563,12.798584,0.0,0.03216975,0.03216975,0.094164096,250.0,11.700012,0.0,0.0,31.74172,2627.2703,8.376521e-05,0.0,52.48751,249.17924,0.0,30.000002,0.15850437,70.0,270.65457,236.01988,0.0,52.48751,0.15850534,8.375429,63.058758,8.330017
2137,19568220.0,0.0,22.625061,21.035156,22.625061,23.292786,21.71167,21.593903,11.69162,11.864838,11.893097,12.799072,0.0,0.032169636,0.032169636,0.09367705,250.0,11.700012,0.0,0.0,31.266636,2618.1682,8.361181e-05,0.0,52.447773,250.0342,0.0,30.000002,0.15801762,70.0,270.63733,236.22293,0.0,52.447773,0.15801798,8.411301,62.90651,8.330017
2138,19568280.0,0.0,22.61618,21.065674,22.61621,23.279663,21.716675,21.597382,11.682312,11.78241,11.797485,12.79953,0.0,0.03216834,0.03216834,0.09300008,250.0,11.700012,0.0,0.0,30.66471,2606.0613,8.3355415e-05,0.0,52.40875,250.83862,0.0,30.000002,0.15733856,70.0,270.51498,236.28648,0.0,52.40875,0.1573383,8.42423,62.711544,8.330017
2139,19568340.0,0.0,22.607117,21.095795,22.607117,23.267548,21.721405,21.600586,11.6736145,11.7344055,11.742493,12.799957,0.0,0.032166,0.032166,0.09214906,250.0,11.700012,0.0,0.0,29.9464,2591.2344,8.30033e-05,0.0,52.370834,251.58737,0.0,30.000002,0.15648326,70.0,270.295,236.21648,0.0,52.370834,0.15648249,8.415194,62.477142,8.330017
2140,19568400.0,0.0,22.598022,21.125488,22.598022,23.256592,21.726013,21.603638,11.665649,11.704987,11.709381,12.8003845,0.0,0.032162845,0.032162845,0.09114002,250.0,11.700012,0.0,0.0,29.123693,2573.9827,8.2563594e-05,0.0,52.334404,252.27655,0.0,30.000002,0.1554683,70.0,269.98566,236.01988,0.0,52.334404,0.15546702,8.384977,62.206448,8.330017
2141,19568460.0,0.0,22.591003,21.154755,22.591003,23.250092,21.73059,21.60669,11.65863,11.685577,11.687927,12.800781,0.0,0.032157466,0.032157466,0.09001739,250.0,11.700012,0.0,0.0,28.258537,2555.0664,8.2048304e-05,0.0,52.300167,252.87234,0.0,30.000002,0.15433511,70.0,269.59955,235.70155,0.0,52.300167,0.15433338,8.335753,61.910652,8.330017
2142,19568520.0,0.0,22.584534,21.183533,22.584534,23.244995,21.735138,21.60965,11.652863,11.671814,11.673065,12.801147,0.0,0.032150593,0.032150593,0.08882381,250.0,11.700012,0.0,0.0,27.351019,2535.0076,8.1476064e-05,0.0,52.269394,253.36049,0.0,30.000002,0.15312812,70.0,269.15527,235.27924,0.0,52.269394,0.15312596,8.269305,61.599903,8.330017
2143,19568580.0,0.0,22.578583,21.211853,22.578583,23.241302,21.739624,21.61261,11.648224,11.662201,11.662872,12.801483,0.0,0.03214326,0.03214326,0.08756739,250.0,11.700012,0.0,0.0,26.411686,2513.9768,8.085571e-05,0.0,52.242195,253.75438,0.0,30.000002,0.15185697,70.0,268.6619,234.76637,0.0,52.242195,0.1518546,8.187073,61.274975,8.330017
2144,19568640.0,0.0,22.573212,21.239868,22.573212,23.239044,21.74408,21.61554,11.644623,11.654907,11.655273,12.801758,0.0,0.032135606,0.032135606,0.08626592,250.0,11.700012,0.0,0.0,25.452518,2492.2554,8.0197286e-05,0.0,52.21839,254.06181,0.0,30.000002,0.1505403,70.0,268.1309,234.17822,0.0,52.21839,0.1505377,8.092184,60.93917,8.330017
2145,19568700.0,0.0,22.569885,21.266907,22.569885,23.238312,21.752075,21.620972,11.642181,12.519012,12.672852,12.801971,0.0,0.032127865,0.032127865,0.08496602,250.0,11.700012,0.0,0.0,24.505505,2470.7595,7.952481e-05,0.0,52.1986,254.27615,0.0,30.000002,0.14922483,70.0,267.58276,233.53853,0.0,52.1986,0.14922209,7.9884024,60.60314,8.330017
2146,19568760.0,0.0,22.56839,21.29364,22.56839,23.241302,21.758698,21.626343,11.6409,12.119965,12.2039795,12.802155,0.0,0.03211912,0.03211912,0.08367709,250.0,11.700012,0.0,0.0,23.59952,2449.5251,7.883896e-05,0.0,52.182518,254.39091,0.0,30.000002,0.14791827,70.0,267.01965,232.84862,0.0,52.182518,0.14791544,7.876681,60.269302,8.330017
2147,19568820.0,0.0,22.567444,21.319824,22.567444,23.245697,21.764313,21.630615,11.640869,11.902191,11.947998,12.802246,0.0,0.03211003,0.03211003,0.08244225,250.0,11.700012,0.0,0.0,22.74436,2429.0532,7.816013e-05,0.0,52.17091,254.40216,0.0,30.000002,0.14666508,70.0,266.46066,232.13249,0.0,52.17091,0.14666224,7.7610135,59.949036,8.330017
2148,19568880.0,0.0,22.56717,21.345428,22.56717,23.251373,21.769379,21.634247,11.641907,11.784454,11.809601,12.802307,0.0,0.032101173,0.032101173,0.0812754,250.0,11.700012,0.0,0.0,21.952602,2409.6116,7.749957e-05,0.0,52.163513,254.32596,0.0,30.000002,0.14548032,70.0,265.91608,231.40808,0.0,52.163513,0.14547752,7.6441727,59.64579,8.330017
2149,19568940.0,0.0,22.567749,21.370422,22.567749,23.2583,21.77414,21.637573,11.643982,11.719696,11.733337,12.802307,0.0,0.032092698,0.032092698,0.08019532,250.0,11.700012,0.0,0.0,21.236376,2391.5273,7.6868724e-05,0.0,52.160114,254.1713,0.0,30.000002,0.14438303,70.0,265.39587,230.69164,0.0,52.160114,0.14438033,7.5288987,59.364845,8.330017
2150,19569000.0,0.0,22.569244,21.394775,22.569244,23.266266,21.778717,21.640717,11.646942,11.685028,11.692322,12.802246,0.0,0.032084733,0.032084733,0.07921743,250.0,11.700012,0.0,0.0,20.606096,2375.0713,7.627768e-05,0.0,52.160465,253.94716,0.0,30.000002,0.14338891,70.0,264.90826,229.99728,0.0,52.160465,0.14338636,7.417414,59.11079,8.330017
2151,19569060.0,0.0,22.57251,21.418518,22.57251,23.276672,21.783264,21.64383,11.650818,11.668396,11.672333,12.802155,0.0,0.0320767,0.0320767,0.0783648,250.0,11.700012,0.0,0.0,20.091496,2360.6309,7.573558e-05,0.0,52.16448,253.6489,0.0,30.000002,0.14251988,70.0,264.46072,229.33536,0.0,52.16448,0.14251752,7.312057,58.891075,8.330017
2152,19569120.0,0.0,22.576904,21.44159,22.576904,23.287872,21.78775,21.646881,11.65564,11.661316,11.663452,12.802032,0.0,0.032068823,0.032068823,0.07765968,250.0,11.700012,0.0,0.0,19.692842,2348.5046,7.525419e-05,0.0,52.17228,253.27893,0.0,30.000002,0.14179865,70.0,264.06253,228.7203,0.0,52.17228,0.14179653,7.2148323,58.71278,8.330017
2153,19569180.0,0.0,22.582336,21.463959,22.582336,23.299683,21.792236,21.649933,11.661194,11.659668,11.660797,12.801849,0.0,0.032061562,0.032061562,0.07710959,250.0,11.700012,0.0,0.0,19.415655,2338.8445,7.484179e-05,0.0,52.18352,252.85324,0.0,30.000002,0.14123358,70.0,263.72,228.16557,0.0,52.18352,0.14123178,7.1275406,58.578365,8.330017
2154,19569240.0,0.0,22.588745,21.485657,22.588745,23.31189,21.796722,21.652985,11.667389,11.661499,11.662109,12.801636,0.0,0.032054935,0.032054935,0.0767219,250.0,11.700012,0.0,0.0,19.262753,2331.7766,7.450378e-05,0.0,52.1979,252.3802,0.0,30.000002,0.14083228,70.0,263.43732,227.67987,0.0,52.1979,0.14083077,7.051678,58.490444,8.330017
2155,19569300.0,0.0,22.596375,21.506622,22.596375,23.324371,21.802307,21.656067,11.674103,12.946594,11.833099,12.801392,0.0,0.032049004,0.032049004,0.07650213,250.0,11.700012,0.0,0.0,19.235687,2327.421,7.4244905e-05,0.0,52.215107,251.86858,0.0,30.000002,0.14060028,70.0,263.21805,227.27086,51.210194,52.215107,0.1405991,6.988327,58.450855,8.330017
2156,19569360.0,0.0,22.60675,21.526855,22.60675,23.337769,21.81012,21.66275,11.681274,12.386932,12.524139,12.801147,0.0,0.032043416,0.032043416,0.07646078,250.0,11.700012,0.0,0.0,19.347212,2326.131,7.407099e-05,0.0,52.23486,251.3205,0.0,30.000002,0.14054732,70.0,263.0661,226.945,0.0,52.23486,0.1405465,6.9383583,58.46286,8.330017
2157,19569420.0,0.0,22.61737,21.546326,22.61737,23.350983,21.816467,21.667938,11.688843,12.068939,12.143951,12.800873,0.0,0.03203838,0.03203838,0.076603286,250.0,11.700012,0.0,0.0,19.59023,2327.7336,7.398612e-05,0.0,52.25707,250.74236,0.0,30.000002,0.14067931,70.0,262.98505,226.70874,0.0,52.25707,0.14067888,6.902553,58.5278,8.330017
2158,19569480.0,0.0,22.628296,21.565033,22.628296,23.36383,21.821991,21.67221,11.696533,11.896942,11.937714,12.800568,0.0,0.032034084,0.032034084,0.07692619,250.0,11.700012,0.0,0.0,19.95977,2332.1716,7.39902e-05,0.0,52.28132,250.1466,0.0,30.000002,0.14099321,70.0,262.9764,226.56664,0.0,52.28132,0.14099316,6.8818874,58.643913,8.330017
2159,19569540.0,0.0,22.639648,21.582916,22.639648,23.376068,21.827087,21.676025,11.704224,11.805267,11.827087,12.800262,0.0,0.032030616,0.032030616,0.077424325,250.0,11.700012,0.0,0.0,20.44876,2339.3987,7.408258e-05,0.0,52.307205,249.54361,0.0,30.000002,0.141484,70.0,263.04065,226.52097,0.0,52.307205,0.14148438,6.87633,58.8087,8.330017
2160,19569600.0,0.0,22.651306,21.600006,22.651337,23.387573,21.83197,21.679565,11.7118225,11.759979,11.771698,12.799957,0.0,0.032028012,0.032028012,0.07809039,250.0,11.700012,0.0,0.0,21.049051,2349.3208,7.426143e-05,0.0,52.33435,248.94252,0.0,30.000002,0.14214446,70.0,263.17737,226.57214,0.0,52.33435,0.14214525,6.8856215,59.018856,8.330017
2161,19569660.0,0.0,22.663452,21.616241,22.663452,23.39853,21.8367,21.682953,11.719208,11.739471,11.74585,12.799683,0.0,0.032026157,0.032026157,0.078916974,250.0,11.700012,0.0,0.0,21.756489,2361.839,7.452385e-05,0.0,52.362377,248.34981,0.0,30.000002,0.14296694,70.0,263.3857,226.71893,0.0,52.362377,0.14296813,6.9094634,59.270947,8.330017
2162,19569720.0,0.0,22.67566,21.631683,22.67569,23.408356,21.84137,21.68628,11.726288,11.731354,11.734772,12.799377,0.0,0.03202514,0.03202514,0.07989211,250.0,11.700012,0.0,0.0,22.55607,2376.7573,7.486565e-05,0.0,52.390896,247.77472,0.0,30.000002,0.1439397,70.0,263.66394,226.95937,0.0,52.390896,0.14394128,6.9472394,59.560055,8.330017
2163,19569780.0,0.0,22.687805,21.646332,22.687805,23.4169,21.846008,21.689606,11.732941,11.730194,11.732025,12.799133,0.0,0.032025103,0.032025103,0.08099964,250.0,11.700012,0.0,0.0,23.43478,2393.8298,7.528114e-05,0.0,52.41948,247.2281,0.0,30.000002,0.14504685,70.0,264.00912,227.29004,0.0,52.41948,0.14504881,6.99824,59.880035,8.330017
2164,19569840.0,0.0,22.699646,21.660156,22.699677,23.424072,21.850647,21.692902,11.739044,11.732666,11.733643,12.798859,0.0,0.03202607,0.03202607,0.08222262,250.0,11.700012,0.0,0.0,24.378834,2412.7888,7.57636e-05,0.0,52.44766,246.71931,0.0,30.000002,0.14627144,70.0,264.4177,227.70634,0.0,52.44766,0.1462738,7.061733,60.224743,8.330017
2165,19569900.0,0.0,22.71103,21.673248,22.71103,23.429688,21.855255,21.696167,11.744446,11.736603,11.737152,12.7986145,0.0,0.032028094,0.032028094,0.08353828,250.0,11.700012,0.0,0.0,25.371012,2433.2786,7.630388e-05,0.0,52.4749,246.25943,0.0,30.000002,0.14759092,70.0,264.88397,228.20149,0.0,52.4749,0.14759362,7.136616,60.58661,8.330017
2166,19569960.0,0.0,22.722717,21.685608,22.722717,23.434326,21.862122,21.700531,11.7491455,12.790527,12.967834,12.798401,0.0,0.03203086,0.03203086,0.08493227,250.0,11.700012,0.0,0.0,26.405886,2455.1392,7.689443e-05,0.0,52.50082,245.85046,0.0,30.000002,0.1489902,70.0,265.40326,228.76817,0.0,52.50082,0.14899324,7.222071,60.96095,8.330017
2167,19570020.0,0.0,22.734192,21.697235,22.734192,23.437317,21.869415,21.706818,11.753143,12.319733,12.428192,12.798218,0.0,0.032034572,0.032034572,0.086381644,250.0,11.700012,0.0,0.0,27.462124,2478.056,7.752711e-05,0.0,52.525093,245.50082,0.0,30.000002,0.15044686,70.0,265.96906,229.3985,0.0,52.525093,0.15045016,7.3160887,61.34115,8.330017
2168,19570080.0,0.0,22.74408,21.70816,22.74411,23.438599,21.875488,21.711761,11.756226,12.062408,12.1214905,12.798065,0.0,0.032039296,0.032039296,0.08785941,250.0,11.700012,0.0,0.0,28.522305,2501.404,7.818983e-05,0.0,52.54715,245.22137,0.0,30.000002,0.15193397,70.0,266.573,230.08354,0.0,52.54715,0.15193751,7.418161,61.720676,8.330017
2169,19570140.0,0.0,22.752533,21.718414,22.752563,23.43814,21.88089,21.715942,11.758331,11.924225,11.9565735,12.797913,0.0,0.032044917,0.032044917,0.089342706,250.0,11.700012,0.0,0.0,29.569847,2524.8223,7.887119e-05,0.0,52.56658,245.01703,0.0,30.000002,0.15342848,70.0,267.20663,230.81342,0.0,52.56658,0.15343222,7.527243,62.09367,8.330017
2170,19570200.0,0.0,22.759583,21.727997,22.759613,23.436035,21.885956,21.719727,11.75946,11.848694,11.866272,12.797791,0.0,0.032051343,0.032051343,0.09080652,250.0,11.700012,0.0,0.0,30.587444,2547.933,7.9559606e-05,0.0,52.582985,244.89255,0.0,30.000002,0.15490519,70.0,267.85992,231.57698,0.0,52.582985,0.15490903,7.641575,62.45395,8.330017
2171,19570260.0,0.0,22.7659,21.736938,22.7659,23.43341,21.890747,21.723267,11.759674,11.807983,11.817535,12.797699,0.0,0.03205792,0.03205792,0.09223675,250.0,11.700012,0.0,0.0,31.576344,2570.5322,8.024519e-05,0.0,52.59618,244.84044,0.0,30.000002,0.15634862,70.0,268.52383,232.36179,0.0,52.59618,0.15635253,7.759804,62.798744,8.330017
2172,19570320.0,0.0,22.770874,21.74524,22.770874,23.42923,21.895447,21.726685,11.759125,11.7854,11.790497,12.797638,0.0,0.032064695,0.032064695,0.09361695,250.0,11.700012,0.0,0.0,32.51466,2592.3093,8.091926e-05,0.0,52.606247,244.85774,0.0,30.000002,0.15774249,70.0,269.1896,233.15741,0.0,52.606247,0.15774643,7.8800225,63.12469,8.330017
2173,19570380.0,0.0,22.774445,21.75296,22.774475,23.423553,21.900024,21.730011,11.757721,11.773102,11.775879,12.797607,0.0,0.032071944,0.032071944,0.09492493,250.0,11.700012,0.0,0.0,33.38938,2612.9346,8.157293e-05,0.0,52.612965,244.9508,0.0,30.000002,0.15906514,70.0,269.84793,233.95557,0.0,52.612965,0.15906906,8.000846,63.42678,8.330017
2174,19570440.0,0.0,22.776672,21.760101,22.776672,23.416504,21.904572,21.733276,11.755463,11.76535,11.766815,12.797607,0.0,0.03207949,0.03207949,0.09613783,250.0,11.700012,0.0,0.0,34.184963,2632.0476,8.219493e-05,0.0,52.6161,245.11963,0.0,30.000002,0.16029315,70.0,270.48657,234.74347,0.0,52.6161,0.16029707,8.120647,63.70033,8.330017
2175,19570500.0,0.0,22.777527,21.766663,22.777557,23.408234,21.909058,21.736511,11.752441,11.759827,11.760559,12.797638,0.0,0.03208724,0.03208724,0.097237475,250.0,11.700012,0.0,0.0,34.889942,2649.3762,8.277636e-05,0.0,52.61558,245.36244,0.0,30.000002,0.16140847,70.0,271.095,235.51015,0.0,52.61558,0.1614123,8.237777,63.94192,8.330017
2176,19570560.0,0.0,22.778137,21.772705,22.778168,23.400513,21.913544,21.739746,11.748749,11.755737,11.756134,12.797699,0.0,0.03209432,0.03209432,0.09822775,250.0,11.700012,0.0,0.0,35.52371,2665.0198,8.331415e-05,0.0,52.611576,245.66261,0.0,30.000002,0.16241354,70.0,271.66876,236.24765,0.0,52.611576,0.16241701,8.351703,64.15389,8.330017
2177,19570620.0,0.0,22.778534,21.778198,22.778564,23.391785,21.920898,21.744812,11.744659,12.617554,12.781433,12.797791,0.0,0.032100756,0.032100756,0.09910129,250.0,11.700012,0.0,0.0,36.065395,2678.887,8.3802515e-05,0.0,52.604633,246.00726,0.0,30.000002,0.16330029,70.0,272.19934,236.9444,0.0,52.604633,0.16330352,8.459933,64.33576,8.330017
2178,19570680.0,0.0,22.777893,21.783203,22.777893,23.382233,21.92746,21.750397,11.740112,12.220093,12.30957,12.797913,0.0,0.032106988,0.032106988,0.09984191,250.0,11.700012,0.0,0.0,36.50756,2690.6965,8.4236664e-05,0.0,52.59479,246.4007,0.0,30.000002,0.16405374,70.0,272.67902,237.59428,0.0,52.59479,0.16405672,8.5609255,64.48426,8.330017
2179,19570740.0,0.0,22.775787,21.78772,22.775818,23.37204,21.933014,21.754852,11.735077,12.000732,12.0494995,12.798065,0.0,0.032112945,0.032112945,0.10044083,250.0,11.700012,0.0,0.0,36.844307,2700.197,8.4610256e-05,0.0,52.58215,246.83842,0.0,30.000002,0.16466495,70.0,273.10092,238.18964,0.0,52.58215,0.16466762,8.654473,64.59816,8.330017
2180,19570800.0,0.0,22.772583,21.791779,22.772614,23.361359,21.937988,21.758698,11.729645,11.876587,11.9027405,12.798218,0.0,0.032118548,0.032118548,0.10089065,250.0,11.700012,0.0,0.0,37.071587,2707.3157,8.491874e-05,0.0,52.566868,247.3151,0.0,30.000002,0.1651264,70.0,273.45868,238.72298,0.0,52.566868,0.16512872,8.739223,64.67651,8.330017
2181,19570860.0,0.0,22.769684,21.79538,22.769714,23.352356,21.942596,21.762146,11.7239685,11.808258,11.822449,12.798401,0.0,0.032122687,0.032122687,0.10120355,250.0,11.700012,0.0,0.0,37.217205,2712.305,8.516101e-05,0.0,52.549393,247.80531,0.0,30.000002,0.16544792,70.0,273.74982,239.1852,0.0,52.549393,0.16544987,8.814439,64.723526,8.330017
2182,19570920.0,0.0,22.766205,21.798553,22.766205,23.34317,21.946991,21.76538,11.718384,11.768616,11.776306,12.7986145,0.0,0.032125644,0.032125644,0.10138998,250.0,11.700012,0.0,0.0,37.269913,2715.2368,8.5339314e-05,0.0,52.53065,248.29361,0.0,30.000002,0.16564065,70.0,273.97534,239.57353,0.0,52.53065,0.16564223,8.878634,64.74247,8.330017
2183,19570980.0,0.0,22.762177,21.801361,22.762177,23.333954,21.951294,21.768494,11.712769,11.744202,11.748322,12.798828,0.0,0.03212808,0.03212808,0.10144441,250.0,11.700012,0.0,0.0,37.23021,2716.0686,8.5453365e-05,0.0,52.510845,248.78496,0.0,30.000002,0.16570032,70.0,274.1339,239.88815,0.0,52.510845,0.16570154,8.931345,64.73204,8.330017
2184,19571040.0,0.0,22.757751,21.803741,22.757751,23.32483,21.955475,21.771515,11.707184,11.728607,11.730835,12.799072,0.0,0.03212993,0.03212993,0.10137015,250.0,11.700012,0.0,0.0,37.10001,2714.8618,8.550374e-05,0.0,52.49015,249.27444,0.0,30.000002,0.1656301,70.0,274.22568,240.12784,0.0,52.49015,0.16563097,8.9725065,64.693245,8.330017
2185,19571100.0,0.0,22.753021,21.805756,22.753021,23.315979,21.959625,21.774475,11.701691,11.717743,11.718933,12.799316,0.0,0.03213126,0.03213126,0.101170436,250.0,11.700012,0.0,0.0,36.882343,2711.6912,8.549169e-05,0.0,52.46883,249.75807,0.0,30.000002,0.16543339,70.0,274.25128,240.292,0.0,52.46883,0.16543391,9.001772,64.62696,8.330017
2186,19571160.0,0.0,22.749298,21.807465,22.749298,23.309418,21.963745,21.777466,11.696472,11.709381,11.710022,12.79953,0.0,0.032131083,0.032131083,0.10086649,250.0,11.700012,0.0,0.0,36.610455,2706.936,8.542086e-05,0.0,52.44736,250.21178,0.0,30.000002,0.16512933,70.0,274.21436,240.3776,0.0,52.44736,0.16512948,9.019457,64.53889,8.330017
2187,19571220.0,0.0,22.745697,21.808807,22.745697,23.303345,21.9682,21.780396,11.691711,12.619324,11.702789,12.799774,0.0,0.032129813,0.032129813,0.100478806,250.0,11.700012,0.0,0.0,36.280952,2700.82,8.52991e-05,14.263269,52.426655,250.62364,0.0,30.000002,0.16473936,70.0,274.12302,240.38991,0.0,52.426655,0.1647392,9.025515,64.43398,8.330017
2188,19571280.0,0.0,22.743347,21.809845,22.743347,23.29779,21.975739,21.786224,11.687408,12.461487,12.595337,12.800018,0.0,0.032128043,0.032128043,0.10000808,250.0,11.700012,0.0,0.0,35.89745,2693.5588,8.5129905e-05,0.0,52.40683,250.99959,0.0,30.000002,0.16426529,70.0,273.98004,240.33331,0.0,52.40683,0.16426486,9.019772,64.31198,8.330017
2189,19571340.0,0.0,22.740692,21.810608,22.740692,23.292847,21.981659,21.79123,11.683563,12.108978,12.182007,12.800232,0.0,0.032125857,0.032125857,0.09946554,250.0,11.700012,0.0,0.0,35.467903,2685.1318,8.491889e-05,0.0,52.388012,251.33931,0.0,30.000002,0.16371857,70.0,273.79153,240.21413,0.0,52.388012,0.1637179,9.003609,64.17522,8.330017
2190,19571400.0,0.0,22.737885,21.811127,22.737885,23.288635,21.986664,21.795227,11.680054,11.9158325,11.955841,12.800415,0.0,0.032123376,0.032123376,0.09886116,250.0,11.700012,0.0,0.0,34.999542,2675.6704,8.4669904e-05,0.0,52.37037,251.64188,0.0,30.000002,0.16310938,70.0,273.56277,240.0376,0.0,52.37037,0.16310847,8.978348,64.025764,8.330017
2191,19571460.0,0.0,22.7359,21.81137,22.7359,23.286377,21.99115,21.798706,11.677063,11.807373,11.829071,12.800598,0.0,0.032120034,0.032120034,0.09821574,250.0,11.700012,0.0,0.0,34.518578,2665.553,8.438925e-05,0.0,52.354168,251.89445,0.0,30.000002,0.16245735,70.0,273.30075,239.80774,0.0,52.354168,0.16245624,8.944972,63.868706,8.330017
2192,19571520.0,0.0,22.734222,21.811401,22.734222,23.284882,21.995361,21.80188,11.674652,11.746277,11.757843,12.800751,0.0,0.032116104,0.032116104,0.09754813,250.0,11.700012,0.0,0.0,34.02682,2655.0261,8.408523e-05,0.0,52.3399,252.09189,0.0,30.000002,0.16178192,70.0,273.01413,239.53285,0.0,52.3399,0.16178067,8.904177,63.70841,8.330017
2193,19571580.0,0.0,22.73288,21.811218,22.73288,23.28415,21.99939,21.80487,11.672852,11.712799,11.719025,12.800873,0.0,0.032112025,0.032112025,0.09686578,250.0,11.700012,0.0,0.0,33.531654,2644.2354,8.3763654e-05,0.0,52.3276,252.24068,0.0,30.000002,0.16109143,70.0,272.70895,239.22151,0.0,52.3276,0.16109008,8.857028,63.54617,8.330017
2194,19571640.0,0.0,22.731964,21.810822,22.731964,23.28421,22.003326,21.80774,11.6716,11.694275,11.697632,12.800995,0.0,0.032107826,0.032107826,0.09617995,250.0,11.700012,0.0,0.0,33.04061,2633.363,8.343041e-05,0.0,52.31726,252.34259,0.0,30.000002,0.16039719,70.0,272.3915,238.8813,0.0,52.31726,0.16039576,8.804914,63.384426,8.330017
2195,19571700.0,0.0,22.731476,21.810303,22.731476,23.285034,22.007233,21.810577,11.670837,11.68335,11.68512,12.801086,0.0,0.03210363,0.03210363,0.09550339,250.0,11.700012,0.0,0.0,32.56262,2622.6245,8.309263e-05,0.0,52.308907,252.40013,0.0,30.000002,0.15971218,70.0,272.06885,238.52121,0.0,52.308907,0.1597107,8.749196,63.22597,8.330017
2196,19571760.0,0.0,22.731842,21.8096,22.731842,23.2872,22.011078,21.813385,11.670654,11.677582,11.678558,12.801147,0.0,0.032099165,0.032099165,0.09484847,250.0,11.700012,0.0,0.0,32.111942,2612.2273,8.275503e-05,0.0,52.30258,252.4092,0.0,30.000002,0.15904826,70.0,271.74573,238.14583,0.0,52.30258,0.15904677,8.690914,63.073875,8.330017
2197,19571820.0,0.0,22.732758,21.808777,22.732758,23.29004,22.014923,21.816193,11.671082,11.6744995,11.675018,12.801178,0.0,0.03209459,0.03209459,0.09423048,250.0,11.700012,0.0,0.0,31.693321,2602.3828,8.242539e-05,0.0,52.29846,252.37003,0.0,30.000002,0.15842101,70.0,271.42975,237.76436,0.0,52.29846,0.15841953,8.631376,62.93174,8.330017
2198,19571880.0,0.0,22.734558,21.807861,22.734558,23.293549,22.020416,21.819519,11.671997,12.859589,12.77948,12.801178,0.0,0.032090146,0.032090146,0.09365792,250.0,11.700012,0.0,0.0,31.313461,2593.2773,8.21098e-05,0.0,52.296436,252.28918,0.0,30.000002,0.15783942,70.0,271.1267,237.38576,6.453881,52.296436,0.157838,8.571923,62.801384,8.330017
2199,19571940.0,0.0,22.737793,21.806854,22.737793,23.297607,22.027191,21.825592,11.673462,12.3229065,12.433716,12.801178,0.0,0.032085847,0.032085847,0.09313761,250.0,11.700012,0.0,0.0,30.976555,2585.149,8.181347e-05,0.0,52.296448,252.16925,0.0,30.000002,0.15731037,70.0,270.8404,237.01544,0.0,52.296448,0.15730903,8.51302,62.68443,8.330017
2200,19572000.0,0.0,22.740967,21.805756,22.740967,23.302216,22.032623,21.8302,11.6753235,12.027985,12.088409,12.801147,0.0,0.032081764,0.032081764,0.09267832,250.0,11.700012,0.0,0.0,30.688206,2577.9062,8.1541126e-05,0.0,52.298386,252.01468,0.0,30.000002,0.15684274,70.0,270.5759,236.6611,0.0,52.298386,0.15684152,8.4565115,62.582893,8.330017
2201,19572060.0,0.0,22.744354,21.804626,22.744354,23.307373,22.037231,21.833954,11.677551,11.867249,11.900055,12.801086,0.0,0.032077868,0.032077868,0.092287645,250.0,11.700012,0.0,0.0,30.454462,2571.6826,8.129618e-05,0.0,52.30214,251.8281,0.0,30.000002,0.15644406,70.0,270.33725,236.32849,0.0,52.30214,0.15644297,8.4037285,62.498623,8.330017
2202,19572120.0,0.0,22.748047,21.803467,22.748047,23.312866,22.041473,21.83728,11.680084,11.77948,11.797028,12.801025,0.0,0.0320742,0.0320742,0.09197184,250.0,11.700012,0.0,0.0,30.277678,2566.597,8.1082486e-05,0.0,52.30763,251.61308,0.0,30.000002,0.15612073,70.0,270.12805,236.02328,0.0,52.30763,0.1561198,8.355333,62.433094,8.330017
2203,19572180.0,0.0,22.752045,21.802307,22.752045,23.318634,22.045471,21.840332,11.682922,11.734619,11.744141,12.800934,0.0,0.03207084,0.03207084,0.09173422,250.0,11.700012,0.0,0.0,30.159727,2562.719,8.090279e-05,0.0,52.314716,251.37415,0.0,30.000002,0.15587619,70.0,269.95084,235.74995,0.0,52.314716,0.15587541,8.311898,62.387054,8.330017
2204,19572240.0,0.0,22.756378,21.801147,22.756378,23.324554,22.049316,21.843292,11.686005,11.711121,11.716217,12.800812,0.0,0.032067813,0.032067813,0.09157813,250.0,11.700012,0.0,0.0,30.101952,2560.1125,8.075978e-05,0.0,52.323223,251.116,0.0,30.000002,0.15571383,70.0,269.80817,235.51302,0.0,52.323223,0.15571323,8.274107,62.3612,8.330017
2205,19572300.0,0.0,22.761017,21.800018,22.761017,23.330566,22.053131,21.84613,11.6892395,11.700134,11.702881,12.80069,0.0,0.032065134,0.032065134,0.09150494,250.0,11.700012,0.0,0.0,30.10447,2558.8076,8.065514e-05,0.0,52.332996,250.8429,0.0,30.000002,0.15563507,70.0,269.70157,235.31557,0.0,52.332996,0.15563466,8.242416,62.355743,8.330017
2206,19572360.0,0.0,22.76587,21.79892,22.76587,23.336365,22.056885,21.848999,11.692627,11.695831,11.697296,12.800568,0.0,0.032062914,0.032062914,0.0915138,250.0,11.700012,0.0,0.0,30.164278,2558.7954,8.058991e-05,0.0,52.343853,250.56067,0.0,30.000002,0.15563926,70.0,269.63214,235.16043,0.0,52.343853,0.15563907,8.217174,62.370293,8.330017
2207,19572420.0,0.0,22.770905,21.797913,22.770905,23.342072,22.060608,21.851837,11.696045,11.694885,11.695648,12.800446,0.0,0.032061137,0.032061137,0.09160244,250.0,11.700012,0.0,0.0,30.280283,2560.053,8.056422e-05,0.0,52.355515,250.27502,0.0,30.000002,0.15572414,70.0,269.60013,235.04941,0.0,52.355515,0.15572415,8.1987095,62.404053,8.330017
2208,19572480.0,0.0,22.776093,21.796997,22.776093,23.347565,22.064331,21.854675,11.699463,11.695984,11.696381,12.800293,0.0,0.032059766,0.032059766,0.09176906,250.0,11.700012,0.0,0.0,30.450197,2562.553,8.0577774e-05,0.0,52.367825,249.98906,0.0,30.000002,0.15588783,70.0,269.60547,234.98303,0.0,52.367825,0.15588804,8.1871395,62.456417,8.330017
2209,19572540.0,0.0,22.782257,21.796173,22.782257,23.352783,22.0708,21.859253,11.702881,12.666138,12.829742,12.800171,0.0,0.032058798,0.032058798,0.092010826,250.0,11.700012,0.0,0.0,30.671259,2566.358,8.063013e-05,0.0,52.380627,249.70618,0.0,30.000002,0.15612745,70.0,269.64774,234.96155,0.0,52.380627,0.15612787,8.182378,62.5265,8.330017
2210,19572600.0,0.0,22.788666,21.795471,22.788696,23.357635,22.076935,21.864746,11.706238,12.22995,12.31839,12.800049,0.0,0.032058246,0.032058246,0.09232273,250.0,11.700012,0.0,0.0,30.939024,2571.3716,8.072105e-05,0.0,52.393692,249.43109,0.0,30.000002,0.15643808,70.0,269.72592,234.98465,0.0,52.393692,0.1564387,8.183904,62.61281,8.330017
2211,19572660.0,0.0,22.794434,21.794952,22.794464,23.361847,22.08191,21.86905,11.709412,11.992615,12.040863,12.799896,0.0,0.032058217,0.032058217,0.09269746,250.0,11.700012,0.0,0.0,31.245686,2577.319,8.0846985e-05,0.0,52.406807,249.16971,0.0,30.000002,0.15681258,70.0,269.83835,235.05154,0.0,52.406807,0.15681338,8.19239,62.713223,8.330017
2212,19572720.0,0.0,22.799835,21.794556,22.799835,23.36554,22.086273,21.87265,11.71228,11.8638,11.890015,12.799774,0.0,0.032058652,0.032058652,0.093127035,250.0,11.700012,0.0,0.0,31.586874,2584.1094,8.100441e-05,0.0,52.419704,248.92653,0.0,30.000002,0.1572429,70.0,269.98245,235.16011,0.0,52.419704,0.15724388,8.207596,62.82554,8.330017
2213,19572780.0,0.0,22.804901,21.794373,22.804901,23.368713,22.090302,21.875916,11.714905,11.793823,11.807861,12.799652,0.0,0.032059498,0.032059498,0.09360414,250.0,11.700012,0.0,0.0,31.956583,2591.6448,8.119009e-05,0.0,52.432198,248.7041,0.0,30.000002,0.15772156,70.0,270.15564,235.30754,0.0,52.432198,0.15772273,8.228921,62.94778,8.330017
2214,19572840.0,0.0,22.809662,21.794403,22.809662,23.371246,22.094147,21.878998,11.717224,11.757782,11.76535,12.79953,0.0,0.032060735,0.032060735,0.09412095,250.0,11.700012,0.0,0.0,32.348953,2599.8125,8.1400736e-05,0.0,52.44411,248.50519,0.0,30.000002,0.15824075,70.0,270.35504,235.49092,0.0,52.44411,0.15824205,8.255827,63.077873,8.330017
2215,19572900.0,0.0,22.814087,21.794647,22.814117,23.3732,22.09787,21.881927,11.719238,11.739655,11.743744,12.799408,0.0,0.03206234,0.03206234,0.0946691,250.0,11.700012,0.0,0.0,32.757744,2608.4863,8.16327e-05,0.0,52.455288,248.33234,0.0,30.000002,0.15879203,70.0,270.57748,235.70691,0.0,52.455288,0.15879346,8.287779,63.213646,8.330017
2216,19572960.0,0.0,22.818115,21.795166,22.818146,23.37439,22.101532,21.884827,11.720886,11.730652,11.73288,12.799316,0.0,0.032064322,0.032064322,0.095238574,250.0,11.700012,0.0,0.0,33.174995,2617.5095,8.1881764e-05,0.0,52.465553,248.18864,0.0,30.000002,0.15936542,70.0,270.81915,235.95161,0.0,52.465553,0.15936697,8.324153,63.352524,8.330017
2217,19573020.0,0.0,22.821747,21.795929,22.821777,23.374939,22.105133,21.887695,11.722168,11.726196,11.727356,12.799255,0.0,0.032066632,0.032066632,0.09581825,250.0,11.700012,0.0,0.0,33.593422,2626.7134,8.214291e-05,0.0,52.4747,248.07649,0.0,30.000002,0.15994969,70.0,271.07535,236.22006,0.0,52.4747,0.15995133,8.364233,63.491787,8.330017
2218,19573080.0,0.0,22.824951,21.796967,22.824982,23.374817,22.108704,21.890503,11.7230835,11.724548,11.725189,12.799164,0.0,0.03206923,0.03206923,0.096401475,250.0,11.700012,0.0,0.0,34.008198,2635.9915,8.2412975e-05,0.0,52.48265,247.99655,0.0,30.000002,0.16053809,70.0,271.34305,236.50888,0.0,52.48265,0.1605398,8.407541,63.629818,8.330017
2219,19573140.0,0.0,22.827728,21.79831,22.827728,23.374023,22.112335,21.893341,11.723633,11.975281,11.724213,12.799133,0.0,0.032072056,0.032072056,0.096975766,250.0,11.700012,0.0,0.0,34.410686,2645.149,8.268604e-05,44.049816,52.489258,247.94997,0.0,30.000002,0.16111806,70.0,271.61642,236.81165,0.0,52.489258,0.16111982,8.453119,63.763714,8.330017
2220,19573200.0,0.0,22.831177,21.800018,22.831207,23.37262,22.119354,21.898804,11.723816,12.508148,12.638916,12.799072,0.0,0.032075092,0.032075092,0.09753581,250.0,11.700012,0.0,0.0,34.797268,2654.2673,8.296023e-05,0.0,52.49446,247.93706,0.0,30.000002,0.16168423,70.0,271.89288,237.12556,0.0,52.49446,0.16168599,8.500273,63.892258,8.330017
2221,19573260.0,0.0,22.83014,21.80185,22.83014,23.366943,22.120941,21.899933,11.71756,12.150726,12.222107,12.798523,0.0,0.032080222,0.032080222,0.09803986,250.0,11.700012,0.0,0.0,35.10582,2657.5173,8.3138024e-05,0.0,52.497696,247.99458,0.0,30.000002,0.16219877,70.0,272.16306,237.45012,0.0,52.497696,0.16220053,8.583358,64.00437,8.330017
2222,19573320.0,0.0,22.827942,21.80365,22.827942,23.36081,22.121643,21.900055,11.704712,11.950867,11.989838,12.797699,0.0,0.032086406,0.032086406,0.09845786,250.0,11.700012,0.0,0.0,35.350616,2655.725,8.3115374e-05,0.0,52.497673,248.13301,0.0,30.000002,0.16262935,70.0,272.4133,237.77301,0.0,52.497673,0.162631,8.723834,64.092896,8.330017
2223,19573380.0,0.0,22.824982,21.80545,22.825012,23.35431,22.121796,21.899628,11.69516,11.8377075,11.859161,12.797821,0.0,0.032092586,0.032092586,0.09878983,250.0,11.700012,0.0,0.0,35.52858,2652.1655,8.300257e-05,0.0,52.494633,248.33064,0.0,30.000002,0.16297394,70.0,272.6366,238.08086,0.0,52.494633,0.16297545,8.833189,64.159004,8.330017
2224,19573440.0,0.0,22.821472,21.80722,22.821472,23.347565,22.121674,21.898865,11.687653,11.7708435,11.782501,12.798157,0.0,0.032098427,0.032098427,0.099028505,250.0,11.700012,0.0,0.0,35.637646,2647.0022,8.2817285e-05,0.0,52.488792,248.57686,0.0,30.000002,0.16322453,70.0,272.8259,238.36308,0.0,52.488792,0.16322587,8.9170475,64.20169,8.330017
2225,19573500.0,0.0,22.817474,21.80896,22.817474,23.340698,22.121368,21.897919,11.68161,11.730957,11.737152,12.798523,0.0,0.03210364,0.03210364,0.09917112,250.0,11.700012,0.0,0.0,35.677113,2640.3618,8.257196e-05,0.0,52.48046,248.86008,0.0,30.000002,0.16337785,70.0,272.97626,238.61118,0.0,52.48046,0.16337898,8.980988,64.22098,8.330017
2226,19573560.0,0.0,22.813538,21.810669,22.813538,23.334381,22.121094,21.897064,11.676697,11.707336,11.710724,12.798889,0.0,0.03210782,0.03210782,0.09922146,250.0,11.700012,0.0,0.0,35.65627,2632.4595,8.2276114e-05,0.0,52.47006,249.16518,0.0,30.000002,0.16343679,70.0,273.08496,238.8181,0.0,52.47006,0.1634377,9.027274,64.21848,8.330017
2227,19573620.0,0.0,22.809357,21.812378,22.809357,23.328125,22.120789,21.896149,11.672668,11.692505,11.694336,12.799225,0.0,0.032111008,0.032111008,0.0991839,250.0,11.700012,0.0,0.0,35.573177,2623.4326,8.193924e-05,0.0,52.45818,249.47975,0.0,30.000002,0.16340585,70.0,273.15097,238.9793,0.0,52.45818,0.16340654,9.058292,64.195786,8.330017
2228,19573680.0,0.0,22.804993,21.814056,22.805023,23.322052,22.120422,21.895203,11.6692505,11.682404,11.68335,12.7994995,0.0,0.032113437,0.032113437,0.09905977,250.0,11.700012,0.0,0.0,35.430622,2613.3823,8.1568294e-05,0.0,52.44525,249.79805,0.0,30.000002,0.16328682,70.0,273.17365,239.09235,0.0,52.44525,0.16328728,9.076167,64.15346,8.330017
2229,19573740.0,0.0,22.800537,21.815735,22.800537,23.316254,22.120026,21.894196,11.666351,11.675476,11.675934,12.799774,0.0,0.03211513,0.03211513,0.098852865,250.0,11.700012,0.0,0.0,35.231556,2602.4001,8.116739e-05,0.0,52.43155,250.11441,0.0,30.000002,0.16308355,70.0,273.1535,239.15616,0.0,52.43155,0.16308378,9.08214,64.09257,8.330017
2230,19573800.0,0.0,22.796265,21.817383,22.796265,23.31076,22.120941,21.893402,11.66391,12.91095,12.3471985,12.799988,0.0,0.032116126,0.032116126,0.098566055,250.0,11.700012,0.0,0.0,34.978218,2590.576,8.073923e-05,0.0,52.417267,250.4252,0.0,30.000002,0.16279891,70.0,273.09122,239.17021,27.322594,52.417267,0.16279891,9.076919,64.013824,8.330017
2231,19573860.0,0.0,22.793,21.819,22.793,23.305634,22.123413,21.89566,11.661865,12.350861,12.471771,12.800201,0.0,0.03211653,0.03211653,0.09820579,250.0,11.700012,0.0,0.0,34.6757,2578.1826,8.029016e-05,0.0,52.402805,250.72397,0.0,30.000002,0.16243966,70.0,272.98865,239.13461,0.0,52.402805,0.16243944,9.061406,63.918907,8.330017
2232,19573920.0,0.0,22.789246,21.820618,22.789246,23.301025,22.12445,21.896362,11.660126,12.037384,12.103302,12.8003845,0.0,0.032116376,0.032116376,0.09777878,250.0,11.700012,0.0,0.0,34.329613,2565.0876,7.9822894e-05,0.0,52.388412,251.00618,0.0,30.000002,0.16201252,70.0,272.8483,239.05055,0.0,52.388412,0.16201209,9.037098,63.809383,8.330017
2233,19573980.0,0.0,22.785278,21.822235,22.785278,23.296997,22.124695,21.89618,11.6586,11.8645935,11.90033,12.800568,0.0,0.0321157,0.0321157,0.097292855,250.0,11.700012,0.0,0.0,33.94603,2551.4053,7.933972e-05,0.0,52.374332,251.26749,0.0,30.000002,0.16152538,70.0,272.67322,238.92006,0.0,52.374332,0.16152476,9.005255,63.6871,8.330017
2234,19574040.0,0.0,22.781372,21.823822,22.781372,23.29358,22.124512,21.895538,11.657349,11.768524,11.787628,12.80072,0.0,0.03211455,0.03211455,0.09675672,250.0,11.700012,0.0,0.0,33.53165,2537.2766,7.884383e-05,0.0,52.36081,251.5041,0.0,30.000002,0.16098706,70.0,272.4671,238.74599,0.0,52.36081,0.16098626,8.966499,63.55406,8.330017
2235,19574100.0,0.0,22.777618,21.825409,22.777618,23.290833,22.124084,21.894623,11.656372,11.716888,11.727142,12.800842,0.0,0.032112952,0.032112952,0.096178874,250.0,11.700012,0.0,0.0,33.092888,2522.8264,7.83383e-05,0.0,52.348022,251.713,0.0,30.000002,0.16040613,70.0,272.2337,238.53154,0.0,52.348022,0.16040516,8.921492,63.4122,8.330017
2236,19574160.0,0.0,22.774323,21.826965,22.774323,23.289062,22.123627,21.893738,11.655731,11.689117,11.694702,12.800964,0.0,0.032110807,0.032110807,0.095571116,250.0,11.700012,0.0,0.0,32.6412,2508.2332,7.7826815e-05,0.0,52.336205,251.88863,0.0,30.000002,0.15979414,70.0,271.9776,238.28027,0.0,52.336205,0.15979303,8.871071,63.26436,8.330017
2237,19574220.0,0.0,22.771393,21.828522,22.771393,23.287994,22.123108,21.892792,11.6553955,11.673584,11.676544,12.801056,0.0,0.03210823,0.03210823,0.094945975,250.0,11.700012,0.0,0.0,32.18289,2493.6484,7.731397e-05,0.0,52.325623,252.0277,0.0,30.000002,0.15916388,70.0,271.70438,237.99767,0.0,52.325623,0.15916267,8.816129,63.11347,8.330017
2238,19574280.0,0.0,22.76883,21.830078,22.76883,23.287659,22.122559,21.891785,11.655426,11.665222,11.66684,12.801147,0.0,0.032105364,0.032105364,0.0943122,250.0,11.700012,0.0,0.0,31.72477,2479.1892,7.6803386e-05,0.0,52.316402,252.13054,0.0,30.000002,0.15852436,70.0,271.41873,237.6892,0.0,52.316402,0.15852308,8.757575,62.961475,8.330017
2239,19574340.0,0.0,22.766693,21.831604,22.766693,23.288055,22.121979,21.890778,11.655792,11.660858,11.661743,12.8012085,0.0,0.03210226,0.03210226,0.09367957,250.0,11.700012,0.0,0.0,31.273762,2464.985,7.62988e-05,0.0,52.308636,252.19676,0.0,30.000002,0.15788552,70.0,271.12546,237.36038,0.0,52.308636,0.15788418,8.6964035,62.810642,8.330017
2240,19574400.0,0.0,22.764954,21.83313,22.764954,23.289124,22.121399,21.88977,11.656525,11.658569,11.659027,12.801239,0.0,0.03209901,0.03209901,0.09306023,250.0,11.700012,0.0,0.0,30.838427,2451.2,7.580509e-05,0.0,52.302406,252.22668,0.0,30.000002,0.15725961,70.0,270.8306,237.01852,0.0,52.302406,0.15725826,8.633788,62.6638,8.330017
2241,19574460.0,0.0,22.764465,21.834656,22.764465,23.290802,22.123535,21.890472,11.657562,12.704376,12.888519,12.80127,0.0,0.03209568,0.03209568,0.09245884,250.0,11.700012,0.0,0.0,30.421421,2437.993,7.532457e-05,0.0,52.297752,252.22148,0.0,30.000002,0.1566515,70.0,270.53677,236.66716,0.0,52.297752,0.15665014,8.570172,62.52203,8.330017
2242,19574520.0,0.0,22.764832,21.836182,22.764832,23.293152,22.125702,21.892578,11.659027,12.229767,12.328552,12.80127,0.0,0.03209231,0.03209231,0.09188635,250.0,11.700012,0.0,0.0,30.03102,2425.5308,7.486322e-05,0.0,52.294666,252.18242,0.0,30.000002,0.1560722,70.0,270.24945,236.3134,0.0,52.294666,0.15607087,8.506179,62.38792,8.330017
2243,19574580.0,0.0,22.765137,21.837708,22.765137,23.296082,22.126709,21.893372,11.660767,11.971649,12.025696,12.80127,0.0,0.032088935,0.032088935,0.09135127,250.0,11.700012,0.0,0.0,29.672974,2413.7415,7.442315e-05,0.0,52.293175,252.11061,0.0,30.000002,0.15553026,70.0,269.97293,235.96281,0.0,52.293175,0.15552898,8.443644,62.26355,8.330017
2244,19574640.0,0.0,22.765625,21.839203,22.765625,23.29956,22.127045,21.893463,11.66272,11.831604,11.861237,12.801239,0.0,0.032085594,0.032085594,0.09086138,250.0,11.700012,0.0,0.0,29.3525,2402.749,7.4007075e-05,0.0,52.29325,252.00769,0.0,30.000002,0.15503354,70.0,269.7111,235.62088,0.0,52.29325,0.15503234,8.383506,62.150795,8.330017
2245,19574700.0,0.0,22.766388,21.840729,22.766388,23.303528,22.127045,21.893158,11.664978,11.754883,11.770966,12.801178,0.0,0.03208232,0.03208232,0.09042396,250.0,11.700012,0.0,0.0,29.07435,2392.6726,7.361814e-05,0.0,52.294876,251.87573,0.0,30.000002,0.15458943,70.0,269.46774,235.29303,0.0,52.294876,0.1545883,8.326363,62.051464,8.330017
2246,19574760.0,0.0,22.767273,21.842224,22.767273,23.307465,22.126923,21.892822,11.667419,11.714294,11.723022,12.801117,0.0,0.032079376,0.032079376,0.09004119,250.0,11.700012,0.0,0.0,28.835297,2383.5479,7.325867e-05,0.0,52.29793,251.72139,0.0,30.000002,0.15420063,70.0,269.24564,234.98454,0.0,52.29793,0.15419962,8.272687,61.96592,8.330017
2247,19574820.0,0.0,22.768494,21.84372,22.768494,23.311737,22.126678,21.892334,11.670044,11.692993,11.697662,12.801025,0.0,0.032076567,0.032076567,0.0897152,250.0,11.700012,0.0,0.0,28.64109,2375.4243,7.293012e-05,0.0,52.302242,251.54996,0.09572645,30.000002,0.15386862,69.86598,269.04666,234.69933,0.0,52.302242,0.15386797,8.22313,61.894745,8.330017
2248,19574880.0,0.0,22.770142,21.845245,22.770142,23.316345,22.126404,21.891815,11.672821,11.6839905,11.686676,12.800934,0.0,0.032073855,0.032073855,0.089461945,250.0,11.700012,0.0,0.0,28.502172,2368.5488,7.263964e-05,0.0,52.308064,251.35806,0.31569543,30.000002,0.15360974,69.55802,268.87714,234.4446,0.0,52.308064,0.15360928,8.179057,61.842133,8.330017
2249,19574940.0,0.0,22.772125,21.84674,22.772125,23.321167,22.126099,21.891296,11.675751,11.680267,11.681854,12.800842,0.0,0.032071438,0.032071438,0.08928116,250.0,11.700012,0.0,0.0,28.41708,2362.902,7.2386894e-05,0.0,52.31512,251.14966,0.53009737,30.000002,0.15342383,69.25786,268.73795,234.22256,0.0,52.31512,0.1534236,8.140587,61.807728,8.330017
2250,19575000.0,0.0,22.774384,21.848267,22.774384,23.32608,22.125793,21.890747,11.678772,11.678986,11.679871,12.800751,0.0,0.032069232,0.032069232,0.08915999,250.0,11.700012,0.0,0.0,28.375689,2358.258,7.216533e-05,0.0,52.323063,250.93079,0.74476117,30.000002,0.15329784,68.95734,268.62433,234.02913,0.0,52.323063,0.153298,8.106929,61.788242,8.330017
2251,19575060.0,0.0,22.77649,21.849792,22.77649,23.330261,22.12558,21.89038,11.681824,11.679504,11.679993,12.800629,0.0,0.03206761,0.03206761,0.08909181,250.0,11.700012,0.0,0.0,28.365887,2354.498,7.197319e-05,56.13947,52.331768,250.70888,0.9611249,30.000002,0.15322609,68.65443,268.53534,233.86504,0.0,52.331768,0.1532266,8.077764,61.781788,8.330017
2252,19575120.0,0.0,22.779968,21.851318,22.779968,23.334412,22.128906,21.892578,11.684845,12.532166,12.676086,12.800537,0.0,0.032066505,0.032066505,0.08908154,250.0,11.700012,0.0,0.0,28.3977,2351.949,7.181786e-05,0.0,52.340836,250.49292,1.1747549,30.000002,0.15321322,68.35535,268.4753,233.73793,0.0,52.340836,0.15321413,8.054407,61.789196,8.330017
2253,19575180.0,0.0,22.783386,21.852844,22.783386,23.338501,22.130829,21.894592,11.687866,12.148621,12.2274475,12.800415,0.0,0.03206565,0.03206565,0.089129545,250.0,11.700012,0.0,0.0,28.470411,2350.4119,7.169603e-05,0.0,52.350353,250.27689,1.3901564,30.000002,0.15325905,68.05378,268.44263,233.6443,0.0,52.350353,0.15326042,8.036134,61.810833,8.330017
2254,19575240.0,0.0,22.786499,21.85437,22.786499,23.342499,22.131805,21.895538,11.690735,11.939209,11.982086,12.8003235,0.0,0.032065026,0.032065026,0.08923404,250.0,11.700012,0.0,0.0,28.58231,2349.7822,7.160642e-05,0.0,52.36016,250.0642,1.605835,30.000002,0.15336177,67.75183,268.43732,233.585,0.0,52.36016,0.15336367,8.023882,61.846096,8.330017
2255,19575300.0,0.0,22.78946,21.855927,22.78946,23.346283,22.132263,21.895905,11.693481,11.823975,11.846893,12.800201,0.0,0.032064628,0.032064628,0.089392476,250.0,11.700012,0.0,0.0,28.731045,2350.0369,7.15475e-05,0.0,52.370144,249.85661,1.8217925,30.000002,0.15351877,67.44949,268.45865,233.5595,0.0,52.370144,0.15352133,8.017397,61.894257,8.330017
2256,19575360.0,0.0,22.79184,21.857483,22.79187,23.348969,22.132446,21.896057,11.696075,11.764893,11.777344,12.800079,0.0,0.032064844,0.032064844,0.08959528,250.0,11.700012,0.0,0.0,28.901382,2351.0366,7.1517294e-05,0.0,52.380135,249.66376,2.037959,30.000002,0.15372126,67.14686,268.505,233.5681,0.0,52.380135,0.15372461,8.016144,61.95253,8.330017
2257,19575420.0,0.0,22.794098,21.85904,22.794128,23.35141,22.132477,21.896057,11.698364,11.733917,11.740662,12.799988,0.0,0.03206555,0.03206555,0.08983284,250.0,11.700012,0.0,0.0,29.094547,2352.6807,7.151201e-05,0.0,52.38974,249.49118,2.2543046,30.000002,0.15395933,66.84397,268.57324,233.60823,0.0,52.38974,0.15396361,8.019865,62.01828,8.330017
2258,19575480.0,0.0,22.796265,21.860596,22.796295,23.353516,22.132416,21.895935,11.70047,11.717773,11.721405,12.799896,0.0,0.03206645,0.03206645,0.090102665,250.0,11.700012,0.0,0.0,29.307064,2354.917,7.15291e-05,0.0,52.39889,249.3358,2.4708316,30.000002,0.15422985,66.54084,268.66122,233.67642,0.0,52.39889,0.15423527,8.028145,62.091,8.330017
2259,19575540.0,0.0,22.79831,21.862183,22.79834,23.355255,22.132324,21.895813,11.702301,11.710144,11.712067,12.799805,0.0,0.03206754,0.03206754,0.09039953,250.0,11.700012,0.0,0.0,29.535543,2357.6667,7.156623e-05,0.0,52.40754,249.19844,2.6875072,30.000002,0.15452756,66.23749,268.7668,233.77017,0.0,52.40754,0.15453435,8.04043,62.16934,8.330017
2260,19575600.0,0.0,22.800201,21.8638,22.800262,23.356659,22.132202,21.89563,11.703949,11.706879,11.707947,12.799713,0.0,0.03206877,0.03206877,0.090718515,250.0,11.700012,0.0,0.0,29.776344,2360.8464,7.1620816e-05,0.0,52.41561,249.0793,2.9042647,30.000002,0.15484732,65.93403,268.8878,233.88672,0.0,52.41561,0.15485583,8.056326,62.252045,8.330017
2261,19575660.0,0.0,22.801544,21.865417,22.801605,23.356934,22.132172,21.8956,11.705292,11.705841,11.70639,12.799652,0.0,0.032070488,0.032070488,0.09104805,250.0,11.700012,0.0,0.0,30.014229,2364.2742,7.168945e-05,0.0,52.42295,248.98576,3.1210794,30.000002,0.15517822,65.63049,269.02097,234.02403,0.0,52.42295,0.15518887,8.075168,62.33599,8.330017
2262,19575720.0,0.0,22.802795,21.867035,22.802856,23.356842,22.133148,21.8956,11.706329,12.934082,11.845062,12.799622,0.0,0.032072533,0.032072533,0.091376945,250.0,11.700012,0.0,0.0,30.248663,2367.824,7.176722e-05,0.0,52.429287,248.92087,3.3377905,30.000002,0.15550868,65.327095,269.1618,234.17728,49.851917,52.429287,0.15552191,8.096448,62.41833,8.330017
2263,19575780.0,0.0,22.804962,21.868683,22.805054,23.356354,22.13623,21.898926,11.707092,12.396149,12.525391,12.799561,0.0,0.032074668,0.032074668,0.091703236,250.0,11.700012,0.0,0.0,30.477154,2371.6118,7.1853094e-05,0.0,52.434593,248.88115,3.554507,30.000002,0.1558361,65.02369,269.3082,234.34315,0.0,52.434593,0.15585251,8.119396,62.49874,8.330017
2264,19575840.0,0.0,22.806305,21.87033,22.806427,23.35553,22.137878,21.900818,11.707611,12.083954,12.154572,12.79953,0.0,0.03207685,0.03207685,0.09202013,250.0,11.700012,0.0,0.0,30.695475,2375.3062,7.194327e-05,0.0,52.43888,248.86513,3.7711642,30.000002,0.15615347,64.72037,269.4566,234.51698,0.0,52.43888,0.15617383,8.143492,62.575687,8.330017
2265,19575900.0,0.0,22.807007,21.87201,22.80716,23.35434,22.138733,21.901825,11.707764,11.913849,11.952545,12.7994995,0.0,0.032079022,0.032079022,0.09232254,250.0,11.700012,0.0,0.0,30.900314,2378.8047,7.203363e-05,0.0,52.44214,248.87132,3.9875932,30.000002,0.15645544,64.417366,269.6041,234.69498,0.0,52.44214,0.15648063,8.168795,62.64803,8.330017
2266,19575960.0,0.0,22.806946,21.873718,22.807129,23.352264,22.13919,21.902435,11.707642,11.819672,11.840668,12.7994995,0.0,0.032081436,0.032081436,0.09260086,250.0,11.700012,0.0,0.0,31.07971,2381.975,7.2120754e-05,0.0,52.44432,248.9037,4.20381,30.000002,0.15673271,64.11467,269.74738,234.87424,0.0,52.44432,0.15676384,8.194343,62.71335,8.330017
2267,19576020.0,0.0,22.806488,21.875427,22.806702,23.349915,22.139374,21.902802,11.707214,11.767487,11.778717,12.7994995,0.0,0.032083962,0.032083962,0.09284695,250.0,11.700012,0.0,0.0,31.234041,2384.7285,7.220073e-05,0.0,52.445282,248.96284,4.419671,30.000002,0.1569767,63.812458,269.88248,235.0503,0.0,52.445282,0.15701503,8.21953,62.76973,8.330017
2268,19576080.0,0.0,22.805664,21.877167,22.805939,23.34732,22.139435,21.902985,11.706512,11.739502,11.745544,12.79953,0.0,0.032086387,0.032086387,0.09305871,250.0,11.700012,0.0,0.0,31.36132,2387.0256,7.22712e-05,0.0,52.445076,249.04384,4.635165,30.000002,0.15718457,63.51077,270.00684,235.21901,0.0,52.445076,0.15723166,8.243771,62.81693,8.330017
2269,19576140.0,0.0,22.804565,21.878906,22.804901,23.344543,22.139435,21.903107,11.705597,11.724243,11.727539,12.79953,0.0,0.032088675,0.032088675,0.09323279,250.0,11.700012,0.0,0.0,31.459856,2388.8162,7.233003e-05,0.0,52.44379,249.14388,4.8499756,30.000002,0.15735261,63.210033,270.11807,235.37683,0.0,52.44379,0.15741035,8.266389,62.854324,8.330017
