,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2270,19576200.0,0.0,22.803223,21.880707,22.80362,23.341614,22.139374,21.903168,11.704498,11.715179,11.716888,12.799591,0.0,0.03209077,0.03209077,0.093366355,250.0,11.700012,0.0,0.0,31.528265,2390.05,7.2375035e-05,0.0,52.441532,249.25932,5.064557,30.000002,0.15747754,62.909622,270.21375,235.52007,0.0,52.441532,0.15754813,8.2868395,62.881462,8.330017
2271,19576260.0,0.0,22.801392,21.882507,22.80188,23.338165,22.139343,21.90332,11.703217,11.7100525,11.710999,12.799622,0.0,0.032092866,0.032092866,0.09345463,250.0,11.700012,0.0,0.0,31.559393,2390.6514,7.240478e-05,0.0,52.438313,249.39217,5.2779922,30.000002,0.15755472,62.61081,270.2922,235.64731,0.0,52.438313,0.15764064,8.304698,62.89714,8.330017
2272,19576320.0,0.0,22.799316,21.884338,22.799927,23.334656,22.139282,21.903473,11.701752,11.706818,11.707336,12.799683,0.0,0.032094814,0.032094814,0.093485154,250.0,11.700012,0.0,0.0,31.54929,2390.4553,7.241363e-05,0.0,52.433987,249.54231,5.490128,30.000002,0.15757093,62.31382,270.3472,235.75125,0.0,52.433987,0.15767509,8.319005,62.898464,8.330017
2273,19576380.0,0.0,22.797699,21.8862,22.798431,23.331177,22.141418,21.904663,11.700195,12.753601,12.954681,12.799744,0.0,0.032096494,0.032096494,0.0934698,250.0,11.700012,0.0,0.0,31.506449,2389.6816,7.24047e-05,0.0,52.428913,249.70088,5.702067,30.000002,0.15753719,62.017105,270.38202,235.83345,0.0,52.428913,0.1576631,8.330022,62.88863,8.330017
2274,19576440.0,0.0,22.796509,21.888092,22.797394,23.32779,22.143951,21.907806,11.698669,12.275665,12.396057,12.799835,0.0,0.032097917,0.032097917,0.09341239,250.0,11.700012,0.0,0.0,31.434122,2388.4473,7.238052e-05,0.0,52.423264,249.86465,5.913032,30.000002,0.15745696,61.721756,270.39774,235.8943,0.0,52.423264,0.15760857,8.337142,62.868683,8.330017
2275,19576500.0,0.0,22.794708,21.889984,22.795746,23.324493,22.145294,21.909546,11.697052,12.012939,12.078552,12.799896,0.0,0.03209903,0.03209903,0.09330849,250.0,11.700012,0.0,0.0,31.329668,2386.4885,7.233749e-05,0.0,52.417076,250.03098,6.122983,30.000002,0.15732513,61.427826,270.39145,235.92969,0.0,52.417076,0.15750688,8.340592,62.837677,8.330017
2276,19576560.0,0.0,22.792267,21.891937,22.793518,23.321014,22.145966,21.910614,11.695374,11.868164,11.903809,12.799988,0.0,0.032100018,0.032100018,0.09315701,250.0,11.700012,0.0,0.0,31.189018,2383.7964,7.2274815e-05,0.0,52.410477,250.2002,6.3319535,30.000002,0.15714034,61.13527,270.36298,235.93935,0.0,52.410477,0.15735736,8.340314,62.79532,8.330017
2277,19576620.0,0.0,22.789642,21.89389,22.791107,23.317749,22.14627,21.911285,11.693665,11.787445,11.806488,12.800049,0.0,0.032100804,0.032100804,0.09295831,250.0,11.700012,0.0,0.0,31.01696,2380.4128,7.21922e-05,0.0,52.40348,250.3704,6.5392575,30.000002,0.15690234,60.84504,270.31198,235.92232,0.0,52.40348,0.15716025,8.336064,62.741726,8.330017
2278,19576680.0,0.0,22.786896,21.895905,22.788635,23.314758,22.146362,21.911682,11.691956,11.744232,11.754578,12.80014,0.0,0.032101266,0.032101266,0.092716604,250.0,11.700012,0.0,0.0,30.816263,2376.4016,7.209036e-05,0.0,52.396236,250.53662,6.744566,30.000002,0.15661451,60.55761,270.23914,235.87802,0.0,52.396236,0.15691946,8.327717,62.67807,8.330017
2279,19576740.0,0.0,22.78415,21.89795,22.786163,23.312073,22.146332,21.911957,11.690369,11.719635,11.725159,12.800201,0.0,0.032101396,0.032101396,0.09243628,250.0,11.700012,0.0,0.0,30.590715,2371.8347,7.197071e-05,0.0,52.388943,250.6949,6.948729,30.000002,0.15628032,60.271782,270.14572,235.80673,0.0,52.388943,0.15663937,8.315163,62.605495,8.330017
2280,19576800.0,0.0,22.781433,21.899994,22.783783,23.309784,22.14627,21.91217,11.688873,11.705841,11.708801,12.800293,0.0,0.03210119,0.03210119,0.09212188,250.0,11.700012,0.0,0.0,30.343945,2366.7795,7.183478e-05,0.0,52.381737,250.84222,7.151205,30.000002,0.15590374,59.988316,270.03317,235.70935,0.0,52.381737,0.15632454,8.298535,62.525146,8.330017
2281,19576860.0,0.0,22.782257,21.902252,22.785034,23.311188,22.149994,21.91632,11.693573,11.6987915,11.700409,12.800873,0.0,0.03209897,0.03209897,0.09180575,250.0,11.700012,0.0,0.0,30.129454,2366.4214,7.1775066e-05,0.0,52.375156,250.9436,7.3491983,30.000002,0.15551382,59.71112,269.90652,235.58278,0.0,52.375156,0.15600382,8.245351,62.446205,8.330017
2282,19576920.0,0.0,22.783478,21.904846,22.786682,23.312927,22.153717,21.92041,11.704712,11.699188,11.700073,12.801727,0.0,0.032095622,0.032095622,0.09151369,250.0,11.700012,0.0,0.0,29.934061,2370.07,7.189556e-05,0.0,52.370464,250.98708,7.548023,30.000002,0.1551354,59.43277,269.776,235.4363,0.0,52.370464,0.15570498,8.135515,62.375374,8.330017
2283,19576980.0,0.0,22.784882,21.907776,22.788605,23.314941,22.15744,21.9245,11.712219,11.703369,11.703827,12.801697,0.0,0.03209208,0.03209208,0.09124532,250.0,11.700012,0.0,0.0,29.760733,2374.5928,7.207796e-05,0.0,52.367546,250.98917,7.745679,30.000002,0.1547696,59.156048,269.64642,235.27997,0.0,52.367546,0.15542945,8.052621,62.31185,8.330017
2284,19577040.0,0.0,22.787567,21.91101,22.79184,23.31726,22.16446,21.930695,11.717133,12.60318,12.767548,12.801361,0.0,0.032088544,0.032088544,0.091006085,250.0,11.700012,0.0,0.0,29.611525,2379.894,7.230396e-05,0.0,52.36633,250.95459,7.9357257,30.000002,0.15442488,58.889984,269.5217,235.11986,0.0,52.36633,0.15518308,7.9936056,62.25676,8.330017
2285,19577100.0,0.0,22.790375,21.91452,22.795288,23.319794,22.17044,21.937317,11.72052,12.201538,12.291382,12.801056,0.0,0.032085244,0.032085244,0.09080062,250.0,11.700012,0.0,0.0,29.48876,2385.756,7.2559815e-05,0.0,52.3667,250.89064,8.127693,30.000002,0.15410046,58.621227,269.4061,234.96297,0.0,52.3667,0.15497094,7.949143,62.21096,8.330017
2286,19577160.0,0.0,22.792236,21.918365,22.797852,23.321533,22.17517,21.942688,11.722778,11.982727,12.031616,12.800781,0.0,0.032082766,0.032082766,0.09062417,250.0,11.700012,0.0,0.0,29.379526,2391.8345,7.2834235e-05,0.0,52.368362,250.81221,8.316783,30.000002,0.15379457,58.356506,269.3016,234.81557,0.0,52.368362,0.15478954,7.916189,62.172676,8.330017
2287,19577220.0,0.0,22.793915,21.922455,22.800323,23.323425,22.179321,21.947418,11.724121,11.864502,11.891083,12.800598,0.0,0.032080926,0.032080926,0.09047293,250.0,11.700012,0.0,0.0,29.290209,2398.0537,7.311873e-05,0.0,52.370815,250.72743,8.502083,30.000002,0.15350308,58.097084,269.2082,234.6798,0.0,52.370815,0.15463461,7.8922434,62.140663,8.330017
2288,19577280.0,0.0,22.795593,21.926788,22.802826,23.32547,22.183197,21.951813,11.724945,11.799377,11.813629,12.800446,0.0,0.032079425,0.032079425,0.090350844,250.0,11.700012,0.0,0.0,29.222034,2404.4292,7.340922e-05,0.0,52.373947,250.63495,8.686202,30.000002,0.15322664,57.839317,269.12714,234.55678,0.0,52.373947,0.1545095,7.8749104,62.115948,8.330017
2289,19577340.0,0.0,22.797241,21.931396,22.80542,23.327606,22.18686,21.955994,11.725433,11.764862,11.772461,12.8003235,0.0,0.03207822,0.03207822,0.090258494,250.0,11.700012,0.0,0.0,29.175747,2410.9473,7.370334e-05,0.0,52.377636,250.53651,8.865517,30.000002,0.15296824,57.58828,269.059,234.44781,0.0,52.377636,0.15441474,7.8627663,62.098618,8.330017
2290,19577400.0,0.0,22.79895,21.936218,22.808075,23.329803,22.19046,21.960083,11.725708,11.746887,11.751038,12.800201,0.0,0.03207723,0.03207723,0.09019671,250.0,11.700012,0.0,0.0,29.151825,2417.6008,7.399936e-05,0.0,52.38178,250.43329,9.03906,30.000002,0.15272966,57.345318,269.00436,234.3539,0.0,52.38178,0.15435097,7.854961,62.08882,8.330017
2291,19577460.0,0.0,22.800568,21.941284,22.8107,23.331573,22.194183,21.964417,11.72583,11.737946,11.740326,12.80014,0.0,0.032076687,0.032076687,0.09016656,250.0,11.700012,0.0,0.0,29.146523,2424.3687,7.429622e-05,0.0,52.386265,250.33133,9.206127,30.000002,0.15251361,57.111423,268.96542,234.27928,0.0,52.386265,0.15431973,7.851034,62.086575,8.330017
2292,19577520.0,0.0,22.802124,21.946564,22.813385,23.333344,22.197876,21.96872,11.72583,11.732971,11.734375,12.800079,0.0,0.03207638,0.03207638,0.09016309,250.0,11.700012,0.0,0.0,29.160398,2431.2175,7.4592586e-05,0.0,52.39087,250.23277,9.373786,30.000002,0.15230677,56.8767,268.94022,234.22205,0.0,52.39087,0.15431565,7.8501754,62.090607,8.330017
2293,19577580.0,0.0,22.80368,21.952026,22.816101,23.335083,22.201538,21.972992,11.72583,11.729919,11.730743,12.800018,0.0,0.032076195,0.032076195,0.090182,250.0,11.700012,0.0,0.0,29.189867,2438.1416,7.488849e-05,0.0,52.395523,250.13638,9.537914,30.000002,0.15210918,56.64692,268.9263,234.17892,0.0,52.395523,0.15433419,7.851569,62.099915,8.330017
2294,19577640.0,0.0,22.805328,21.957703,22.81894,23.336731,22.205658,21.977234,11.7258,12.733307,11.72876,12.799957,0.0,0.032076124,0.032076124,0.09022936,250.0,11.700012,0.0,0.0,29.238922,2445.1677,7.518362e-05,8.5606165,52.400196,250.04356,9.697789,30.000002,0.15192778,56.4231,268.92685,234.15414,0.0,52.400196,0.15438142,7.8556647,62.115902,8.330017
2295,19577700.0,0.0,22.808044,21.963531,22.822998,23.338348,22.212708,21.984344,11.72583,12.471039,12.590729,12.799927,0.0,0.03207612,0.03207612,0.09029068,250.0,11.700012,0.0,0.0,29.297499,2452.414,7.547934e-05,0.0,52.40487,249.95247,9.856448,30.000002,0.15174448,56.200974,268.93457,234.13835,0.0,52.40487,0.15444276,7.8606405,62.135155,8.330017
2296,19577760.0,0.0,22.8096,21.969513,22.825958,23.338806,22.217987,21.990509,11.7258,12.132355,12.197632,12.799896,0.0,0.032076728,0.032076728,0.0903651,250.0,11.700012,0.0,0.0,29.355013,2459.573,7.5774915e-05,0.0,52.40938,249.87503,10.01238,30.000002,0.15156142,55.982666,268.9526,234.13835,0.0,52.40938,0.15451843,7.8669777,62.15692,8.330017
2297,19577820.0,0.0,22.8107,21.975647,22.82843,23.339203,22.222412,21.995728,11.725525,11.947662,11.983307,12.799866,0.0,0.0320777,0.0320777,0.090444796,250.0,11.700012,0.0,0.0,29.415821,2466.541,7.606615e-05,0.0,52.413345,249.81516,10.161944,30.000002,0.15137754,55.773277,268.97794,234.15154,0.0,52.413345,0.15460008,7.875502,62.17914,8.330017
2298,19577880.0,0.0,22.811462,21.981934,22.830658,23.339478,22.226349,22.000397,11.725159,11.847656,11.867249,12.799835,0.0,0.03207873,0.03207873,0.090529986,250.0,11.700012,0.0,0.0,29.478928,2473.3535,7.635222e-05,0.0,52.416794,249.7679,10.312921,30.000002,0.15117969,55.561913,269.00925,234.17494,0.0,52.416794,0.15468737,7.88557,62.202072,8.330017
2299,19577940.0,0.0,22.812164,21.988312,22.832703,23.33963,22.230011,22.00476,11.724609,11.794373,11.805481,12.799805,0.0,0.03207981,0.03207981,0.090618625,250.0,11.700012,0.0,0.0,29.543293,2479.9514,7.663062e-05,0.0,52.41967,249.73315,10.445056,30.000002,0.15100484,55.376923,269.0453,234.20732,0.0,52.41967,0.1547782,7.8970456,62.225212,8.330017
2300,19578000.0,0.0,22.81253,21.994812,22.834656,23.339691,22.233551,22.008972,11.72406,11.762817,11.768921,12.799774,0.0,0.032080784,0.032080784,0.09070848,250.0,11.700012,0.0,0.0,29.607681,2486.3872,7.6902776e-05,0.0,52.42212,249.70679,10.592366,30.000002,0.15078528,55.170685,269.0843,234.24496,0.0,52.42212,0.15487,7.9089417,62.24825,8.330017
2301,19578060.0,0.0,22.812378,22.001434,22.835846,23.338684,22.236816,22.013,11.723328,11.746185,11.749725,12.799774,0.0,0.032082256,0.032082256,0.09078808,250.0,11.700012,0.0,0.0,29.654812,2492.4246,7.7164834e-05,0.0,52.423866,249.70139,10.717888,30.000002,0.15058829,54.994957,269.12402,234.28903,0.0,52.423866,0.15495262,7.9210815,62.26781,8.330017
2302,19578120.0,0.0,22.81195,22.008118,22.836884,23.337616,22.24002,22.016937,11.722443,11.736267,11.738312,12.799774,0.0,0.03208384,0.03208384,0.09085229,250.0,11.700012,0.0,0.0,29.69062,2498.062,7.741492e-05,0.0,52.4248,249.71402,10.84898,30.000002,0.15035169,54.81143,269.16135,234.33449,0.0,52.4248,0.15502,7.9333596,62.28284,8.330017
2303,19578180.0,0.0,22.811432,22.014862,22.83783,23.336487,22.243164,22.020844,11.721405,11.730316,11.731506,12.799774,0.0,0.032085326,0.032085326,0.09089993,250.0,11.700012,0.0,0.0,29.713694,2503.2773,7.765149e-05,0.0,52.42495,249.74059,10.97663,30.000002,0.15009402,54.632717,269.19434,234.37819,0.0,52.42495,0.15507063,7.9450674,62.293224,8.330017
2304,19578240.0,0.0,22.810669,22.021698,22.838684,23.335327,22.246307,22.02475,11.720398,11.726074,11.726746,12.799774,0.0,0.032086678,0.032086678,0.0909342,250.0,11.700012,0.0,0.0,29.726896,2508.181,7.7878016e-05,0.0,52.424587,249.77477,11.115334,30.000002,0.14978237,54.43853,269.22318,234.41835,0.0,52.424587,0.15510763,7.9558177,62.300026,8.330017
2305,19578300.0,0.0,22.810547,22.028564,22.839874,23.334137,22.251007,22.029144,11.719208,12.856781,12.834381,12.799805,0.0,0.032087922,0.032087922,0.09095297,250.0,11.700012,0.0,0.0,29.728722,2512.7031,7.809061e-05,0.0,52.423645,249.8181,11.225179,30.000002,0.14951845,54.28475,269.2464,234.45467,3.4761586,52.423645,0.15512891,7.966265,62.30266,8.330017
2306,19578360.0,0.0,22.810516,22.035461,22.841309,23.332031,22.256805,22.036072,11.718018,12.342163,12.441376,12.799835,0.0,0.032089442,0.032089442,0.09094827,250.0,11.700012,0.0,0.0,29.705534,2516.869,7.829031e-05,0.0,52.42213,249.87555,11.345739,30.000002,0.14919475,54.115963,269.26266,234.48582,0.0,52.42213,0.15512729,7.974858,62.299007,8.330017
2307,19578420.0,0.0,22.809845,22.042358,22.842041,23.329987,22.261322,22.041534,11.716675,12.057709,12.111755,12.799835,0.0,0.03209099,0.03209099,0.09091421,250.0,11.700012,0.0,0.0,29.66199,2520.4094,7.847366e-05,0.0,52.4198,249.9484,11.463218,30.000002,0.14884217,53.951496,269.269,234.50885,0.0,52.4198,0.15509635,7.9819546,62.287594,8.330017
2308,19578480.0,0.0,22.808807,22.049286,22.842438,23.328003,22.265076,22.046204,11.715149,11.901855,11.931244,12.799866,0.0,0.032092355,0.032092355,0.0908527,250.0,11.700012,0.0,0.0,29.598995,2523.3389,7.863869e-05,0.0,52.416794,250.0302,11.579128,30.000002,0.14845906,53.789223,269.26447,234.52098,0.0,52.416794,0.15503758,7.98791,62.26915,8.330017
2309,19578540.0,0.0,22.807617,22.056213,22.842651,23.326141,22.268433,22.050446,11.713623,11.814758,11.830475,12.799896,0.0,0.03209348,0.03209348,0.09076461,250.0,11.700012,0.0,0.0,29.517824,2525.7175,7.878598e-05,0.0,52.41326,250.11713,11.693517,30.000002,0.14804699,53.629078,269.2485,234.52052,0.0,52.41326,0.15495174,7.99177,62.244064,8.330017
2310,19578600.0,0.0,22.806396,22.06314,22.842743,23.324371,22.271545,22.054413,11.712036,11.767426,11.775848,12.799957,0.0,0.032094322,0.032094322,0.09065137,250.0,11.700012,0.0,0.0,29.419867,2527.5464,7.891482e-05,0.0,52.40932,250.20615,11.80258,30.000002,0.14761959,53.476387,269.2209,234.50653,0.0,52.40932,0.15484019,7.993707,62.212795,8.330017
2311,19578660.0,0.0,22.804657,22.070007,22.842102,23.321716,22.274384,22.058136,11.710327,11.74292,11.747681,12.799988,0.0,0.032095432,0.032095432,0.09050232,250.0,11.700012,0.0,0.0,29.28801,2528.62,7.90213e-05,0.0,52.4049,250.30612,11.899858,30.000002,0.14718978,53.340195,269.1792,234.4785,0.0,52.4049,0.1546934,7.993513,62.172382,8.330017
2312,19578720.0,0.0,22.802643,22.076843,22.8414,23.319275,22.27713,22.061768,11.708588,11.727783,11.730377,12.800049,0.0,0.03209651,0.03209651,0.09031997,250.0,11.700012,0.0,0.0,29.134544,2529.1113,7.91092e-05,0.0,52.399944,250.4136,12.01318,30.000002,0.1466749,53.181545,269.12415,234.43556,0.0,52.399944,0.1545132,7.9905005,62.123524,8.330017
2313,19578780.0,0.0,22.800781,22.083618,22.84076,23.317047,22.279816,22.065369,11.706879,11.718384,11.719757,12.80011,0.0,0.03209734,0.03209734,0.09010742,250.0,11.700012,0.0,0.0,28.961123,2529.0413,7.917815e-05,0.0,52.39459,250.52322,12.117923,30.000002,0.14615342,53.03491,269.0551,234.37622,0.0,52.39459,0.15430233,7.9845734,62.067204,8.330017
2314,19578840.0,0.0,22.799255,22.090332,22.84018,23.315186,22.282501,22.068909,11.705078,11.713043,11.713837,12.80014,0.0,0.032097813,0.032097813,0.08986205,250.0,11.700012,0.0,0.0,28.766903,2528.2854,7.922249e-05,0.0,52.388924,250.63107,12.207845,30.000002,0.14564547,52.909016,268.96967,234.29666,0.0,52.388924,0.15405788,7.9762177,62.002926,8.330017
2315,19578900.0,0.0,22.79773,22.096985,22.839752,23.31372,22.285126,22.072418,11.703461,11.709473,11.709961,12.800201,0.0,0.03209783,0.03209783,0.08958831,250.0,11.700012,0.0,0.0,28.556377,2526.9458,7.924367e-05,0.0,52.383293,250.7278,12.306039,30.000002,0.14508161,52.771545,268.86813,234.19417,0.0,52.383293,0.15378425,7.9640946,61.93211,8.330017
2316,19578960.0,0.0,22.796448,22.103516,22.83957,23.311249,22.290344,22.077637,11.701874,12.664398,12.817352,12.800262,0.0,0.032098264,0.032098264,0.08929565,250.0,11.700012,0.0,0.0,28.32315,2525.346,7.92559e-05,0.0,52.377583,250.83064,12.40473,30.000002,0.14449723,52.633373,268.75983,234.0846,0.0,52.377583,0.15349238,7.9500494,61.856277,8.330017
2317,19579020.0,0.0,22.795471,22.109955,22.839691,23.309174,22.295227,22.08371,11.700348,12.227081,12.309753,12.8003235,0.0,0.03209866,0.03209866,0.08897163,250.0,11.700012,0.0,0.0,28.071127,2523.2668,7.925081e-05,0.0,52.37158,250.93613,12.502386,30.000002,0.14388597,52.49666,268.63782,233.95845,0.0,52.37158,0.15316914,7.932736,61.77249,8.330017
2318,19579080.0,0.0,22.79419,22.116272,22.839447,23.307495,22.299011,22.088562,11.6987915,11.987061,12.032135,12.8003845,0.0,0.032098763,0.032098763,0.08862274,250.0,11.700012,0.0,0.0,27.804295,2520.6487,7.922813e-05,0.0,52.365494,251.03651,12.59948,30.000002,0.14325228,52.360725,268.503,233.81483,0.0,52.365494,0.15282047,7.9130335,61.68263,8.330017
2319,19579140.0,0.0,22.792877,22.122467,22.839142,23.306244,22.302185,22.092743,11.697327,11.853668,11.87793,12.800415,0.0,0.03209853,0.03209853,0.08825433,250.0,11.700012,0.0,0.0,27.527142,2517.584,7.918891e-05,0.0,52.35951,251.1276,12.692846,30.000002,0.14261211,52.23001,268.35672,233.6544,0.0,52.35951,0.15245157,7.8910336,61.58814,8.330017
2320,19579200.0,0.0,22.791687,22.12851,22.838898,23.30539,22.305023,22.096558,11.695923,11.781982,11.795166,12.800476,0.0,0.03209794,0.03209794,0.08787162,250.0,11.700012,0.0,0.0,27.24373,2514.1453,7.9134195e-05,0.0,52.353783,251.20578,12.784551,30.000002,0.14196372,52.10163,268.20068,233.47813,0.0,52.353783,0.15206763,7.8670187,61.49041,8.330017
2321,19579260.0,0.0,22.79007,22.13443,22.838043,23.303833,22.307465,22.100037,11.694672,11.744385,11.751862,12.800507,0.0,0.032097626,0.032097626,0.087468594,250.0,11.700012,0.0,0.0,26.939054,2510.253,7.9064295e-05,0.0,52.34834,251.28,12.868534,30.000002,0.14132412,51.984055,268.0348,233.2883,0.0,52.34834,0.15166399,7.8402257,61.387547,8.330017
2322,19579320.0,0.0,22.78836,22.140137,22.83731,23.302704,22.309845,22.103424,11.693481,11.721619,11.7256775,12.800568,0.0,0.03209728,0.03209728,0.08704886,250.0,11.700012,0.0,0.0,26.62683,2506.0425,7.898234e-05,0.0,52.342968,251.34981,12.964581,30.000002,0.14062898,51.849586,267.86093,233.08632,0.0,52.342968,0.15124355,7.8112884,61.280365,8.330017
2323,19579380.0,0.0,22.78717,22.14569,22.836823,23.302124,22.312134,22.10672,11.692413,11.709412,11.711761,12.800598,0.0,0.032096654,0.032096654,0.0866176,250.0,11.700012,0.0,0.0,26.310944,2501.539,7.888685e-05,0.0,52.3379,251.40826,13.045404,30.000002,0.13997586,51.73643,267.67886,232.87108,0.0,52.3379,0.15081102,7.780388,61.170464,8.330017
2324,19579440.0,0.0,22.786133,22.151031,22.83664,23.302094,22.314362,22.109985,11.691528,11.702209,11.703613,12.800629,0.0,0.032095693,0.032095693,0.086184114,250.0,11.700012,0.0,0.0,25.99831,2496.9011,7.878187e-05,0.0,52.333324,251.4496,13.131772,30.000002,0.13930218,51.615517,267.49197,232.64465,0.0,52.333324,0.15037559,7.747818,61.060326,8.330017
2325,19579500.0,0.0,22.785217,22.156189,22.8367,23.30246,22.31659,22.11322,11.690887,11.697266,11.698029,12.800659,0.0,0.032094464,0.032094464,0.08575493,250.0,11.700012,0.0,0.0,25.692331,2492.271,7.867312e-05,0.0,52.329273,251.47517,13.227022,30.000002,0.13860235,51.48217,267.30377,232.4116,0.0,52.329273,0.14994389,7.7139235,60.95143,8.330017
2326,19579560.0,0.0,22.784119,22.161102,22.836212,23.30194,22.318787,22.116425,11.690308,11.973785,11.694824,12.80069,0.0,0.032093693,0.032093693,0.0853212,250.0,11.700012,0.0,0.0,25.374975,2487.4482,7.855779e-05,44.34767,52.325695,251.49734,13.301682,30.000002,0.13797131,51.377644,267.11316,232.1746,0.0,52.325695,0.14950864,7.678946,60.84105,8.330017
2327,19579620.0,0.0,22.78424,22.165802,22.83725,23.30185,22.324432,22.122375,11.689819,12.497192,12.6232605,12.80072,0.0,0.032092996,0.032092996,0.084884025,250.0,11.700012,0.0,0.0,25.059397,2482.6882,7.8438025e-05,0.0,52.322323,251.51552,13.385947,30.000002,0.137306,51.259674,266.921,231.93347,0.0,52.322323,0.14907004,7.643155,60.72941,8.330017
2328,19579680.0,0.0,22.784271,22.170258,22.838165,23.302216,22.328552,22.127716,11.689514,12.129883,12.198608,12.80072,0.0,0.032092128,0.032092128,0.08445027,250.0,11.700012,0.0,0.0,24.75025,2477.9263,7.831588e-05,0.0,52.319305,251.52333,13.470028,30.000002,0.13664567,51.14196,266.7283,231.68837,0.0,52.319305,0.14863454,7.6062837,60.618538,8.330017
2329,19579740.0,0.0,22.78421,22.174438,22.838959,23.3031,22.331696,22.13205,11.689301,11.928986,11.96637,12.800751,0.0,0.032091033,0.032091033,0.08402594,250.0,11.700012,0.0,0.0,24.45225,2473.1777,7.819199e-05,0.0,52.316784,251.51749,13.552429,30.000002,0.13600056,51.0266,266.5369,231.44089,0.0,52.316784,0.14820798,7.569459,60.510136,8.330017
2330,19579800.0,0.0,22.78421,22.178375,22.839844,23.304443,22.33435,22.135834,11.68927,11.817535,11.837555,12.800751,0.0,0.0320897,0.0320897,0.08361743,250.0,11.700012,0.0,0.0,24.170116,2468.5737,7.806902e-05,0.0,52.314888,251.4954,13.634424,30.000002,0.13537183,50.911808,266.349,231.19327,0.0,52.314888,0.14779676,7.532782,60.405968,8.330017
2331,19579860.0,0.0,22.7836,22.182007,22.839966,23.304688,22.336548,22.139221,11.689331,11.759003,11.769867,12.800751,0.0,0.032088842,0.032088842,0.08321814,250.0,11.700012,0.0,0.0,23.884813,2463.984,7.794717e-05,0.0,52.31354,251.46931,13.712427,30.000002,0.13476731,50.8026,266.1652,230.94933,0.0,52.31354,0.14739579,7.4963713,60.303886,8.330017
2332,19579920.0,0.0,22.783173,22.185364,22.840271,23.30542,22.338593,22.142426,11.689392,11.728821,11.734985,12.80072,0.0,0.032088224,0.032088224,0.08282585,250.0,11.700012,0.0,0.0,23.61005,2459.4644,7.782603e-05,0.0,52.31241,251.44307,13.78531,30.000002,0.13418832,50.70056,265.9851,230.70956,0.0,52.31241,0.14700224,7.4605412,60.20316,8.330017
2333,19579980.0,0.0,22.782837,22.188385,22.84082,23.30655,22.340546,22.145538,11.689606,11.710999,11.714386,12.80072,0.0,0.032087415,0.032087415,0.08244771,250.0,11.700012,0.0,0.0,23.348303,2455.1223,7.770778e-05,0.0,52.3116,251.40782,13.867642,30.000002,0.13359123,50.5853,265.80972,230.4728,0.0,52.3116,0.14662246,7.4251585,60.10604,8.330017
2334,19580040.0,0.0,22.782776,22.191101,22.841614,23.308075,22.342468,22.14859,11.689941,11.700928,11.702698,12.80072,0.0,0.032086454,0.032086454,0.08208863,250.0,11.700012,0.0,0.0,23.1039,2451.0298,7.759441e-05,0.0,52.31123,251.3623,13.944772,30.000002,0.13302958,50.47732,265.64056,230.24115,0.0,52.31123,0.14626142,7.3904486,60.013927,8.330017
2335,19580100.0,0.0,22.783112,22.193512,22.842743,23.310028,22.34436,22.151611,11.690399,11.696381,11.697418,12.80069,0.0,0.032085285,0.032085285,0.081757516,250.0,11.700012,0.0,0.0,22.884186,2447.2786,7.7487544e-05,0.0,52.311485,251.30261,14.012337,30.000002,0.13252492,50.38273,265.48035,230.0176,0.0,52.311485,0.14592797,7.357428,59.929413,8.330017
2336,19580160.0,0.0,22.782715,22.195526,22.8432,23.31073,22.34613,22.154602,11.690918,11.69397,11.69458,12.800659,0.0,0.03208472,0.03208472,0.08144026,250.0,11.700012,0.0,0.0,22.662844,2443.6904,7.7387405e-05,0.0,52.312088,251.24548,14.085524,30.000002,0.13201612,50.280266,265.32794,229.80411,0.0,52.312088,0.1456096,7.325286,59.848106,8.330017
2337,19580220.0,0.0,22.782806,22.197235,22.844177,23.311829,22.349213,22.157837,11.691437,12.9045105,12.519348,12.800629,0.0,0.03208432,0.03208432,0.08114098,250.0,11.700012,0.0,0.0,22.458828,2440.3914,7.729482e-05,0.0,52.31283,251.1898,14.15807,30.000002,0.13152672,50.1787,265.18433,229.60193,19.026743,52.31283,0.1453095,7.2947316,59.77119,8.330017
2338,19580280.0,0.0,22.784027,22.198547,22.846436,23.31314,22.354034,22.164154,11.692047,12.35968,12.469421,12.800629,0.0,0.032083873,0.032083873,0.08085182,250.0,11.700012,0.0,0.0,22.263374,2437.3972,7.720705e-05,0.0,52.313675,251.13231,14.230579,30.000002,0.13104783,50.077187,265.04498,229.40453,0.0,52.313675,0.14501944,7.264585,59.696777,8.330017
2339,19580340.0,0.0,22.784851,22.199463,22.848297,23.314728,22.357422,22.168915,11.6927185,12.0564575,12.1163025,12.800598,0.0,0.032083314,0.032083314,0.08058331,250.0,11.700012,0.0,0.0,22.085472,2434.6382,7.712715e-05,0.0,52.31476,251.06981,14.301118,30.000002,0.1305943,49.978436,264.91364,229.21613,0.0,52.31476,0.1447498,7.2359266,59.627827,8.330017
2340,19580400.0,0.0,22.785492,22.200012,22.850006,23.31662,22.360046,22.172821,11.69339,11.892426,11.925262,12.800568,0.0,0.0320826,0.0320826,0.08033888,250.0,11.700012,0.0,0.0,21.927687,2432.1587,7.705537e-05,0.0,52.316166,250.99992,14.372855,30.000002,0.1301585,49.878006,264.7912,229.03732,0.0,52.316166,0.14450392,7.2092323,59.565407,8.330017
2341,19580460.0,0.0,22.785248,22.200073,22.850739,23.317017,22.362122,22.176208,11.694061,11.801819,11.819672,12.800537,0.0,0.032082506,0.032082506,0.08010886,250.0,11.700012,0.0,0.0,21.766663,2429.8174,7.6991404e-05,0.0,52.31779,250.93639,14.439762,30.000002,0.12975326,49.784336,264.67725,228.87102,0.0,52.31779,0.14427376,7.1840158,59.50641,8.330017
2342,19580520.0,0.0,22.784973,22.199615,22.851501,23.317657,22.363953,22.179321,11.694611,11.751831,11.761383,12.800507,0.0,0.03208275,0.03208275,0.07988553,250.0,11.700012,0.0,0.0,21.61361,2427.5913,7.693287e-05,0.0,52.31919,250.88397,14.508529,30.000002,0.1293499,49.68806,264.5694,228.71498,0.0,52.31919,0.14405094,7.160237,59.44857,8.330017
2343,19580580.0,0.0,22.784729,22.198639,22.852325,23.318573,22.365662,22.182312,11.695129,11.725342,11.730469,12.800476,0.0,0.032082886,0.032082886,0.07967476,250.0,11.700012,0.0,0.0,21.470692,2425.543,7.687994e-05,0.0,52.32046,250.8343,14.574845,30.000002,0.12896638,49.59522,264.4677,228.56754,0.0,52.32046,0.14384043,7.137891,59.39384,8.330017
2344,19580640.0,0.0,22.784698,22.197174,22.853333,23.319702,22.36728,22.18518,11.695618,11.712616,11.715546,12.800446,0.0,0.03208287,0.03208287,0.079481035,250.0,11.700012,0.0,0.0,21.34224,2423.7314,7.683351e-05,0.0,52.32174,250.78429,14.634934,30.000002,0.12861799,49.511093,264.3732,228.42949,0.0,52.32174,0.14364667,7.117176,59.3436,8.330017
2345,19580700.0,0.0,22.784668,22.195251,22.854523,23.321075,22.368866,22.188019,11.6961975,11.705811,11.70755,12.800415,0.0,0.03208264,0.03208264,0.07930691,250.0,11.700012,0.0,0.0,21.230135,2422.204,7.67947e-05,0.0,52.32313,250.7301,14.698807,30.000002,0.12827498,49.421673,264.2862,228.30017,0.0,52.32313,0.14347209,7.0977936,59.29873,8.330017
2346,19580760.0,0.0,22.783875,22.19284,22.854828,23.320892,22.37033,22.190765,11.696686,11.701874,11.702881,12.8003845,0.0,0.032083083,0.032083083,0.07913419,250.0,11.700012,0.0,0.0,21.104408,2420.686,7.6760705e-05,0.0,52.3244,250.68942,14.7619295,30.000002,0.12793827,49.3333,264.20377,228.17978,0.0,52.3244,0.1433003,7.079028,59.253567,8.330017
2347,19580820.0,0.0,22.78305,22.190002,22.855194,23.320892,22.371796,22.193542,11.6970215,11.699768,11.700348,12.8003845,0.0,0.03208374,0.03208374,0.07896037,250.0,11.700012,0.0,0.0,20.979994,2419.1792,7.6729346e-05,0.0,52.325268,250.66144,14.824356,30.000002,0.12760487,49.245903,264.12415,228.06593,0.0,52.325268,0.1431278,7.0611835,59.20746,8.330017
2348,19580880.0,0.0,22.78302,22.186707,22.856506,23.321075,22.375702,22.197754,11.697296,12.706024,12.8732605,12.800354,0.0,0.032084253,0.032084253,0.07879023,250.0,11.700012,0.0,0.0,20.859499,2417.809,7.670045e-05,0.0,52.32584,250.63853,14.886704,30.000002,0.1272762,49.158615,264.0473,227.95677,0.0,52.32584,0.1429587,7.044245,59.162037,8.330017
2349,19580940.0,0.0,22.783386,22.183014,22.858307,23.321442,22.37967,22.203247,11.697601,12.248505,12.337402,12.800354,0.0,0.03208465,0.03208465,0.07862331,250.0,11.700012,0.0,0.0,20.742352,2416.5894,7.667483e-05,0.0,52.326263,250.61768,14.948718,30.000002,0.12695271,49.071796,263.97235,227.85045,0.0,52.326263,0.14279255,7.0272474,59.117317,8.330017
2350,19581000.0,0.0,22.783325,22.178925,22.85965,23.32196,22.382477,22.207458,11.697876,11.998077,12.046539,12.8003235,0.0,0.032084838,0.032084838,0.07846261,250.0,11.700012,0.0,0.0,20.631426,2415.3914,7.6651806e-05,0.0,52.326584,250.59677,15.009637,30.000002,0.12663898,48.986507,263.8999,227.74742,0.0,52.326584,0.14263225,7.011146,59.07421,8.330017
2351,19581060.0,0.0,22.782196,22.174438,22.859863,23.320984,22.384491,22.210907,11.698029,11.86087,11.887207,12.8003235,0.0,0.032085534,0.032085534,0.078297764,250.0,11.700012,0.0,0.0,20.503284,2414.0613,7.662996e-05,0.0,52.32673,250.58737,15.07122,30.000002,0.12632251,48.90029,263.829,227.64886,0.0,52.32673,0.14246884,6.9954624,59.02939,8.330017
2352,19581120.0,0.0,22.780914,22.169556,22.859924,23.32022,22.38617,22.213959,11.697937,11.785095,11.799164,12.8003235,0.0,0.03208652,0.03208652,0.07812013,250.0,11.700012,0.0,0.0,20.368542,2412.5447,7.660583e-05,0.0,52.32632,250.59412,15.130674,30.000002,0.12600431,48.817055,263.75674,227.55206,0.0,52.32632,0.1422932,6.98001,58.980255,8.330017
2353,19581180.0,0.0,22.779602,22.164337,22.859985,23.319672,22.387634,22.216797,11.697723,11.7453,11.75296,12.8003235,0.0,0.03208731,0.03208731,0.07793506,250.0,11.700012,0.0,0.0,20.22913,2410.886,7.657835e-05,0.0,52.32547,250.6075,15.188241,30.000002,0.12568712,48.73646,263.68277,227.45438,0.0,52.32547,0.1421097,6.964905,58.928688,8.330017
2354,19581240.0,0.0,22.77829,22.158783,22.860107,23.319305,22.389008,22.219513,11.697479,11.723145,11.727234,12.8003235,0.0,0.032087874,0.032087874,0.077744424,250.0,11.700012,0.0,0.0,20.087488,2409.1335,7.654794e-05,0.0,52.324356,250.62303,15.24785,30.000002,0.1253609,48.65301,263.60687,227.3544,0.0,52.324356,0.14192021,6.9494634,58.87537,8.330017
2355,19581300.0,0.0,22.777008,22.152924,22.86029,23.319183,22.39029,22.222137,11.697235,11.711151,11.713348,12.8003235,0.0,0.03208817,0.03208817,0.077550545,250.0,11.700012,0.0,0.0,19.9457,2407.305,7.651477e-05,0.0,52.32309,250.63771,15.305766,30.000002,0.12503843,48.571926,263.5292,227.25179,0.0,52.32309,0.14172691,6.9336834,58.821064,8.330017
2356,19581360.0,0.0,22.775055,22.146729,22.85968,23.317688,22.391449,22.2247,11.696869,11.70517,11.706421,12.8003235,0.0,0.03208892,0.03208892,0.07734057,250.0,11.700012,0.0,0.0,19.779428,2405.189,7.6476426e-05,0.0,52.32154,250.66461,15.359434,30.000002,0.12471782,48.49679,263.44803,227.14711,0.0,52.32154,0.14151849,6.9172,58.76164,8.330017
2357,19581420.0,0.0,22.77304,22.140228,22.8591,23.316559,22.392609,22.227203,11.696381,11.701874,11.702637,12.800354,0.0,0.03208968,0.03208968,0.077108026,250.0,11.700012,0.0,0.0,19.600464,2402.732,7.642908e-05,0.0,52.31943,250.70255,15.416609,30.000002,0.12437113,48.416748,263.3601,227.0355,0.0,52.31943,0.14128755,6.899655,58.695293,8.330017
2358,19581480.0,0.0,22.771118,22.133484,22.858673,23.315704,22.393738,22.229706,11.695862,11.6996155,11.700104,12.800354,0.0,0.032090202,0.032090202,0.07686428,250.0,11.700012,0.0,0.0,19.415688,2400.0842,7.637535e-05,0.0,52.317093,250.741,15.473531,30.000002,0.124017596,48.33706,263.26743,226.91743,0.0,52.317093,0.14104487,6.8812475,58.62561,8.330017
2359,19581540.0,0.0,22.770355,22.126434,22.859589,23.314972,22.398285,22.234772,11.695343,12.533661,12.667053,12.8003845,0.0,0.032090575,0.032090575,0.076615945,250.0,11.700012,0.0,0.0,19.22857,2397.49,7.631913e-05,0.0,52.314682,250.77869,15.531031,30.000002,0.12366034,48.256557,263.17264,226.79605,0.0,52.314682,0.14079715,6.862247,58.554466,8.330017
2360,19581600.0,0.0,22.76944,22.119171,22.860382,23.314545,22.40149,22.239532,11.694946,12.152466,12.225342,12.8003845,0.0,0.03209068,0.03209068,0.076359816,250.0,11.700012,0.0,0.0,19.038689,2394.772,7.6258635e-05,0.0,52.312206,250.81311,15.58845,30.000002,0.12329894,48.17617,263.07376,226.66817,0.0,52.312206,0.14054123,6.8419933,58.48105,8.330017
2361,19581660.0,0.0,22.767426,22.111664,22.859924,23.312805,22.403595,22.243195,11.694458,11.943726,11.983337,12.800415,0.0,0.032091193,0.032091193,0.076087736,250.0,11.700012,0.0,0.0,18.824883,2391.7124,7.6192206e-05,0.0,52.309643,250.85454,15.645632,30.000002,0.122928314,48.096115,262.97037,226.53542,0.0,52.309643,0.14027022,6.8207927,58.402603,8.330017
2362,19581720.0,0.0,22.765198,22.103943,22.859283,23.311401,22.405182,22.246246,11.693756,11.82962,11.851135,12.800446,0.0,0.032091867,0.032091867,0.07579333,250.0,11.700012,0.0,0.0,18.59873,2388.2822,7.611683e-05,0.0,52.30666,250.90634,15.702881,30.000002,0.12254219,48.01597,262.86032,226.3956,0.0,52.30666,0.13997717,6.7986875,58.317123,8.330017
2363,19581780.0,0.0,22.76297,22.096008,22.858643,23.310364,22.406464,22.248993,11.693024,11.766266,11.777771,12.800446,0.0,0.03209228,0.03209228,0.07548407,250.0,11.700012,0.0,0.0,18.364002,2384.5845,7.6032804e-05,0.0,52.303432,250.95831,15.759563,30.000002,0.122147575,47.93661,262.74408,226.24701,0.0,52.303432,0.13966873,6.7755556,58.227093,8.330017
2364,19581840.0,0.0,22.760773,22.08789,22.858063,23.309662,22.407593,22.251556,11.692322,11.732269,11.738434,12.800476,0.0,0.03209241,0.03209241,0.075163126,250.0,11.700012,0.0,0.0,18.124193,2380.668,7.594089e-05,0.0,52.300137,251.0068,15.816468,30.000002,0.12174492,47.856945,262.62216,226.0895,0.0,52.300137,0.13934804,6.751182,58.13353,8.330017
2365,19581900.0,0.0,22.758698,22.07959,22.857605,23.309357,22.4086,22.253998,11.691711,11.713928,11.717285,12.800507,0.0,0.03209221,0.03209221,0.07483487,250.0,11.700012,0.0,0.0,17.882904,2376.5898,7.5841934e-05,0.0,52.296906,251.04803,15.871763,30.000002,0.12134239,47.779533,262.49545,225.92345,0.0,52.296906,0.13901936,6.725718,58.037804,8.330017
2366,19581960.0,0.0,22.75595,22.071136,22.856445,23.3078,22.409485,22.256348,11.691101,11.703644,11.705475,12.800537,0.0,0.032092344,0.032092344,0.074492656,250.0,11.700012,0.0,0.0,17.619871,2372.2507,7.573661e-05,0.0,52.293755,251.09157,15.928656,30.000002,0.12092754,47.699883,262.3641,225.75102,0.0,52.293755,0.13867745,6.698732,57.93756,8.330017
2367,19582020.0,0.0,22.753265,22.062561,22.855377,23.306671,22.410309,22.258667,11.69043,11.69754,11.698517,12.800568,0.0,0.032092642,0.032092642,0.074131705,250.0,11.700012,0.0,0.0,17.348013,2367.629,7.562314e-05,0.0,52.29041,251.14066,15.986011,30.000002,0.120499395,47.619587,262.22675,225.57095,0.0,52.29041,0.1383171,6.6703806,57.831215,8.330017
2368,19582080.0,0.0,22.750793,22.053833,22.854523,23.306,22.411133,22.260925,11.689758,11.694366,11.694916,12.800568,0.0,0.03209264,0.03209264,0.07375758,250.0,11.700012,0.0,0.0,17.070389,2362.7678,7.5500524e-05,0.0,52.286964,251.18613,16.04003,30.000002,0.120071076,47.543957,262.0831,225.38101,0.0,52.286964,0.13794295,6.6408978,57.720703,8.330017
2369,19582140.0,0.0,22.748688,22.045013,22.854156,23.305908,22.412994,22.263245,11.6892395,12.934296,11.9422,12.800598,0.0,0.032092232,0.032092232,0.07337983,250.0,11.700012,0.0,0.0,16.795712,2357.8213,7.537144e-05,0.0,52.283806,251.219,16.096798,30.000002,0.11963475,47.464485,261.93515,225.18172,45.751495,52.283806,0.13756436,6.6101274,57.609135,8.330017
2370,19582200.0,0.0,22.747833,22.036102,22.855225,23.30603,22.416992,22.26889,11.688843,12.387909,12.498779,12.800629,0.0,0.032091647,0.032091647,0.07300251,250.0,11.700012,0.0,0.0,16.523418,2353.0215,7.5241216e-05,0.0,52.28082,251.24521,16.15358,30.000002,0.11920084,47.384987,261.78613,224.97885,0.0,52.28082,0.13718584,6.578574,57.49743,8.330017
2371,19582260.0,0.0,22.745758,22.0271,22.85492,23.30484,22.419434,22.27298,11.688538,12.069946,12.130341,12.800659,0.0,0.03209152,0.03209152,0.07261649,250.0,11.700012,0.0,0.0,16.232428,2348.007,7.510813e-05,0.0,52.278065,251.27261,16.210445,30.000002,0.11876309,47.305374,261.6346,224.77214,0.0,52.278065,0.13679959,6.5457478,57.382553,8.330017
2372,19582320.0,0.0,22.74347,22.018036,22.85434,23.304077,22.421051,22.276154,11.68808,11.89682,11.92984,12.800659,0.0,0.03209156,0.03209156,0.07221651,250.0,11.700012,0.0,0.0,15.936158,2342.7295,7.496887e-05,0.0,52.27516,251.30498,16.267242,30.000002,0.118317276,47.22586,261.4791,224.56024,0.0,52.27516,0.1363997,6.5124326,57.26273,8.330017
2373,19582380.0,0.0,22.74115,22.008911,22.85376,23.303802,22.42221,22.27887,11.687622,11.802887,11.821045,12.80069,0.0,0.032091387,0.032091387,0.071810976,250.0,11.700012,0.0,0.0,15.639231,2337.315,7.482435e-05,0.0,52.27231,251.33281,16.324684,30.000002,0.117867716,47.145443,261.32056,224.34244,0.0,52.27231,0.1359938,6.478618,57.140804,8.330017
2374,19582440.0,0.0,22.738953,21.999756,22.853271,23.303955,22.423157,22.281311,11.687256,11.750122,11.759979,12.80069,0.0,0.032090947,0.032090947,0.07140483,250.0,11.700012,0.0,0.0,15.346456,2331.8455,7.4676056e-05,0.0,52.269638,251.35226,16.381342,30.000002,0.11742157,47.066124,261.16013,224.11946,0.0,52.269638,0.13558674,6.444172,57.018387,8.330017
2375,19582500.0,0.0,22.736877,21.9906,22.852997,23.304596,22.42395,22.2836,11.687012,11.720825,11.726105,12.80069,0.0,0.0320902,0.0320902,0.07100405,250.0,11.700012,0.0,0.0,15.062399,2326.4111,7.452597e-05,0.0,52.26732,251.35968,16.438108,30.000002,0.11698128,46.98665,260.99933,223.89276,0.0,52.26732,0.13518444,6.4093657,56.897438,8.330017
2376,19582560.0,0.0,22.733826,21.981415,22.851562,23.3031,22.42456,22.285736,11.686859,11.705322,11.708191,12.80072,0.0,0.03209017,0.03209017,0.07059563,250.0,11.700012,0.0,0.0,14.752457,2320.8145,7.43742e-05,0.0,52.26522,251.37262,16.494644,30.000002,0.116539165,46.9075,260.83783,223.66548,0.0,52.26522,0.13477603,6.37366,56.773273,8.330017
2377,19582620.0,0.0,22.730896,21.97226,22.85025,23.302155,22.42514,22.28778,11.686462,11.697418,11.699066,12.80072,0.0,0.032090586,0.032090586,0.070167445,250.0,11.700012,0.0,0.0,14.434333,2314.947,7.4216085e-05,0.0,52.26276,251.39929,16.550846,30.000002,0.11608554,46.828815,260.67233,223.43462,0.0,52.26276,0.13434868,6.337204,56.64178,8.330017
2378,19582680.0,0.0,22.72818,21.963135,22.849182,23.301758,22.42569,22.289825,11.686066,11.692841,11.693817,12.800751,0.0,0.03209068,0.03209068,0.069733225,250.0,11.700012,0.0,0.0,14.115495,2308.9668,7.4052914e-05,0.0,52.260197,251.42316,16.608143,30.000002,0.11562684,46.7486,260.50406,223.1984,0.0,52.260197,0.13391466,6.300281,56.50777,8.330017
2379,19582740.0,0.0,22.725647,21.95404,22.848328,23.301758,22.426208,22.29184,11.68573,11.689728,11.690247,12.800751,0.0,0.0320905,0.0320905,0.06929909,250.0,11.700012,0.0,0.0,13.800402,2302.965,7.388723e-05,0.0,52.257736,251.4408,16.666615,30.000002,0.115167774,46.666737,260.33475,222.95854,0.0,52.257736,0.13348012,6.2629657,56.373257,8.330017
2380,19582800.0,0.0,22.723969,21.945007,22.84845,23.302246,22.429016,22.295135,11.685516,12.748291,12.914124,12.800751,0.0,0.032090034,0.032090034,0.068867445,250.0,11.700012,0.0,0.0,13.491747,2297.036,7.371953e-05,0.0,52.25545,251.44998,16.72303,30.000002,0.11471593,46.587757,260.16483,222.71529,0.0,52.25545,0.1330475,6.225308,56.23905,8.330017
2381,19582860.0,0.0,22.722198,21.936035,22.84848,23.3013,22.432098,22.299957,11.685394,12.266327,12.357452,12.800781,0.0,0.032090005,0.032090005,0.06843106,250.0,11.700012,0.0,0.0,13.166505,2291.1145,7.3551644e-05,0.0,52.253365,251.46132,16.780327,30.000002,0.11425956,46.50754,259.9945,222.47096,0.0,52.253365,0.13261111,6.1865425,56.102444,8.330017
2382,19582920.0,0.0,22.720032,21.927185,22.848053,23.300842,22.43393,22.303467,11.68515,12.003204,12.05307,12.800781,0.0,0.032090086,0.032090086,0.06798507,250.0,11.700012,0.0,0.0,12.839407,2284.9905,7.33802e-05,0.0,52.251095,251.4777,16.837744,30.000002,0.11379599,46.427162,259.82214,222.22388,0.0,52.251095,0.13216528,6.147546,55.96174,8.330017
2383,19582980.0,0.0,22.717804,21.918396,22.847504,23.300934,22.43512,22.306244,11.684906,11.857758,11.884827,12.800781,0.0,0.032089934,0.032089934,0.067538075,250.0,11.700012,0.0,0.0,12.515693,2278.7866,7.320565e-05,0.0,52.24887,251.48955,16.894945,30.000002,0.113331996,46.347076,259.64877,221.9735,0.0,52.24887,0.13171795,6.1085615,55.82,8.330017
2384,19583040.0,0.0,22.715637,21.90976,22.847046,23.301483,22.435944,22.308624,11.684723,11.777283,11.791779,12.800781,0.0,0.032089476,0.032089476,0.067095615,250.0,11.700012,0.0,0.0,12.200434,2272.5977,7.30296e-05,0.0,52.246845,251.49252,16.95183,30.000002,0.11287198,46.267437,259.4756,221.72067,0.0,52.246845,0.13127457,6.069495,55.679165,8.330017
2385,19583100.0,0.0,22.713623,21.901245,22.846771,23.302551,22.436554,22.31076,11.684692,11.734467,11.742249,12.800781,0.0,0.032088693,0.032088693,0.06666349,250.0,11.700012,0.0,0.0,11.898165,2266.5134,7.2853996e-05,0.0,52.24517,251.4832,17.008438,30.000002,0.11242027,46.188187,259.30405,221.46689,0.0,52.24517,0.13084084,6.0305586,55.541264,8.330017
2386,19583160.0,0.0,22.710999,21.892883,22.845734,23.302277,22.43692,22.312683,11.684753,11.711731,11.715973,12.800781,0.0,0.032088276,0.032088276,0.06623519,250.0,11.700012,0.0,0.0,11.586041,2260.439,7.267976e-05,0.0,52.243835,251.47223,17.064417,30.000002,0.11197372,46.109818,259.13452,221.21489,0.0,52.243835,0.13041173,5.991487,55.403797,8.330017
2387,19583220.0,0.0,22.708496,21.884674,22.844849,23.30246,22.437225,22.314514,11.684784,11.699188,11.701447,12.800781,0.0,0.032088082,0.032088082,0.06580568,250.0,11.700012,0.0,0.0,11.27854,2254.351,7.250536e-05,0.0,52.242516,251.46439,17.120436,30.000002,0.11152673,46.03139,258.96597,220.96408,0.0,52.242516,0.12998183,5.9524937,55.264915,8.330017
2388,19583280.0,0.0,22.706207,21.876648,22.844208,23.303131,22.4375,22.316315,11.684845,11.692535,11.693756,12.800781,0.0,0.03208767,0.03208767,0.06538342,250.0,11.700012,0.0,0.0,10.980128,2248.349,7.233171e-05,0.0,52.241318,251.45087,17.176208,30.000002,0.11108576,45.95331,258.79938,220.71419,0.0,52.241318,0.12955873,5.9140034,55.12775,8.330017
2389,19583340.0,0.0,22.704193,21.868805,22.843811,23.30426,22.437775,22.318085,11.684998,11.689026,11.689697,12.800781,0.0,0.03208704,0.03208704,0.06497326,250.0,11.700012,0.0,0.0,10.695248,2242.5088,7.2160554e-05,0.0,52.240417,251.42831,17.231304,30.000002,0.110655375,45.876175,258.63583,220.46622,0.0,52.240417,0.12914728,5.875984,54.994076,8.330017
2390,19583400.0,0.0,22.702393,21.861206,22.843689,23.305847,22.438019,22.319855,11.685333,11.687134,11.6874695,12.800751,0.0,0.03208614,0.03208614,0.06458187,250.0,11.700012,0.0,0.0,10.429237,2236.926,7.1994386e-05,0.0,52.239956,251.39337,17.286684,30.000002,0.11023863,45.79864,258.47717,220.22224,0.0,52.239956,0.12875406,5.838795,54.866333,8.330017
2391,19583460.0,0.0,22.701202,21.85382,22.844238,23.306,22.441467,22.323914,11.6857605,12.566284,12.703003,12.800751,0.0,0.032085728,0.032085728,0.06419964,250.0,11.700012,0.0,0.0,10.156654,2231.5828,7.183358e-05,0.0,52.23983,251.35876,17.339617,30.000002,0.10983499,45.724533,258.32297,219.9843,0.0,52.23983,0.12837103,5.8019443,54.740845,8.330017
2392,19583520.0,0.0,22.700043,21.84668,22.844818,23.30658,22.443817,22.328033,11.686157,12.166321,12.241211,12.800751,0.0,0.032085504,0.032085504,0.06382259,250.0,11.700012,0.0,0.0,9.892108,2226.3665,7.167726e-05,0.0,52.239693,251.328,17.393583,30.000002,0.10943365,45.648983,258.1722,219.75156,0.0,52.239693,0.12799352,5.76565,54.616188,8.330017
2393,19583580.0,0.0,22.69867,21.839783,22.845093,23.307587,22.44516,22.330994,11.686523,11.948303,11.989197,12.80072,0.0,0.03208517,0.03208517,0.06345751,250.0,11.700012,0.0,0.0,9.639631,2221.2668,7.152509e-05,0.0,52.239674,251.29378,17.44695,30.000002,0.109042734,45.574272,258.02567,219.52379,0.0,52.239674,0.12762778,5.730604,54.494984,8.330017
2394,19583640.0,0.0,22.697266,21.83316,22.845306,23.30899,22.445953,22.333374,11.686951,11.830322,11.852783,12.80069,0.0,0.032084648,0.032084648,0.0631086,250.0,11.700012,0.0,0.0,9.40306,2216.3606,7.1377945e-05,0.0,52.239883,251.25294,17.500042,30.000002,0.1086646,45.499943,257.88412,219.30162,0.0,52.239883,0.12727779,5.696822,54.378845,8.330017
2395,19583700.0,0.0,22.695984,21.826813,22.845642,23.31076,22.446442,22.335419,11.6874695,11.764893,11.7771,12.800659,0.0,0.03208391,0.03208391,0.062780626,250.0,11.700012,0.0,0.0,9.186153,2211.7295,7.1237366e-05,0.0,52.240425,251.20277,17.55211,30.000002,0.10830442,45.427044,257.74872,219.08636,0.0,52.240425,0.12694833,5.6644125,54.269608,8.330017
2396,19583760.0,0.0,22.69403,21.8208,22.845154,23.311035,22.446625,22.337189,11.688049,11.729645,11.736237,12.800659,0.0,0.032083623,0.032083623,0.062465943,250.0,11.700012,0.0,0.0,8.964568,2207.2668,7.110387e-05,0.0,52.24125,251.15428,17.603485,30.000002,0.10795666,45.35512,257.61945,218.88019,0.0,52.24125,0.1266331,5.633016,54.164272,8.330017
2397,19583820.0,0.0,22.6922,21.815094,22.844757,23.311646,22.446716,22.338837,11.688538,11.710388,11.713928,12.800629,0.0,0.03208365,0.03208365,0.062157314,250.0,11.700012,0.0,0.0,8.751173,2202.914,7.097505e-05,0.0,52.241993,251.11324,17.65457,30.000002,0.1076147,45.283604,257.49466,218.68175,0.0,52.241993,0.12632453,5.602667,54.060165,8.330017
2398,19583880.0,0.0,22.690582,21.809692,22.844543,23.312622,22.446747,22.340424,11.688965,11.70047,11.702393,12.800598,0.0,0.032083556,0.032083556,0.061861053,250.0,11.700012,0.0,0.0,8.548942,2198.7354,7.0850874e-05,0.0,52.242706,251.0719,17.704903,30.000002,0.10728365,45.213135,257.37466,218.49014,0.0,52.242706,0.12602808,5.5737123,53.959827,8.330017
2399,19583940.0,0.0,22.689148,21.804688,22.844513,23.313904,22.446747,22.34198,11.689423,11.695068,11.696075,12.800568,0.0,0.03208331,0.03208331,0.06158087,250.0,11.700012,0.0,0.0,8.361526,2194.7896,7.073247e-05,0.0,52.24355,251.02681,17.755232,30.000002,0.10696467,45.142677,257.2601,218.30562,0.0,52.24355,0.12574738,5.5459886,53.864754,8.330017
2400,19584000.0,0.0,22.687927,21.800018,22.844696,23.31546,22.446777,22.343536,11.689972,11.692261,11.692749,12.800537,0.0,0.03208288,0.03208288,0.061320156,250.0,11.700012,0.0,0.0,8.191749,2191.1228,7.0620954e-05,0.0,52.2446,250.97574,17.805317,30.000002,0.106660746,45.072556,257.15167,218.12898,0.0,52.2446,0.12548578,5.5196314,53.776295,8.330017
2401,19584060.0,0.0,22.68637,21.795807,22.84433,23.315552,22.447449,22.345001,11.690521,12.908295,11.69165,12.800537,0.0,0.032082938,0.032082938,0.061069243,250.0,11.700012,0.0,0.0,8.014559,2187.6028,7.05159e-05,0.0,52.245724,250.93109,17.85133,30.000002,0.1063737,45.008137,257.0489,217.96193,0.0,52.245724,0.12523505,5.4943113,53.690613,8.330017
2402,19584120.0,0.0,22.686218,21.792145,22.845581,23.315887,22.450684,22.349762,11.690979,12.417145,12.52948,12.800507,0.0,0.032083213,0.032083213,0.060821585,250.0,11.700012,0.0,0.0,7.8420267,2184.3184,7.0415175e-05,0.0,52.246647,250.89494,17.899424,30.000002,0.10608508,44.940804,256.94952,217.8014,0.0,52.246647,0.12498794,5.4696603,53.605354,8.330017
2403,19584180.0,0.0,22.6857,21.789001,22.846344,23.316528,22.452393,22.35318,11.691437,12.088104,12.149475,12.800476,0.0,0.032083403,0.032083403,0.06058212,250.0,11.700012,0.0,0.0,7.677064,2181.1428,7.031938e-05,0.0,52.247437,250.86137,17.94749,30.000002,0.1058026,44.873512,256.854,217.64685,0.0,52.247437,0.12474886,5.4458594,53.522522,8.330017
2404,19584240.0,0.0,22.684998,21.786346,22.846802,23.317413,22.453278,22.355713,11.691803,11.90686,11.940186,12.800476,0.0,0.032083444,0.032083444,0.060353268,250.0,11.700012,0.0,0.0,7.5222745,2178.081,7.02278e-05,0.0,52.24819,250.82722,17.994839,30.000002,0.10552949,44.807224,256.76245,217.49792,0.0,52.24819,0.12452009,5.4232583,53.443146,8.330017
2405,19584300.0,0.0,22.684296,21.78415,22.847168,23.318512,22.453735,22.357758,11.69223,11.805969,11.823639,12.800446,0.0,0.032083303,0.032083303,0.060137965,250.0,11.700012,0.0,0.0,7.380124,2175.1917,7.014103e-05,0.0,52.24901,250.78986,18.041603,30.000002,0.10526756,44.741756,256.6753,217.35489,0.0,52.24901,0.12430448,5.4018016,53.368423,8.330017
2406,19584360.0,0.0,22.682953,21.78241,22.84665,23.318146,22.453766,22.359406,11.692627,11.754059,11.763672,12.800446,0.0,0.032083567,0.032083567,0.059927486,250.0,11.700012,0.0,0.0,7.2264633,2172.3513,7.005862e-05,0.0,52.249825,250.75925,18.087029,30.000002,0.105012774,44.67816,256.5919,217.21864,0.0,52.249825,0.124094576,5.381002,53.29486,8.330017
