,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2407,19584420.0,0.0,22.68161,21.781097,22.84613,23.317993,22.453644,22.36087,11.69281,11.726013,11.731232,12.800415,0.0,0.03208413,0.03208413,0.059713673,250.0,11.700012,0.0,0.0,7.072632,2169.485,6.997758e-05,0.0,52.25031,250.74066,18.132547,30.000002,0.10475573,44.61443,256.51022,217.08705,0.0,52.25031,0.1238819,5.3607097,53.21933,8.330017
2408,19584480.0,0.0,22.68045,21.780182,22.845673,23.318115,22.453491,22.362274,11.692932,11.710602,11.713379,12.800415,0.0,0.032084547,0.032084547,0.059501916,250.0,11.700012,0.0,0.0,6.921152,2166.645,6.989737e-05,0.0,52.250546,250.72572,18.177929,30.000002,0.10450032,44.5509,256.43018,216.95839,0.0,52.250546,0.12367099,5.3410745,53.144108,8.330017
2409,19584540.0,0.0,22.679382,21.779633,22.845337,23.31845,22.453278,22.363647,11.693054,11.702454,11.703949,12.8003845,0.0,0.03208482,0.03208482,0.059293568,250.0,11.700012,0.0,0.0,6.7742257,2163.8533,6.981821e-05,0.0,52.25064,250.71205,18.223005,30.000002,0.10424793,44.487793,256.3517,216.83215,0.0,52.25064,0.123463176,5.3218536,53.06979,8.330017
2410,19584600.0,0.0,22.678528,21.779419,22.845123,23.319,22.453064,22.36496,11.693146,11.698181,11.698975,12.8003845,0.0,0.03208489,0.03208489,0.059090924,250.0,11.700012,0.0,0.0,6.6340537,2161.1345,6.9740345e-05,0.0,52.250694,250.69687,18.267033,30.000002,0.10400175,44.426155,256.2751,216.70819,0.0,52.250694,0.12326067,5.3030963,52.997337,8.330017
2411,19584660.0,0.0,22.677155,21.779572,22.844208,23.318207,22.452728,22.36621,11.693207,11.696075,11.696533,12.8003845,0.0,0.03208534,0.03208534,0.058884803,250.0,11.700012,0.0,0.0,6.477575,2158.3545,6.966309e-05,0.0,52.2506,250.69054,18.309813,30.000002,0.10375627,44.366264,256.19946,216.58727,0.0,52.2506,0.123055495,5.284346,52.922993,8.330017
2412,19584720.0,0.0,22.676453,21.779999,22.844055,23.317688,22.454407,22.36847,11.693146,12.791718,12.958893,12.8003845,0.0,0.032085884,0.032085884,0.058670327,250.0,11.700012,0.0,0.0,6.317331,2155.5054,6.958345e-05,0.0,52.250145,250.69334,18.353886,30.000002,0.1035019,44.304558,256.12302,216.46638,0.0,52.250145,0.12284211,5.2654953,52.844955,8.330017
2413,19584780.0,0.0,22.676575,21.780731,22.844849,23.317352,22.456818,22.372772,11.693054,12.293854,12.400665,12.8003845,0.0,0.03208636,0.03208636,0.05845285,250.0,11.700012,0.0,0.0,6.1557455,2152.7322,6.950353e-05,0.0,52.24952,250.69876,18.397808,30.000002,0.103245534,44.24307,256.04614,216.34505,0.0,52.24952,0.12262558,5.2463384,52.76542,8.330017
2414,19584840.0,0.0,22.676239,21.781708,22.845032,23.31723,22.457977,22.375671,11.692932,12.02179,12.080261,12.8003845,0.0,0.032086667,0.032086667,0.05823268,250.0,11.700012,0.0,0.0,5.9943614,2149.8484,6.942185e-05,0.0,52.24873,250.70528,18.441736,30.000002,0.102986924,44.18157,255.96863,216.22253,0.0,52.24873,0.12240603,5.2271686,52.68456,8.330017
2415,19584900.0,0.0,22.67572,21.782928,22.84494,23.317383,22.458466,22.377777,11.69278,11.871857,11.903656,12.8003845,0.0,0.03208677,0.03208677,0.0580125,250.0,11.700012,0.0,0.0,5.835743,2146.895,6.933813e-05,0.0,52.247883,250.70985,18.485264,30.000002,0.102728896,44.120632,255.89072,216.09877,0.0,52.247883,0.12218605,5.2081475,52.60347,8.330017
2416,19584960.0,0.0,22.6745,21.784332,22.843964,23.316254,22.458405,22.379364,11.692596,11.7899475,11.80722,12.8003845,0.0,0.03208716,0.03208716,0.05778557,250.0,11.700012,0.0,0.0,5.659282,2143.7861,6.925206e-05,0.0,52.24696,250.72014,18.528511,30.000002,0.10246695,44.060085,255.812,215.97443,0.0,52.24696,0.121959925,5.188766,52.51934,8.330017
2417,19585020.0,0.0,22.673279,21.78595,22.842926,23.315369,22.45819,22.380737,11.69223,11.744568,11.753815,12.800415,0.0,0.032087743,0.032087743,0.057545327,250.0,11.700012,0.0,0.0,5.4756126,2140.4666,6.916112e-05,0.0,52.245705,250.73994,18.571758,30.000002,0.102195404,43.99954,255.73082,215.84756,0.0,52.245705,0.12172086,5.1688185,52.429527,8.330017
2418,19585080.0,0.0,22.672089,21.78772,22.841888,23.314789,22.457825,22.381958,11.6918335,11.720306,11.72525,12.800415,0.0,0.032088164,0.032088164,0.05729662,250.0,11.700012,0.0,0.0,5.2874436,2136.985,6.906493e-05,0.0,52.244205,250.76231,18.615053,30.000002,0.10191728,43.938927,255.64725,215.71696,0.0,52.244205,0.12147299,5.1484904,52.33608,8.330017
2419,19585140.0,0.0,22.67102,21.789642,22.840942,23.314484,22.457397,22.383118,11.691406,11.707184,11.709869,12.800415,0.0,0.032088395,0.032088395,0.057041876,250.0,11.700012,0.0,0.0,5.0975866,2133.3806,6.896393e-05,0.0,52.242584,250.78395,18.657887,30.000002,0.10163546,43.878956,255.56146,215.58229,0.0,52.242584,0.1212187,5.127602,52.24,8.330017
2420,19585200.0,0.0,22.670013,21.791687,22.840118,23.314484,22.45697,22.384216,11.69104,11.6996155,11.701019,12.800415,0.0,0.032088384,0.032088384,0.056784723,250.0,11.700012,0.0,0.0,4.909488,2129.7036,6.885913e-05,0.0,52.240974,250.80153,18.701246,30.000002,0.10135044,43.818256,255.47408,215.44383,0.0,52.240974,0.12096152,5.1062098,52.142776,8.330017
2421,19585260.0,0.0,22.66861,21.793793,22.838684,23.313324,22.45642,22.385254,11.690704,11.695618,11.696381,12.800446,0.0,0.0320886,0.0320886,0.05651891,250.0,11.700012,0.0,0.0,4.703746,2125.862,6.8750436e-05,0.0,52.23934,250.8224,18.743748,30.000002,0.10106132,43.758755,255.3847,215.30238,0.0,52.23934,0.120696165,5.0839996,52.0417,8.330017
2422,19585320.0,0.0,22.667267,21.79599,22.837341,23.31253,22.455872,22.386261,11.690247,11.69342,11.693848,12.800446,0.0,0.032088958,0.032088958,0.056237917,250.0,11.700012,0.0,0.0,4.490663,2121.7822,6.863501e-05,0.0,52.237457,250.84999,18.786154,30.000002,0.10076144,43.699383,255.29172,215.1558,0.0,52.237457,0.12041589,5.0608435,51.93414,8.330017
2423,19585380.0,0.0,22.667084,21.798248,22.837341,23.312073,22.458374,22.389282,11.689789,12.604431,12.765045,12.800476,0.0,0.032089118,0.032089118,0.055950444,250.0,11.700012,0.0,0.0,4.2754507,2117.6755,6.851481e-05,0.0,52.235485,250.87607,18.829338,30.000002,0.1004549,43.638927,255.1963,215.00447,0.0,52.235485,0.120128736,5.0370684,51.823814,8.330017
2424,19585440.0,0.0,22.667053,21.800507,22.837555,23.31189,22.460083,22.392822,11.689453,12.188873,12.276581,12.800476,0.0,0.03208911,0.03208911,0.055658385,250.0,11.700012,0.0,0.0,4.060154,2113.5305,6.8391724e-05,0.0,52.233513,250.8994,18.87256,30.000002,0.10014477,43.578415,255.09889,214.84888,0.0,52.233513,0.11983664,5.0124016,51.71157,8.330017
2425,19585500.0,0.0,22.666626,21.802765,22.83731,23.312042,22.460754,22.395203,11.689117,11.9617,12.0095215,12.800507,0.0,0.032088883,0.032088883,0.055364784,250.0,11.700012,0.0,0.0,3.848046,2109.2686,6.826513e-05,0.0,52.231632,250.91693,18.91554,30.000002,0.09983384,43.51824,254.99992,214.68915,0.0,52.231632,0.11954257,4.987417,51.5988,8.330017
2426,19585560.0,0.0,22.665527,21.805023,22.836182,23.311188,22.460754,22.39682,11.688812,11.837036,11.862976,12.800507,0.0,0.032088857,0.032088857,0.05506553,250.0,11.700012,0.0,0.0,3.6222663,2104.8462,6.813522e-05,0.0,52.22986,250.93475,18.95862,30.000002,0.09951898,43.45793,254.89952,214.52655,0.0,52.22986,0.11924328,4.961904,51.48376,8.330017
2427,19585620.0,0.0,22.664307,21.80722,22.834991,23.310669,22.460419,22.398102,11.688446,11.768005,11.781891,12.800537,0.0,0.03208897,0.03208897,0.054756388,250.0,11.700012,0.0,0.0,3.393247,2100.2444,6.800056e-05,0.0,52.227985,250.95615,19.001596,30.000002,0.09919738,43.397762,254.79686,214.36023,0.0,52.227985,0.118934356,4.935741,51.364784,8.330017
2428,19585680.0,0.0,22.663147,21.809326,22.833801,23.310486,22.45993,22.39917,11.688049,11.731537,11.739075,12.800537,0.0,0.032088913,0.032088913,0.054442707,250.0,11.700012,0.0,0.0,3.164215,2095.529,6.786145e-05,0.0,52.226097,250.97523,19.044498,30.000002,0.09887251,43.3377,254.69238,214.18993,0.0,52.226097,0.118620574,4.9091997,51.24425,8.330017
2429,19585740.0,0.0,22.662048,21.81137,22.832733,23.3107,22.45935,22.400146,11.687744,11.711243,11.715271,12.800537,0.0,0.03208867,0.03208867,0.054128554,250.0,11.700012,0.0,0.0,2.9390795,2090.769,6.771933e-05,0.0,52.224316,250.98877,19.087412,30.000002,0.09854716,43.277626,254.58687,214.01625,0.0,52.224316,0.118305914,4.8822417,51.12394,8.330017
2430,19585800.0,0.0,22.661041,21.813293,22.831787,23.311249,22.45871,22.401062,11.687561,11.700348,11.702515,12.800537,0.0,0.03208821,0.03208821,0.05381781,250.0,11.700012,0.0,0.0,2.7211313,2086.024,6.757564e-05,0.0,52.22274,250.99448,19.130165,30.000002,0.09822452,43.21777,254.48114,213.84027,0.0,52.22274,0.11799423,4.8550563,51.005493,8.330017
2431,19585860.0,0.0,22.659607,21.815063,22.830353,23.310791,22.457947,22.401855,11.6874695,11.694489,11.695648,12.800568,0.0,0.032087963,0.032087963,0.053506523,250.0,11.700012,0.0,0.0,2.4934769,2081.241,6.743122e-05,0.0,52.22137,250.99876,19.172579,30.000002,0.097902715,43.158386,254.37549,213.6635,0.0,52.22137,0.11768246,4.8274937,50.88719,8.330017
2432,19585920.0,0.0,22.658234,21.81668,22.82901,23.3107,22.457214,22.402618,11.687317,11.69104,11.69165,12.800568,0.0,0.03208784,0.03208784,0.053191766,250.0,11.700012,0.0,0.0,2.2673388,2076.403,6.728522e-05,0.0,52.220016,251.00433,19.215376,30.000002,0.097577885,43.098473,254.26936,213.4855,0.0,52.220016,0.11736746,4.799634,50.767857,8.330017
2433,19585980.0,0.0,22.657043,21.818085,22.827911,23.310944,22.45691,22.403381,11.687225,12.69809,11.689423,12.800568,0.0,0.032087613,0.032087613,0.052878432,250.0,11.700012,0.0,0.0,2.0457458,2071.5713,6.713824e-05,10.4486685,52.218742,251.00659,19.257141,30.000002,0.097256355,43.04,254.16336,213.3065,0.0,52.218742,0.11705366,4.771786,50.64958,8.330017
2434,19586040.0,0.0,22.657318,21.819305,22.828674,23.311554,22.459656,22.407166,11.687225,12.456116,12.579468,12.800568,0.0,0.032087218,0.032087218,0.052569363,250.0,11.700012,0.0,0.0,1.8309238,2066.9292,6.699165e-05,0.0,52.21761,251.00325,19.299297,30.000002,0.09693703,42.980984,254.05794,213.1269,0.0,52.21761,0.11674379,4.7439017,50.53355,8.330017
2435,19586100.0,0.0,22.657227,21.820282,22.82898,23.3125,22.460815,22.410004,11.687378,12.106689,12.17395,12.800568,0.0,0.03208663,0.03208663,0.05226969,250.0,11.700012,0.0,0.0,1.6273249,2062.3967,6.684793e-05,0.0,52.216763,250.99133,19.341139,30.000002,0.09662519,42.92241,253.95421,212.9481,0.0,52.216763,0.11644292,4.716113,50.42183,8.330017
2436,19586160.0,0.0,22.65628,21.821014,22.82837,23.3125,22.460999,22.411804,11.687592,11.915527,11.952118,12.800568,0.0,0.032086276,0.032086276,0.05197573,250.0,11.700012,0.0,0.0,1.418875,2057.8813,6.670691e-05,0.0,52.21617,250.97736,19.382671,30.000002,0.09631872,42.86426,253.85251,212.7718,0.0,52.21617,0.11614826,4.6887217,50.31273,8.330017
2437,19586220.0,0.0,22.655151,21.821442,22.827545,23.312805,22.460724,22.413025,11.687744,11.811371,11.831238,12.800537,0.0,0.03208607,0.03208607,0.05168357,250.0,11.700012,0.0,0.0,1.2153188,2053.3662,6.6567154e-05,0.0,52.21563,250.96497,19.424013,30.000002,0.09601436,42.80638,253.7522,212.59753,0.0,52.21563,0.11585569,4.6617074,50.204628,8.330017
2438,19586280.0,0.0,22.653992,21.821594,22.826752,23.313446,22.460175,22.414001,11.687897,11.753876,11.764496,12.800537,0.0,0.03208575,0.03208575,0.051399052,250.0,11.700012,0.0,0.0,1.0199852,2048.9333,6.6429326e-05,0.0,52.215202,250.94861,19.464994,30.000002,0.095716365,42.749004,253.65388,212.42548,0.0,52.215202,0.115570515,4.635335,50.099934,8.330017
2439,19586340.0,0.0,22.652832,21.82138,22.82605,23.314392,22.459473,22.414795,11.688141,11.723419,11.729126,12.800537,0.0,0.032085307,0.032085307,0.051125143,250.0,11.700012,0.0,0.0,0.8357416,2044.6392,6.629473e-05,0.0,52.21498,250.92651,19.505653,30.000002,0.0954268,42.69208,253.55821,212.25647,0.0,52.21498,0.1152957,4.609576,49.999775,8.330017
2440,19586400.0,0.0,22.651733,21.820831,22.82547,23.315674,22.45868,22.415497,11.688477,11.707367,11.710449,12.800507,0.0,0.032084707,0.032084707,0.05086542,250.0,11.700012,0.0,0.0,0.66539484,2040.54,6.6164714e-05,0.0,52.215027,250.89687,19.545609,30.000002,0.09514904,42.636147,253.46594,212.09161,0.0,52.215027,0.11503476,4.584629,49.905502,8.330017
2441,19586460.0,0.0,22.650208,21.819916,22.824463,23.315887,22.457825,22.416046,11.688934,11.698822,11.7005005,12.800507,0.0,0.032084376,0.032084376,0.0506156,250.0,11.700012,0.0,0.0,0.49223527,2036.5862,6.60402e-05,0.0,52.21532,250.8665,19.585178,30.000002,0.09487991,42.58075,253.37729,211.9324,0.0,52.21532,0.11478429,4.5603166,49.81521,8.330017
2442,19586520.0,0.0,22.648651,21.818604,22.823517,23.316406,22.45691,22.416595,11.689331,11.694061,11.694916,12.800476,0.0,0.032084227,0.032084227,0.050371632,250.0,11.700012,0.0,0.0,0.32607624,2032.7388,6.591989e-05,0.0,52.21564,250.83884,19.625069,30.000002,0.09461473,42.524906,253.29149,211.77814,0.0,52.21564,0.11454004,4.536648,49.72722,8.330017
2443,19586580.0,0.0,22.647217,21.816864,22.822754,23.3172,22.456024,22.417145,11.689697,11.692169,11.692657,12.800476,0.0,0.03208403,0.03208403,0.050139062,250.0,11.700012,0.0,0.0,0.17049782,2029.0634,6.580464e-05,0.0,52.21603,250.80977,19.662575,30.000002,0.09436306,42.472393,253.20934,211.62965,0.0,52.21603,0.114307046,4.514072,49.64371,8.330017
2444,19586640.0,0.0,22.646088,21.814667,22.82251,23.318268,22.456787,22.418274,11.689972,12.850311,12.866547,12.800507,0.0,0.032085713,0.032085713,0.049881924,250.0,11.700012,0.0,0.0,0.02680588,2025.3243,6.569263e-05,0.0,52.21615,250.81413,19.701616,30.000002,0.094093025,42.417736,253.12724,211.48619,1.9773993,52.21615,0.11405327,4.4897633,49.550095,8.330017
2445,19586700.0,0.0,22.646393,21.812012,22.824158,23.31955,22.458801,22.421997,11.690643,12.3255005,12.426361,12.8003845,0.0,0.032080185,0.032080185,0.049748816,250.0,11.700012,0.0,0.0,0.0,2022.601,6.558674e-05,0.0,52.217262,250.69368,19.73837,30.000002,0.09390774,42.36628,253.05646,211.34229,0.0,52.217262,0.1139089,4.4746614,49.507015,8.330017
2446,19586760.0,0.0,22.64569,21.808868,22.824707,23.31958,22.459412,22.424133,11.69281,12.037323,12.092346,12.8003235,0.0,0.032077238,0.032077238,0.049676992,250.0,11.700012,0.0,0.0,0.0,2021.0988,6.551633e-05,0.0,52.22121,250.55215,19.772823,30.000002,0.093776055,42.31805,253.00345,211.226,0.0,52.22121,0.11383119,4.45931,49.487125,8.330017
2447,19586820.0,0.0,22.644623,21.805206,22.82492,23.319641,22.45929,22.425476,11.694885,11.881653,11.911743,12.800293,0.0,0.032075837,0.032075837,0.049633637,250.0,11.700012,0.0,0.0,0.0,2020.1934,6.5469874e-05,0.0,52.225716,250.42386,19.806879,30.000002,0.09366813,42.27037,252.96346,211.13455,0.0,52.225716,0.11378507,4.4466715,49.477013,8.330017
2448,19586880.0,0.0,22.64331,21.800995,22.824982,23.319763,22.45877,22.426422,11.696686,11.798126,11.814667,12.800232,0.0,0.032075677,0.032075677,0.049608607,250.0,11.700012,0.0,0.0,0.0,2019.709,6.5442175e-05,0.0,52.230255,250.31549,19.83862,30.000002,0.09358032,42.225933,252.9342,211.06516,0.0,52.230255,0.11375977,4.4370475,49.47268,8.330017
2449,19586940.0,0.0,22.641876,21.796234,22.824982,23.319885,22.458069,22.427094,11.69809,11.752075,11.761047,12.800171,0.0,0.032076284,0.032076284,0.04959435,250.0,11.700012,0.0,0.0,0.0,2019.5009,6.542858e-05,0.0,52.234417,250.2287,19.869764,30.000002,0.093502626,42.18233,252.91325,211.01373,0.0,52.234417,0.11374677,4.4298997,49.47133,8.330017
2450,19587000.0,0.0,22.64029,21.790894,22.82492,23.320038,22.457245,22.427673,11.699188,11.727173,11.731995,12.80014,0.0,0.032077305,0.032077305,0.049586736,250.0,11.700012,0.0,0.0,0.0,2019.4739,6.5425316e-05,0.0,52.238037,250.16138,19.90044,30.000002,0.09343127,42.13938,252.89859,210.97646,0.0,52.238037,0.11374123,4.4247365,49.471546,8.330017
2451,19587060.0,0.0,22.638153,21.784943,22.82431,23.31894,22.456268,22.42807,11.699921,11.715546,11.718323,12.80011,0.0,0.032078505,0.032078505,0.049583606,250.0,11.700012,0.0,0.0,0.0,2019.5258,6.543009e-05,0.0,52.24095,250.11331,19.928295,30.000002,0.09336951,42.100388,252.8893,210.9517,0.0,52.24095,0.11374052,4.421422,49.47255,8.330017
2452,19587120.0,0.0,22.635803,21.77835,22.823639,23.317871,22.455292,22.428406,11.700439,11.708527,11.710022,12.800079,0.0,0.032079663,0.032079663,0.049582105,250.0,11.700012,0.0,0.0,0.0,2019.6018,6.543827e-05,0.0,52.2434,250.0759,19.95978,30.000002,0.093300745,42.05631,252.88266,210.93323,0.0,52.2434,0.11374137,4.4190984,49.47369,8.330017
2453,19587180.0,0.0,22.6333,21.771088,22.822968,23.316803,22.454285,22.428741,11.700806,11.70462,11.705414,12.800049,0.0,0.032080725,0.032080725,0.04958172,250.0,11.700012,0.0,0.0,0.0,2019.696,6.544921e-05,0.0,52.245342,250.04863,19.991,30.000002,0.09323308,42.012604,252.87833,210.92043,0.0,52.245342,0.11374313,4.4175735,49.474796,8.330017
2454,19587240.0,0.0,22.630737,21.763153,22.822327,23.315735,22.453278,22.429047,11.701019,11.702637,11.703033,12.800018,0.0,0.032081652,0.032081652,0.04958198,250.0,11.700012,0.0,0.0,0.0,2019.7904,6.546179e-05,0.0,52.24685,250.02945,20.019905,30.000002,0.09317067,41.972134,252.87569,210.91193,0.0,52.24685,0.11374525,4.416676,49.475784,8.330017
2455,19587300.0,0.0,22.62909,21.754517,22.822845,23.314667,22.455017,22.431183,11.701111,12.655243,12.806671,12.800018,0.0,0.032082435,0.032082435,0.049582623,250.0,11.700012,0.0,0.0,0.0,2019.9547,6.547526e-05,0.0,52.247955,250.01712,20.044416,30.000002,0.09311795,41.93782,252.87436,210.90695,0.0,52.247955,0.11374748,4.416332,49.476604,8.330017
2456,19587360.0,0.0,22.627136,21.745178,22.823212,23.312683,22.45633,22.434021,11.701233,12.2221985,12.304169,12.800018,0.0,0.03208305,0.03208305,0.04958325,250.0,11.700012,0.0,0.0,0.0,2020.1274,6.548974e-05,0.0,52.248775,250.00877,20.072813,30.000002,0.09305625,41.89806,252.87376,210.9038,0.0,52.248775,0.113749325,4.416002,49.47725,8.330017
2457,19587420.0,0.0,22.62445,21.735077,22.822906,23.3107,22.456573,22.435638,11.701233,11.985168,12.029846,12.800018,0.0,0.03208352,0.03208352,0.049583796,250.0,11.700012,0.0,0.0,0.0,2020.1996,6.550375e-05,0.0,52.249382,250.00334,20.101072,30.000002,0.09299448,41.858498,252.87363,210.9019,0.0,52.249382,0.11375083,4.4160137,49.47774,8.330017
2458,19587480.0,0.0,22.621338,21.724182,22.822235,23.308746,22.456177,22.436615,11.701141,11.855377,11.879608,12.799988,0.0,0.032083876,0.032083876,0.049584255,250.0,11.700012,0.0,0.0,0.0,2020.1898,6.551652e-05,0.0,52.249825,249.99992,20.1285,30.000002,0.092934206,41.8201,252.87376,210.90083,0.0,52.249825,0.11375199,4.4163303,49.47811,8.330017
2459,19587540.0,0.0,22.61789,21.712494,22.82135,23.306763,22.455505,22.437256,11.70105,11.7836,11.79657,12.799988,0.0,0.032084145,0.032084145,0.049584616,250.0,11.700012,0.0,0.0,0.0,2020.1154,6.552794e-05,0.0,52.250145,249.99785,20.155512,30.000002,0.092874564,41.782284,252.87408,210.9003,0.0,52.250145,0.1137529,4.416765,49.478386,8.330017
2460,19587600.0,0.0,22.614227,21.700012,22.820404,23.30484,22.45462,22.437683,11.700928,11.745392,11.75238,12.799988,0.0,0.032084335,0.032084335,0.049584888,250.0,11.700012,0.0,0.0,0.0,2019.9857,6.5538006e-05,0.0,52.250378,249.99666,20.182322,30.000002,0.09281508,41.744747,252.87448,210.90009,0.0,52.250378,0.11375356,4.41724,49.478592,8.330017
2461,19587660.0,0.0,22.609589,21.68695,22.81836,23.301361,22.452911,22.437256,11.700806,11.725098,11.728882,12.799988,0.0,0.032084476,0.032084476,0.04958509,250.0,11.700012,0.0,0.0,0.0,2019.7291,6.554637e-05,0.0,52.250546,249.9961,20.207573,30.000002,0.092758864,41.709396,252.87494,210.90005,0.0,52.250546,0.11375404,4.417805,49.478737,8.330017
2462,19587720.0,0.0,22.604797,21.673645,22.816223,23.297913,22.451141,22.436798,11.700623,11.713684,11.715698,12.799988,0.0,0.03208457,0.03208457,0.04958523,250.0,11.700012,0.0,0.0,0.0,2019.414,6.5552624e-05,0.0,52.25068,249.99577,20.234138,30.000002,0.092699505,41.672207,252.87541,210.9001,0.0,52.25068,0.11375437,4.4184866,49.478855,8.330017
2463,19587780.0,0.0,22.599945,21.660065,22.814087,23.294495,22.449371,22.43631,11.700409,11.707092,11.708099,12.799988,0.0,0.032084633,0.032084633,0.049585324,250.0,11.700012,0.0,0.0,0.0,2019.1385,6.5555985e-05,0.0,52.25078,249.99562,20.261274,30.000002,0.09263867,41.634216,252.87589,210.90015,0.0,52.25078,0.11375459,4.4193554,49.478947,8.330017
2464,19587840.0,0.0,22.595154,21.64624,22.81195,23.291077,22.44757,22.435791,11.700195,11.704193,11.704773,12.799988,0.0,0.03208469,0.03208469,0.04958541,250.0,11.700012,0.0,0.0,0.0,2018.784,6.5556254e-05,0.0,52.25085,249.99582,20.28266,30.000002,0.09259067,41.604275,252.87633,210.90034,0.0,52.25085,0.11375479,4.420311,49.479015,8.330017
2465,19587900.0,0.0,22.59024,21.632141,22.809845,23.28772,22.445892,22.435272,11.700043,12.098114,11.703003,12.799988,0.0,0.03208471,0.03208471,0.049585447,250.0,11.700012,0.0,0.0,0.0,2018.3915,6.555466e-05,38.692024,52.250908,249.99591,20.30696,30.000002,0.09253595,41.57026,252.87677,210.90045,0.0,52.250908,0.113754876,4.4209642,49.47907,8.330017
2466,19587960.0,0.0,22.586395,21.617859,22.809143,23.2836,22.447662,22.437592,11.699921,12.497467,12.616486,12.799988,0.0,0.03208473,0.03208473,0.049585473,250.0,11.700012,0.0,0.0,0.0,2018.0905,6.555297e-05,0.0,52.25097,249.99599,20.331919,30.000002,0.092479646,41.535316,252.87721,210.90053,0.0,52.25097,0.113754936,4.421421,49.479126,8.330017
2467,19588020.0,0.0,22.582123,21.603302,22.807922,23.27948,22.447845,22.43924,11.69989,12.134949,12.19986,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,2017.7594,6.555136e-05,0.0,52.251022,249.99606,20.356564,30.000002,0.092423946,41.500813,252.87764,210.90059,0.0,52.251022,0.11375497,4.4215574,49.47918,8.330017
2468,19588080.0,0.0,22.577332,21.588531,22.806152,23.275421,22.447144,22.43991,11.699799,11.937347,11.972809,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2017.3514,6.554865e-05,0.0,52.251072,249.99617,20.380302,30.000002,0.092370205,41.46758,252.87805,210.90065,0.0,52.251072,0.11375501,4.421855,49.479225,8.330017
2469,19588140.0,0.0,22.572266,21.573578,22.804108,23.271362,22.445923,22.440033,11.699707,11.830475,11.849976,12.799988,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,2016.8846,6.5544664e-05,0.0,52.251118,249.99623,20.404667,30.000002,0.09231495,41.433464,252.87846,210.9007,0.0,52.251118,0.113755025,4.422258,49.47927,8.330017
2470,19588200.0,0.0,22.567047,21.55838,22.80188,23.267334,22.444458,22.43988,11.6996155,11.770691,11.78125,12.799988,0.0,0.03208476,0.03208476,0.049585517,250.0,11.700012,0.0,0.0,0.0,2016.376,6.553954e-05,0.0,52.25116,249.99632,20.427578,30.000002,0.09226291,41.40139,252.87886,210.90074,0.0,52.25116,0.11375504,4.4226556,49.479313,8.330017
2471,19588260.0,0.0,22.560577,21.543,22.798218,23.261383,22.441742,22.438477,11.699493,11.738159,11.743927,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2015.7322,6.5533e-05,0.0,52.2512,249.9964,20.450277,30.000002,0.092211284,41.36961,252.87926,210.90079,0.0,52.2512,0.11375505,4.423114,49.479355,8.330017
2472,19588320.0,0.0,22.553986,21.527435,22.794403,23.255432,22.438934,22.436981,11.699341,11.720123,11.723206,12.799988,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,2015.0197,6.55245e-05,0.0,52.251244,249.99646,20.472958,30.000002,0.09215962,41.33786,252.87964,210.90083,0.0,52.251244,0.11375506,4.4237194,49.4794,8.330017
2473,19588380.0,0.0,22.547363,21.511688,22.790619,23.249542,22.436096,22.435425,11.699219,11.711304,11.713074,12.799988,0.0,0.03208477,0.03208477,0.04958554,250.0,11.700012,0.0,0.0,0.0,2014.2737,6.551448e-05,0.0,52.251286,249.99657,20.4935,30.000002,0.09211278,41.3091,252.88,210.90091,0.0,52.251286,0.113755085,4.4242315,49.47944,8.330017
2474,19588440.0,0.0,22.54071,21.495728,22.786804,23.243683,22.433258,22.433868,11.699127,11.70636,11.707397,12.799988,0.0,0.03208477,0.03208477,0.04958554,250.0,11.700012,0.0,0.0,0.0,2013.5063,6.55036e-05,0.0,52.251328,249.99663,20.515282,30.000002,0.092063025,41.278606,252.88039,210.90092,0.0,52.251328,0.113755085,4.4246,49.479477,8.330017
2475,19588500.0,0.0,22.533936,21.479645,22.78302,23.237854,22.43042,22.432312,11.699066,11.7030945,11.703674,12.799988,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,2012.7245,6.5492226e-05,0.0,52.25137,249.99658,20.539091,30.000002,0.092008546,41.245274,252.88075,210.9009,0.0,52.25137,0.11375506,4.4248896,49.47952,8.330017
2476,19588560.0,0.0,22.527313,21.463379,22.779297,23.231384,22.428802,22.43106,11.699005,12.902618,12.59491,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2011.926,6.548018e-05,0.0,52.251404,249.9967,20.558369,30.000002,0.09196442,41.218285,252.88112,210.90099,15.409592,52.251404,0.113755085,4.425146,49.47956,8.330017
2477,19588620.0,0.0,22.521759,21.44696,22.777039,23.224915,22.428864,22.4328,11.699005,12.360809,12.475037,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2011.2426,6.546843e-05,0.0,52.251446,249.99673,20.579634,30.000002,0.09191565,41.188515,252.88147,210.90099,0.0,52.251446,0.113755085,4.4251733,49.4796,8.330017
2478,19588680.0,0.0,22.515533,21.43039,22.773956,23.218506,22.427551,22.433014,11.699005,12.06015,12.122437,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2010.5105,6.5457156e-05,0.0,52.25148,249.99677,20.60043,30.000002,0.09186791,41.1594,252.88182,210.90102,0.0,52.25148,0.1137551,4.4250712,49.479637,8.330017
2479,19588740.0,0.0,22.508911,21.413666,22.770447,23.212128,22.425507,22.432434,11.698975,11.895081,11.928864,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2009.7203,6.544516e-05,0.0,52.251522,249.99678,20.621628,30.000002,0.09181916,41.12972,252.88217,210.90102,0.0,52.251522,0.113755085,4.4251995,49.479675,8.330017
2480,19588800.0,0.0,22.502075,21.39682,22.766724,23.20578,22.423035,22.431366,11.698914,11.803833,11.821899,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2008.8923,6.543242e-05,0.0,52.251564,249.99683,20.641853,30.000002,0.091772616,41.101406,252.88252,210.90105,0.0,52.251564,0.1137551,4.425418,49.479717,8.330017
2481,19588860.0,0.0,22.494904,21.379852,22.762543,23.198822,22.420227,22.430023,11.698853,11.755981,11.765808,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2008.0148,6.541889e-05,0.0,52.251602,249.9969,20.660583,30.000002,0.09172946,41.07518,252.88286,210.9011,0.0,52.251602,0.11375512,4.425675,49.47975,8.330017
2482,19588920.0,0.0,22.48758,21.362793,22.75827,23.191925,22.417267,22.428558,11.6987915,11.729858,11.735199,12.799988,0.0,0.03208478,0.03208478,0.049585547,250.0,11.700012,0.0,0.0,0.0,2007.1078,6.5404536e-05,0.0,52.251637,249.9969,20.681248,30.000002,0.09168177,41.046257,252.88321,210.9011,0.0,52.251637,0.113755114,4.425959,49.47979,8.330017
2483,19588980.0,0.0,22.480255,21.345581,22.754028,23.185059,22.414276,22.427002,11.69873,11.715393,11.718231,12.799988,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2006.1885,6.538967e-05,0.0,52.25167,249.99693,20.700634,30.000002,0.09163699,41.01911,252.88354,210.90111,0.0,52.25167,0.11375512,4.426175,49.479828,8.330017
2484,19589040.0,0.0,22.4729,21.328278,22.749756,23.178253,22.411255,22.425446,11.6987,11.707672,11.7092285,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2005.2587,6.537442e-05,0.0,52.25171,249.99696,20.719948,30.000002,0.09159233,40.992077,252.88387,210.90112,0.0,52.25171,0.11375512,4.4263372,49.479862,8.330017
2485,19589100.0,0.0,22.465576,21.310913,22.745483,23.171478,22.408234,22.423828,11.698669,11.703796,11.704681,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2004.3214,6.535879e-05,0.0,52.251743,249.99707,20.737188,30.000002,0.09155243,40.967934,252.88419,210.90118,0.0,52.251743,0.11375515,4.426468,49.479897,8.330017
2486,19589160.0,0.0,22.458008,21.293427,22.740967,23.164124,22.40512,22.422272,11.698639,11.70163,11.702118,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2003.3572,6.534279e-05,0.0,52.251774,249.9971,20.755617,30.000002,0.09150971,40.942135,252.8845,210.90121,0.0,52.251774,0.11375515,4.426593,49.479927,8.330017
2487,19589220.0,0.0,22.451202,21.275848,22.737488,23.15686,22.40451,22.42215,11.698608,12.704285,12.878113,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2002.4471,6.532657e-05,0.0,52.25181,249.99712,20.774042,30.000002,0.09146695,40.91634,252.88483,210.90121,0.0,52.25181,0.11375515,4.4266915,49.47996,8.330017
2488,19589280.0,0.0,22.444824,21.25824,22.734528,23.149597,22.40393,22.42334,11.698669,12.248108,12.340973,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2001.6235,6.5311615e-05,0.0,52.251846,249.99715,20.792332,30.000002,0.091424465,40.890736,252.88513,210.90123,0.0,52.251846,0.11375515,4.426446,49.479996,8.330017
2489,19589340.0,0.0,22.437866,21.24054,22.730896,23.142365,22.402191,22.423279,11.6987,11.999298,12.050079,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2000.7494,6.529697e-05,0.0,52.251877,249.99715,20.810642,30.000002,0.091381885,40.8651,252.88545,210.90123,0.0,52.251877,0.11375515,4.4262853,49.48003,8.330017
2490,19589400.0,0.0,22.430634,21.222778,22.726929,23.135193,22.39981,22.422516,11.6987,11.863495,11.891327,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1999.8333,6.528183e-05,0.0,52.25191,249.9972,20.828089,30.000002,0.09134128,40.840675,252.88576,210.90126,0.0,52.25191,0.11375516,4.4263487,49.480064,8.330017
2491,19589460.0,0.0,22.423004,21.204956,22.722443,23.12741,22.397034,22.421387,11.698639,11.788147,11.803253,12.800018,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,1998.8695,6.526611e-05,0.0,52.25194,249.99722,20.845675,30.000002,0.0913003,40.816055,252.88606,210.90128,0.0,52.25194,0.11375515,4.4265003,49.480095,8.330017
2492,19589520.0,0.0,22.415253,21.187103,22.717865,23.11969,22.394043,22.420044,11.698608,11.7464905,11.754578,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1997.8823,6.52498e-05,0.0,52.251976,249.99725,20.862839,30.000002,0.09126027,40.792027,252.88635,210.90129,0.0,52.251976,0.11375516,4.4266906,49.48013,8.330017
2493,19589580.0,0.0,22.40747,21.16922,22.713226,23.112,22.39096,22.41858,11.698578,11.724335,11.728699,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1996.8848,6.523311e-05,0.0,52.252007,249.99728,20.879889,30.000002,0.09122046,40.768154,252.88666,210.9013,0.0,52.252007,0.113755174,4.4268494,49.48016,8.330017
2494,19589640.0,0.0,22.399689,21.151306,22.708588,23.10437,22.387848,22.417053,11.698547,11.712555,11.714905,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1995.8829,6.521617e-05,0.0,52.252037,249.99733,20.896166,30.000002,0.09118242,40.745365,252.88695,210.90134,0.0,52.252037,0.113755174,4.4269586,49.48019,8.330017
2495,19589700.0,0.0,22.391846,21.133392,22.703949,23.09674,22.384705,22.415497,11.698517,11.705872,11.707123,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1994.8792,6.5199114e-05,0.0,52.252068,249.99734,20.913067,30.000002,0.09114288,40.72171,252.88724,210.90135,0.0,52.252068,0.113755174,4.4270263,49.48022,8.330017
2496,19589760.0,0.0,22.38388,21.115448,22.699066,23.088593,22.38147,22.41397,11.698517,11.702698,11.7034,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1993.8595,6.51819e-05,0.0,52.252094,249.99744,20.927654,30.000002,0.09110874,40.701286,252.88751,210.90141,0.0,52.252094,0.1137552,4.4270782,49.480247,8.330017
2497,19589820.0,0.0,22.375885,21.097473,22.694214,23.080505,22.378265,22.412445,11.698486,11.700928,11.701324,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1992.8335,6.5164466e-05,0.0,52.252125,249.99747,20.943478,30.000002,0.09107165,40.67913,252.88779,210.90143,0.0,52.252125,0.1137552,4.427142,49.480278,8.330017
2498,19589880.0,0.0,22.369171,21.079529,22.690948,23.072418,22.37851,22.413422,11.698517,12.533508,12.672516,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1991.9242,6.5147426e-05,0.0,52.252155,249.99748,20.959408,30.000002,0.091034286,40.65683,252.88808,210.90143,0.0,52.252155,0.1137552,4.4270864,49.48031,8.330017
2499,19589940.0,0.0,22.362213,21.061584,22.687378,23.064392,22.37741,22.414185,11.698608,12.15448,12.230499,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1991.0457,6.513189e-05,0.0,52.252186,249.9975,20.975082,30.000002,0.09099748,40.634884,252.88835,210.90144,0.0,52.252186,0.1137552,4.4267144,49.480335,8.330017
2500,19590000.0,0.0,22.354797,21.04367,22.683258,23.056396,22.375366,22.41391,11.698639,11.946594,11.987976,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1990.1228,6.511647e-05,0.0,52.25221,249.99751,20.990667,30.000002,0.090960845,40.613064,252.88861,210.90144,0.0,52.25221,0.1137552,4.4265575,49.480362,8.330017
2501,19590060.0,0.0,22.346802,21.025757,22.678406,23.047455,22.37268,22.412964,11.698639,11.833252,11.855713,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1989.1365,6.51006e-05,0.0,52.25224,249.99754,21.006006,30.000002,0.09092477,40.59159,252.88889,210.90146,0.0,52.25224,0.1137552,4.4266067,49.480392,8.330017
2502,19590120.0,0.0,22.338654,21.007874,22.67334,23.038574,22.369751,22.411682,11.698578,11.770599,11.782623,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1988.1213,6.50841e-05,0.0,52.25227,249.99757,21.020935,30.000002,0.09088963,40.57069,252.88914,210.90147,0.0,52.25227,0.11375521,4.426767,49.48042,8.330017
2503,19590180.0,0.0,22.330444,20.990051,22.668182,23.029694,22.366669,22.410217,11.698547,11.737671,11.744202,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1987.0974,6.506726e-05,0.0,52.252293,249.9976,21.035475,30.000002,0.090855375,40.550335,252.8894,210.9015,0.0,52.252293,0.11375521,4.4269133,49.480446,8.330017
2504,19590240.0,0.0,22.322235,20.97226,22.663025,23.020905,22.363495,22.408691,11.698547,11.719482,11.722961,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1986.0726,6.5050284e-05,0.0,52.252323,249.99763,21.050032,30.000002,0.09082105,40.529957,252.88968,210.90152,0.0,52.252323,0.11375521,4.426993,49.480473,8.330017
2505,19590300.0,0.0,22.314026,20.954529,22.657867,23.012146,22.360321,22.407104,11.698517,11.709778,11.71167,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1985.0516,6.503331e-05,0.0,52.252346,249.99767,21.06446,30.000002,0.090787,40.509754,252.88992,210.90154,0.0,52.252346,0.113755226,4.427018,49.4805,8.330017
2506,19590360.0,0.0,22.305634,20.93686,22.652435,23.002808,22.357056,22.405518,11.698517,11.704651,11.705658,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1984.0175,6.501633e-05,0.0,52.25237,249.9977,21.078236,30.000002,0.090754464,40.49047,252.89018,210.90155,0.0,52.25237,0.113755226,4.4270296,49.480526,8.330017
2507,19590420.0,0.0,22.29721,20.91925,22.647003,22.9935,22.35376,22.4039,11.698517,11.70166,11.702179,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1982.9818,6.499929e-05,0.0,52.2524,249.9977,21.093225,30.000002,0.09071902,40.469486,252.89043,210.90155,0.0,52.2524,0.11375521,4.427045,49.480553,8.330017
2508,19590480.0,0.0,22.289093,20.901733,22.641846,22.984283,22.351562,22.402344,11.698517,12.933289,11.884155,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1981.9706,6.498234e-05,0.0,52.252422,249.99779,21.105095,30.000002,0.09069098,40.45287,252.89067,210.90163,48.214325,52.252422,0.11375526,4.427034,49.480576,8.330017
2509,19590540.0,0.0,22.282257,20.884277,22.638306,22.975098,22.35147,22.404114,11.698578,12.391388,12.52066,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1981.1042,6.4966414e-05,0.0,52.25245,249.99782,21.118624,30.000002,0.09065893,40.433926,252.89091,210.90163,0.0,52.25245,0.11375525,4.426793,49.480595,8.330017
2510,19590600.0,0.0,22.27481,20.866913,22.634033,22.965942,22.349945,22.40445,11.6987,12.077301,12.147888,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1980.224,6.495187e-05,0.0,52.252472,249.99783,21.132322,30.000002,0.09062648,40.41475,252.89114,210.90163,0.0,52.252472,0.11375523,4.426385,49.48062,8.330017
2511,19590660.0,0.0,22.266846,20.84967,22.629059,22.95633,22.347565,22.40393,11.69873,11.904236,11.942566,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1979.2927,6.49373e-05,0.0,52.252495,249.99783,21.145662,30.000002,0.09059485,40.396072,252.89139,210.90164,0.0,52.252495,0.11375523,4.4262486,49.480644,8.330017
2512,19590720.0,0.0,22.258667,20.83252,22.62381,22.946747,22.344727,22.402893,11.6987,11.810303,11.831116,12.800018,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1978.3365,6.4922424e-05,0.0,52.252518,249.99786,21.158527,30.000002,0.09056433,40.378063,252.89162,210.90166,0.0,52.252518,0.11375525,4.426277,49.480667,8.330017
2513,19590780.0,0.0,22.250458,20.81549,22.618439,22.937225,22.341705,22.401642,11.6987,11.758392,11.769501,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1977.3744,6.4907435e-05,0.0,52.252544,249.9979,21.171373,30.000002,0.09053383,40.360077,252.89185,210.90167,0.0,52.252544,0.11375525,4.4263167,49.48069,8.330017
2514,19590840.0,0.0,22.242188,20.798553,22.613007,22.927765,22.338531,22.400208,11.6987,11.730774,11.736755,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1976.4146,6.4892476e-05,0.0,52.252567,249.99791,21.1841,30.000002,0.090503596,40.34226,252.89207,210.90169,0.0,52.252567,0.11375525,4.4263253,49.480717,8.330017
2515,19590900.0,0.0,22.233978,20.781769,22.607574,22.918335,22.335297,22.398712,11.6987,11.7161255,11.71936,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1975.4628,6.487764e-05,0.0,52.252586,249.99796,21.196247,30.000002,0.09047471,40.325253,252.8923,210.9017,0.0,52.252586,0.11375525,4.4262996,49.480736,8.330017
2516,19590960.0,0.0,22.225647,20.765106,22.60196,22.908478,22.332,22.397278,11.69873,11.708771,11.710632,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1974.5089,6.486297e-05,0.0,52.25261,249.998,21.207615,30.000002,0.09044767,40.30934,252.89252,210.90173,0.0,52.25261,0.11375527,4.426256,49.48076,8.330017
2517,19591020.0,0.0,22.217346,20.748596,22.596344,22.898682,22.328674,22.395844,11.69873,11.704681,11.70578,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1973.5629,6.4848464e-05,0.0,52.252625,249.99803,21.219606,30.000002,0.09041913,40.29255,252.89273,210.90175,0.0,52.252625,0.11375527,4.426206,49.480778,8.330017
2518,19591080.0,0.0,22.209076,20.732239,22.590729,22.888916,22.325348,22.394379,11.698761,11.702179,11.70282,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1972.6302,6.483422e-05,0.0,52.25265,249.99805,21.23145,30.000002,0.09039091,40.275974,252.89294,210.90176,0.0,52.25265,0.11375527,4.4261303,49.4808,8.330017
2519,19591140.0,0.0,22.201477,20.716034,22.585999,22.879211,22.32428,22.394043,11.6987915,12.750702,12.948761,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1971.7638,6.482043e-05,0.0,52.252666,249.99806,21.24324,30.000002,0.0903628,40.259464,252.89316,210.90176,0.0,52.252666,0.11375527,4.4260178,49.48082,8.330017
2520,19591200.0,0.0,22.19461,20.700012,22.582062,22.869537,22.323608,22.395569,11.698883,12.273895,12.3906555,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1971.0176,6.480829e-05,0.0,52.252693,249.99808,21.254911,30.000002,0.09033497,40.243126,252.89337,210.90178,0.0,52.252693,0.11375527,4.4255724,49.480843,8.330017
2521,19591260.0,0.0,22.182343,20.684143,22.57132,22.85315,22.315369,22.389557,11.696655,12.0121155,12.075775,12.799896,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1966.6263,6.4762426e-05,0.0,52.25271,249.99811,21.266464,30.000002,0.09030739,40.22695,252.89357,210.9018,0.0,52.25271,0.11375527,4.4327326,49.480865,8.330017
2522,19591320.0,0.0,22.169525,20.668488,22.559814,22.836823,22.306488,22.382812,11.689758,11.867462,11.902283,12.799591,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1959.2124,6.460662e-05,0.0,52.252735,249.99811,21.278181,30.000002,0.0902794,40.21055,252.89378,210.9018,0.0,52.252735,0.11375527,4.4611187,49.480885,8.330017
2523,19591380.0,0.0,22.156586,20.652985,22.548126,22.820618,22.297272,22.375671,11.684937,11.786255,11.805389,12.799591,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1951.3213,6.4404936e-05,0.0,52.25275,249.99814,21.289137,30.000002,0.09025322,40.19521,252.89398,210.90181,0.0,52.25275,0.113755286,4.4819627,49.480904,8.330017
2524,19591440.0,0.0,22.143677,20.637695,22.536377,22.804474,22.287903,22.368317,11.682159,11.739258,11.749664,12.799713,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1943.841,6.418443e-05,0.0,52.25277,249.99817,21.30007,30.000002,0.090227075,40.1799,252.89418,210.90182,0.0,52.25277,0.113755286,4.4927945,49.480923,8.330017
2525,19591500.0,0.0,22.130768,20.622528,22.524628,22.788422,22.278412,22.36087,11.679474,11.712067,11.717621,12.799774,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1936.5967,6.3933505e-05,0.0,52.252792,249.99818,21.310886,30.000002,0.0902012,40.164757,252.89438,210.90184,0.0,52.252792,0.113755286,4.503437,49.48094,8.330017
2526,19591560.0,0.0,22.118011,20.607544,22.513031,22.772339,22.269196,22.353851,11.677582,11.696686,11.699707,12.799835,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1929.3406,6.366468e-05,0.0,52.25281,249.99821,21.32143,30.000002,0.09017595,40.149994,252.89458,210.90186,0.0,52.25281,0.113755286,4.511415,49.480965,8.330017
2527,19591620.0,0.0,22.105377,20.592682,22.501465,22.756378,22.259949,22.346802,11.676849,11.6883545,11.6901245,12.799896,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1922.2126,6.339352e-05,0.0,52.25283,249.99826,21.331179,30.000002,0.09015261,40.13635,252.89476,210.90189,0.0,52.25283,0.1137553,4.514264,49.480976,8.330017
2528,19591680.0,0.0,22.092804,20.577972,22.48996,22.74054,22.250732,22.339752,11.676758,11.6839905,11.685089,12.799957,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1915.2888,6.3126245e-05,0.0,52.252846,249.99829,21.341429,30.000002,0.09012804,40.122,252.89496,210.9019,0.0,52.252846,0.1137553,4.514591,49.481,8.330017
2529,19591740.0,0.0,22.080292,20.563416,22.478516,22.724762,22.241547,22.332733,11.676971,11.681366,11.682037,12.799988,0.0,0.03208483,0.03208483,0.04958564,250.0,11.700012,0.0,0.0,0.0,1908.5464,6.286471e-05,0.0,52.252865,249.9983,21.351534,30.000002,0.09010381,40.107853,252.89514,210.90192,0.0,52.252865,0.1137553,4.513735,49.481014,8.330017
2530,19591800.0,0.0,22.06894,20.54895,22.468536,22.709015,22.235687,22.32785,11.677338,12.585724,12.746185,12.800018,0.0,0.03208483,0.03208483,0.04958564,250.0,11.700012,0.0,0.0,0.0,1901.9983,6.260653e-05,0.0,52.252884,249.99832,21.361702,30.000002,0.09007941,40.09362,252.89532,210.90192,0.0,52.252884,0.1137553,4.512315,49.481033,8.330017
2531,19591860.0,0.0,22.057129,20.534607,22.457886,22.692322,22.228271,22.32309,11.6779175,12.173309,12.261017,12.800049,0.0,0.03208483,0.03208483,0.04958564,250.0,11.700012,0.0,0.0,0.0,1895.6473,6.235681e-05,0.0,52.2529,249.99834,21.371819,30.000002,0.09005512,40.079453,252.89551,210.90192,0.0,52.2529,0.1137553,4.509871,49.481052,8.330017
2532,19591920.0,0.0,22.04483,20.520386,22.446655,22.67572,22.21988,22.3172,11.678589,11.9487,11.996613,12.800049,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1889.4244,6.211492e-05,0.0,52.25292,249.99835,21.3816,30.000002,0.090031624,40.065758,252.89569,210.90193,0.0,52.25292,0.11375531,4.5072203,49.481068,8.330017
2533,19591980.0,0.0,22.032349,20.506226,22.43509,22.65918,22.210907,22.3107,11.67926,11.825378,11.85141,12.800049,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1883.3607,6.188108e-05,0.0,52.252937,249.99837,21.391546,30.000002,0.090007715,40.051834,252.89586,210.90193,0.0,52.252937,0.1137553,4.5044565,49.481087,8.330017
2534,19592040.0,0.0,22.019775,20.492188,22.4234,22.642761,22.20169,22.303894,11.679962,11.757568,11.771484,12.800049,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1877.4734,6.165561e-05,0.0,52.252953,249.99838,21.401083,30.000002,0.0899848,40.038483,252.89604,210.90195,0.0,52.252953,0.11375531,4.501582,49.481102,8.330017
2535,19592100.0,0.0,22.007172,20.47821,22.411682,22.626404,22.192322,22.296906,11.680695,11.721863,11.72934,12.800049,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1871.7673,6.143857e-05,0.0,52.25297,249.9984,21.410574,30.000002,0.08996196,40.025196,252.89621,210.90196,0.0,52.25297,0.11375531,4.4986477,49.48112,8.330017
2536,19592160.0,0.0,21.99472,20.464325,22.400085,22.610016,22.183105,22.290405,11.681427,11.703217,11.707275,12.800079,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1866.2554,6.122994e-05,0.0,52.252983,249.99843,21.419626,30.000002,0.08994017,40.012524,252.8964,210.90198,0.0,52.252983,0.11375531,4.4957013,49.481136,8.330017
2537,19592220.0,0.0,21.9823,20.4505,22.38855,22.59372,22.173859,22.283875,11.682159,11.692993,11.695129,12.800079,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1860.9271,6.102969e-05,0.0,52.253002,249.99844,21.429031,30.000002,0.089917526,39.999355,252.89656,210.902,0.0,52.253002,0.11375531,4.4927573,49.481155,8.330017
2538,19592280.0,0.0,21.96991,20.436737,22.377045,22.577515,22.164612,22.277374,11.682892,11.687592,11.688629,12.800079,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1855.776,6.083761e-05,0.0,52.25302,249.99844,21.438501,30.000002,0.089894705,39.9861,252.89673,210.902,0.0,52.25302,0.11375531,4.4898543,49.481167,8.330017
2539,19592340.0,0.0,21.957672,20.423004,22.36557,22.561401,22.155396,22.270844,11.683563,11.685791,11.686401,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1850.8259,6.0654635e-05,0.0,52.253033,249.99852,21.445978,30.000002,0.0898767,39.97563,252.89688,210.90204,0.0,52.253033,0.11375534,4.4870663,49.481182,8.330017
2540,19592400.0,0.0,21.945496,20.409332,22.354279,22.54538,22.14679,22.264343,11.684235,12.828644,11.685394,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1846.04,6.0479128e-05,3.9321733,52.253048,249.99854,21.454798,30.000002,0.08985542,39.96328,252.89705,210.90204,0.0,52.253048,0.11375534,4.4843855,49.481197,8.330017
2541,19592460.0,0.0,21.934875,20.39566,22.34491,22.529327,22.141266,22.261688,11.684937,12.432007,12.563538,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1841.5433,6.031046e-05,0.0,52.253063,249.99855,21.463415,30.000002,0.08983463,39.95122,252.8972,210.90205,0.0,52.253063,0.11375534,4.4815965,49.481213,8.330017
2542,19592520.0,0.0,21.923798,20.38205,22.334991,22.513367,22.134247,22.258057,11.685669,12.092499,12.164215,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1837.1943,6.0150134e-05,0.0,52.25308,249.99857,21.472082,30.000002,0.08981371,39.939083,252.89735,210.90205,0.0,52.25308,0.11375534,4.478711,49.481228,8.330017
2543,19592580.0,0.0,21.912354,20.368439,22.324554,22.497467,22.126343,22.253448,11.686279,11.908142,11.947296,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1832.9426,5.9996557e-05,0.0,52.25309,249.99858,21.48049,30.000002,0.08979341,39.92731,252.89752,210.90207,0.0,52.25309,0.11375534,4.476167,49.481243,8.330017
2544,19592640.0,0.0,21.900726,20.354828,22.313904,22.481659,22.118042,22.248352,11.686859,11.808563,11.830139,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1828.7974,5.984914e-05,0.0,52.25311,249.99858,21.489042,30.000002,0.08977275,39.91534,252.89767,210.90207,0.0,52.25311,0.11375534,4.4738812,49.48126,8.330017
