,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2545,19592700.0,0.0,21.889008,20.341217,22.303131,22.465942,22.109528,22.243011,11.687378,11.753052,11.7647705,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1824.767,5.970757e-05,0.0,52.25312,249.99861,21.49711,30.000002,0.08975324,39.90404,252.89783,210.90208,0.0,52.25312,0.11375534,4.471743,49.481274,8.330017
2546,19592760.0,0.0,21.87741,20.327606,22.292511,22.450073,22.101013,22.238403,11.687897,11.723175,11.729523,12.800049,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1820.8663,5.9571692e-05,0.0,52.25313,249.99863,21.5051,30.000002,0.08973393,39.89286,252.89796,210.9021,0.0,52.25313,0.11375534,4.4697,49.481285,8.330017
2547,19592820.0,0.0,21.865845,20.313965,22.281921,22.434296,22.092468,22.233765,11.688385,11.706879,11.710266,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1817.0873,5.9441445e-05,0.0,52.25315,249.99864,21.513077,30.000002,0.08971464,39.88169,252.89812,210.9021,0.0,52.25315,0.11375534,4.4677,49.4813,8.330017
2548,19592880.0,0.0,21.854279,20.300293,22.271332,22.41861,22.083893,22.229065,11.688873,11.698547,11.700378,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1813.4224,5.9316528e-05,0.0,52.253162,249.99867,21.520819,30.000002,0.0896959,39.870853,252.89827,210.90211,0.0,52.253162,0.11375534,4.4657865,49.481316,8.330017
2549,19592940.0,0.0,21.842712,20.28659,22.260803,22.403015,22.075348,22.224365,11.689331,11.693909,11.694855,12.800049,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1809.8656,5.9196682e-05,0.0,52.253174,249.99866,21.529154,30.000002,0.08967572,39.859184,252.8984,210.90211,0.0,52.253174,0.11375534,4.4639516,49.48133,8.330017
2550,19593000.0,0.0,21.831207,20.272858,22.250305,22.387482,22.066833,22.219696,11.689758,11.69162,11.692078,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1806.4161,5.908175e-05,0.0,52.253193,249.99867,21.536789,30.000002,0.089657225,39.848495,252.89856,210.90211,0.0,52.253193,0.113755345,4.462187,49.481342,8.330017
2551,19593060.0,0.0,21.820496,20.259247,22.240723,22.371918,22.060455,22.216644,11.690186,12.825104,12.899994,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1803.1597,5.8973023e-05,0.0,52.253204,249.99875,21.5431,30.000002,0.08964194,39.83966,252.89868,210.90216,0.23436952,52.253204,0.11375536,4.4605336,49.481354,8.330017
2552,19593120.0,0.0,21.810425,20.24524,22.232117,22.356049,22.054932,22.216034,11.690643,12.306946,12.414337,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1800.0461,5.886718e-05,0.0,52.253216,249.99875,21.550621,30.000002,0.08962371,39.82913,252.89883,210.90216,0.0,52.253216,0.11375536,4.4586277,49.481365,8.330017
2553,19593180.0,0.0,21.799896,20.231323,22.2229,22.340454,22.048187,22.21399,11.691101,12.027161,12.085785,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1797.0225,5.876772e-05,0.0,52.253227,249.99876,21.55811,30.000002,0.089605555,39.81865,252.89897,210.90218,0.0,52.253227,0.113755345,4.456802,49.48138,8.330017
2554,19593240.0,0.0,21.789032,20.217316,22.213257,22.324951,22.040771,22.211182,11.691467,11.873657,11.905457,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1794.0428,5.8672133e-05,0.0,52.25324,249.99876,21.565403,30.000002,0.08958787,39.808437,252.8991,210.90218,0.0,52.25324,0.113755345,4.455284,49.48139,8.330017
2555,19593300.0,0.0,21.777985,20.203247,22.20346,22.30951,22.03302,22.207947,11.691803,11.788971,11.806,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1791.1206,5.8580117e-05,0.0,52.253254,249.99878,21.57251,30.000002,0.08957062,39.798485,252.89923,210.90218,0.0,52.253254,0.11375536,4.4539385,49.481403,8.330017
2556,19593360.0,0.0,21.766907,20.189087,22.193573,22.293762,22.025177,22.20514,11.692108,11.744629,11.753876,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1788.2637,5.8491532e-05,0.0,52.253265,249.99881,21.579426,30.000002,0.089553826,39.788803,252.89937,210.90219,0.0,52.253265,0.11375536,4.452694,49.481415,8.330017
2557,19593420.0,0.0,21.755768,20.174805,22.183685,22.278076,22.017273,22.202179,11.692413,11.720703,11.725708,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1785.4747,5.840626e-05,0.0,52.253277,249.99883,21.58629,30.000002,0.089537166,39.779194,252.89949,210.9022,0.0,52.253277,0.11375536,4.4515038,49.481426,8.330017
2558,19593480.0,0.0,21.744629,20.16043,22.173798,22.262482,22.009308,22.199188,11.6927185,11.707611,11.710297,12.800018,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1782.754,5.8324254e-05,0.0,52.25329,249.99884,21.59312,30.000002,0.089520566,39.76963,252.89961,210.9022,0.0,52.25329,0.11375536,4.450343,49.481438,8.330017
2559,19593540.0,0.0,21.73349,20.145935,22.16394,22.246979,22.001343,22.196167,11.692993,11.700775,11.70224,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1780.1,5.8245372e-05,0.0,52.2533,249.99884,21.599888,30.000002,0.08950412,39.760155,252.89975,210.90222,0.0,52.2533,0.11375536,4.4492235,49.481453,8.330017
2560,19593600.0,0.0,21.722382,20.131317,22.154114,22.231537,21.993408,22.193115,11.693237,11.697296,11.698059,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1777.5101,5.816945e-05,0.0,52.25331,249.99887,21.606346,30.000002,0.08948843,39.751114,252.89987,210.90222,0.0,52.25331,0.11375536,4.4481583,49.481464,8.330017
2561,19593660.0,0.0,21.711273,20.116577,22.144348,22.215668,21.985657,22.190796,11.693512,11.695648,11.696106,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1774.9946,5.809687e-05,0.0,52.253323,249.9989,21.612381,30.000002,0.08947376,39.74267,252.9,210.90225,0.0,52.253323,0.113755375,4.4471397,49.481472,8.330017
2562,19593720.0,0.0,21.701172,20.101685,22.135895,22.19989,21.980865,22.1904,11.693756,12.626648,12.787109,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1772.622,5.8027166e-05,0.0,52.253334,249.9989,21.618847,30.000002,0.089458026,39.733612,252.9001,210.90225,0.0,52.253334,0.113755375,4.446114,49.481483,8.330017
2563,19593780.0,0.0,21.691193,20.08664,22.127655,22.184204,21.975464,22.190643,11.694092,12.203186,12.290619,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1770.3627,5.7961108e-05,0.0,52.25335,249.99892,21.625277,30.000002,0.08944238,39.724613,252.90022,210.90225,0.0,52.25335,0.113755375,4.4448204,49.481495,8.330017
2564,19593840.0,0.0,21.680695,20.071442,22.118805,22.16858,21.969055,22.189728,11.694336,11.972565,12.020386,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1768.1078,5.789785e-05,0.0,52.253353,249.99893,21.631582,30.000002,0.08942703,39.715786,252.90034,210.90227,0.0,52.253353,0.113755375,4.4437284,49.481506,8.330017
2565,19593900.0,0.0,21.669922,20.056091,22.10962,22.153046,21.962067,22.188171,11.69455,11.8471985,11.873444,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1765.8647,5.7836674e-05,0.0,52.253365,249.99893,21.637827,30.000002,0.089411825,39.70704,252.90047,210.90227,0.0,52.253365,0.113755375,4.442879,49.481518,8.330017
2566,19593960.0,0.0,21.658997,20.040527,22.10028,22.136902,21.954895,22.187164,11.694733,11.777466,11.791718,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1763.6454,5.7777404e-05,0.0,52.253376,249.99895,21.643908,30.000002,0.08939702,39.69853,252.90057,210.90228,0.0,52.253376,0.113755375,4.4421453,49.48153,8.330017
2567,19594020.0,0.0,21.64798,20.02481,22.090881,22.12082,21.947601,22.185974,11.694916,11.739014,11.746643,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1761.4578,5.772001e-05,0.0,52.253387,249.99896,21.649916,30.000002,0.08938238,39.690117,252.90068,210.90228,0.0,52.253387,0.113755375,4.4414616,49.481537,8.330017
2568,19594080.0,0.0,21.636902,20.008911,22.081482,22.104858,21.940216,22.184662,11.695068,11.718658,11.722748,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1759.3053,5.766448e-05,0.0,52.253403,249.99898,21.655878,30.000002,0.08936785,39.68177,252.9008,210.9023,0.0,52.253403,0.113755375,4.4407988,49.48155,8.330017
2569,19594140.0,0.0,21.625824,19.992798,22.072083,22.088959,21.9328,22.18332,11.695221,11.707916,11.710144,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1757.1885,5.761071e-05,0.0,52.253407,249.999,21.661564,30.000002,0.089353986,39.673813,252.90091,210.9023,0.0,52.253407,0.113755375,4.440167,49.48156,8.330017
2570,19594200.0,0.0,21.614685,19.97647,22.062714,22.07315,21.925385,22.181946,11.695404,11.701904,11.703064,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1755.1075,5.755869e-05,0.0,52.253418,249.99901,21.667473,30.000002,0.08933958,39.66554,252.90102,210.90231,0.0,52.253418,0.11375538,4.4395475,49.481567,8.330017
2571,19594260.0,0.0,21.60205,19.95993,22.051453,22.056519,21.918121,22.174591,11.695496,11.698975,11.699585,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1752.922,5.750781e-05,0.0,52.253426,249.99902,21.672926,30.000002,0.08932628,39.657906,252.90112,210.90231,0.0,52.253426,0.11375538,4.439062,49.481575,8.330017
2572,19594320.0,0.0,21.589355,19.943176,22.040161,22.039978,21.911163,22.167236,11.695557,12.477631,11.697845,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1750.7115,5.745707e-05,20.990948,52.253437,249.99905,21.678154,30.000002,0.08931353,39.65058,252.90123,210.90233,0.0,52.253437,0.11375538,4.438885,49.481586,8.330017
2573,19594380.0,0.0,21.577972,19.926178,22.03064,22.02353,21.90747,22.16278,11.695648,12.468536,12.599915,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1748.6531,5.7407633e-05,0.0,52.25345,249.99905,21.683641,30.000002,0.089300126,39.6429,252.90134,210.90234,0.0,52.25345,0.11375538,4.438516,49.481598,8.330017
2574,19594440.0,0.0,21.566132,19.908936,22.0206,22.007172,21.902191,22.157623,11.695801,12.117828,12.189575,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1746.622,5.7360496e-05,0.0,52.253456,249.99907,21.68918,30.000002,0.08928661,39.635147,252.90143,210.90234,0.0,52.253456,0.11375538,4.437855,49.481606,8.330017
2575,19594500.0,0.0,21.553833,19.891449,22.01007,21.990875,21.896057,22.15149,11.695923,11.925415,11.964447,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1744.5671,5.731443e-05,0.0,52.253468,249.99907,21.694574,30.000002,0.08927344,39.627598,252.90154,210.90234,0.0,52.253468,0.11375538,4.4373784,49.481617,8.330017
2576,19594560.0,0.0,21.540558,19.873718,21.998291,21.973572,21.889404,22.142883,11.695984,11.820526,11.841736,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1742.4315,5.726886e-05,0.0,52.25347,249.99908,21.699928,30.000002,0.089260355,39.6201,252.90163,210.90234,0.0,52.25347,0.11375538,4.4371,49.481625,8.330017
2577,19594620.0,0.0,21.52707,19.855713,21.986359,21.95639,21.882507,22.134033,11.696014,11.762604,11.773926,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1740.2687,5.7223333e-05,0.0,52.253487,249.9991,21.705135,30.000002,0.08924764,39.612812,252.90173,210.90236,0.0,52.253487,0.11375538,4.4369926,49.481632,8.330017
2578,19594680.0,0.0,21.51352,19.837433,21.974396,21.93927,21.875488,22.12503,11.696045,11.732178,11.738312,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1738.1089,5.717817e-05,0.0,52.25349,249.99911,21.710205,30.000002,0.089235246,39.605713,252.90182,210.90237,0.0,52.25349,0.11375538,4.4368825,49.481644,8.330017
2579,19594740.0,0.0,21.499878,19.818848,21.962433,21.922241,21.868439,22.115997,11.696106,11.715393,11.718658,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1735.9619,5.7133675e-05,0.0,52.2535,249.99911,21.71528,30.000002,0.08922284,39.59861,252.90193,210.90237,0.0,52.2535,0.1137554,4.4366956,49.48165,8.330017
2580,19594800.0,0.0,21.486206,19.800018,21.95047,21.905334,21.861328,22.106934,11.696167,11.706482,11.708252,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1733.8285,5.7089906e-05,0.0,52.25351,249.99913,21.72031,30.000002,0.08921053,39.591564,252.90202,210.90237,0.0,52.25351,0.1137554,4.436459,49.48166,8.330017
2581,19594860.0,0.0,21.469513,19.780426,21.934845,21.884583,21.850311,22.09375,11.693451,11.701294,11.7022705,12.799866,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1729.1698,5.700428e-05,0.0,52.25352,249.99915,21.725033,30.000002,0.08919899,39.584953,252.90211,210.90239,0.0,52.25352,0.1137554,4.4452415,49.48167,8.330017
2582,19594920.0,0.0,21.452423,19.759705,21.919037,21.863953,21.839294,22.080597,11.685425,11.695709,11.696228,12.79953,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1721.5547,5.678897e-05,0.0,52.253525,249.99916,21.730017,30.000002,0.0891868,39.57798,252.9022,210.90239,0.0,52.253525,0.1137554,4.47766,49.481674,8.330017
2583,19594980.0,0.0,21.435516,19.737885,21.903748,21.843445,21.829895,22.067932,11.678986,12.865875,12.746704,12.799469,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1713.1576,5.6511617e-05,0.0,52.253532,249.99918,21.734438,30.000002,0.089175984,39.571785,252.9023,210.9024,8.11143,52.253532,0.11375541,4.505545,49.481686,8.330017
2584,19595040.0,0.0,21.419464,19.714996,21.889862,21.823029,21.821838,22.058136,11.675598,12.3281555,12.447754,12.799652,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1704.7137,5.62104e-05,0.0,52.253544,249.99919,21.739174,30.000002,0.08916439,39.565155,252.90239,210.90242,0.0,52.253544,0.1137554,4.519471,49.481693,8.330017
2585,19595100.0,0.0,21.402588,19.69104,21.875244,21.802734,21.8125,22.046875,11.673828,12.030762,12.095947,12.799805,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1696.2141,5.589958e-05,0.0,52.25355,249.9992,21.743856,30.000002,0.08915293,39.5586,252.90247,210.90242,0.0,52.25355,0.1137554,4.5264316,49.481697,8.330017
2586,19595160.0,0.0,21.385315,19.666107,21.860321,21.782867,21.80246,22.03476,11.672974,11.867401,11.902771,12.799896,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1687.7151,5.558453e-05,0.0,52.253555,249.9992,21.748583,30.000002,0.089141354,39.551983,252.90256,210.90242,0.0,52.253555,0.1137554,4.529785,49.48171,8.330017
2587,19595220.0,0.0,21.367676,19.640167,21.845245,21.763092,21.792023,22.022247,11.672699,11.778442,11.797668,12.799957,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1679.2827,5.526999e-05,0.0,52.253567,249.9992,21.75306,30.000002,0.08913039,39.545715,252.90265,210.90242,0.0,52.253567,0.1137554,4.530783,49.481716,8.330017
2588,19595280.0,0.0,21.349762,19.613312,21.830109,21.743439,21.781433,22.009521,11.672821,11.729279,11.739563,12.799988,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1670.9626,5.4959244e-05,0.0,52.253574,249.99922,21.75753,30.000002,0.089119434,39.539455,252.90273,210.90244,0.0,52.253574,0.1137554,4.530274,49.481724,8.330017
2589,19595340.0,0.0,21.331665,19.58551,21.814941,21.723877,21.770721,21.996704,11.673187,11.703278,11.708801,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1662.7806,5.4654112e-05,0.0,52.25358,249.99924,21.76196,30.000002,0.08910858,39.533253,252.90282,210.90244,0.0,52.25358,0.11375541,4.528761,49.48173,8.330017
2590,19595400.0,0.0,21.313385,19.556854,21.799805,21.704407,21.76001,21.983856,11.673706,11.689636,11.692657,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1654.7528,5.4355824e-05,0.0,52.253586,249.99925,21.766186,30.000002,0.08909822,39.52734,252.9029,210.90245,0.0,52.253586,0.11375541,4.5266333,49.48174,8.330017
2591,19595460.0,0.0,21.294739,19.527313,21.784454,21.684875,21.748962,21.970612,11.674316,11.682526,11.684143,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1646.8689,5.406505e-05,0.0,52.253597,249.99925,21.770428,30.000002,0.08908782,39.5214,252.90297,210.90245,0.0,52.253597,0.11375541,4.5241623,49.481747,8.330017
2592,19595520.0,0.0,21.27594,19.496979,21.769135,21.665436,21.737915,21.957397,11.674988,11.67865,11.679504,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1639.1425,5.3782052e-05,0.0,52.253605,249.99925,21.774973,30.000002,0.089076675,39.515038,252.90306,210.90245,0.0,52.253605,0.1137554,4.5215364,49.481754,8.330017
2593,19595580.0,0.0,21.25708,19.46585,21.753906,21.646118,21.726929,21.944214,11.675659,11.677307,11.677795,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1631.6094,5.350819e-05,0.0,52.25361,249.99928,21.77847,30.000002,0.089068115,39.510143,252.90314,210.90247,0.0,52.25361,0.11375541,4.5188146,49.48176,8.330017
2594,19595640.0,0.0,21.238953,19.43396,21.739838,21.626862,21.71872,21.93274,11.676361,12.664368,12.844238,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1624.2844,5.3241238e-05,0.0,52.253616,249.9993,21.782589,30.000002,0.089058004,39.504375,252.90321,210.90248,0.0,52.253616,0.11375541,4.516042,49.481766,8.330017
2595,19595700.0,0.0,21.221039,19.401367,21.726257,21.607727,21.710266,21.922424,11.6770935,12.216217,12.313995,12.800079,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1617.1892,5.2983123e-05,0.0,52.25362,249.9993,21.786669,30.000002,0.08904799,39.498665,252.90329,210.90248,0.0,52.25362,0.11375541,4.51299,49.481773,8.330017
2596,19595760.0,0.0,21.202576,19.368042,21.712158,21.588959,21.700745,21.91092,11.677826,11.971283,12.024597,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1610.2085,5.27329e-05,0.0,52.253628,249.99931,21.790657,30.000002,0.0890382,39.493076,252.90337,210.90248,0.0,52.253628,0.11375541,4.5101175,49.48178,8.330017
2597,19595820.0,0.0,21.183716,19.334076,21.697754,21.570312,21.690674,21.898773,11.678467,11.838409,11.867554,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1603.3369,5.2489635e-05,0.0,52.25364,249.99931,21.794731,30.000002,0.0890282,39.487373,252.90344,210.90248,0.0,52.25364,0.11375541,4.5075307,49.48179,8.330017
2598,19595880.0,0.0,21.164612,19.2995,21.683228,21.551758,21.680267,21.886292,11.679047,11.766632,11.782684,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1596.5814,5.225295e-05,0.0,52.253647,249.99933,21.798538,30.000002,0.08901887,39.482048,252.90352,210.9025,0.0,52.253647,0.11375541,4.505127,49.481792,8.330017
2599,19595940.0,0.0,21.145355,19.264313,21.66864,21.533295,21.669739,21.873688,11.679626,11.726746,11.735443,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1589.9446,5.202253e-05,0.0,52.25365,249.99933,21.802334,30.000002,0.08900953,39.47673,252.90358,210.9025,0.0,52.25365,0.11375541,4.502856,49.4818,8.330017
2600,19596000.0,0.0,21.125977,19.228546,21.654083,21.514923,21.65915,21.860962,11.680145,11.704956,11.709595,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1583.4285,5.179822e-05,0.0,52.25366,249.99934,21.806091,30.000002,0.089000314,39.47147,252.90366,210.9025,0.0,52.25366,0.11375541,4.5006676,49.481808,8.330017
2601,19596060.0,0.0,21.106598,19.19226,21.639679,21.496887,21.64859,21.848358,11.680695,11.693756,11.696259,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1577.0409,5.157985e-05,0.0,52.253662,249.99936,21.809752,30.000002,0.08899132,39.466347,252.90373,210.90251,0.0,52.253662,0.11375541,4.4985476,49.48181,8.330017
2602,19596120.0,0.0,21.087189,19.155487,21.625336,21.478973,21.638062,21.835724,11.681183,11.687897,11.68927,12.800049,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1570.7738,5.136726e-05,0.0,52.25367,249.99936,21.813383,30.000002,0.088982396,39.46126,252.9038,210.90251,0.0,52.25367,0.11375542,4.4964895,49.48182,8.330017
2603,19596180.0,0.0,21.067657,19.118225,21.611023,21.461151,21.627563,21.82315,11.681702,11.684723,11.685425,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1564.6193,5.1160187e-05,0.0,52.253677,249.99936,21.817274,30.000002,0.08897284,39.455814,252.90387,210.90251,0.0,52.253677,0.11375541,4.494499,49.481823,8.330017
2604,19596240.0,0.0,21.048126,19.080536,21.596802,21.44342,21.617157,21.810577,11.682159,11.954773,11.683563,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1558.5747,5.0958395e-05,45.247856,52.25368,249.99937,21.820686,30.000002,0.088964455,39.45104,252.90395,210.90251,0.0,52.25368,0.11375542,4.4925933,49.481834,8.330017
2605,19596300.0,0.0,21.029907,19.04242,21.58435,21.42575,21.610321,21.80075,11.682648,12.505066,12.642273,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1552.7557,5.07621e-05,0.0,52.25369,249.9994,21.823814,30.000002,0.088956766,39.44666,252.904,210.90253,0.0,52.25369,0.11375542,4.490694,49.481834,8.330017
2606,19596360.0,0.0,21.011383,19.003937,21.571625,21.408447,21.60202,21.79068,11.6831665,12.131378,12.206268,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1547.0665,5.0572104e-05,0.0,52.253693,249.9994,21.827337,30.000002,0.0889481,39.441727,252.90407,210.90253,0.0,52.253693,0.11375542,4.488585,49.481842,8.330017
2607,19596420.0,0.0,20.99237,18.965118,21.55841,21.391205,21.592834,21.779572,11.683624,11.927948,11.968842,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1541.4327,5.0386938e-05,0.0,52.2537,249.9994,21.830723,30.000002,0.08893978,39.43699,252.90413,210.90254,0.0,52.2537,0.11375542,4.486744,49.48185,8.330017
2608,19596480.0,0.0,20.973114,18.925995,21.544952,21.374054,21.58316,21.767975,11.6839905,11.816376,11.838562,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1535.8583,5.0205825e-05,0.0,52.253704,249.9994,21.834173,30.000002,0.088931285,39.432156,252.90419,210.90254,0.0,52.253704,0.11375542,4.485177,49.481853,8.330017
2609,19596540.0,0.0,20.953705,18.886597,21.531372,21.357025,21.573212,21.756073,11.684357,11.754852,11.766724,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1530.3544,5.002862e-05,0.0,52.25371,249.99942,21.837477,30.000002,0.08892316,39.427532,252.90427,210.90254,0.0,52.25371,0.11375542,4.483738,49.48186,8.330017
2610,19596600.0,0.0,20.934204,18.846924,21.517761,21.340057,21.563171,21.74408,11.684692,11.722351,11.728729,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1524.9252,4.9855196e-05,0.0,52.253716,249.99942,21.840767,30.000002,0.08891507,39.422928,252.90433,210.90254,0.0,52.253716,0.11375542,4.482374,49.481865,8.330017
2611,19596660.0,0.0,20.914764,18.807068,21.504272,21.323364,21.553131,21.732086,11.685028,11.705231,11.708679,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1519.5817,4.9685477e-05,0.0,52.253723,249.99944,21.843904,30.000002,0.08890735,39.418533,252.90439,210.90256,0.0,52.253723,0.11375542,4.4810557,49.481873,8.330017
2612,19596720.0,0.0,20.895294,18.766998,21.490814,21.306793,21.54309,21.720123,11.685364,11.695679,11.697479,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1514.3202,4.9519465e-05,0.0,52.25373,249.99944,21.847164,30.000002,0.08889933,39.41397,252.90445,210.90256,0.0,52.25373,0.11375542,4.479748,49.481876,8.330017
2613,19596780.0,0.0,20.875854,18.726807,21.477417,21.290283,21.53305,21.70816,11.685669,11.69046,11.691376,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1509.1378,4.935707e-05,0.0,52.253735,249.99944,21.850449,30.000002,0.08889124,39.40937,252.90451,210.90256,0.0,52.253735,0.11375542,4.478462,49.48188,8.330017
2614,19596840.0,0.0,20.856415,18.686462,21.46408,21.273865,21.52304,21.696228,11.685974,11.6883545,11.688843,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1504.0327,4.919811e-05,0.0,52.253735,249.99947,21.853247,30.000002,0.08888435,39.405453,252.90457,210.90257,0.0,52.253735,0.11375542,4.47723,49.481888,8.330017
2615,19596900.0,0.0,20.83725,18.646057,21.45108,21.257538,21.514313,21.68451,11.686279,12.915466,12.273315,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1499.019,4.904247e-05,0.0,52.253742,249.99948,21.85611,30.000002,0.08887731,39.401447,252.90462,210.90257,30.659369,52.253742,0.113755435,4.4760447,49.48189,8.330017
2616,19596960.0,0.0,20.819427,18.60559,21.43982,21.241455,21.507568,21.676178,11.686615,12.365509,12.485474,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1494.2223,4.8891117e-05,0.0,52.253746,249.99948,21.859121,30.000002,0.08886989,39.397232,252.90468,210.90257,0.0,52.253746,0.113755435,4.4746532,49.481895,8.330017
2617,19597020.0,0.0,20.800995,18.565094,21.427826,21.225494,21.49942,21.666382,11.686981,12.056915,12.122284,12.800049,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1489.4778,4.8744136e-05,0.0,52.253754,249.99948,21.8621,30.000002,0.08886255,39.393063,252.90474,210.90259,0.0,52.253754,0.113755435,4.4731593,49.481903,8.330017
2618,19597080.0,0.0,20.782227,18.524597,21.415405,21.209595,21.49054,21.655731,11.687286,11.889221,11.924927,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1484.7607,4.8600068e-05,0.0,52.253757,249.9995,21.86501,30.000002,0.08885539,39.388985,252.90479,210.90259,0.0,52.253757,0.113755435,4.471977,49.481907,8.330017
2619,19597140.0,0.0,20.763306,18.48413,21.402802,21.193756,21.481232,21.644684,11.6875305,11.798523,11.818176,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1480.0834,4.845856e-05,0.0,52.253765,249.9995,21.867973,30.000002,0.08884809,39.38484,252.90485,210.90259,0.0,52.253765,0.113755435,4.4709873,49.48191,8.330017
2620,19597200.0,0.0,20.744354,18.443756,21.390076,21.17804,21.471771,21.633392,11.687775,11.747833,11.758514,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1475.4569,4.8319554e-05,0.0,52.253765,249.9995,21.870766,30.000002,0.08884121,39.380928,252.9049,210.90259,0.0,52.253765,0.113755435,4.4700675,49.48192,8.330017
2621,19597260.0,0.0,20.725494,18.403503,21.377441,21.162537,21.46225,21.62207,11.687988,11.720428,11.726227,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1470.8932,4.818309e-05,0.0,52.25377,249.99951,21.873531,30.000002,0.08883439,39.377056,252.90495,210.90259,0.0,52.25377,0.113755435,4.4691677,49.48192,8.330017
2622,19597320.0,0.0,20.706635,18.363342,21.364807,21.147095,21.452698,21.610718,11.688202,11.705383,11.708496,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1466.3931,4.8049264e-05,0.0,52.253777,249.99951,21.876291,30.000002,0.088827595,39.37319,252.90501,210.9026,0.0,52.253777,0.113755435,4.4682508,49.481926,8.330017
2623,19597380.0,0.0,20.687866,18.323364,21.352203,21.131744,21.443115,21.599365,11.688446,11.697601,11.69928,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1461.9558,4.7918e-05,0.0,52.253784,249.99953,21.878971,30.000002,0.08882099,39.36944,252.90506,210.9026,0.0,52.253784,0.113755435,4.467343,49.48193,8.330017
2624,19597440.0,0.0,20.669128,18.2836,21.33966,21.116486,21.433563,21.588013,11.68866,11.693176,11.694031,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1457.5818,4.77893e-05,0.0,52.253784,249.99953,21.881857,30.000002,0.08881387,39.3654,252.9051,210.9026,0.0,52.253784,0.113755435,4.4664426,49.481934,8.330017
2625,19597500.0,0.0,20.650543,18.24405,21.327179,21.101318,21.424042,21.57669,11.688873,11.691101,11.691528,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1453.2731,4.766313e-05,0.0,52.253788,249.99954,21.88425,30.000002,0.08880798,39.36205,252.90517,210.9026,0.0,52.253788,0.113755435,4.46555,49.48194,8.330017
2626,19597560.0,0.0,20.632843,18.204742,21.315796,21.086334,21.417084,21.566925,11.689117,12.716949,12.896179,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1449.0918,4.7539528e-05,0.0,52.253796,249.99956,21.886705,30.000002,0.08880192,39.358612,252.90521,210.90262,0.0,52.253796,0.113755435,4.4646564,49.481945,8.330017
2627,19597620.0,0.0,20.615784,18.165771,21.305115,21.071442,21.410278,21.558655,11.689423,12.2508545,12.348328,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1445.0719,4.741994e-05,0.0,52.2538,249.99956,21.88929,30.000002,0.08879554,39.354992,252.90526,210.90262,0.0,52.2538,0.113755435,4.4634213,49.481945,8.330017
2628,19597680.0,0.0,20.601166,18.127106,21.297516,21.066101,21.402344,21.549133,11.689758,11.996613,12.049927,15.409515,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1441.3206,4.730423e-05,0.0,52.2538,249.99956,21.891768,30.000002,0.08878943,39.351524,252.9053,210.90262,0.0,52.2538,0.113755435,24.410633,49.481953,8.330017
2629,19597740.0,0.0,20.589203,18.088776,21.293182,21.068634,21.393768,21.53894,11.690277,11.857208,11.8862915,16.524994,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1437.9779,4.719563e-05,0.0,52.253807,249.99956,21.894308,30.000002,0.08878317,39.34797,252.90535,210.90262,0.0,52.253807,0.113755435,27.26395,49.481956,8.330017
2630,19597800.0,0.0,20.578949,18.050873,21.290955,21.076355,21.384888,21.528381,11.690887,11.781708,11.797577,17.380249,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1434.946,4.7094407e-05,0.0,52.25381,249.99956,21.89686,30.000002,0.08877687,39.3444,252.90541,210.90262,0.0,52.25381,0.113755435,28.183306,49.48196,8.330017
2631,19597860.0,0.0,20.569824,18.013367,21.29007,21.087128,21.375916,21.51773,11.691467,11.7404175,11.749084,17.906494,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1432.1534,4.6999794e-05,0.0,52.25381,249.99957,21.899199,30.000002,0.088771105,39.341125,252.90546,210.90263,0.0,52.25381,0.113755435,27.573929,49.481964,8.330017
2632,19597920.0,0.0,20.56134,17.976318,21.289886,21.099548,21.366821,21.507019,11.691986,11.71817,11.72287,18.077911,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1429.5349,4.691084e-05,0.0,52.25382,249.99957,21.901613,30.000002,0.088765144,39.33774,252.9055,210.90263,0.0,52.25382,0.113755435,25.468847,49.481968,8.330017
2633,19597980.0,0.0,20.552917,17.939728,21.289612,21.111755,21.357758,21.496246,11.692413,11.706085,11.708588,17.92102,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1427.0132,4.6826397e-05,0.0,52.253826,249.99959,21.903967,30.000002,0.08875933,39.334446,252.90555,210.90263,0.0,52.253826,0.113755435,22.458878,49.48197,8.330017
2634,19598040.0,0.0,20.544067,17.903687,21.288666,21.122284,21.348663,21.485504,11.692749,11.699829,11.701172,17.498291,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1424.5197,4.6745216e-05,0.0,52.253826,249.99959,21.906273,30.000002,0.08875364,39.331215,252.9056,210.90263,0.0,52.253826,0.113755435,19.024364,49.481976,8.330017
2635,19598100.0,0.0,20.534424,17.868195,21.28653,21.129974,21.33957,21.474792,11.692963,11.696655,11.697388,16.8974,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1421.993,4.666599e-05,0.0,52.25383,249.9996,21.908539,30.000002,0.08874805,39.32805,252.90562,210.90265,0.0,52.25383,0.113755435,15.661333,49.48198,8.330017
2636,19598160.0,0.0,20.523285,17.833252,21.282349,21.132751,21.330627,21.464203,11.693085,11.695007,11.695404,16.26886,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1419.3538,4.658742e-05,0.0,52.253838,249.9996,21.910725,30.000002,0.08874266,39.324986,252.90567,210.90265,0.0,52.253838,0.11375545,13.567431,49.481983,8.330017
2637,19598220.0,0.0,20.51242,17.79895,21.27829,21.132324,21.325104,21.456116,11.693115,12.542877,12.687836,15.69458,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1416.7168,4.650881e-05,0.0,52.253838,249.99962,21.912878,30.000002,0.088737346,39.32197,252.90572,210.90265,0.0,52.253838,0.11375545,11.979197,49.481987,8.330017
2638,19598280.0,0.0,20.50055,17.76529,21.272797,21.12915,21.318329,21.447968,11.693207,12.156952,12.236237,15.238312,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1414.0393,4.6431294e-05,0.0,52.25384,249.99962,21.915096,30.000002,0.08873186,39.318867,252.90576,210.90265,0.0,52.25384,0.11375545,11.308318,49.48199,8.330017
2639,19598340.0,0.0,20.487701,17.7323,21.26587,21.124054,21.310577,21.438751,11.693207,11.946777,11.990112,14.943207,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1411.2703,4.6353696e-05,0.0,52.25384,249.99962,21.917267,30.000002,0.088726506,39.315826,252.90579,210.90265,0.0,52.25384,0.11375545,11.514192,49.481995,8.330017
2640,19598400.0,0.0,20.474396,17.700012,21.258148,21.11795,21.302368,21.428986,11.693207,11.832581,11.856415,14.826233,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1408.4559,4.6275854e-05,0.0,52.25385,249.99962,21.91944,30.000002,0.088721134,39.312782,252.90584,210.90266,0.0,52.25385,0.11375545,12.453023,49.482,8.330017
2641,19598460.0,0.0,20.460754,17.667938,21.249939,21.110962,21.293915,21.419037,11.693237,11.769226,11.782227,14.907166,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1405.6223,4.619822e-05,0.0,52.253853,249.99963,21.921467,30.000002,0.08871613,39.309948,252.90588,210.90266,0.0,52.253853,0.11375545,14.3419485,49.482002,8.330017
2642,19598520.0,0.0,20.447296,17.63562,21.242035,21.10495,21.28537,21.408966,11.693268,11.734039,11.740997,15.142181,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1402.8115,4.6121015e-05,0.0,52.253853,249.99963,21.923607,30.000002,0.08871084,39.306946,252.90591,210.90266,0.0,52.253853,0.11375545,16.275675,49.482006,8.330017
2643,19598580.0,0.0,20.434326,17.603058,21.234772,21.100555,21.276733,21.398804,11.693329,11.714996,11.7187195,15.477325,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1400.0615,4.6044726e-05,0.0,52.25386,249.99963,21.925634,30.000002,0.08870583,39.304115,252.90596,210.90266,0.0,52.25386,0.11375545,18.17515,49.48201,8.330017
2644,19598640.0,0.0,20.421906,17.570282,21.228333,21.098083,21.268097,21.38861,11.69342,11.705109,11.707123,15.859619,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1397.3961,4.5969853e-05,0.0,52.25386,249.99965,21.927626,30.000002,0.08870091,39.301323,252.906,210.90266,0.0,52.25386,0.11375545,19.804691,49.48201,8.330017
2645,19598700.0,0.0,20.410156,17.537323,21.222778,21.097656,21.25946,21.378448,11.693573,11.699707,11.700775,16.22821,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1394.8293,4.5896875e-05,0.0,52.25387,249.99965,21.929615,30.000002,0.088695996,39.298542,252.90604,210.90268,0.0,52.25387,0.11375545,20.972466,49.482014,8.330017
2646,19598760.0,0.0,20.398956,17.50415,21.217987,21.098694,21.250946,21.368439,11.693726,11.6970825,11.697693,16.550415,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1392.3599,4.582612e-05,0.0,52.253872,249.99966,21.931412,30.000002,0.08869156,39.296024,252.90608,210.90268,0.0,52.253872,0.11375545,21.804644,49.482018,8.330017
2647,19598820.0,0.0,20.388336,17.470856,21.21399,21.101044,21.243439,21.35846,11.693909,12.9357605,11.737671,16.797668,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1389.9742,4.5757155e-05,0.0,52.253872,249.99966,21.933355,30.000002,0.08868676,39.293304,252.90611,210.90268,54.251118,52.253872,0.11375545,22.028736,49.48202,8.330017
2648,19598880.0,0.0,20.379303,17.437378,21.212067,21.104431,21.23819,21.351837,11.694122,12.398651,12.526672,16.94162,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1387.7887,4.5690947e-05,0.0,52.25388,249.99966,21.935257,30.000002,0.088682055,39.290638,252.90614,210.90268,0.0,52.25388,0.11375545,21.742613,49.482025,8.330017
2649,19598940.0,0.0,20.369812,17.403809,21.209625,21.108215,21.231506,21.343872,11.694366,12.079346,12.149292,16.977142,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1385.6349,4.56276e-05,0.0,52.25388,249.99966,21.937183,30.000002,0.088677295,39.287945,252.90619,210.90268,0.0,52.25388,0.11375545,21.051487,49.48203,8.330017
2650,19599000.0,0.0,20.359924,17.370148,21.206635,21.111847,21.22406,21.335052,11.694489,11.903381,11.941376,16.914948,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1383.4572,4.5565237e-05,0.0,52.253883,249.99966,21.939056,30.000002,0.08867265,39.28532,252.90622,210.90268,0.0,52.253883,0.11375545,20.10602,49.482033,8.330017
2651,19599060.0,0.0,20.349365,17.336395,21.20288,21.114105,21.216248,21.325836,11.69455,11.8081665,11.828796,16.803986,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1381.2252,4.550306e-05,0.0,52.253883,249.99968,21.940836,30.000002,0.08866826,39.28283,252.90625,210.9027,0.0,52.253883,0.11375545,19.508837,49.482037,8.330017
2652,19599120.0,0.0,20.33847,17.302582,21.198639,21.115631,21.208221,21.316406,11.69455,11.755341,11.766388,16.664368,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1378.9497,4.544054e-05,0.0,52.25389,249.99968,21.942669,30.000002,0.08866373,39.280262,252.9063,210.9027,0.0,52.25389,0.11375545,18.768734,49.48204,8.330017
2653,19599180.0,0.0,20.32721,17.268707,21.194,21.116394,21.200073,21.306824,11.694519,11.727539,11.733551,16.512115,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1376.6382,4.537765e-05,0.0,52.25389,249.99968,21.944422,30.000002,0.08865939,39.27781,252.90633,210.9027,0.0,52.25389,0.11375545,18.169601,49.48204,8.330017
2654,19599240.0,0.0,20.315674,17.234833,21.188995,21.116364,21.191925,21.29721,11.694489,11.712189,11.715393,16.37082,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1374.2943,4.5314373e-05,0.0,52.253895,249.9997,21.946167,30.000002,0.08865508,39.275368,252.90636,210.9027,0.0,52.253895,0.11375545,17.764313,49.482044,8.330017
2655,19599300.0,0.0,20.303894,17.200958,21.183685,21.115662,21.183716,21.287598,11.694458,11.70401,11.705719,16.256012,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1371.9233,4.525074e-05,0.0,52.253895,249.9997,21.947905,30.000002,0.08865078,39.272934,252.90639,210.9027,0.0,52.253895,0.11375545,17.577208,49.482048,8.330017
2656,19599360.0,0.0,20.291779,17.167114,21.177887,21.113678,21.17566,21.278107,11.6944275,11.699646,11.700592,16.20523,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1369.5148,4.518669e-05,0.0,52.253902,249.9997,21.949509,30.000002,0.088646814,39.270687,252.90642,210.9027,0.0,52.253902,0.11375545,18.019384,49.482048,8.330017
2657,19599420.0,0.0,20.279602,17.1333,21.172058,21.111664,21.167603,21.268646,11.694397,11.697174,11.697662,16.213226,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1367.0962,4.5122302e-05,0.0,52.253902,249.9997,21.95129,30.000002,0.0886424,39.268196,252.90646,210.9027,0.0,52.253902,0.11375545,18.455137,49.48205,8.330017
2658,19599480.0,0.0,20.268158,17.099548,21.167084,21.109802,21.161743,21.260254,11.694397,12.763489,12.957581,16.269592,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1364.7289,4.5057895e-05,0.0,52.253906,249.99971,21.952774,30.000002,0.08863874,39.266117,252.9065,210.90271,0.0,52.253906,0.11375545,19.010696,49.48205,8.330017
2659,19599540.0,0.0,20.257538,17.065857,21.163208,21.108368,21.156403,21.253876,11.694489,12.278961,12.398071,16.360626,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1362.4886,4.4995122e-05,0.0,52.253906,249.99971,21.954409,30.000002,0.08863469,39.26383,252.90652,210.90271,0.0,52.253906,0.11375545,19.575832,49.482056,8.330017
2660,19599600.0,0.0,20.246552,17.032288,21.158813,21.107513,21.149872,21.246124,11.69458,12.014343,12.079529,16.4693,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1360.2439,4.4933648e-05,0.0,52.253906,249.99971,21.956041,30.000002,0.088630654,39.26154,252.90656,210.90271,0.0,52.253906,0.11375545,20.07575,49.48206,8.330017
2661,19599660.0,0.0,20.235321,16.99884,21.154083,21.106628,21.142761,21.237762,11.694641,11.868561,11.904022,16.598389,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1357.9807,4.4872413e-05,0.0,52.253914,249.99973,21.957623,30.000002,0.08862674,39.25933,252.90659,210.90271,0.0,52.253914,0.11375545,20.771147,49.482063,8.330017
2662,19599720.0,0.0,20.224182,16.965515,21.149445,21.106476,21.135315,21.229004,11.694672,11.7890625,11.808319,16.726746,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1355.7251,4.4811317e-05,0.0,52.253914,249.99973,21.959202,30.000002,0.08862283,39.257114,252.90662,210.90271,0.0,52.253914,0.11375545,21.174423,49.482067,8.330017
2663,19599780.0,0.0,20.213196,16.932373,21.144958,21.106903,21.127686,21.220032,11.694702,11.745148,11.755432,16.834778,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1353.4933,4.4750635e-05,0.0,52.25392,249.99973,21.96074,30.000002,0.08861902,39.254963,252.90665,210.90271,0.0,52.25392,0.11375546,21.394722,49.482067,8.330017
2664,19599840.0,0.0,20.202393,16.899384,21.140625,21.10785,21.119995,21.210968,11.694733,11.721832,11.727356,16.912262,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1351.2883,4.4690507e-05,0.0,52.25392,249.99973,21.962267,30.000002,0.08861524,39.252827,252.90668,210.90273,0.0,52.25392,0.11375546,21.425179,49.48207,8.330017
2665,19599900.0,0.0,20.191742,16.866608,21.136414,21.1091,21.112244,21.201874,11.694794,11.709473,11.712463,16.953003,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1349.109,4.4630964e-05,0.0,52.253925,249.99974,21.963724,30.000002,0.08861164,39.250786,252.90671,210.90273,0.0,52.253925,0.11375546,21.284462,49.48207,8.330017
2666,19599960.0,0.0,20.181,16.834045,21.132019,21.109802,21.104614,21.192902,11.694824,11.70282,11.704468,16.977692,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1347.0367,4.4572065e-05,0.0,52.253925,249.99974,21.96515,30.000002,0.08860811,39.248787,252.90672,210.90273,0.0,52.253925,0.11375546,21.33582,49.482075,8.330017
2667,19600020.0,0.0,20.170319,16.801727,21.127686,21.110596,21.096985,21.18393,11.694916,11.699249,11.700165,16.982391,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1345.0132,4.451424e-05,0.0,52.253925,249.99974,21.966658,30.000002,0.08860438,39.24668,252.90675,210.90273,0.0,52.253925,0.11375546,21.197117,49.48208,8.330017
2668,19600080.0,0.0,16.805786,16.769684,21.123383,21.111359,21.089386,21.174988,11.694336,11.697052,11.69754,16.964874,0.0,0.032073624,0.032073624,0.049565434,250.0,11.700012,0.0,0.0,0.0,1213.9454,4.4444358e-05,0.0,52.258785,250.02287,49.988415,95.97273,3.8243064e-07,0.016216718,252.89684,210.89008,0.0,52.258785,0.113712944,21.016071,49.48709,8.330017
2669,19600140.0,0.0,16.739777,16.737885,21.121246,21.112854,21.087006,21.168243,12.035431,13.16803,12.85376,17.21405,0.0,0.032078803,0.032078803,0.049574878,250.0,11.700012,0.0,0.0,0.0,1318.9568,5.0777842e-05,0.0,52.26287,250.0078,50.0,96.0,3.7466367e-07,6.601185e-14,252.90024,210.89363,0.0,52.26287,0.113732465,20.007874,49.49114,8.330017
2670,19600200.0,0.0,16.708282,16.70642,21.119751,21.114288,21.085754,21.162323,11.927948,16.289795,12.458405,17.009613,0.0,0.03208079,0.03208079,0.04957848,250.0,11.700012,0.0,0.0,0.0,1353.789,5.2834395e-05,3.1217713,52.264637,249.99796,50.0,96.0,3.7471347e-07,1.0229399e-20,252.90079,210.89299,0.0,52.264637,0.113740034,18.680136,49.492886,8.330017
2671,19600260.0,0.0,16.677094,16.675262,21.119598,21.113922,21.092346,21.155487,11.833221,15.532196,12.192993,16.839294,0.0,0.03208225,0.03208225,0.04958109,250.0,11.700012,0.0,0.0,0.0,1367.5626,5.3776886e-05,8.606266,52.265823,249.99326,50.0,96.0,3.7474987e-07,1.7961052e-26,252.90167,210.89378,0.0,52.265823,0.11374558,19.174337,49.49405,8.330017
2672,19600320.0,0.0,16.64624,16.64444,21.118591,21.112915,21.097717,21.14798,11.774597,15.421997,12.014313,16.749054,0.0,0.032083243,0.032083243,0.04958287,250.0,11.700012,0.0,0.0,0.0,1372.8829,5.426775e-05,9.541199,52.266563,249.9917,50.0,96.0,3.747747e-07,3.1274972e-27,252.9026,210.89516,0.0,52.266563,0.11374936,19.584034,49.494766,8.330017
2673,19600380.0,0.0,16.615753,16.613953,21.117249,21.111603,21.102936,21.140015,11.739258,15.424286,11.896271,16.720856,0.0,0.032083914,0.032083914,0.04958405,250.0,11.700012,0.0,0.0,0.0,1373.5187,5.4497606e-05,9.544725,52.26701,249.99184,50.0,96.0,3.747913e-07,8.291458e-29,252.90346,210.89667,0.0,52.26701,0.11375188,20.036728,49.495197,8.330017
2674,19600440.0,0.0,16.585663,16.583893,21.115814,21.11029,21.108093,21.131775,11.717865,15.379822,11.819275,16.740448,0.0,0.032084353,0.032084353,0.049584817,250.0,11.700012,0.0,0.0,0.0,1371.4332,5.4571385e-05,9.1218405,52.267265,249.99277,50.0,96.0,3.7480214e-07,2.0297602e-31,252.90417,210.89809,0.0,52.267265,0.113753535,20.517763,49.495438,8.330017
2675,19600500.0,0.0,16.555939,16.5542,21.11435,21.109222,21.112915,21.123383,11.704987,15.247009,11.769836,16.794067,0.0,0.032084633,0.032084633,0.0495853,250.0,11.700012,0.0,0.0,0.0,1367.7095,5.4549102e-05,8.387316,52.267403,249.994,50.0,96.0,3.7480902e-07,2.3754897e-32,252.90475,210.8993,0.0,52.267403,0.11375458,20.989723,49.495564,8.330017
2676,19600560.0,0.0,16.526642,16.524933,21.112457,21.10794,21.116516,21.11493,11.697205,15.045349,11.738281,16.886261,0.0,0.032084804,0.032084804,0.0495856,250.0,11.700012,0.0,0.0,0.0,1363.0278,5.4469347e-05,7.6513834,52.267464,249.99524,50.0,96.0,3.7481323e-07,4.636737e-35,252.90521,210.90031,0.0,52.267464,0.11375521,21.705147,49.495617,8.330017
2677,19600620.0,0.0,16.497803,16.496094,21.110535,21.107239,21.119293,21.106445,11.692535,14.786407,11.718414,16.996613,0.0,0.03208491,0.03208491,0.04958577,250.0,11.700012,0.0,0.0,0.0,1357.7802,5.4354623e-05,6.789396,52.267487,249.99635,50.0,96.0,3.7481573e-07,-4.216227e-39,252.90556,210.9011,0.0,52.267487,0.113755584,22.206043,49.495632,8.330017
2678,19600680.0,0.0,16.46939,16.467743,21.108582,21.107117,21.121094,21.09793,11.689728,14.493805,11.705933,17.104797,0.0,0.032084964,0.032084964,0.049585864,250.0,11.700012,0.0,0.0,0.0,1352.2162,5.4219327e-05,5.9516044,52.26748,249.99728,50.0,96.0,3.7481706e-07,-1.822e-42,252.9058,210.90167,0.0,52.26748,0.11375579,22.56562,49.495625,8.330017
2679,19600740.0,0.0,16.441467,16.43985,21.106598,21.107544,21.121857,21.089417,11.688049,14.194397,11.698151,17.196472,0.0,0.032084994,0.032084994,0.049585912,250.0,11.700012,0.0,0.0,0.0,1346.4839,5.407199e-05,5.2136393,52.267467,249.99803,50.0,96.0,3.7481774e-07,0.0,252.90599,210.90211,0.0,52.267467,0.1137559,22.757812,49.49561,8.330017
2680,19600800.0,0.0,16.414062,16.412445,21.105438,21.108368,21.121613,21.084595,11.687103,13.91449,13.276184,17.261353,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,1340.6757,5.391791e-05,4.6328783,52.26745,249.9986,50.0,96.0,3.7481803e-07,0.0,252.90611,210.90242,0.0,52.26745,0.11375594,22.78132,49.495594,8.330017
2681,19600860.0,0.0,16.387146,16.38556,21.104706,21.108856,21.119965,21.083282,11.686554,13.694946,16.11325,17.31369,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,1334.8494,5.376035e-05,4.41181,52.267437,249.99902,50.0,96.0,3.748181e-07,0.0,252.9062,210.90265,0.0,52.267437,0.11375594,22.956524,49.495575,8.330017
2682,19600920.0,0.0,16.360779,16.359222,21.105652,21.109589,21.117706,21.087738,11.686279,13.545166,15.570709,17.346191,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,1329.0409,5.3601318e-05,4.3501863,52.26742,249.99933,50.0,96.0,3.7481803e-07,0.0,252.90627,210.9028,10.333441,52.26742,0.11375594,22.899931,49.49556,8.330017
