,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2683,19600980.0,0.0,16.33496,16.333466,21.106537,21.110443,21.115051,21.092163,11.686188,13.470581,15.721527,17.35495,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,1323.2743,5.344209e-05,4.495627,52.26741,249.99956,50.0,96.0,3.748179e-07,0.0,252.9063,210.9029,11.449629,52.26741,0.11375592,22.752493,49.49555,8.330017
2684,19601040.0,0.0,16.309753,16.308258,21.107544,21.111237,21.112335,21.097229,11.686188,13.470734,15.925964,17.34201,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,1317.5654,5.328349e-05,4.816918,52.267395,249.99971,50.0,96.0,3.7481777e-07,0.0,252.90633,210.90297,11.773514,52.267395,0.113755904,22.546158,49.495537,8.330017
2685,19601100.0,0.0,16.285095,16.28366,21.108673,21.111908,21.109741,21.102814,11.686249,13.538849,16.043243,17.311981,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,1311.9254,5.3126067e-05,5.270255,52.26739,249.99982,50.0,96.0,3.7481766e-07,0.0,252.90634,210.90302,11.544161,52.26739,0.11375588,22.316187,49.49553,8.330017
2686,19601160.0,0.0,16.261078,16.259674,21.109436,21.111816,21.1073,21.108032,11.68634,13.670013,16.048218,17.291473,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1306.3629,5.297021e-05,5.8684044,52.267384,249.9999,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90303,11.061675,52.267384,0.11375587,22.41513,49.495525,8.330017
2687,19601220.0,0.0,16.237701,16.236328,21.110199,21.111633,21.105408,21.113007,11.686493,13.844513,15.933258,17.279877,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,1300.8845,5.2816187e-05,6.4726124,52.26738,249.99994,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,10.247704,52.26738,0.11375586,22.417206,49.495518,8.330017
2688,19601280.0,0.0,16.214966,16.213654,21.110992,21.11139,21.104187,21.117401,11.686676,14.044647,15.710724,17.274841,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1295.4954,5.266421e-05,7.0551343,52.26738,249.99997,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90306,9.244564,52.26738,0.113755845,22.45074,49.495514,8.330017
2689,19601340.0,0.0,16.192932,16.19165,21.111755,21.111145,21.103668,21.12091,11.686859,14.250275,15.406036,17.276306,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,1290.2006,5.2514464e-05,7.566709,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90306,8.1597185,52.26738,0.113755845,22.50349,49.495514,8.330017
2690,19601400.0,0.0,16.17157,16.170319,21.112396,21.110962,21.10382,21.123322,11.687042,14.442596,15.051575,17.283142,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1285.0048,5.2367104e-05,7.9686418,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,7.0925064,52.267372,0.11375583,22.566347,49.495514,8.330017
2691,19601460.0,0.0,16.15094,16.14975,21.112457,21.11026,21.104431,21.12387,11.687256,14.61441,14.701172,17.31247,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1279.9119,5.222227e-05,8.299057,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,6.331072,52.267372,0.11375583,22.917896,49.495514,8.330017
2692,19601520.0,0.0,16.131042,16.129883,21.112396,21.109741,21.10553,21.123352,11.6875,14.750183,14.380554,17.355133,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1274.9263,5.2080108e-05,8.465511,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,5.6822424,52.267372,0.11375583,23.14764,49.495514,8.330017
2693,19601580.0,0.0,16.111908,16.110779,21.112305,21.109497,21.107025,21.121887,11.687714,14.841095,14.113129,17.401031,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1270.0522,5.194075e-05,8.491893,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,5.2600317,52.267372,0.11375583,23.332623,49.495514,8.330017
2694,19601640.0,0.0,16.093536,16.092468,21.112152,21.109467,21.108673,21.11972,11.687988,14.884613,13.914307,17.443909,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1265.2933,5.1804334e-05,8.39114,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,5.072857,52.267372,0.11375582,23.460487,49.495514,8.330017
2695,19601700.0,0.0,16.075958,16.074951,21.111969,21.10968,21.110443,21.116974,11.688232,14.881195,13.790161,17.480652,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1260.6525,5.1670915e-05,8.17594,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1175604,52.267372,0.11375582,23.525438,49.495514,8.330017
2696,19601760.0,0.0,16.059235,16.058258,21.111359,21.109528,21.111786,21.113647,11.688507,14.846161,13.761536,17.523346,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1256.1346,5.154068e-05,7.978716,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.4847836,52.267372,0.11375582,23.803362,49.495514,8.330017
2697,19601820.0,0.0,16.043304,16.042389,21.11081,21.109589,21.112946,21.110413,11.688782,14.783569,13.8186035,17.563751,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1251.7438,5.141375e-05,7.7080503,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.992743,52.267372,0.11375582,23.8987,49.495514,8.330017
2698,19601880.0,0.0,16.02826,16.027374,21.110352,21.109863,21.113861,21.107483,11.689087,14.699463,13.950592,17.595154,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1247.4829,5.129023e-05,7.4169903,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6268353,52.267372,0.11375582,23.936266,49.495514,8.330017
2699,19601940.0,0.0,16.014069,16.013245,21.109985,21.11023,21.11444,21.105133,11.689392,14.605133,14.135986,17.614471,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1243.3567,5.1170275e-05,7.14105,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.312853,52.267372,0.11375582,23.912077,49.495514,8.330017
2700,19602000.0,0.0,16.000763,16.0,21.109772,21.110657,21.114685,21.103455,11.689697,14.508148,14.357605,17.621246,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1239.3682,5.1053972e-05,6.898056,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.000038,52.267372,0.11375582,23.838404,49.495514,8.330017
2701,19602060.0,0.0,15.98819,15.987427,21.108673,21.109985,21.113525,21.101654,11.690033,14.457001,14.633331,17.65567,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1235.5135,5.094153e-05,7.0581665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.937461,52.267372,0.11375582,24.33941,49.495514,8.330017
2702,19602120.0,0.0,15.975983,15.975281,21.10785,21.109528,21.112244,21.100708,11.690308,14.441711,14.920746,17.703552,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1231.7672,5.0832274e-05,7.173016,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.683666,52.267372,0.11375582,24.57057,49.495514,8.330017
2703,19602180.0,0.0,15.964203,15.963501,21.107391,21.109344,21.111023,21.100708,11.690613,14.459015,15.195801,17.75296,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1228.1265,5.0726117e-05,7.354197,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.293115,52.267372,0.11375582,24.754467,49.495514,8.330017
2704,19602240.0,0.0,15.95282,15.952118,21.10733,21.109406,21.109894,21.101562,11.690857,14.505341,15.441345,17.798645,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1224.5873,5.0622886e-05,7.5872955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.737785,52.267372,0.11375582,24.872871,49.495514,8.330017
2705,19602300.0,0.0,15.941803,15.941132,21.107574,21.10968,21.108978,21.103058,11.691101,14.572174,15.634949,17.83377,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1221.1459,5.05224e-05,7.8399644,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.98897,52.267372,0.11375582,24.918852,49.495514,8.330017
2706,19602360.0,0.0,15.931152,15.930511,21.10791,21.109772,21.108124,21.104889,11.691345,14.661743,15.778503,17.86789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1217.8005,5.0424624e-05,8.156877,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.117971,52.267372,0.11375582,25.077665,49.495514,8.330017
2707,19602420.0,0.0,15.920898,15.920288,21.10849,21.110016,21.107605,21.107086,11.691589,14.761353,15.859711,17.894867,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1214.5493,5.0329472e-05,8.436627,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.043204,52.267372,0.11375582,25.098463,49.495514,8.330017
2708,19602480.0,0.0,15.91098,15.9104,21.109222,21.110382,21.107452,21.109406,11.691803,14.861206,15.877075,17.910645,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1211.3905,5.02369e-05,8.674304,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.808071,52.267372,0.11375582,25.067442,49.495514,8.330017
2709,19602540.0,0.0,15.901428,15.900848,21.110077,21.110779,21.107605,21.111664,11.692047,14.95166,15.83609,17.914948,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1208.3225,5.0146875e-05,8.853808,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.454025,52.267372,0.11375582,24.995264,49.495514,8.330017
2710,19602600.0,0.0,15.892212,15.891663,21.110962,21.111176,21.108063,21.113708,11.692261,15.028076,15.742371,17.908478,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1205.3444,5.005937e-05,8.968175,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.007078,52.267372,0.11375582,24.891855,49.495514,8.330017
2711,19602660.0,0.0,15.883362,15.8828125,21.11029,21.109863,21.10733,21.113739,11.692474,15.135193,15.668213,17.951935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1202.456,4.997443e-05,9.460196,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.037949,52.267372,0.11375582,25.669584,49.495514,8.330017
2712,19602720.0,0.0,15.874817,15.874298,21.10968,21.108887,21.106995,21.113556,11.692688,15.248474,15.60553,18.023407,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1199.6519,4.9891794e-05,9.751253,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.922676,52.267372,0.11375582,26.080772,49.495514,8.330017
2713,19602780.0,0.0,15.866577,15.866089,21.109344,21.108307,21.107056,21.11319,11.692902,15.356781,15.554474,18.105988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1196.9337,4.9811588e-05,9.98205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.850034,52.267372,0.11375582,26.441702,49.495514,8.330017
2714,19602840.0,0.0,15.858673,15.858215,21.109222,21.108185,21.107422,21.112701,11.693115,15.449249,15.518646,18.185059,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1194.2999,4.9733775e-05,10.140503,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.82749,52.267372,0.11375582,26.699627,49.495514,8.330017
2715,19602900.0,0.0,15.851074,15.850616,21.109344,21.108429,21.108063,21.112122,11.693329,15.5208435,15.499054,18.252563,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1191.7491,4.9658316e-05,10.221405,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.850272,52.267372,0.11375582,26.844973,49.495514,8.330017
2716,19602960.0,0.0,15.8437805,15.843353,21.109314,21.108612,21.108551,21.111115,11.693512,15.580566,15.513092,18.315979,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1189.2859,4.9585444e-05,10.344814,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.047137,52.267372,0.11375582,27.089977,49.495514,8.330017
2717,19603020.0,0.0,15.836792,15.836365,21.109436,21.1091,21.109222,21.11026,11.693726,15.619141,15.552216,18.362274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1186.9032,4.951492e-05,10.350808,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.235471,52.267372,0.11375582,27.11758,49.495514,8.330017
2718,19603080.0,0.0,15.830048,15.829651,21.10971,21.10971,21.109955,21.109497,11.693909,15.640808,15.604736,18.392181,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1184.5876,4.9446113e-05,10.312419,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.438794,52.267372,0.11375582,27.072039,49.495514,8.330017
2719,19603140.0,0.0,15.823608,15.823212,21.110077,21.110443,21.110718,21.108948,11.694092,15.642426,15.669189,18.402039,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.3527,4.9379563e-05,10.2262745,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.646215,52.267372,0.11375582,26.94906,49.495514,8.330017
2720,19603200.0,0.0,15.817413,15.817047,21.110474,21.111145,21.11142,21.108612,11.694305,15.625549,15.738861,18.393372,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1180.1952,4.9315287e-05,10.104508,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.838966,52.267372,0.11375582,26.776583,49.495514,8.330017
2721,19603260.0,0.0,15.811493,15.811127,21.110535,21.111298,21.111664,21.108215,11.694489,15.606964,15.821472,18.384033,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1178.1151,4.925331e-05,10.0870285,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.110136,52.267372,0.11375582,26.818027,49.495514,8.330017
2722,19603320.0,0.0,15.805817,15.805481,21.110565,21.11142,21.111816,21.108063,11.694672,15.586182,15.90506,18.374512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1176.1066,4.9193324e-05,10.0226965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.313325,52.267372,0.11375582,26.76605,49.495514,8.330017
2723,19603380.0,0.0,15.8003845,15.800049,21.110657,21.11148,21.111908,21.108154,11.694855,15.564392,15.981506,18.364319,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1174.1709,4.913545e-05,9.964358,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.470223,52.267372,0.11375582,26.723238,49.495514,8.330017
2724,19603440.0,0.0,15.795197,15.794891,21.110748,21.11148,21.111908,21.10849,11.695038,15.543304,16.046204,18.354645,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1172.3065,4.9079652e-05,9.916173,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.574968,52.267372,0.11375582,26.692953,49.495514,8.330017
2725,19603500.0,0.0,15.790253,15.7899475,21.11087,21.11145,21.111847,21.109009,11.695221,15.524048,16.096344,18.346283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1170.5125,4.9025897e-05,9.880165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.624665,52.267372,0.11375582,26.676723,49.495514,8.330017
2726,19603560.0,0.0,15.785492,15.785217,21.110626,21.110931,21.11139,21.109314,11.695404,15.523468,16.138336,18.356201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1168.7916,4.8974347e-05,9.981016,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.722757,52.267372,0.11375582,26.90801,49.495514,8.330017
2727,19603620.0,0.0,15.780975,15.780701,21.110443,21.110565,21.110931,21.109772,11.695557,15.53653,16.166077,18.37799,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1167.1389,4.8924834e-05,10.06023,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.7318535,52.267372,0.11375582,27.045113,49.495514,8.330017
2728,19603680.0,0.0,15.776642,15.776367,21.110352,21.11029,21.110535,21.11026,11.695709,15.5563965,16.18335,18.403381,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1165.5403,4.8876685e-05,10.14946,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.712866,52.267372,0.11375582,27.175976,49.495514,8.330017
2729,19603740.0,0.0,15.772522,15.772278,21.110352,21.110168,21.11023,21.110748,11.695892,15.583008,16.186737,18.430084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1164.0095,4.8830512e-05,10.2431965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.660543,52.267372,0.11375582,27.281029,49.495514,8.330017
2730,19603800.0,0.0,15.768585,15.768341,21.110413,21.110168,21.110046,21.111237,11.696075,15.6138,16.177246,18.455109,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1162.5432,4.8786264e-05,10.334371,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.581304,52.267372,0.11375582,27.352547,49.495514,8.330017
2731,19603860.0,0.0,15.764832,15.764587,21.11026,21.109924,21.10962,21.111328,11.696228,15.658081,16.169067,18.489197,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1161.141,4.8743947e-05,10.516758,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.595569,52.267372,0.11375582,27.59073,49.495514,8.330017
2732,19603920.0,0.0,15.761261,15.761017,21.110168,21.109833,21.109375,21.11142,11.696381,15.706787,16.16043,18.52414,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1159.7972,4.870329e-05,10.652442,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.569074,52.267372,0.11375582,27.706015,49.495514,8.330017
2733,19603980.0,0.0,15.757843,15.757629,21.110168,21.109955,21.109314,21.11145,11.696533,15.755127,16.151276,18.554047,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1158.5132,4.8664395e-05,10.766835,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.543885,52.267372,0.11375582,27.772686,49.495514,8.330017
2734,19604040.0,0.0,15.754578,15.754364,21.110321,21.110168,21.109406,21.11145,11.696686,15.799927,16.142181,18.576508,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1157.2876,4.8627226e-05,10.854732,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.522492,52.267372,0.11375582,27.787271,49.495514,8.330017
2735,19604100.0,0.0,15.751465,15.751282,21.110504,21.110504,21.10962,21.11142,11.696838,15.836609,16.134094,18.58905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1156.1184,4.859172e-05,10.9092045,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.506544,52.267372,0.11375582,27.756685,49.495514,8.330017
2736,19604160.0,0.0,15.748505,15.748322,21.110443,21.110504,21.10968,21.111084,11.696991,15.873596,16.139862,18.603973,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1155.0089,4.855804e-05,11.021109,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.600796,52.267372,0.11375582,27.889395,49.495514,8.330017
2737,19604220.0,0.0,15.745697,15.745514,21.110413,21.110565,21.109833,21.110748,11.697113,15.906097,16.153473,18.618195,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1153.947,4.852569e-05,11.073362,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.6682005,52.267372,0.11375582,27.912474,49.495514,8.330017
2738,19604280.0,0.0,15.742981,15.742828,21.110443,21.110687,21.110077,21.110474,11.697266,15.930664,16.173492,18.628113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1152.9395,4.8494927e-05,11.097111,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.74332,52.267372,0.11375582,27.914387,49.495514,8.330017
2739,19604340.0,0.0,15.7404175,15.740234,21.110565,21.11084,21.110382,21.11029,11.697388,15.945862,16.197388,18.633148,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1151.9835,4.8465707e-05,11.093438,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.818305,52.267372,0.11375582,27.894741,49.495514,8.330017
2740,19604400.0,0.0,15.737946,15.737793,21.110687,21.111023,21.110748,21.110168,11.69751,15.951416,16.223633,18.6333,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1151.078,4.843799e-05,11.063929,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.889057,52.267372,0.11375582,27.85743,49.495514,8.330017
2741,19604460.0,0.0,15.735596,15.735413,21.110565,21.11084,21.11081,21.109863,11.697662,15.95813,16.25998,18.641937,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1150.2224,4.8411777e-05,11.107737,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.039368,52.267372,0.11375582,28.007885,49.495514,8.330017
2742,19604520.0,0.0,15.733307,15.733154,21.110474,21.110687,21.11087,21.10971,11.697784,15.963257,16.299652,18.654968,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1149.4127,4.838689e-05,11.110128,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.148542,52.267372,0.11375582,28.074036,49.495514,8.330017
2743,19604580.0,0.0,15.73114,15.730988,21.110443,21.110626,21.110962,21.10965,11.6979065,15.96582,16.339294,18.669037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1148.6495,4.836339e-05,11.104568,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.241693,52.267372,0.11375582,28.129223,49.495514,8.330017
2744,19604640.0,0.0,15.729034,15.728912,21.110474,21.110626,21.111053,21.10971,11.697998,15.965851,16.37497,18.681854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1147.9313,4.834123e-05,11.0934515,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.31226,52.267372,0.11375582,28.165363,49.495514,8.330017
2745,19604700.0,0.0,15.72702,15.726868,21.110596,21.110687,21.111145,21.109894,11.69812,15.963623,16.404633,18.6922,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1147.2566,4.832037e-05,11.077958,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.357389,52.267372,0.11375582,28.182003,49.495514,8.330017
2746,19604760.0,0.0,15.725067,15.724915,21.110474,21.110474,21.110962,21.109894,11.698242,15.969299,16.435944,18.710876,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1146.6276,4.8300924e-05,11.143828,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.457927,52.267372,0.11375582,28.357496,49.495514,8.330017
2747,19604820.0,0.0,15.723145,15.723022,21.110443,21.110413,21.11084,21.110046,11.698334,15.979706,16.460968,18.730927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1146.0443,4.828296e-05,11.181212,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.497068,52.267372,0.11375582,28.42441,49.495514,8.330017
2748,19604880.0,0.0,15.721313,15.721191,21.110443,21.110413,21.110748,21.110199,11.698425,15.991089,16.482758,18.749695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1145.4873,4.826557e-05,11.218831,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.525213,52.267372,0.11375582,28.479376,49.495514,8.330017
2749,19604940.0,0.0,15.719482,15.71936,21.110535,21.110504,21.110657,21.110443,11.698547,16.003754,16.498047,18.76532,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1144.9716,4.8249378e-05,11.254497,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.532414,52.267372,0.11375582,28.507236,49.495514,8.330017
2750,19605000.0,0.0,15.717712,15.71759,21.110657,21.110657,21.110626,21.110687,11.698639,16.016388,16.505981,18.77597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1144.4939,4.8234375e-05,11.284935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.51945,52.267372,0.11375582,28.507265,49.495514,8.330017
2751,19605060.0,0.0,15.715973,15.715851,21.110565,21.110535,21.110443,21.110718,11.69873,16.036774,16.51587,18.792114,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1144.0536,4.8220536e-05,11.382291,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.57119,52.267372,0.11375582,28.65181,49.495514,8.330017
2752,19605120.0,0.0,15.714233,15.714111,21.110504,21.110474,21.11029,21.110748,11.698822,16.06009,16.52478,18.809418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1143.6469,4.8207672e-05,11.449276,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.585794,52.267372,0.11375582,28.709217,49.495514,8.330017
2753,19605180.0,0.0,15.712524,15.712402,21.110535,21.110535,21.11023,21.11081,11.698914,16.083435,16.531494,18.824066,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1143.2733,4.819582e-05,11.506491,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.59231,52.267372,0.11375582,28.741718,49.495514,8.330017
2754,19605240.0,0.0,15.710815,15.710693,21.110596,21.110657,21.11026,21.1109,11.699005,16.105072,16.535675,18.8349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1142.9319,4.8184935e-05,11.551082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.591431,52.267372,0.11375582,28.749699,49.495514,8.330017
2755,19605300.0,0.0,15.709076,15.708954,21.110718,21.11081,21.110352,21.110992,11.699097,16.123932,16.537323,18.841278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1142.6215,4.8174992e-05,11.581232,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.583524,52.267372,0.11375582,28.73442,49.495514,8.330017
2756,19605360.0,0.0,15.707336,15.707245,21.110626,21.110687,21.11029,21.11087,11.699188,16.145813,16.545593,18.85318,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1142.3423,4.8166028e-05,11.663225,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.649655,52.267372,0.11375582,28.867039,49.495514,8.330017
2757,19605420.0,0.0,15.705597,15.705475,21.110596,21.110657,21.110352,21.110779,11.699249,16.165192,16.557129,18.866028,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1142.0945,4.8158086e-05,11.700589,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.685646,52.267372,0.11375582,28.906744,49.495514,8.330017
2758,19605480.0,0.0,15.703827,15.703705,21.110596,21.110657,21.110413,21.110687,11.69931,16.183014,16.569214,18.878052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1141.8636,4.8150505e-05,11.7315035,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.721027,52.267372,0.11375582,28.940033,49.495514,8.330017
2759,19605540.0,0.0,15.701996,15.701874,21.110657,21.110718,21.110535,21.110657,11.699371,16.196777,16.581512,18.887573,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1141.6603,4.8143753e-05,11.747569,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.752232,52.267372,0.11375582,28.955048,49.495514,8.330017
2760,19605600.0,0.0,15.700134,15.700012,21.110718,21.11081,21.110687,21.110657,11.699463,16.205933,16.592957,18.893951,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1141.4818,4.813778e-05,11.749837,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.777206,52.267372,0.11375582,28.953903,49.495514,8.330017
2761,19605660.0,0.0,21.105927,15.698151,21.105896,21.103058,21.107422,21.107086,14.278595,14.841705,15.06073,16.621063,0.0,0.032128077,0.032128077,0.049663417,250.0,18.300018,0.0,0.0,0.0,390.04648,9.54197e-21,0.0,52.24144,250.25908,0.006776276,96.0,0.11391987,69.99052,252.8461,211.12831,0.0,52.24144,0.11391974,0.0,49.468967,8.330017
2762,19605720.0,0.0,21.098236,15.69635,21.098267,21.089935,21.106293,21.102173,17.106293,17.115875,15.440674,17.023743,0.0,0.03210705,0.03210705,0.049625102,250.0,18.300018,0.0,0.0,0.0,230.68776,9.54197e-21,10.532303,52.227676,250.25124,0.02048952,96.0,0.11383873,69.97131,252.81839,211.07811,0.0,52.227676,0.11383914,20.216959,49.455322,8.330017
2763,19605780.0,0.0,20.516724,15.694641,21.09793,21.0867,21.113495,21.100464,19.013397,19.073212,16.710724,19.093475,0.0,0.032067504,0.032067504,0.04955328,250.0,18.300018,0.0,0.0,0.0,101.68434,9.54197e-21,6.063418,52.23079,250.29358,16.31277,96.0,0.09787652,47.16212,252.7871,211.01294,0.0,52.23079,0.11368807,11.214612,49.45878,8.330017
2764,19605840.0,0.0,17.532776,15.692993,21.103546,21.09079,21.125214,21.103119,19.716309,19.82486,17.982666,19.894012,0.0,0.03203797,0.03203797,0.04950081,250.0,18.300018,0.0,0.0,0.0,-99.306145,9.54197e-21,0.0,52.260567,250.08005,35.611874,96.0,0.035620894,20.143377,252.77884,210.84044,0.0,52.260567,0.1135758,0.0,49.48926,8.330017
2765,19605900.0,0.0,16.161041,15.691376,21.110718,21.095612,21.13736,21.108856,19.027771,19.642975,18.634644,19.70819,0.0,0.032045815,0.032045815,0.049515758,250.0,18.300018,0.0,0.0,0.0,-161.75006,9.54197e-21,0.0,52.28385,249.88835,41.467457,96.0,0.010478181,11.945562,252.80707,210.76146,0.0,52.28385,0.11360739,0.0,49.512722,8.330017
2766,19605960.0,0.0,17.656616,15.689819,21.116638,21.098236,21.147614,21.115051,17.997559,19.088898,18.537262,19.18872,0.0,0.032073777,0.032073777,0.049566343,250.0,18.300018,0.0,0.0,0.0,-33.82495,9.54197e-21,0.0,52.287014,250.02695,33.36536,96.0,0.04335214,23.288496,252.79997,210.89284,0.0,52.287014,0.11371414,0.0,49.51554,8.330017
2767,19606020.0,0.0,19.056244,15.688324,21.1203,21.097717,21.1557,21.1203,17.747406,18.499023,18.197388,18.618134,0.0,0.032089993,0.032089993,0.04959558,250.0,18.300018,0.0,0.0,0.0,65.56749,9.54197e-21,0.0,52.284492,250.05293,25.475702,96.0,0.07155016,34.334015,252.78868,210.9412,0.0,52.284492,0.113775566,0.0,49.5128,8.330017
2768,19606080.0,0.0,19.15799,15.68689,21.122284,21.095001,21.162354,21.124786,18.154053,18.249512,18.083588,18.34134,0.0,0.032085117,0.032085117,0.04958626,250.0,18.300018,0.0,0.0,0.0,60.2525,9.54197e-21,0.0,52.280582,250.05698,25.32105,96.0,0.072068125,34.550526,252.78278,210.93231,0.0,52.280582,0.11375649,0.0,49.508766,8.330017
2769,19606140.0,0.0,18.390808,15.685486,21.124115,21.091766,21.16925,21.129395,18.54779,18.566833,18.225464,18.361603,0.0,0.03207535,0.03207535,0.049568534,250.0,18.300018,0.0,0.0,0.0,-1.4608706,9.54197e-21,0.9728738,52.285164,250.01869,29.94244,96.0,0.05558262,28.08058,252.78186,210.8915,0.0,52.285164,0.1137191,0.0,49.51344,8.330017
2770,19606200.0,0.0,17.842041,15.684113,21.126465,21.08899,21.17685,21.134552,18.543823,18.609467,18.384949,18.449738,0.0,0.032076325,0.032076325,0.04957045,250.0,18.300018,0.0,0.0,0.0,-37.27084,9.54197e-21,0.0,52.29117,249.96648,32.93105,96.0,0.044884514,23.896528,252.78844,210.86731,0.0,52.29117,0.11372306,0.0,49.51948,8.330017
2771,19606260.0,0.0,17.95639,15.6828,21.12857,21.086212,21.183563,21.139465,18.308105,18.522766,18.4003,18.438354,0.0,0.032081302,0.032081302,0.04957947,250.0,18.300018,0.0,0.0,0.0,-22.729818,9.54197e-21,0.0,52.29358,249.97452,32.065495,96.0,0.04796421,25.10831,252.79144,210.88231,0.0,52.29358,0.113742135,0.0,49.521847,8.330017
2772,19606320.0,0.0,18.354523,15.681488,21.13034,21.08313,21.18982,21.144226,18.162415,18.382263,18.31491,18.346771,0.0,0.03208599,0.03208599,0.049587876,250.0,18.300018,0.0,0.0,0.0,7.6028295,9.54197e-21,0.0,52.293003,249.99763,29.758427,96.0,0.056269832,28.338203,252.79007,210.90419,0.0,52.293003,0.11375988,0.0,49.521194,8.330017
2773,19606380.0,0.0,18.537933,15.680237,21.131744,21.07959,21.195679,21.148682,18.208649,18.288391,18.251587,18.276459,0.0,0.032086674,0.032086674,0.049588986,250.0,18.300018,0.0,0.0,0.0,18.264565,9.54197e-21,0.0,52.291477,250.00743,28.816193,96.0,0.059671734,29.657331,252.78848,210.91057,0.0,52.291477,0.11376234,0.0,49.51961,8.330017
2774,19606440.0,0.0,18.41156,15.679016,21.132965,21.075897,21.201324,21.153076,18.326874,18.282593,18.26242,18.27536,0.0,0.03208434,0.03208434,0.049584698,250.0,18.300018,0.0,0.0,0.0,6.5286326,9.54197e-21,0.0,52.291443,250.00276,29.618353,96.0,0.056771185,28.534307,252.7883,210.90305,0.0,52.291443,0.11375335,0.0,49.519577,8.330017
2775,19606500.0,0.0,18.225464,15.677826,21.134308,21.072357,21.207062,21.157562,18.370361,18.317627,18.30661,18.3096,0.0,0.032083217,0.032083217,0.049582683,250.0,18.300018,0.0,0.0,0.0,-6.9407,9.54197e-21,0.0,52.292652,249.99168,30.666462,96.0,0.05298648,27.066952,252.78981,210.895,0.0,52.292652,0.1137491,0.0,49.520805,8.330017
2776,19606560.0,0.0,18.187439,15.676636,21.135437,21.068878,21.21228,21.161652,18.327667,18.332611,18.3266,18.32663,0.0,0.032084037,0.032084037,0.04958418,250.0,18.300018,0.0,0.0,0.0,-8.184851,9.54197e-21,0.0,52.2935,249.98949,30.827982,96.0,0.052406397,26.840824,252.79121,210.89569,0.0,52.2935,0.11375225,0.0,49.521656,8.330017
2777,19606620.0,0.0,18.271576,15.675476,21.136536,21.06543,21.217499,21.165741,18.275482,18.316742,18.313477,18.315063,0.0,0.032085337,0.032085337,0.049586527,250.0,18.300018,0.0,0.0,0.0,-1.1467627,9.54197e-21,0.0,52.293472,249.99527,30.320591,96.0,0.05423819,27.551174,252.79144,210.90146,0.0,52.293472,0.11375721,0.0,49.52161,8.330017
2778,19606680.0,0.0,18.347961,15.674347,21.137573,21.06192,21.222595,21.169739,18.268158,18.29483,18.29303,18.29602,0.0,0.032085832,0.032085832,0.049587395,250.0,18.300018,0.0,0.0,0.0,4.072552,9.54197e-21,0.0,52.292984,250.00044,29.901474,96.0,0.055752058,28.137938,252.79103,210.90515,0.0,52.292984,0.11375907,0.0,49.521103,8.330017
2779,19606740.0,0.0,18.349182,15.673218,21.13855,21.05835,21.22763,21.173676,18.292877,18.28833,18.287354,18.289581,0.0,0.032085437,0.032085437,0.04958666,250.0,18.300018,0.0,0.0,0.0,3.4319808,9.54197e-21,0.0,52.292706,250.00136,29.919758,96.0,0.055685095,28.112337,252.7908,210.90474,0.0,52.292706,0.11375754,0.0,49.52082,8.330017
2780,19606800.0,0.0,18.304901,15.672119,21.139526,21.05478,21.232666,21.177612,18.314545,18.29596,18.29544,18.295837,0.0,0.032084912,0.032084912,0.049585707,250.0,18.300018,0.0,0.0,0.0,-0.100548476,9.54197e-21,0.0,52.292816,249.9993,30.179605,96.0,0.0547459,27.748552,252.791,210.90254,0.0,52.292816,0.11375553,0.0,49.520935,8.330017
2781,19606860.0,0.0,18.272125,15.67099,21.14029,21.05127,21.237213,21.181152,18.314484,18.305115,18.30481,18.304108,0.0,0.032084815,0.032084815,0.049585536,250.0,18.300018,0.0,0.0,0.0,-2.2458937,9.54197e-21,0.0,52.293068,249.99754,30.354807,96.0,0.054113507,27.503273,252.7914,210.90144,0.0,52.293068,0.11375516,0.0,49.521194,8.330017
2782,19606920.0,0.0,18.278473,15.669891,21.141052,21.04776,21.24179,21.184662,18.30066,18.306091,18.305939,18.305481,0.0,0.032085087,0.032085087,0.04958603,250.0,18.300018,0.0,0.0,0.0,-1.4274142,9.54197e-21,0.0,52.293163,249.99808,30.305538,96.0,0.05429185,27.572245,252.7916,210.90231,0.0,52.293163,0.1137562,0.0,49.521286,8.330017
2783,19606980.0,0.0,18.301666,15.668793,21.141815,21.044281,21.246338,21.188171,18.291473,18.3013,18.301239,18.301483,0.0,0.032085333,0.032085333,0.049586475,250.0,18.300018,0.0,0.0,0.0,0.35935074,9.54197e-21,0.0,52.293076,249.99963,30.170458,96.0,0.05477985,27.761358,252.79155,210.90364,0.0,52.293076,0.11375715,0.0,49.521194,8.330017
2784,19607040.0,0.0,18.313019,15.667694,21.142548,21.040802,21.250854,21.19165,18.293854,18.297485,18.297455,18.297943,0.0,0.032085333,0.032085333,0.049586467,250.0,18.300018,0.0,0.0,0.0,1.0361198,9.54197e-21,0.0,52.29295,250.0005,30.110687,96.0,0.054995578,27.845037,252.79143,210.90407,0.0,52.29295,0.11375713,0.0,49.52107,8.330017
2785,19607100.0,0.0,18.308472,15.666565,21.14328,21.037323,21.25534,21.19513,18.300293,18.297394,18.297363,18.297638,0.0,0.0320852,0.0320852,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.5500239,9.54197e-21,0.0,52.292908,250.00038,30.140656,96.0,0.05488711,27.803082,252.79138,210.90372,0.0,52.292908,0.11375663,0.0,49.521027,8.330017
2786,19607160.0,0.0,18.297302,15.665466,21.143768,21.033844,21.2594,21.198181,18.303955,18.299744,18.299744,18.299652,0.0,0.032085095,0.032085095,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.28610015,9.54197e-21,0.0,52.29295,249.9998,30.202585,96.0,0.054663375,27.716381,252.79143,210.9032,0.0,52.29295,0.11375622,0.0,49.52107,8.330017
2787,19607220.0,0.0,18.294159,15.664337,21.144287,21.030365,21.263458,21.201263,18.302124,18.300995,18.300995,18.300812,0.0,0.032085113,0.032085113,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.43782002,9.54197e-21,0.0,52.292984,249.99965,30.21565,96.0,0.05461627,27.698092,252.79149,210.90315,0.0,52.292984,0.11375629,0.0,49.521107,8.330017
2788,19607280.0,0.0,18.296661,15.6631775,21.144775,21.026947,21.267487,21.204315,18.299408,18.300842,18.300842,18.300781,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.19424357,9.54197e-21,0.0,52.29299,249.99982,30.197569,96.0,0.054681648,27.723404,252.7915,210.90337,0.0,52.29299,0.113756515,0.0,49.52111,8.330017
2789,19607340.0,0.0,18.300964,15.662018,21.145294,21.023499,21.271515,21.207367,18.298096,18.299866,18.299866,18.299927,0.0,0.032085206,0.032085206,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.1259613,9.54197e-21,0.0,52.29297,250.00009,30.171213,96.0,0.05477685,27.760303,252.79147,210.9036,0.0,52.29297,0.11375665,0.0,49.521084,8.330017
2790,19607400.0,0.0,18.30188,15.660828,21.145782,21.02008,21.275543,21.210388,18.29889,18.299438,18.299438,18.2995,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.16184549,9.54197e-21,0.0,52.29295,250.00017,30.165218,96.0,0.054798454,27.768692,252.79146,210.90361,0.0,52.29295,0.113756604,0.0,49.521065,8.330017
2791,19607460.0,0.0,18.300995,15.659637,21.146088,21.016663,21.279175,21.213074,18.299896,18.299438,18.299438,18.299469,0.0,0.032085173,0.032085173,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.07680264,9.54197e-21,0.0,52.29294,250.00015,30.1684,96.0,0.054786935,27.764242,252.79144,210.90355,0.0,52.29294,0.11375653,0.0,49.521057,8.330017
2792,19607520.0,0.0,18.299408,15.658386,21.146362,21.013245,21.282776,21.21576,18.300415,18.299744,18.299744,18.299713,0.0,0.032085158,0.032085158,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.04126557,9.54197e-21,0.0,52.292942,250.00008,30.174667,96.0,0.05476428,27.755466,252.79143,210.90347,0.0,52.292942,0.11375646,0.0,49.521057,8.330017
2793,19607580.0,0.0,18.29892,15.657135,21.146637,21.009857,21.286407,21.218414,18.300232,18.299896,18.299896,18.299866,0.0,0.032085158,0.032085158,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.06819568,9.54197e-21,0.0,52.292942,250.00005,30.174292,96.0,0.054765638,27.755991,252.79143,210.90346,0.0,52.292942,0.11375648,0.0,49.52106,8.330017
2794,19607640.0,0.0,18.29892,15.655823,21.146942,21.00647,21.289978,21.22107,18.299805,18.299957,18.299957,18.299927,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.054520547,9.54197e-21,0.0,52.292942,250.00006,30.17086,96.0,0.05477804,27.760796,252.79143,210.90349,0.0,52.292942,0.1137565,0.0,49.52106,8.330017
2795,19607700.0,0.0,18.2995,15.6545105,21.147247,21.003113,21.29358,21.223724,18.2995,18.299835,18.299835,18.299835,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0069154394,9.54197e-21,0.0,52.29294,250.00009,30.164417,96.0,0.054801323,27.769815,252.79141,210.90352,0.0,52.29294,0.11375653,0.0,49.521057,8.330017
2796,19607760.0,0.0,18.300049,15.653137,21.147339,20.999725,21.296814,21.226074,18.299438,18.299652,18.299652,18.299683,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.032146018,9.54197e-21,0.0,52.292927,250.00014,30.157856,96.0,0.054825008,27.779001,252.79138,210.90355,0.0,52.292927,0.11375654,0.0,49.521046,8.330017
2797,19607820.0,0.0,18.299957,15.651703,21.14743,20.996368,21.300049,21.228394,18.299622,18.299591,18.299591,18.299622,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0227018,9.54197e-21,0.0,52.29292,250.00015,30.154636,96.0,0.05483662,27.783506,252.79137,210.90355,0.0,52.29292,0.11375653,0.0,49.521038,8.330017
2798,19607880.0,0.0,18.299652,15.650238,21.147552,20.993011,21.303284,21.230713,18.299744,18.299622,18.299622,18.299622,0.0,0.032085173,0.032085173,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0012872801,9.54197e-21,0.0,52.29291,250.00015,30.152538,96.0,0.054844186,27.786446,252.79135,210.90353,0.0,52.29291,0.113756515,0.0,49.521034,8.330017
2799,19607940.0,0.0,18.299408,15.648743,21.147644,20.989685,21.306488,21.233002,18.299744,18.299652,18.299652,18.299652,0.0,0.032085173,0.032085173,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.017549222,9.54197e-21,0.0,52.29291,250.00014,30.14983,96.0,0.054853965,27.790237,252.79134,210.90353,0.0,52.29291,0.113756515,0.0,49.52103,8.330017
2800,19608000.0,0.0,18.299347,15.647156,21.147736,20.986359,21.309662,21.235321,18.299652,18.299683,18.299683,18.299683,0.0,0.032085173,0.032085173,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.017680097,9.54197e-21,0.0,52.292908,250.00015,30.14581,96.0,0.054868482,27.795866,252.79132,210.90355,0.0,52.292908,0.11375653,0.0,49.521027,8.330017
2801,19608060.0,0.0,18.299438,15.645538,21.147675,20.983032,21.312561,21.237335,18.29953,18.299622,18.299622,18.299622,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0058139693,9.54197e-21,0.0,52.2929,250.00017,30.140352,96.0,0.054888196,27.803507,252.7913,210.90356,0.0,52.2929,0.11375654,0.0,49.52102,8.330017
2802,19608120.0,0.0,18.29953,15.64386,21.147614,20.979706,21.31543,21.239319,18.299469,18.29956,18.29956,18.299591,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.002754851,9.54197e-21,0.0,52.29289,250.00018,30.134773,96.0,0.054908335,27.81132,252.79129,210.90356,0.0,52.29289,0.11375654,0.0,49.52101,8.330017
2803,19608180.0,0.0,18.29956,15.64212,21.147552,20.97641,21.318298,21.241333,18.299469,18.29953,18.29953,18.29953,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0046921084,9.54197e-21,0.0,52.292885,250.0002,30.129444,96.0,0.054927573,27.818779,252.79126,210.90358,0.0,52.292885,0.11375654,0.0,49.521004,8.330017
2804,19608240.0,0.0,18.2995,15.64032,21.147491,20.973114,21.321167,21.243317,18.2995,18.2995,18.2995,18.2995,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0007169388,9.54197e-21,0.0,52.292877,250.00021,30.124409,96.0,0.054945756,27.825829,252.79124,210.90358,0.0,52.292877,0.11375654,0.0,49.520996,8.330017
2805,19608300.0,0.0,18.299438,15.638458,21.14743,20.969849,21.324005,21.2453,18.2995,18.2995,18.2995,18.2995,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.002753032,9.54197e-21,0.0,52.29287,250.00021,30.11916,96.0,0.0549647,27.833176,252.79121,210.90358,0.0,52.29287,0.11375654,0.0,49.52099,8.330017
2806,19608360.0,0.0,18.299286,15.636505,21.147217,20.966553,21.3266,21.24704,18.299469,18.2995,18.2995,18.2995,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.009671992,9.54197e-21,0.0,52.29286,250.00021,30.113754,96.0,0.05498422,27.840746,252.79118,210.9036,0.0,52.29286,0.11375654,0.0,49.52098,8.330017
2807,19608420.0,0.0,18.299225,15.634491,21.147003,20.963287,21.329163,21.24878,18.299408,18.299469,18.299469,18.299469,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.009728113,9.54197e-21,0.0,52.292854,250.00023,30.107508,96.0,0.055006772,27.84949,252.79117,210.9036,0.0,52.292854,0.11375655,0.0,49.520973,8.330017
2808,19608480.0,0.0,18.299225,15.632385,21.14682,20.960052,21.331726,21.250488,18.299347,18.299438,18.299438,18.299438,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0075289696,9.54197e-21,0.0,52.292843,250.00024,30.100838,96.0,0.055030856,27.858826,252.79114,210.90361,0.0,52.292843,0.11375655,0.0,49.52096,8.330017
2809,19608540.0,0.0,18.299316,15.630188,21.146606,20.956818,21.33429,21.252228,18.299316,18.299377,18.299377,18.299408,0.0,0.032085184,0.032085184,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.00043852613,9.54197e-21,0.0,52.292835,250.00026,30.093533,96.0,0.05505723,27.869051,252.7911,210.90363,0.0,52.292835,0.11375657,0.0,49.52095,8.330017
2810,19608600.0,0.0,18.299316,15.62793,21.146393,20.953613,21.336823,21.253937,18.299286,18.299347,18.299347,18.299347,0.0,0.032085184,0.032085184,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.002119926,9.54197e-21,0.0,52.292824,250.00027,30.086317,96.0,0.055083282,27.879154,252.79108,210.90363,0.0,52.292824,0.11375657,0.0,49.520943,8.330017
2811,19608660.0,0.0,18.299225,15.62558,21.146057,20.950378,21.339142,21.255432,18.299286,18.299316,18.299316,18.299316,0.0,0.032085184,0.032085184,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0027137701,9.54197e-21,0.0,52.292812,250.00029,30.07919,96.0,0.055109024,27.88914,252.79105,210.90364,0.0,52.292812,0.11375657,0.0,49.52093,8.330017
2812,19608720.0,0.0,18.299133,15.623138,21.145752,20.947174,21.34143,21.256897,18.299255,18.299316,18.299316,18.299316,0.0,0.032085184,0.032085184,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0074322424,9.54197e-21,0.0,52.2928,250.0003,30.07172,96.0,0.055135988,27.89959,252.79102,210.90364,0.0,52.2928,0.11375657,0.0,49.52092,8.330017
2813,19608780.0,0.0,18.299103,15.620605,21.145416,20.94397,21.34372,21.258392,18.299225,18.299286,18.299286,18.299286,0.0,0.032085184,0.032085184,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.007220554,9.54197e-21,0.0,52.29279,250.0003,30.063618,96.0,0.055165246,27.910936,252.79097,210.90366,0.0,52.29279,0.113756575,0.0,49.52091,8.330017
2814,19608840.0,0.0,18.299072,15.617981,21.14508,20.940796,21.345978,21.259857,18.299164,18.299255,18.299255,18.299255,0.0,0.032085188,0.032085188,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.005807449,9.54197e-21,0.0,52.292778,250.00032,30.055141,96.0,0.05519586,27.922804,252.79094,210.90366,0.0,52.292778,0.113756575,0.0,49.520897,8.330017
2815,19608900.0,0.0,18.299103,15.615265,21.144745,20.937622,21.348267,21.261322,18.299133,18.299194,18.299194,18.299194,0.0,0.032085188,0.032085188,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0016595365,9.54197e-21,0.0,52.292763,250.00034,30.046167,96.0,0.055228252,27.935362,252.7909,210.90367,0.0,52.292763,0.113756575,0.0,49.52088,8.330017
2816,19608960.0,0.0,18.299042,15.612427,21.144318,20.934448,21.350311,21.262573,18.299103,18.299164,18.299164,18.299164,0.0,0.032085188,0.032085188,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0029289182,9.54197e-21,0.0,52.29275,250.00035,30.03709,96.0,0.055261027,27.948072,252.79086,210.90369,0.0,52.29275,0.11375659,0.0,49.52087,8.330017
2817,19609020.0,0.0,18.29898,15.609497,21.14386,20.931305,21.352356,21.263855,18.299072,18.299133,18.299133,18.299133,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0051211417,9.54197e-21,0.0,52.29274,250.00037,30.027708,96.0,0.05529491,27.961206,252.79082,210.90369,0.0,52.29274,0.11375659,0.0,49.520855,8.330017
2818,19609080.0,0.0,18.29892,15.606445,21.143433,20.928162,21.3544,21.265106,18.299042,18.299103,18.299103,18.299103,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0058380044,9.54197e-21,0.0,52.29272,250.00038,30.017904,96.0,0.055330325,27.974936,252.79077,210.9037,0.0,52.29272,0.11375659,0.0,49.520844,8.330017
2819,19609140.0,0.0,18.29892,15.6032715,21.142975,20.925018,21.356415,21.266357,18.299011,18.299072,18.299072,18.299072,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.004669791,9.54197e-21,0.0,52.29271,250.0004,30.007639,96.0,0.05536738,27.989304,252.79073,210.90372,0.0,52.29271,0.11375659,0.0,49.52083,8.330017
2820,19609200.0,0.0,18.29889,15.600006,21.142548,20.921906,21.35846,21.267609,18.29895,18.299042,18.299042,18.299042,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0034839667,9.54197e-21,0.0,52.292694,250.00041,29.9971,96.0,0.055405434,28.004057,252.79068,210.90372,0.0,52.292694,0.113756604,0.0,49.520813,8.330017
2821,19609260.0,0.0,18.29889,15.59668,21.14206,20.918884,21.36029,21.268707,18.29892,18.29898,18.29898,18.299011,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0031189478,9.54197e-21,0.0,52.29268,250.00043,29.98619,96.0,0.05544484,28.019333,252.79063,210.90373,0.0,52.29268,0.113756604,0.0,49.520798,8.330017
2822,19609320.0,0.0,18.29889,15.593353,21.141571,20.915894,21.362091,21.269775,18.29892,18.29895,18.29895,18.29898,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.0013117719,9.54197e-21,0.0,52.292664,250.00044,29.975117,96.0,0.055484824,28.034836,252.79059,210.90375,0.0,52.292664,0.113756604,0.0,49.520782,8.330017
2823,19609380.0,0.0,18.29892,15.589996,21.141083,20.912903,21.363892,21.270844,18.29889,18.29892,18.29892,18.29895,0.0,0.032085195,0.032085195,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.00019336943,9.54197e-21,0.0,52.292645,250.00046,29.96406,96.0,0.05552476,28.050318,252.79054,210.90375,0.0,52.292645,0.113756604,0.0,49.520763,8.330017
