,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2824,19609440.0,0.0,18.29892,15.58667,21.140594,20.909912,21.365723,21.271942,18.29889,18.29892,18.29892,18.29892,0.0,0.032085195,0.032085195,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0018058438,9.54197e-21,0.0,52.292625,250.00046,29.952967,96.0,0.055564806,28.065845,252.79048,210.90375,0.0,52.292625,0.113756604,0.0,49.52075,8.330017
2825,19609500.0,0.0,18.29895,15.5833435,21.140106,20.906952,21.367493,21.27301,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0016601781,9.54197e-21,0.0,52.292614,250.00047,29.942032,96.0,0.05560429,28.081152,252.79044,210.90375,0.0,52.292614,0.113756604,0.0,49.52073,8.330017
2826,19609560.0,0.0,18.29889,15.580017,21.139587,20.904114,21.36914,21.273926,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00061487994,9.54197e-21,0.0,52.2926,250.00047,29.931196,96.0,0.055643424,28.096325,252.79037,210.90375,0.0,52.2926,0.113756604,0.0,49.520718,8.330017
2827,19609620.0,0.0,18.29889,15.57666,21.139069,20.901245,21.370728,21.274872,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0017600709,9.54197e-21,0.0,52.29258,250.00047,29.920265,96.0,0.055682898,28.111628,252.79033,210.90375,0.0,52.29258,0.113756604,0.0,49.5207,8.330017
2828,19609680.0,0.0,18.29889,15.573334,21.13855,20.898407,21.372345,21.275787,18.29889,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0010177403,9.54197e-21,0.0,52.29256,250.00047,29.909206,96.0,0.05572284,28.12711,252.79028,210.90375,0.0,52.29256,0.113756604,0.0,49.520683,8.330017
2829,19609740.0,0.0,18.29889,15.570007,21.138031,20.8956,21.373962,21.276733,18.29889,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00015115319,9.54197e-21,0.0,52.29255,250.00047,29.898151,96.0,0.055762764,28.142586,252.79022,210.90376,0.0,52.29255,0.113756604,0.0,49.520664,8.330017
2830,19609800.0,0.0,18.29892,15.566681,21.137512,20.892792,21.37555,21.277649,18.29889,18.29889,18.29889,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0013322436,9.54197e-21,0.0,52.29253,250.00047,29.887062,96.0,0.05580281,28.158113,252.79018,210.90376,0.0,52.29253,0.113756604,0.0,49.52065,8.330017
2831,19609860.0,0.0,18.29892,15.5633545,21.136963,20.890076,21.376984,21.278442,18.29892,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00039282464,9.54197e-21,0.0,52.292515,250.00047,29.87609,96.0,0.055842433,28.173473,252.79012,210.90376,0.0,52.292515,0.113756604,0.0,49.520634,8.330017
2832,19609920.0,0.0,18.29889,15.559998,21.136414,20.88736,21.378418,21.279236,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0006677889,9.54197e-21,0.0,52.292496,250.00047,29.865118,96.0,0.05588205,28.188833,252.79007,210.90376,0.0,52.292496,0.113756604,0.0,49.520615,8.330017
2833,19609980.0,0.0,18.29889,15.556671,21.135864,20.884674,21.379822,21.28003,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00082854973,9.54197e-21,0.0,52.292477,250.00047,29.854095,96.0,0.05592187,28.204266,252.79001,210.90376,0.0,52.292477,0.113756604,0.0,49.5206,8.330017
2834,19610040.0,0.0,18.29889,15.553345,21.135315,20.881989,21.381256,21.280792,18.29889,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00012397047,9.54197e-21,0.0,52.292465,250.00047,29.843023,96.0,0.055961847,28.219765,252.78996,210.90376,0.0,52.292465,0.113756604,0.0,49.52058,8.330017
2835,19610100.0,0.0,18.29892,15.550018,21.134766,20.879333,21.38266,21.281586,18.29889,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00043608833,9.54197e-21,0.0,52.29245,250.00047,29.831982,96.0,0.056001727,28.235224,252.78992,210.90376,0.0,52.29245,0.113756604,0.0,49.52057,8.330017
2836,19610160.0,0.0,18.29889,15.546661,21.134216,20.87677,21.383942,21.282257,18.29889,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00023411971,9.54197e-21,0.0,52.29243,250.00047,29.82094,96.0,0.056041613,28.250685,252.78986,210.90376,0.0,52.29243,0.113756604,0.0,49.52055,8.330017
2837,19610220.0,0.0,18.29889,15.543335,21.133636,20.874176,21.385193,21.282928,18.29889,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00022992147,9.54197e-21,0.0,52.29241,250.00047,29.809908,96.0,0.056081463,28.266132,252.78981,210.90375,0.0,52.29241,0.113756604,0.0,49.520535,8.330017
2838,19610280.0,0.0,18.29889,15.540009,21.133057,20.871643,21.386444,21.2836,18.29889,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00038868724,9.54197e-21,0.0,52.292397,250.00047,29.798866,96.0,0.056121334,28.281588,252.78975,210.90375,0.0,52.292397,0.113756604,0.0,49.520515,8.330017
2839,19610340.0,0.0,18.29889,15.536682,21.132477,20.86908,21.387695,21.28424,18.29889,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00010959737,9.54197e-21,0.0,52.29238,250.00047,29.78781,96.0,0.05616127,28.29707,252.7897,210.90375,0.0,52.29238,0.113756604,0.0,49.5205,8.330017
2840,19610400.0,0.0,18.29892,15.533325,21.131927,20.866577,21.388947,21.284912,18.29889,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0003479363,9.54197e-21,0.0,52.292366,250.00047,29.776758,96.0,0.056201186,28.31254,252.78964,210.90375,0.0,52.292366,0.113756604,0.0,49.520485,8.330017
2841,19610460.0,0.0,18.29889,15.529999,21.131317,20.864105,21.390076,21.285461,18.29889,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-8.681696e-05,9.54197e-21,0.0,52.292347,250.00047,29.765722,96.0,0.056241035,28.32799,252.7896,210.90375,0.0,52.292347,0.113756604,0.0,49.520466,8.330017
2842,19610520.0,0.0,18.29889,15.526672,21.130737,20.861664,21.391174,21.28601,18.29889,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0004590625,9.54197e-21,0.0,52.292328,250.00047,29.754675,96.0,0.056280937,28.343456,252.78954,210.90375,0.0,52.292328,0.113756604,0.0,49.520447,8.330017
2843,19610580.0,0.0,18.29889,15.523346,21.130127,20.859222,21.392273,21.28656,18.29889,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00021010618,9.54197e-21,0.0,52.292313,250.00047,29.743593,96.0,0.056320954,28.358967,252.78949,210.90375,0.0,52.292313,0.113756604,0.0,49.52043,8.330017
2844,19610640.0,0.0,18.29889,15.52002,21.129547,20.856812,21.393372,21.28711,18.29889,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,8.584176e-05,9.54197e-21,0.0,52.292294,250.00047,29.73253,96.0,0.056360915,28.374458,252.78944,210.90375,0.0,52.292294,0.113756604,0.0,49.520416,8.330017
2845,19610700.0,0.0,18.29892,15.516663,21.128967,20.8544,21.39447,21.287659,18.29889,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00059733435,9.54197e-21,0.0,52.292282,250.00047,29.721466,96.0,0.056400873,28.389946,252.78938,210.90375,0.0,52.292282,0.113756604,0.0,49.520397,8.330017
2846,19610760.0,0.0,18.29889,15.513336,21.128357,20.852081,21.395447,21.288116,18.29889,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-3.5823326e-05,9.54197e-21,0.0,52.292263,250.00047,29.710447,96.0,0.056440674,28.405375,252.78934,210.90375,0.0,52.292263,0.113756604,0.0,49.520382,8.330017
2847,19610820.0,0.0,18.29889,15.51001,21.127747,20.849762,21.396423,21.288574,18.29889,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00049071043,9.54197e-21,0.0,52.292244,250.00047,29.699411,96.0,0.056480527,28.42082,252.78928,210.90375,0.0,52.292244,0.113756604,0.0,49.520363,8.330017
2848,19610880.0,0.0,18.29889,15.506683,21.127136,20.847443,21.39737,21.289032,18.29889,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00029348308,9.54197e-21,0.0,52.29223,250.00047,29.688343,96.0,0.056520507,28.436321,252.78923,210.90375,0.0,52.29223,0.113756604,0.0,49.520348,8.330017
2849,19610940.0,0.0,18.29892,15.503326,21.126526,20.845154,21.398346,21.28949,18.29889,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00022607598,9.54197e-21,0.0,52.29221,250.00047,29.677265,96.0,0.05656051,28.451828,252.78918,210.90375,0.0,52.29221,0.113756604,0.0,49.52033,8.330017
2850,19611000.0,0.0,18.29892,15.500061,21.125946,20.842896,21.399292,21.289917,18.29889,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00055094674,9.54197e-21,0.0,52.29219,250.00047,29.666409,96.0,0.05659973,28.46703,252.78912,210.90375,0.0,52.29219,0.113756604,0.0,49.520313,8.330017
2851,19611060.0,0.0,18.29889,15.496674,21.125305,20.840637,21.400146,21.290283,18.29889,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.000121221674,9.54197e-21,0.0,52.292175,250.00047,29.655201,96.0,0.05664021,28.48272,252.78908,210.90375,0.0,52.292175,0.113756604,0.0,49.520294,8.330017
2852,19611120.0,0.0,18.29889,15.493347,21.124664,20.83841,21.401001,21.29065,18.29889,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0003161869,9.54197e-21,0.0,52.292164,250.00047,29.644176,96.0,0.056680027,28.498156,252.78902,210.90375,0.0,52.292164,0.113756604,0.0,49.52028,8.330017
2853,19611180.0,0.0,18.29889,15.490021,21.124054,20.836212,21.401825,21.291016,18.29889,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00042423376,9.54197e-21,0.0,52.292145,250.00047,29.633144,96.0,0.056719877,28.513601,252.78897,210.90375,0.0,52.292145,0.113756604,0.0,49.52026,8.330017
2854,19611240.0,0.0,18.29889,15.486664,21.123444,20.834045,21.40268,21.291351,18.29889,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-2.373033e-05,9.54197e-21,0.0,52.292126,250.00047,29.622087,96.0,0.056759804,28.529078,252.78891,210.90375,0.0,52.292126,0.113756604,0.0,49.520245,8.330017
2855,19611300.0,0.0,18.29892,15.483337,21.122833,20.831848,21.403503,21.291718,18.29889,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00043479385,9.54197e-21,0.0,52.292107,250.00047,29.611048,96.0,0.05679968,28.544533,252.78886,210.90375,0.0,52.292107,0.113756604,0.0,49.520226,8.330017
2856,19611360.0,0.0,18.29892,15.480011,21.122192,20.829742,21.404236,21.291992,18.29889,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00014002676,9.54197e-21,0.0,52.29209,250.00047,29.600033,96.0,0.05683946,28.559954,252.78882,210.90375,0.0,52.29209,0.113756604,0.0,49.52021,8.330017
2857,19611420.0,0.0,18.29889,15.476685,21.121552,20.827637,21.404968,21.292267,18.29892,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00023605174,9.54197e-21,0.0,52.292072,250.00047,29.589027,96.0,0.056879207,28.575361,252.78876,210.90375,0.0,52.292072,0.113756604,0.0,49.52019,8.330017
2858,19611480.0,0.0,18.29889,15.473328,21.120941,20.825531,21.4057,21.292572,18.29889,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00014150029,9.54197e-21,0.0,52.292053,250.00047,29.578003,96.0,0.056919023,28.590796,252.78871,210.90375,0.0,52.292053,0.113756604,0.0,49.520172,8.330017
2859,19611540.0,0.0,18.29892,15.470001,21.1203,20.823456,21.406433,21.292847,18.29889,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,3.7145524e-05,9.54197e-21,0.0,52.292038,250.00047,29.566992,96.0,0.05695879,28.606213,252.78867,210.90375,0.0,52.292038,0.113756604,0.0,49.520157,8.330017
2860,19611600.0,0.0,18.29892,15.466675,21.11969,20.82138,21.407135,21.293121,18.29892,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0004427934,9.54197e-21,0.0,52.29202,250.00047,29.555979,96.0,0.056998566,28.62163,252.7886,210.90375,0.0,52.29202,0.113756604,0.0,49.52014,8.330017
2861,19611660.0,0.0,18.29892,15.463348,21.11905,20.819366,21.407776,21.293304,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,5.477746e-05,9.54197e-21,0.0,52.292,250.00047,29.545004,96.0,0.057038207,28.636995,252.78856,210.90375,0.0,52.292,0.113756604,0.0,49.520123,8.330017
2862,19611720.0,0.0,18.29889,15.459991,21.118408,20.817383,21.408417,21.293518,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00024670636,9.54197e-21,0.0,52.291985,250.00047,29.534023,96.0,0.057077862,28.652367,252.7885,210.90375,0.0,52.291985,0.113756604,0.0,49.520103,8.330017
2863,19611780.0,0.0,18.29892,15.456665,21.117767,20.815369,21.409027,21.293732,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0001229707,9.54197e-21,0.0,52.291965,250.00047,29.523027,96.0,0.057117574,28.667763,252.78845,210.90375,0.0,52.291965,0.113756604,0.0,49.52009,8.330017
2864,19611840.0,0.0,18.29892,15.453339,21.117126,20.813385,21.409637,21.293945,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00022159402,9.54197e-21,0.0,52.291954,250.00047,29.512033,96.0,0.057157286,28.683155,252.7884,210.90375,0.0,52.291954,0.113756604,0.0,49.52007,8.330017
2865,19611900.0,0.0,18.29892,15.450012,21.116516,20.811432,21.410278,21.294128,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.000440598,9.54197e-21,0.0,52.291935,250.00047,29.501066,96.0,0.057196893,28.698507,252.78835,210.90375,0.0,52.291935,0.113756604,0.0,49.52005,8.330017
2866,19611960.0,0.0,18.29892,15.446686,21.115875,20.80951,21.410797,21.294281,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0001424535,9.54197e-21,0.0,52.291916,250.00047,29.490116,96.0,0.05723643,28.713835,252.7883,210.90375,0.0,52.291916,0.113756604,0.0,49.520035,8.330017
2867,19612020.0,0.0,18.29892,15.443329,21.115234,20.807587,21.411346,21.294403,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00014951873,9.54197e-21,0.0,52.2919,250.00046,29.479174,96.0,0.057275955,28.729158,252.78825,210.90375,0.0,52.2919,0.113756604,0.0,49.52002,8.330017
2868,19612080.0,0.0,18.29892,15.440002,21.114594,20.805695,21.411865,21.294556,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00021770537,9.54197e-21,0.0,52.29188,250.00046,29.46823,96.0,0.057315476,28.744476,252.7882,210.90375,0.0,52.29188,0.113756604,0.0,49.52,8.330017
2869,19612140.0,0.0,18.29892,15.436676,21.113953,20.803802,21.412415,21.294678,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,6.2483006e-05,9.54197e-21,0.0,52.291862,250.00046,29.457277,96.0,0.05735503,28.759813,252.78815,210.90375,0.0,52.291862,0.113756604,0.0,49.51998,8.330017
2870,19612200.0,0.0,18.29892,15.43335,21.113312,20.80194,21.412933,21.29483,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00037361143,9.54197e-21,0.0,52.291847,250.00046,29.446339,96.0,0.057394527,28.775124,252.7881,210.90375,0.0,52.291847,0.113756604,0.0,49.519966,8.330017
2871,19612260.0,0.0,18.29892,15.429993,21.11267,20.80011,21.413391,21.294922,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00012163266,9.54197e-21,0.0,52.29183,250.00046,29.435429,96.0,0.057433933,28.7904,252.78804,210.90375,0.0,52.29183,0.11375659,0.0,49.519947,8.330017
2872,19612320.0,0.0,18.29892,15.426666,21.11203,20.798279,21.413818,21.294983,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0001504443,9.54197e-21,0.0,52.29181,250.00046,29.42452,96.0,0.05747332,28.80567,252.788,210.90375,0.0,52.29181,0.11375659,0.0,49.519928,8.330017
2873,19612380.0,0.0,18.29892,15.42334,21.11139,20.796478,21.414276,21.295074,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-5.346917e-05,9.54197e-21,0.0,52.291794,250.00046,29.413605,96.0,0.05751274,28.820953,252.78795,210.90375,0.0,52.291794,0.11375659,0.0,49.519913,8.330017
2874,19612440.0,0.0,18.29892,15.420013,21.110748,20.794678,21.414703,21.295135,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,9.6641896e-05,9.54197e-21,0.0,52.291775,250.00046,29.402702,96.0,0.05755211,28.836214,252.78789,210.90375,0.0,52.291775,0.11375659,0.0,49.519894,8.330017
2875,19612500.0,0.0,18.29892,15.416687,21.110107,20.792877,21.415161,21.295227,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00040782,9.54197e-21,0.0,52.291756,250.00046,29.391808,96.0,0.057591464,28.85147,252.78784,210.90375,0.0,52.291756,0.11375659,0.0,49.519875,8.330017
2876,19612560.0,0.0,18.29892,15.41333,21.109467,20.791138,21.415527,21.295258,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,7.794274e-05,9.54197e-21,0.0,52.29174,250.00046,29.380941,96.0,0.057630695,28.866682,252.7878,210.90375,0.0,52.29174,0.11375659,0.0,49.51986,8.330017
2877,19612620.0,0.0,18.29892,15.410004,21.108826,20.789398,21.415894,21.295288,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.000169024,9.54197e-21,0.0,52.29172,250.00046,29.370075,96.0,0.05766993,28.881893,252.78773,210.90373,0.0,52.29172,0.11375659,0.0,49.51984,8.330017
2878,19612680.0,0.0,18.29892,15.406677,21.108185,20.78769,21.41626,21.295288,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-6.250956e-05,9.54197e-21,0.0,52.291702,250.00046,29.359201,96.0,0.057709206,28.897121,252.78769,210.90373,0.0,52.291702,0.11375659,0.0,49.51982,8.330017
2879,19612740.0,0.0,18.29892,15.403351,21.107544,20.78595,21.416626,21.295319,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00022153177,9.54197e-21,0.0,52.291687,250.00046,29.34833,96.0,0.05774846,28.912338,252.78764,210.90373,0.0,52.291687,0.11375659,0.0,49.519806,8.330017
2880,19612800.0,0.0,18.29892,15.400055,21.106903,20.784271,21.416992,21.29535,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00039844014,9.54197e-21,0.0,52.291668,250.00046,29.337666,96.0,0.057786968,28.927269,252.7876,210.90373,0.0,52.291668,0.11375659,0.0,49.519787,8.330017
2881,19612860.0,0.0,20.390717,15.3966675,21.11679,20.793854,21.426361,21.303497,18.315308,18.220764,18.220764,18.227173,0.0,0.0009848105,0.0009848105,0.0013679978,250.0,18.300018,0.0,0.0,0.0,5.8708363,9.54197e-21,0.0,23.495184,80.490845,0.27722025,96.0,0.0033365295,69.61189,27.522839,79.98943,0.0,23.495184,0.003411951,0.0,20.883183,8.330017
2882,19612920.0,0.0,20.834656,15.393341,21.138885,20.804718,21.436737,21.312653,18.318054,18.223053,18.223053,18.22409,0.0,0.0037588975,0.0037588975,0.004501712,250.0,18.300018,0.0,0.0,0.0,11.615505,9.54197e-21,0.0,34.0269,113.97059,0.4655348,96.0,0.012013515,69.34825,138.4731,97.5777,0.0,34.0269,0.012073676,0.0,29.829744,8.330017
2883,19612980.0,0.0,21.149384,15.390015,21.17102,20.813965,21.445343,21.32013,18.356873,18.25061,18.25061,18.243011,0.0,0.011555743,0.011555743,0.01353473,250.0,18.300018,0.0,0.0,0.0,42.44046,9.54197e-21,0.0,44.51867,133.74094,1.0612438,96.0,0.03664554,68.51426,240.04408,116.57953,0.0,44.51867,0.036670193,0.0,39.931053,8.330017
2884,19613040.0,9.0,21.160034,15.386658,21.164795,20.82016,21.45105,21.325012,18.641205,18.319397,18.319397,18.295074,0.0,0.019853178,0.019853178,0.025941141,250.0,18.300018,0.0,0.0,0.0,74.471794,9.54197e-21,0.0,50.209747,144.01936,5.186207,96.0,0.06560734,62.73931,238.64085,134.07866,0.0,50.209747,0.06566839,0.0,46.459934,8.330017
2885,19613100.0,9.0,20.5065,15.383331,21.155731,20.823608,21.454803,21.328125,19.28891,18.557404,18.557404,18.491302,0.0,0.025345711,0.025345711,0.03609929,250.0,18.300018,0.0,0.0,0.0,57.571983,9.54197e-21,0.0,52.91462,155.53377,17.52351,96.0,0.07457562,45.467083,238.49506,149.2822,0.0,52.91462,0.086817116,0.0,49.78098,8.330017
2886,19613160.0,9.0,17.43863,15.380005,21.151611,20.825684,21.457825,21.330627,19.745789,18.982697,18.982697,18.876648,0.0,0.028687803,0.028687803,0.042749442,250.0,18.300018,0.0,0.0,0.0,-91.302765,9.54197e-21,0.0,54.171474,169.83531,34.986927,96.0,0.03232935,21.018303,239.54214,162.78706,0.0,54.171474,0.10015462,0.0,51.27214,8.330017
2887,19613220.0,0.0,15.738373,15.376678,21.151123,20.828156,21.461151,21.333435,19.111023,19.205627,19.205627,19.118134,0.0,0.030687045,0.030687045,0.046758465,250.0,18.300018,0.0,0.0,0.0,-176.7437,9.54197e-21,0.0,54.61002,185.13237,41.991386,96.0,0.007093595,11.212059,241.51755,174.59036,0.0,54.61002,0.1081629,0.0,51.775024,8.330017
2888,19613280.0,0.0,17.5047,15.373352,21.151794,20.829803,21.463745,21.335571,17.948975,18.869415,18.869415,18.860138,0.0,0.031862345,0.031862345,0.04903917,250.0,18.300018,0.0,0.0,0.0,-42.72373,9.54197e-21,0.0,54.57344,199.89885,33.01163,96.0,0.044146325,23.783718,243.92633,184.6124,0.0,54.57344,0.112789914,0.0,51.75361,8.330017
2889,19613340.0,0.0,19.26947,15.369995,21.151154,20.828827,21.464355,21.335876,17.648071,18.33966,18.33966,18.389832,0.0,0.032475952,0.032475952,0.050197773,250.0,18.300018,0.0,0.0,0.0,82.33149,9.54197e-21,0.0,54.29733,212.60414,23.597301,96.0,0.07875234,36.96378,246.32617,192.47186,0.0,54.29733,0.115172535,0.0,51.489235,8.330017
2890,19613400.0,0.0,19.298645,15.366669,21.149109,20.825806,21.463562,21.334839,18.166962,18.144806,18.144806,18.190796,0.0,0.032712188,0.032712188,0.050650187,250.0,18.300018,0.0,0.0,0.0,70.57703,9.54197e-21,0.0,53.938602,222.97395,23.9487,96.0,0.07812401,36.47182,248.38214,198.3504,0.0,53.938602,0.11609273,0.0,51.140915,8.330017
2891,19613460.0,0.0,18.291534,15.363342,21.146942,20.82248,21.462585,21.333649,18.618866,18.289764,18.289764,18.300354,0.0,0.032747958,0.032747958,0.05073334,250.0,18.300018,0.0,0.0,0.0,-9.372712,9.54197e-21,0.0,53.594254,230.97192,29.708174,96.0,0.05767862,28.408554,249.91373,202.56902,0.0,53.594254,0.11624287,0.0,50.803642,8.330017
2892,19613520.0,0.0,17.697815,15.360016,21.145538,20.819946,21.46222,21.333038,18.555542,18.445892,18.445892,18.437714,0.0,0.032700233,0.032700233,0.05066043,250.0,18.300018,0.0,0.0,0.0,-47.71866,9.54197e-21,0.0,53.290348,236.9146,32.686184,96.0,0.046794206,24.239344,250.99939,205.53406,0.0,53.290348,0.11607097,0.0,50.50412,8.330017
2893,19613580.0,0.0,17.982208,15.356659,21.14447,20.81778,21.462097,21.332611,18.252106,18.420776,18.420776,18.420502,0.0,0.032615148,0.032615148,0.050516132,250.0,18.300018,0.0,0.0,0.0,-20.117353,9.54197e-21,0.0,53.03415,241.27307,30.88992,96.0,0.05313795,26.75411,251.72928,207.59215,0.0,53.03415,0.11575369,0.0,50.2507,8.330017
2894,19613640.0,0.0,18.487457,15.3533325,21.143127,20.815216,21.46167,21.33194,18.123627,18.301453,18.301453,18.313873,0.0,0.0325183,0.0325183,0.05034771,250.0,18.300018,0.0,0.0,0.0,17.34082,9.54197e-21,0.0,52.827705,244.34898,28.165087,96.0,0.062867865,30.56888,252.19923,208.95929,0.0,52.827705,0.11538933,0.0,50.04622,8.330017
2895,19613700.0,0.0,18.586334,15.350006,21.141418,20.812225,21.460968,21.330963,18.233978,18.243439,18.243439,18.25586,0.0,0.032421045,0.032421045,0.050176665,250.0,18.300018,0.0,0.0,0.0,20.962599,9.54197e-21,0.0,52.6691,246.45143,27.763153,96.0,0.06412597,31.131586,252.49155,209.82318,0.0,52.6691,0.115022145,0.0,49.8892,8.330017
2896,19613760.0,0.0,18.343262,15.34668,21.13971,20.809296,21.460236,21.330017,18.36731,18.276459,18.276459,18.279816,0.0,0.032335162,0.032335162,0.05002495,250.0,18.300018,0.0,0.0,0.0,1.1481562,9.54197e-21,0.0,52.55323,247.8435,29.131062,96.0,0.059009254,29.216516,252.66647,210.3468,0.0,52.55323,0.11469747,0.0,49.774757,8.330017
2897,19613820.0,0.0,18.148956,15.343353,21.138214,20.80664,21.459717,21.329224,18.375153,18.325348,18.325348,18.32251,0.0,0.032267667,0.032267667,0.049905695,250.0,18.300018,0.0,0.0,0.0,-11.968801,9.54197e-21,0.0,52.470295,248.74263,30.112413,96.0,0.055325378,27.842623,252.76572,210.65816,0.0,52.470295,0.11444245,0.0,49.693115,8.330017
2898,19613880.0,0.0,18.191101,15.339996,21.13684,20.804138,21.45932,21.328552,18.29889,18.329803,18.329803,18.328186,0.0,0.03221717,0.03221717,0.049816623,250.0,18.300018,0.0,0.0,0.0,-7.1354647,9.54197e-21,0.0,52.410824,249.31949,29.805323,96.0,0.056343894,28.272545,252.81622,210.84204,0.0,52.410824,0.11425187,0.0,49.63476,8.330017
2899,19613940.0,0.0,18.328186,15.33667,21.135437,20.801605,21.458862,21.32782,18.253143,18.302338,18.302338,18.304382,0.0,0.032179147,0.032179147,0.04974968,250.0,18.300018,0.0,0.0,0.0,3.153451,9.54197e-21,0.0,52.36845,249.67822,29.050163,96.0,0.059004217,29.329773,252.83698,210.94199,0.0,52.36845,0.11410852,0.0,49.593327,8.330017
2900,19614000.0,0.0,18.381714,15.3333435,21.133942,20.79898,21.458344,21.327057,18.272308,18.283173,18.283173,18.286194,0.0,0.032149937,0.032149937,0.049698334,250.0,18.300018,0.0,0.0,0.0,6.179532,9.54197e-21,0.0,52.33928,249.8868,28.786808,96.0,0.059898984,29.698467,252.84125,210.98474,0.0,52.33928,0.11399851,0.0,49.56494,8.330017
2901,19614060.0,0.0,18.329193,15.330017,21.132446,20.796387,21.457794,21.326233,18.311188,18.2883,18.2883,18.289337,0.0,0.032128025,0.032128025,0.049659915,250.0,18.300018,0.0,0.0,0.0,1.6814609,9.54197e-21,0.0,52.320244,249.99728,29.081095,96.0,0.058794137,29.286469,252.83762,210.99355,0.0,52.320244,0.11391612,0.0,49.54656,8.330017
2902,19614120.0,0.0,18.269012,15.32666,21.131012,20.793915,21.457306,21.3255,18.320648,18.302094,18.302094,18.301361,0.0,0.03211313,0.03211313,0.04963395,250.0,18.300018,0.0,0.0,0.0,-2.5364869,9.54197e-21,0.0,52.30855,250.04706,29.382532,96.0,0.0576771,28.864456,252.83069,210.98677,0.0,52.30855,0.11386028,0.0,49.53537,8.330017
2903,19614180.0,0.0,18.266205,15.323334,21.129639,20.791473,21.456879,21.324768,18.304993,18.306213,18.306213,18.30545,0.0,0.032103453,0.032103453,0.04961721,250.0,18.300018,0.0,0.0,0.0,-2.3083837,9.54197e-21,0.0,52.301144,250.067,29.3674,96.0,0.057713702,28.885641,252.82281,210.97617,0.0,52.301144,0.113824144,0.0,49.528336,8.330017
2904,19614240.0,0.0,18.294067,15.320007,21.128265,20.789032,21.45642,21.324066,18.290619,18.30188,18.30188,18.30194,0.0,0.032096833,0.032096833,0.049605824,250.0,18.300018,0.0,0.0,0.0,-0.09256763,9.54197e-21,0.0,52.29618,250.07224,29.19876,96.0,0.05831032,29.121738,252.81506,210.96469,0.0,52.29618,0.11379949,0.0,49.523647,8.330017
2905,19614300.0,0.0,18.316376,15.316681,21.126862,20.78659,21.455963,21.323334,18.289734,18.296082,18.296082,18.296692,0.0,0.032092314,0.032092314,0.04959808,250.0,18.300018,0.0,0.0,0.0,1.3984578,9.54197e-21,0.0,52.29312,250.06757,29.072683,96.0,0.058756866,29.298243,252.80812,210.9527,0.0,52.29312,0.11378269,0.0,49.520794,8.330017
2906,19614360.0,0.0,18.312561,15.3133545,21.125458,20.78421,21.455475,21.322601,18.298248,18.295197,18.295197,18.295593,0.0,0.03208915,0.03208915,0.04959267,250.0,18.300018,0.0,0.0,0.0,0.9226656,9.54197e-21,0.0,52.291443,250.0577,29.088402,96.0,0.0586941,29.276237,252.80241,210.94096,0.0,52.291443,0.11377095,0.0,49.51926,8.330017
2907,19614420.0,0.0,18.297333,15.309998,21.124084,20.78186,21.455017,21.321838,18.303986,18.297974,18.297974,18.297913,0.0,0.032087095,0.032087095,0.049589187,250.0,18.300018,0.0,0.0,0.0,-0.23159926,9.54197e-21,0.0,52.290672,250.04622,29.158747,96.0,0.058436327,29.177755,252.798,210.9308,0.0,52.290672,0.113763355,0.0,49.5186,8.330017
2908,19614480.0,0.0,18.288483,15.306671,21.122742,20.77951,21.45456,21.321136,18.302795,18.300568,18.300568,18.300293,0.0,0.03208597,0.03208597,0.049587313,250.0,18.300018,0.0,0.0,0.0,-0.7815792,9.54197e-21,0.0,52.29043,250.03548,29.189407,96.0,0.05832358,29.134829,252.7947,210.92299,0.0,52.29043,0.113759235,0.0,49.51843,8.330017
2909,19614540.0,0.0,18.292267,15.303345,21.121399,20.777191,21.454102,21.320404,18.298431,18.300537,18.300537,18.300385,0.0,0.03208542,0.03208542,0.049586434,250.0,18.300018,0.0,0.0,0.0,-0.41871652,9.54197e-21,0.0,52.290375,250.0268,29.153246,96.0,0.058453146,29.185455,252.79218,210.91747,0.0,52.290375,0.11375726,0.0,49.51842,8.330017
2910,19614600.0,0.0,18.300018,15.300018,21.120056,20.774872,21.453644,21.319672,18.29596,18.299042,18.299042,18.299103,0.0,0.032085154,0.032085154,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.15601757,9.54197e-21,0.0,52.290398,250.02002,29.099134,96.0,0.058647987,29.261213,252.79028,210.9135,0.0,52.290398,0.11375634,0.0,49.518475,8.330017
2911,19614660.0,0.0,18.304169,15.296661,21.118744,20.772614,21.453186,21.31894,18.296783,18.29776,18.29776,18.297913,0.0,0.03208501,0.03208501,0.049585816,250.0,18.300018,0.0,0.0,0.0,0.40721306,9.54197e-21,0.0,52.290474,250.0147,29.066675,96.0,0.058764838,29.306654,252.78893,210.9105,0.0,52.290474,0.11375583,0.0,49.51857,8.330017
2912,19614720.0,0.0,18.302155,15.293335,21.117401,20.770355,21.452698,21.318207,18.299011,18.29779,18.29779,18.297882,0.0,0.032084912,0.032084912,0.049585663,250.0,18.300018,0.0,0.0,0.0,0.21776207,9.54197e-21,0.0,52.290596,250.01042,29.066652,96.0,0.05876473,29.306686,252.78796,210.90814,0.0,52.290596,0.11375547,0.0,49.5187,8.330017
2913,19614780.0,0.0,18.298523,15.290009,21.116089,20.768097,21.45224,21.317505,18.300232,18.298492,18.298492,18.298492,0.0,0.032084875,0.032084875,0.04958562,250.0,18.300018,0.0,0.0,0.0,-0.05397374,9.54197e-21,0.0,52.290726,250.00713,29.073885,96.0,0.058738574,29.296562,252.78731,210.90642,0.0,52.290726,0.11375536,0.0,49.51884,8.330017
2914,19614840.0,0.0,18.295868,15.286682,21.114807,20.76587,21.451782,21.316772,18.299957,18.299255,18.299255,18.299164,0.0,0.03208491,0.03208491,0.049585693,250.0,18.300018,0.0,0.0,0.0,-0.22150162,9.54197e-21,0.0,52.29085,250.00476,29.074562,96.0,0.058736213,29.295612,252.7869,210.9053,0.0,52.29085,0.11375551,0.0,49.51897,8.330017
2915,19614900.0,0.0,18.296692,15.283325,21.113495,20.763672,21.451324,21.31604,18.298767,18.299316,18.299316,18.299255,0.0,0.03208498,0.03208498,0.04958583,250.0,18.300018,0.0,0.0,0.0,-0.13733913,9.54197e-21,0.0,52.290936,250.00322,29.0569,96.0,0.05880009,29.32034,252.78659,210.90468,0.0,52.290936,0.113755785,0.0,49.519054,8.330017
2916,19614960.0,0.0,18.299286,15.279999,21.112213,20.761505,21.450867,21.315308,18.297882,18.298828,18.298828,18.298859,0.0,0.032085054,0.032085054,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.05742033,9.54197e-21,0.0,52.29098,250.00229,29.030565,96.0,0.05889528,29.35721,252.78639,210.90436,0.0,52.29098,0.11375607,0.0,49.5191,8.330017
2917,19615020.0,0.0,18.300446,15.276672,21.110931,20.759338,21.450409,21.314606,18.298218,18.298462,18.298462,18.298492,0.0,0.03208509,0.03208509,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.125153,9.54197e-21,0.0,52.291,250.00166,29.012838,96.0,0.0589593,29.382027,252.78622,210.90413,0.0,52.291,0.11375622,0.0,49.519123,8.330017
2918,19615080.0,0.0,18.299866,15.273346,21.10968,20.757202,21.449951,21.313873,18.298859,18.298462,18.298462,18.298492,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.069130674,9.54197e-21,0.0,52.29102,250.00117,29.004284,96.0,0.0589902,29.394001,252.78612,210.90392,0.0,52.29102,0.11375628,0.0,49.51914,8.330017
2919,19615140.0,0.0,18.298737,15.27002,21.108398,20.755066,21.449463,21.31314,18.299225,18.298706,18.298706,18.298676,0.0,0.03208512,0.03208512,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.014794712,9.54197e-21,0.0,52.29103,250.00082,28.998121,96.0,0.05901246,29.402628,252.78604,210.90378,0.0,52.29103,0.11375633,0.0,49.519154,8.330017
2920,19615200.0,0.0,18.297913,15.266663,21.107147,20.75293,21.449005,21.312439,18.299164,18.29895,18.29895,18.29892,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.06824273,9.54197e-21,0.0,52.291042,250.00061,28.990074,96.0,0.059041534,29.413895,252.78598,210.9037,0.0,52.291042,0.11375639,0.0,49.51916,8.330017
2921,19615260.0,0.0,18.298248,15.263336,21.105896,20.750854,21.448547,21.311707,18.298737,18.29895,18.29895,18.29892,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.033666577,9.54197e-21,0.0,52.291035,250.00052,28.975677,96.0,0.059093524,29.43405,252.78592,210.9037,0.0,52.291035,0.11375649,0.0,49.519154,8.330017
2922,19615320.0,0.0,18.29889,15.26001,21.104675,20.74878,21.44809,21.310974,18.298523,18.298828,18.298828,18.298828,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.013881811,9.54197e-21,0.0,52.29102,250.00049,28.960138,96.0,0.059149623,29.455805,252.78587,210.90373,0.0,52.29102,0.11375655,0.0,49.51914,8.330017
2923,19615380.0,0.0,18.299316,15.256683,21.103424,20.746735,21.447601,21.310242,18.298615,18.298706,18.298706,18.298706,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.039468214,9.54197e-21,0.0,52.291,250.00049,28.946033,96.0,0.05920053,29.475555,252.78581,210.90375,0.0,52.291,0.113756575,0.0,49.51912,8.330017
2924,19615440.0,0.0,18.299164,15.253326,21.102203,20.74469,21.447144,21.30954,18.298798,18.298706,18.298706,18.298706,0.0,0.032085188,0.032085188,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.024484605,9.54197e-21,0.0,52.29098,250.00047,28.934925,96.0,0.059240587,29.491102,252.78577,210.90373,0.0,52.29098,0.113756575,0.0,49.5191,8.330017
2925,19615500.0,0.0,18.29895,15.25,21.100983,20.742645,21.446686,21.308807,18.29892,18.298737,18.298737,18.298737,0.0,0.032085188,0.032085188,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0070540044,9.54197e-21,0.0,52.290962,250.00046,28.924099,96.0,0.059279647,29.506264,252.78572,210.90373,0.0,52.290962,0.113756575,0.0,49.51908,8.330017
2926,19615560.0,0.0,18.298584,15.246674,21.099762,20.740662,21.446228,21.308075,18.29895,18.298828,18.298828,18.298828,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.018786054,9.54197e-21,0.0,52.290947,250.00044,28.914028,96.0,0.059315976,29.520359,252.78566,210.90373,0.0,52.290947,0.113756575,0.0,49.519066,8.330017
2927,19615620.0,0.0,18.298615,15.243347,21.098572,20.738678,21.44574,21.307373,18.298859,18.298828,18.298828,18.298828,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.013591079,9.54197e-21,0.0,52.290928,250.00046,28.901745,96.0,0.05936029,29.53756,252.78561,210.90373,0.0,52.290928,0.11375659,0.0,49.519047,8.330017
2928,19615680.0,0.0,18.298706,15.240021,21.097382,20.736694,21.445282,21.30664,18.298828,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.007882115,9.54197e-21,0.0,52.290905,250.00046,28.889408,96.0,0.05940478,29.554827,252.78557,210.90373,0.0,52.290905,0.11375659,0.0,49.519024,8.330017
2929,19615740.0,0.0,18.298798,15.236664,21.096191,20.734741,21.444794,21.305939,18.298798,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00011802721,9.54197e-21,0.0,52.290886,250.00047,28.876925,96.0,0.059449818,29.572306,252.7855,210.90375,0.0,52.290886,0.113756604,0.0,49.519,8.330017
2930,19615800.0,0.0,18.29889,15.233337,21.095001,20.732788,21.444336,21.305206,18.298767,18.298798,18.298798,18.298798,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.004973483,9.54197e-21,0.0,52.290863,250.00047,28.864634,96.0,0.05949415,29.589514,252.78546,210.90375,0.0,52.290863,0.113756604,0.0,49.518982,8.330017
2931,19615860.0,0.0,18.29889,15.230011,21.093811,20.730835,21.443848,21.304474,18.298798,18.298798,18.298798,18.298798,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.004737777,9.54197e-21,0.0,52.29084,250.00047,28.852743,96.0,0.059537034,29.606161,252.7854,210.90375,0.0,52.29084,0.113756604,0.0,49.51896,8.330017
2932,19615920.0,0.0,18.298828,15.226685,21.09262,20.728943,21.44336,21.303741,18.298828,18.298798,18.298798,18.298798,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00012411123,9.54197e-21,0.0,52.29082,250.00047,28.841206,96.0,0.05957863,29.62231,252.78535,210.90375,0.0,52.29082,0.113756604,0.0,49.51894,8.330017
2933,19615980.0,0.0,18.298798,15.223328,21.091461,20.72702,21.442902,21.30304,18.298828,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0025519202,9.54197e-21,0.0,52.2908,250.00047,28.82957,96.0,0.059620593,29.6386,252.78531,210.90375,0.0,52.2908,0.11375659,0.0,49.51892,8.330017
2934,19616040.0,0.0,18.298798,15.220001,21.090302,20.725128,21.442413,21.302307,18.298828,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0017617221,9.54197e-21,0.0,52.29078,250.00047,28.817738,96.0,0.059663266,29.655167,252.78525,210.90375,0.0,52.29078,0.11375659,0.0,49.518898,8.330017
2935,19616100.0,0.0,18.298828,15.216675,21.089142,20.723236,21.441925,21.301605,18.298828,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0009078249,9.54197e-21,0.0,52.290756,250.00047,28.805891,96.0,0.059705988,29.671753,252.7852,210.90375,0.0,52.290756,0.11375659,0.0,49.51888,8.330017
2936,19616160.0,0.0,18.298828,15.213348,21.087982,20.721405,21.441437,21.300873,18.298828,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0008835418,9.54197e-21,0.0,52.290737,250.00047,28.793997,96.0,0.059748873,29.688406,252.78514,210.90375,0.0,52.290737,0.11375659,0.0,49.518856,8.330017
2937,19616220.0,0.0,18.298859,15.209991,21.086853,20.719543,21.440948,21.30014,18.298828,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0015010363,9.54197e-21,0.0,52.290714,250.00047,28.782207,96.0,0.059791382,29.70491,252.7851,210.90375,0.0,52.290714,0.11375659,0.0,49.518837,8.330017
2938,19616280.0,0.0,18.298859,15.206665,21.085693,20.717712,21.44046,21.299408,18.298828,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0008633182,9.54197e-21,0.0,52.290695,250.00047,28.77053,96.0,0.059833486,29.72126,252.78503,210.90375,0.0,52.290695,0.11375659,0.0,49.518814,8.330017
2939,19616340.0,0.0,18.298828,15.203339,21.084564,20.715881,21.440002,21.298706,18.298828,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,2.0730511e-05,9.54197e-21,0.0,52.290672,250.00047,28.758896,96.0,0.059875425,29.737547,252.78499,210.90375,0.0,52.290672,0.11375659,0.0,49.51879,8.330017
2940,19616400.0,0.0,18.298828,15.200012,21.083435,20.71405,21.439514,21.297974,18.298828,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00052386464,9.54197e-21,0.0,52.290653,250.00047,28.747236,96.0,0.05991746,29.75387,252.78494,210.90375,0.0,52.290653,0.11375659,0.0,49.51877,8.330017
2941,19616460.0,0.0,18.298798,15.196625,21.082275,20.712189,21.438995,21.297241,18.298828,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0013993168,9.54197e-21,0.0,52.29063,250.00047,28.735558,96.0,0.05995956,29.77022,252.78488,210.90375,0.0,52.29063,0.11375659,0.0,49.51875,8.330017
2942,19616520.0,0.0,18.298767,15.193176,21.081116,20.710297,21.438507,21.296509,18.298828,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.002669324,9.54197e-21,0.0,52.290607,250.00047,28.723701,96.0,0.060002297,29.78682,252.78484,210.90375,0.0,52.290607,0.11375659,0.0,49.51873,8.330017
2943,19616580.0,0.0,18.298737,15.189636,21.079956,20.708466,21.438019,21.295746,18.298798,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0032581547,9.54197e-21,0.0,52.29059,250.00047,28.711622,96.0,0.060045835,29.80373,252.78477,210.90375,0.0,52.29059,0.11375659,0.0,49.518707,8.330017
2944,19616640.0,0.0,18.298737,15.186035,21.078796,20.706604,21.43753,21.295013,18.298798,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0029276868,9.54197e-21,0.0,52.290565,250.00047,28.699306,96.0,0.060090233,29.820972,252.78473,210.90375,0.0,52.290565,0.113756604,0.0,49.51869,8.330017
2945,19616700.0,0.0,18.298737,15.182312,21.077637,20.704773,21.437042,21.294281,18.298767,18.298798,18.298798,18.298798,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0020452419,9.54197e-21,0.0,52.290543,250.00049,28.686773,96.0,0.0601354,29.838518,252.78467,210.90376,0.0,52.290543,0.113756604,0.0,49.51866,8.330017
2946,19616760.0,0.0,18.298706,15.178558,21.076477,20.70288,21.436523,21.293518,18.298737,18.298767,18.298767,18.298767,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.0021511603,9.54197e-21,0.0,52.290524,250.00049,28.674063,96.0,0.060181204,29.85631,252.78462,210.90376,0.0,52.290524,0.113756604,0.0,49.518642,8.330017
2947,19616820.0,0.0,18.298676,15.174713,21.075287,20.70102,21.436035,21.292755,18.298737,18.298767,18.298767,18.298767,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.0025351364,9.54197e-21,0.0,52.2905,250.00049,28.661173,96.0,0.06022766,29.874355,252.78456,210.90376,0.0,52.2905,0.113756604,0.0,49.51862,8.330017
2948,19616880.0,0.0,18.298676,15.170776,21.074127,20.699127,21.435516,21.291992,18.298706,18.298737,18.298737,18.298737,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.0023654338,9.54197e-21,0.0,52.290474,250.0005,28.64808,96.0,0.060274843,29.892687,252.78452,210.90376,0.0,52.290474,0.11375661,0.0,49.518593,8.330017
2949,19616940.0,0.0,18.298645,15.166809,21.072937,20.697266,21.435028,21.29123,18.298676,18.298706,18.298706,18.298737,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.002102748,9.54197e-21,0.0,52.29045,250.0005,28.634825,96.0,0.060322616,29.911247,252.78445,210.90378,0.0,52.29045,0.11375661,0.0,49.51857,8.330017
2950,19617000.0,0.0,18.298645,15.16275,21.071777,20.695435,21.43451,21.290497,18.298676,18.298706,18.298706,18.298706,0.0,0.032085195,0.032085195,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.0015617014,9.54197e-21,0.0,52.29043,250.00052,28.621387,96.0,0.060371038,29.930058,252.7844,210.90378,0.0,52.29043,0.11375661,0.0,49.518547,8.330017
2951,19617060.0,0.0,18.298615,15.1586,21.070587,20.693512,21.43399,21.289703,18.298645,18.298676,18.298676,18.298676,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.002231526,9.54197e-21,0.0,52.290398,250.00052,28.607813,96.0,0.060419943,29.949062,252.78435,210.90378,0.0,52.290398,0.11375661,0.0,49.51852,8.330017
2952,19617120.0,0.0,18.298584,15.154419,21.069397,20.69162,21.433472,21.28891,18.298645,18.298676,18.298676,18.298676,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.002622674,9.54197e-21,0.0,52.290375,250.00052,28.59404,96.0,0.060469553,29.968342,252.78429,210.9038,0.0,52.290375,0.11375661,0.0,49.518497,8.330017
2953,19617180.0,0.0,18.298584,15.1501465,21.068207,20.689728,21.432983,21.288147,18.298615,18.298645,18.298645,18.298645,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.002201206,9.54197e-21,0.0,52.29035,250.00053,28.580063,96.0,0.060519908,29.987911,252.78423,210.9038,0.0,52.29035,0.11375663,0.0,49.51847,8.330017
2954,19617240.0,0.0,18.298584,15.145813,21.067017,20.687836,21.432465,21.287354,18.298615,18.298615,18.298615,18.298645,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0015047734,9.54197e-21,0.0,52.290325,250.00053,28.565928,96.0,0.060570825,30.0077,252.78416,210.9038,0.0,52.290325,0.11375663,0.0,49.518444,8.330017
2955,19617300.0,0.0,18.298553,15.141418,21.065857,20.685974,21.431946,21.28659,18.298584,18.298615,18.298615,18.298615,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0010933357,9.54197e-21,0.0,52.2903,250.00055,28.551683,96.0,0.06062214,30.027643,252.7841,210.90381,0.0,52.2903,0.11375663,0.0,49.518417,8.330017
2956,19617360.0,0.0,18.298523,15.136963,21.064636,20.684052,21.431427,21.285797,18.298584,18.298584,18.298584,18.298615,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0018100095,9.54197e-21,0.0,52.29027,250.00055,28.53731,96.0,0.060673915,30.047768,252.78404,210.90381,0.0,52.29027,0.11375663,0.0,49.51839,8.330017
2957,19617420.0,0.0,18.298523,15.132446,21.063416,20.682129,21.430908,21.285004,18.298553,18.298584,18.298584,18.298584,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0023498929,9.54197e-21,0.0,52.29024,250.00055,28.522768,96.0,0.06072628,30.068123,252.78398,210.90381,0.0,52.29024,0.11375663,0.0,49.518364,8.330017
2958,19617480.0,0.0,18.298492,15.127869,21.062225,20.680206,21.430359,21.28421,18.298553,18.298553,18.298553,18.298584,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0023990914,9.54197e-21,0.0,52.29022,250.00056,28.50807,96.0,0.06077921,30.088701,252.78392,210.90381,0.0,52.29022,0.11375663,0.0,49.518337,8.330017
2959,19617540.0,0.0,18.298492,15.12323,21.061035,20.678314,21.42984,21.283417,18.298523,18.298553,18.298553,18.298553,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0016341696,9.54197e-21,0.0,52.290188,250.00056,28.49319,96.0,0.0608328,30.109537,252.78386,210.90382,0.0,52.290188,0.11375663,0.0,49.518307,8.330017
2960,19617600.0,0.0,18.298492,15.11853,21.059814,20.676422,21.429321,21.282623,18.298523,18.298523,18.298523,18.298553,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.00089771603,9.54197e-21,0.0,52.29016,250.00058,28.478197,96.0,0.060886778,30.130524,252.7838,210.90382,0.0,52.29016,0.11375664,0.0,49.51828,8.330017
2961,19617660.0,0.0,18.298462,15.11377,21.058594,20.674469,21.428802,21.2818,18.298492,18.298523,18.298523,18.298523,0.0,0.032085203,0.032085203,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0014812648,9.54197e-21,0.0,52.290134,250.00058,28.463116,96.0,0.06094107,30.151636,252.78372,210.90382,0.0,52.290134,0.11375664,0.0,49.518253,8.330017
2962,19617720.0,0.0,18.298462,15.108978,21.057373,20.672546,21.428253,21.280975,18.298492,18.298523,18.298523,18.298523,0.0,0.032085203,0.032085203,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0020916215,9.54197e-21,0.0,52.290108,250.00058,28.447903,96.0,0.06099585,30.172935,252.78366,210.90382,0.0,52.290108,0.11375664,0.0,49.518223,8.330017
2963,19617780.0,0.0,18.298431,15.104126,21.056152,20.670624,21.427734,21.280182,18.298462,18.298492,18.298492,18.298492,0.0,0.032085203,0.032085203,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0018202204,9.54197e-21,0.0,52.290077,250.0006,28.432524,96.0,0.06105121,30.194468,252.7836,210.90382,0.0,52.290077,0.11375664,0.0,49.518196,8.330017
2964,19617840.0,0.0,18.298431,15.099213,21.054932,20.668701,21.427185,21.279358,18.298462,18.298492,18.298492,18.298492,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0014276945,9.54197e-21,0.0,52.290047,250.0006,28.417038,96.0,0.06110695,30.216145,252.78354,210.90384,0.0,52.290047,0.11375664,0.0,49.51817,8.330017
2965,19617900.0,0.0,18.298431,15.094238,21.053741,20.66681,21.426666,21.278564,18.298462,18.298462,18.298462,18.298462,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0006425057,9.54197e-21,0.0,52.290016,250.0006,28.401426,96.0,0.06116314,30.238003,252.78346,210.90384,0.0,52.290016,0.11375664,0.0,49.51814,8.330017
2966,19617960.0,0.0,18.2984,15.089233,21.05249,20.664825,21.426117,21.27774,18.298431,18.298462,18.298462,18.298462,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0013551151,9.54197e-21,0.0,52.289986,250.0006,28.385757,96.0,0.06121952,30.25994,252.7834,210.90384,0.0,52.289986,0.11375664,0.0,49.51811,8.330017
