,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2967,19618020.0,0.0,18.2984,15.084198,21.051239,20.662872,21.425568,21.276886,18.298431,18.298462,18.298462,18.298462,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0018891991,9.54197e-21,0.0,52.289955,250.00061,28.369963,96.0,0.061276365,30.282051,252.78334,210.90384,0.0,52.289955,0.11375664,0.0,49.518078,8.330017
2968,19618080.0,0.0,18.2984,15.079102,21.050018,20.66095,21.425018,21.276062,18.298431,18.298431,18.298431,18.298431,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.0015825969,9.54197e-21,0.0,52.28993,250.00061,28.35402,96.0,0.061333727,30.304373,252.78326,210.90384,0.0,52.28993,0.11375665,0.0,49.518047,8.330017
2969,19618140.0,0.0,18.2984,15.073944,21.048798,20.658997,21.424469,21.275238,18.2984,18.298431,18.298431,18.298431,0.0,0.032085206,0.032085206,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.0008663935,9.54197e-21,0.0,52.289898,250.00061,28.33797,96.0,0.06139147,30.32684,252.7832,210.90385,0.0,52.289898,0.11375665,0.0,49.51802,8.330017
2970,19618200.0,0.0,18.2984,15.068756,21.047577,20.657074,21.42392,21.274414,18.2984,18.2984,18.2984,18.298431,0.0,0.032085206,0.032085206,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.00041367483,9.54197e-21,0.0,52.289867,250.00061,28.32187,96.0,0.061449397,30.349382,252.78313,210.90385,0.0,52.289867,0.11375665,0.0,49.517986,8.330017
2971,19618260.0,0.0,18.29837,15.063538,21.046295,20.65509,21.42337,21.27359,18.2984,18.2984,18.2984,18.2984,0.0,0.032085206,0.032085206,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.0010438784,9.54197e-21,0.0,52.289837,250.00063,28.305695,96.0,0.061507575,30.372026,252.78307,210.90385,0.0,52.289837,0.11375665,0.0,49.517956,8.330017
2972,19618320.0,0.0,18.29834,15.058258,21.045044,20.653137,21.42279,21.272736,18.29837,18.2984,18.2984,18.2984,0.0,0.032085206,0.032085206,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.001574024,9.54197e-21,0.0,52.289806,250.00063,28.289423,96.0,0.06156611,30.39481,252.78299,210.90385,0.0,52.289806,0.11375665,0.0,49.517925,8.330017
2973,19618380.0,0.0,18.29834,15.052948,21.043793,20.651184,21.422241,21.271881,18.29837,18.2984,18.2984,18.2984,0.0,0.032085206,0.032085206,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.0016370305,9.54197e-21,0.0,52.289772,250.00063,28.273048,96.0,0.06162499,30.417728,252.78293,210.90385,0.0,52.289772,0.11375665,0.0,49.517895,8.330017
2974,19618440.0,0.0,18.29834,15.047607,21.042572,20.649231,21.421692,21.271057,18.29837,18.29837,18.29837,18.29837,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.00093265343,9.54197e-21,0.0,52.28974,250.00063,28.25656,96.0,0.061684296,30.440819,252.78285,210.90385,0.0,52.28974,0.11375665,0.0,49.517864,8.330017
2975,19618500.0,0.0,18.29834,15.042236,21.04132,20.647278,21.421143,21.270233,18.29834,18.29837,18.29837,18.29837,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.00022517318,9.54197e-21,0.0,52.28971,250.00063,28.240017,96.0,0.06174378,30.463978,252.78279,210.90387,0.0,52.28971,0.11375665,0.0,49.51783,8.330017
2976,19618560.0,0.0,18.29834,15.036804,21.04004,20.645294,21.420563,21.269348,18.29834,18.29837,18.29837,18.29837,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0008160304,9.54197e-21,0.0,52.289677,250.00064,28.223436,96.0,0.061803382,30.487186,252.78271,210.90387,0.0,52.289677,0.11375665,0.0,49.5178,8.330017
2977,19618620.0,0.0,18.29831,15.031342,21.038788,20.64331,21.419983,21.268494,18.29834,18.29834,18.29834,18.29837,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0014014229,9.54197e-21,0.0,52.289646,250.00064,28.206783,96.0,0.06186325,30.510504,252.78265,210.90387,0.0,52.289646,0.11375665,0.0,49.517765,8.330017
2978,19618680.0,0.0,18.29831,15.025879,21.037506,20.641327,21.419434,21.26764,18.29834,18.29834,18.29834,18.29834,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0011052013,9.54197e-21,0.0,52.289616,250.00064,28.19002,96.0,0.061923508,30.53397,252.78258,210.90387,0.0,52.289616,0.11375665,0.0,49.517735,8.330017
2979,19618740.0,0.0,18.29831,15.020355,21.036255,20.639374,21.418854,21.266785,18.29834,18.29834,18.29834,18.29834,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.00070386875,9.54197e-21,0.0,52.28958,250.00064,28.173214,96.0,0.06198392,30.5575,252.7825,210.90387,0.0,52.28958,0.11375665,0.0,49.517704,8.330017
2980,19618800.0,0.0,18.29831,15.014832,21.035004,20.63742,21.418304,21.26593,18.29831,18.29834,18.29834,18.29834,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,6.799026e-05,9.54197e-21,0.0,52.28955,250.00064,28.156338,96.0,0.06204456,30.58113,252.78244,210.90387,0.0,52.28955,0.113756664,0.0,49.51767,8.330017
2981,19618860.0,0.0,18.29831,15.009247,21.033722,20.635406,21.417694,21.265076,18.29831,18.29834,18.29834,18.29834,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.00067384966,9.54197e-21,0.0,52.289516,250.00064,28.139465,96.0,0.06210519,30.60475,252.78236,210.90387,0.0,52.289516,0.113756664,0.0,49.51764,8.330017
2982,19618920.0,0.0,18.298279,15.003662,21.03244,20.633392,21.417114,21.26419,18.29831,18.29831,18.29831,18.29831,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0012201137,9.54197e-21,0.0,52.28948,250.00064,28.12252,96.0,0.06216607,30.62847,252.7823,210.90387,0.0,52.28948,0.113756664,0.0,49.5176,8.330017
2983,19618980.0,0.0,18.298279,14.998047,21.031158,20.631409,21.416534,21.263336,18.29831,18.29831,18.29831,18.29831,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0009071882,9.54197e-21,0.0,52.28945,250.00064,28.105486,96.0,0.062227268,30.65232,252.78223,210.90387,0.0,52.28945,0.113756664,0.0,49.51757,8.330017
2984,19619040.0,0.0,18.29831,14.992401,21.029907,20.629425,21.415955,21.262451,18.29831,18.29831,18.29831,18.29831,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00018304298,9.54197e-21,0.0,52.289413,250.00066,28.0884,96.0,0.06228864,30.676239,252.78215,210.90387,0.0,52.289413,0.113756664,0.0,49.517536,8.330017
2985,19619100.0,0.0,18.29831,14.986725,21.028625,20.627472,21.415375,21.261597,18.29831,18.29831,18.29831,18.29831,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.00027009912,9.54197e-21,0.0,52.289383,250.00066,28.07132,96.0,0.062349986,30.700153,252.78209,210.90387,0.0,52.289383,0.113756664,0.0,49.5175,8.330017
2986,19619160.0,0.0,18.298279,14.981049,21.027344,20.625458,21.414795,21.260712,18.29831,18.29831,18.29831,18.29831,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0003726087,9.54197e-21,0.0,52.28935,250.00066,28.054222,96.0,0.062411387,30.724087,252.78201,210.90387,0.0,52.28935,0.113756664,0.0,49.517467,8.330017
2987,19619220.0,0.0,18.298279,14.975342,21.026031,20.623444,21.414185,21.259827,18.298279,18.29831,18.29831,18.29831,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0009175552,9.54197e-21,0.0,52.289314,250.00066,28.03708,96.0,0.06247294,30.748087,252.78194,210.90387,0.0,52.289314,0.113756664,0.0,49.517433,8.330017
2988,19619280.0,0.0,18.298279,14.9696045,21.02475,20.62143,21.413605,21.258942,18.298279,18.29831,18.29831,18.29831,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0009882485,9.54197e-21,0.0,52.289284,250.00066,28.019896,96.0,0.06253463,30.772144,252.78186,210.90387,0.0,52.289284,0.113756664,0.0,49.517403,8.330017
2989,19619340.0,0.0,18.298279,14.963867,21.023468,20.619446,21.413025,21.258057,18.298279,18.298279,18.298279,18.298279,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00028105368,9.54197e-21,0.0,52.289246,250.00066,28.002647,96.0,0.06259656,30.796293,252.7818,210.90387,0.0,52.289246,0.113756664,0.0,49.517365,8.330017
2990,19619400.0,0.0,18.298279,14.958099,21.022186,20.617462,21.412415,21.257172,18.298279,18.298279,18.298279,18.298279,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.00042870303,9.54197e-21,0.0,52.28921,250.00066,27.9854,96.0,0.06265847,30.820438,252.78172,210.90388,0.0,52.28921,0.113756664,0.0,49.517334,8.330017
2991,19619460.0,0.0,18.298279,14.952332,21.020874,20.615417,21.411804,21.256287,18.298279,18.298279,18.298279,18.298279,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00016640738,9.54197e-21,0.0,52.289177,250.00066,27.968174,96.0,0.062720284,30.844555,252.78165,210.90388,0.0,52.289177,0.113756664,0.0,49.517296,8.330017
2992,19619520.0,0.0,18.298279,14.946564,21.019562,20.613403,21.411224,21.255402,18.298279,18.298279,18.298279,18.298279,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00076055067,9.54197e-21,0.0,52.289146,250.00066,27.950924,96.0,0.06278219,30.868706,252.78159,210.90388,0.0,52.289146,0.113756664,0.0,49.517265,8.330017
2993,19619580.0,0.0,18.298279,14.940765,21.01828,20.61139,21.410614,21.254486,18.298279,18.298279,18.298279,18.298279,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00046753074,9.54197e-21,0.0,52.289112,250.00066,27.933619,96.0,0.06284428,30.892933,252.78151,210.90388,0.0,52.289112,0.113756664,0.0,49.51723,8.330017
2994,19619640.0,0.0,18.298279,14.934967,21.016968,20.609375,21.410004,21.253601,18.298279,18.298279,18.298279,18.298279,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-6.9296686e-05,9.54197e-21,0.0,52.289074,250.00066,27.91632,96.0,0.062906325,30.91715,252.78143,210.90388,0.0,52.289074,0.113756664,0.0,49.517193,8.330017
2995,19619700.0,0.0,18.298279,14.929138,21.015686,20.60736,21.409424,21.252716,18.298279,18.298279,18.298279,18.298279,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0007000197,9.54197e-21,0.0,52.28904,250.00066,27.899012,96.0,0.062968425,30.941385,252.78136,210.90388,0.0,52.28904,0.113756664,0.0,49.517162,8.330017
2996,19619760.0,0.0,18.298279,14.92334,21.014374,20.605316,21.408783,21.2518,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-5.474525e-05,9.54197e-21,0.0,52.289,250.00066,27.881756,96.0,0.06303032,30.965542,252.7813,210.90387,0.0,52.289,0.113756664,0.0,49.517124,8.330017
2997,19619820.0,0.0,18.298279,14.917511,21.013031,20.603271,21.408173,21.250885,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00060674263,9.54197e-21,0.0,52.288967,250.00066,27.86448,96.0,0.06309226,30.989727,252.78122,210.90387,0.0,52.288967,0.113756664,0.0,49.51709,8.330017
2998,19619880.0,0.0,18.298279,14.911682,21.011719,20.601257,21.407562,21.25,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00029028,9.54197e-21,0.0,52.288933,250.00066,27.847162,96.0,0.06315435,31.013971,252.78114,210.90387,0.0,52.288933,0.113756664,0.0,49.517056,8.330017
2999,19619940.0,0.0,18.298279,14.905853,21.010437,20.599243,21.406952,21.249084,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.00043603015,9.54197e-21,0.0,52.288902,250.00066,27.82985,96.0,0.063216425,31.038212,252.78108,210.90387,0.0,52.288902,0.113756664,0.0,49.51702,8.330017
3000,19620000.0,0.0,18.298279,14.899994,21.009125,20.59726,21.406342,21.2482,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.00028020376,9.54197e-21,0.0,52.288864,250.00066,27.81255,96.0,0.06327843,31.06243,252.781,210.90387,0.0,52.288864,0.113756664,0.0,49.516983,8.330017
3001,19620060.0,0.0,18.298248,14.894043,21.007782,20.595184,21.4057,21.247253,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00041376532,9.54197e-21,0.0,52.28883,250.00066,27.795282,96.0,0.063340314,31.086603,252.78093,210.90387,0.0,52.28883,0.113756664,0.0,49.51695,8.330017
3002,19620120.0,0.0,18.298157,14.887878,21.00644,20.59311,21.40509,21.246338,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0052255522,9.54197e-21,0.0,52.288795,250.00066,27.777779,96.0,0.06340305,31.111109,252.78087,210.90387,0.0,52.288795,0.113756664,0.0,49.516914,8.330017
3003,19620180.0,0.0,18.298065,14.8815,21.005127,20.591064,21.40445,21.245422,18.298218,18.298248,18.298248,18.298248,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0082054585,9.54197e-21,0.0,52.288757,250.00066,27.75971,96.0,0.063467786,31.136406,252.78079,210.90388,0.0,52.288757,0.113756664,0.0,49.516876,8.330017
3004,19620240.0,0.0,18.298004,14.874878,21.003815,20.58902,21.40384,21.244507,18.298157,18.298218,18.298218,18.298248,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.009396191,9.54197e-21,0.0,52.288723,250.00066,27.741083,96.0,0.06353451,31.162483,252.78072,210.90388,0.0,52.288723,0.11375668,0.0,49.51684,8.330017
3005,19620300.0,0.0,18.298004,14.8680725,21.002472,20.587006,21.403198,21.243591,18.298096,18.298187,18.298187,18.298187,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.0066295,9.54197e-21,0.0,52.28868,250.00067,27.721756,96.0,0.063603744,31.18954,252.78064,210.9039,0.0,52.28868,0.11375668,0.0,49.516804,8.330017
3006,19620360.0,0.0,18.297974,14.861084,21.00113,20.5849,21.402557,21.242645,18.298035,18.298126,18.298126,18.298157,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.0037207087,9.54197e-21,0.0,52.28864,250.00069,27.701914,96.0,0.06367481,31.21732,252.78056,210.90392,0.0,52.28864,0.11375669,0.0,49.516766,8.330017
3007,19620420.0,0.0,18.297943,14.853882,20.999786,20.582825,21.401947,21.2417,18.298004,18.298096,18.298096,18.298096,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0033830167,9.54197e-21,0.0,52.288605,250.0007,27.681818,96.0,0.06374676,31.245453,252.78049,210.90392,0.0,52.288605,0.1137567,0.0,49.516724,8.330017
3008,19620480.0,0.0,18.297913,14.846527,20.998413,20.58075,21.401306,21.240784,18.297974,18.298035,18.298035,18.298065,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.004097886,9.54197e-21,0.0,52.288563,250.0007,27.66143,96.0,0.06381976,31.273996,252.78041,210.90393,0.0,52.288563,0.1137567,0.0,49.51668,8.330017
3009,19620540.0,0.0,18.297852,14.838959,20.99707,20.578674,21.400665,21.239838,18.297943,18.298004,18.298004,18.298004,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.004558272,9.54197e-21,0.0,52.28852,250.00072,27.640682,96.0,0.06389401,31.303041,252.78033,210.90395,0.0,52.28852,0.113756716,0.0,49.51664,8.330017
3010,19620600.0,0.0,18.297821,14.831268,20.995758,20.57663,21.400024,21.238922,18.297913,18.297974,18.297974,18.297974,0.0,0.03208522,0.03208522,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.0048344997,9.54197e-21,0.0,52.28847,250.00073,27.619576,96.0,0.06396955,31.332594,252.78026,210.90395,0.0,52.28847,0.113756716,0.0,49.516594,8.330017
3011,19620660.0,0.0,18.29779,14.823395,20.994385,20.574524,21.399384,21.237976,18.297882,18.297943,18.297943,18.297943,0.0,0.032085225,0.032085225,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.004695867,9.54197e-21,0.0,52.28843,250.00075,27.598053,96.0,0.06404656,31.362724,252.78017,210.90396,0.0,52.28843,0.11375672,0.0,49.51655,8.330017
3012,19620720.0,0.0,18.29776,14.815369,20.993011,20.572418,21.398712,21.237,18.297821,18.297882,18.297882,18.297913,0.0,0.032085225,0.032085225,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.004065423,9.54197e-21,0.0,52.288383,250.00076,27.57617,96.0,0.064124845,31.393364,252.78009,210.90396,0.0,52.288383,0.11375672,0.0,49.516506,8.330017
3013,19620780.0,0.0,18.29776,14.80719,20.991638,20.570312,21.398071,21.236053,18.29779,18.297852,18.297852,18.297882,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.0029575452,9.54197e-21,0.0,52.28834,250.00078,27.553967,96.0,0.06420425,31.424444,252.78,210.90398,0.0,52.28834,0.11375672,0.0,49.51646,8.330017
3014,19620840.0,0.0,18.29773,14.798889,20.990295,20.568237,21.39743,21.235107,18.29776,18.297821,18.297821,18.297821,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.002337655,9.54197e-21,0.0,52.288292,250.00078,27.53155,96.0,0.064284414,31.455833,252.7799,210.90399,0.0,52.288292,0.11375674,0.0,49.51641,8.330017
3015,19620900.0,0.0,18.297699,14.790466,20.988922,20.566162,21.39679,21.234192,18.29776,18.29779,18.29779,18.29779,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0020845872,9.54197e-21,0.0,52.288246,250.0008,27.50893,96.0,0.064365275,31.487497,252.77983,210.90399,0.0,52.288246,0.11375674,0.0,49.516365,8.330017
3016,19620960.0,0.0,18.297668,14.781921,20.987549,20.564026,21.396118,21.233215,18.29773,18.29776,18.29776,18.29779,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0033132127,9.54197e-21,0.0,52.2882,250.00081,27.486097,96.0,0.064446874,31.51946,252.77974,210.904,0.0,52.2882,0.11375674,0.0,49.516315,8.330017
3017,19621020.0,0.0,18.297638,14.773254,20.986145,20.56189,21.395477,21.232239,18.297699,18.29776,18.29776,18.29776,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0036440182,9.54197e-21,0.0,52.28815,250.00081,27.462982,96.0,0.06452946,31.551823,252.77965,210.904,0.0,52.28815,0.11375675,0.0,49.51627,8.330017
3018,19621080.0,0.0,18.297638,14.764496,20.984772,20.559784,21.394806,21.231293,18.297668,18.29773,18.29773,18.29773,0.0,0.03208523,0.03208523,0.04958629,250.0,18.300018,0.0,0.0,0.0,-0.0033346068,9.54197e-21,0.0,52.288097,250.00082,27.439651,96.0,0.06461283,31.58449,252.77956,210.904,0.0,52.288097,0.11375675,0.0,49.51622,8.330017
3019,19621140.0,0.0,18.297638,14.755615,20.983398,20.557678,21.394135,21.230316,18.297668,18.297699,18.297699,18.297699,0.0,0.03208523,0.03208523,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.001781069,9.54197e-21,0.0,52.288048,250.00082,27.416048,96.0,0.06469713,31.617535,252.77946,210.90402,0.0,52.288048,0.11375675,0.0,49.51617,8.330017
3020,19621200.0,0.0,18.297638,14.746674,20.982056,20.555573,21.393494,21.22937,18.297638,18.297668,18.297668,18.297668,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.000663125,9.54197e-21,0.0,52.288002,250.00084,27.39234,96.0,0.06478178,31.650723,252.77937,210.90402,0.0,52.288002,0.11375676,0.0,49.51612,8.330017
3021,19621260.0,0.0,18.297607,14.73764,20.980652,20.553436,21.392822,21.228394,18.297638,18.297668,18.297668,18.297668,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.0014667038,9.54197e-21,0.0,52.28795,250.00084,27.36856,96.0,0.06486667,31.684013,252.77928,210.90402,0.0,52.28795,0.11375676,0.0,49.51607,8.330017
3022,19621320.0,0.0,18.297577,14.728516,20.979248,20.5513,21.39215,21.227417,18.297607,18.297638,18.297638,18.297638,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.002325308,9.54197e-21,0.0,52.287895,250.00085,27.344645,96.0,0.06495202,31.717497,252.77919,210.90404,0.0,52.287895,0.11375676,0.0,49.516018,8.330017
3023,19621380.0,0.0,18.297577,14.71933,20.977844,20.549164,21.39148,21.22644,18.297607,18.297638,18.297638,18.297638,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.0018945038,9.54197e-21,0.0,52.287846,250.00085,27.320553,96.0,0.06503799,31.751228,252.77908,210.90404,0.0,52.287846,0.11375676,0.0,49.515965,8.330017
3024,19621440.0,0.0,18.297577,14.710083,20.97647,20.547028,21.390808,21.225464,18.297577,18.297607,18.297607,18.297607,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.0012528254,9.54197e-21,0.0,52.287792,250.00085,27.29638,96.0,0.06512422,31.78507,252.77899,210.90404,0.0,52.287792,0.11375676,0.0,49.515915,8.330017
3025,19621500.0,0.0,18.297577,14.700775,20.975067,20.544922,21.390137,21.224487,18.297577,18.297607,18.297607,18.297607,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,5.3822136e-05,9.54197e-21,0.0,52.28774,250.00085,27.272085,96.0,0.06521085,31.81908,252.7789,210.90404,0.0,52.28774,0.11375676,0.0,49.51586,8.330017
3026,19621560.0,0.0,18.297577,14.691437,20.973663,20.542755,21.389465,21.22351,18.297577,18.297577,18.297577,18.297607,0.0,0.032085232,0.032085232,0.0495863,250.0,18.300018,0.0,0.0,0.0,-0.0004474741,9.54197e-21,0.0,52.287693,250.00087,27.247807,96.0,0.06529741,31.853071,252.77881,210.90404,0.0,52.287693,0.11375676,0.0,49.515812,8.330017
3027,19621620.0,0.0,18.297546,14.682068,20.97226,20.540588,21.388794,21.222534,18.297577,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.0495863,250.0,18.300018,0.0,0.0,0.0,-0.0010021233,9.54197e-21,0.0,52.28764,250.00087,27.223482,96.0,0.06538411,31.887127,252.77872,210.90405,0.0,52.28764,0.11375676,0.0,49.51576,8.330017
3028,19621680.0,0.0,18.297546,14.672638,20.970856,20.538452,21.388092,21.221527,18.297577,18.297577,18.297577,18.297577,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,-0.0006848156,9.54197e-21,0.0,52.287586,250.00087,27.199083,96.0,0.06547105,31.921286,252.77861,210.90405,0.0,52.287586,0.11375676,0.0,49.515705,8.330017
3029,19621740.0,0.0,18.297577,14.663208,20.969452,20.536316,21.38742,21.22055,18.297577,18.297577,18.297577,18.297577,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.00020780126,9.54197e-21,0.0,52.28753,250.00087,27.17466,96.0,0.065558046,31.955475,252.77852,210.90405,0.0,52.28753,0.11375676,0.0,49.515648,8.330017
3030,19621800.0,0.0,18.297577,14.653748,20.968048,20.53418,21.38675,21.219574,18.297577,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0008401549,9.54197e-21,0.0,52.287476,250.00087,27.150293,96.0,0.06564482,31.989586,252.77843,210.90405,0.0,52.287476,0.11375676,0.0,49.5156,8.330017
3031,19621860.0,0.0,18.297577,14.644287,20.966614,20.531982,21.386047,21.218567,18.297577,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.00037968854,9.54197e-21,0.0,52.287422,250.00087,27.125952,96.0,0.065731496,32.023666,252.77834,210.90405,0.0,52.287422,0.11375676,0.0,49.515545,8.330017
3032,19621920.0,0.0,18.297577,14.634827,20.96521,20.529816,21.385376,21.21759,18.297577,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.0495863,250.0,18.300018,0.0,0.0,0.0,4.2040385e-05,9.54197e-21,0.0,52.28737,250.00087,27.101635,96.0,0.065818034,32.05771,252.77823,210.90405,0.0,52.28737,0.11375676,0.0,49.51549,8.330017
3033,19621980.0,0.0,18.297577,14.625366,20.963776,20.527649,21.384674,21.216583,18.297577,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.00013648803,9.54197e-21,0.0,52.287315,250.00087,27.077374,96.0,0.06590437,32.09168,252.77814,210.90405,0.0,52.287315,0.11375676,0.0,49.515438,8.330017
3034,19622040.0,0.0,18.297607,14.615936,20.962372,20.525513,21.384003,21.215576,18.297577,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0010062279,9.54197e-21,0.0,52.287262,250.00087,27.05313,96.0,0.06599061,32.125618,252.77805,210.90404,0.0,52.287262,0.11375676,0.0,49.515385,8.330017
3035,19622100.0,0.0,18.297638,14.606506,20.960968,20.523376,21.3833,21.2146,18.297577,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0018792396,9.54197e-21,0.0,52.28721,250.00087,27.029005,96.0,0.0660764,32.15939,252.77795,210.90404,0.0,52.28721,0.11375676,0.0,49.51533,8.330017
3036,19622160.0,0.0,18.297638,14.597137,20.959503,20.521149,21.382599,21.213593,18.297607,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0012994078,9.54197e-21,0.0,52.287155,250.00085,27.005022,96.0,0.066161655,32.192966,252.77786,210.90404,0.0,52.287155,0.11375676,0.0,49.515278,8.330017
3037,19622220.0,0.0,18.297638,14.587769,20.958069,20.518982,21.381897,21.212585,18.297607,18.297607,18.297607,18.297607,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.0007804706,9.54197e-21,0.0,52.2871,250.00085,26.981142,96.0,0.06624654,32.226402,252.77776,210.90404,0.0,52.2871,0.11375676,0.0,49.515224,8.330017
3038,19622280.0,0.0,18.297638,14.578461,20.956665,20.516785,21.381195,21.211578,18.297607,18.297607,18.297607,18.297607,0.0,0.03208523,0.03208523,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.0012731598,9.54197e-21,0.0,52.28705,250.00085,26.957344,96.0,0.06633109,32.259716,252.77766,210.90404,0.0,52.28705,0.11375675,0.0,49.51517,8.330017
3039,19622340.0,0.0,18.297668,14.569214,20.95523,20.514618,21.380524,21.210571,18.297638,18.297607,18.297607,18.297607,0.0,0.03208523,0.03208523,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.0018530521,9.54197e-21,0.0,52.286995,250.00084,26.933714,96.0,0.06641502,32.292797,252.77757,210.90402,0.0,52.286995,0.11375675,0.0,49.515118,8.330017
3040,19622400.0,0.0,18.297699,14.559998,20.953796,20.512482,21.379822,21.209564,18.297638,18.297638,18.297638,18.297638,0.0,0.03208523,0.03208523,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.0028547647,9.54197e-21,0.0,52.28694,250.00084,26.910227,96.0,0.06649843,32.325684,252.77748,210.90402,0.0,52.28694,0.11375675,0.0,49.515064,8.330017
3041,19622460.0,0.0,18.297699,14.550873,20.952362,20.510254,21.37909,21.208557,18.297668,18.297638,18.297638,18.297638,0.0,0.03208523,0.03208523,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.0021695476,9.54197e-21,0.0,52.286892,250.00084,26.886978,96.0,0.06658096,32.35823,252.77739,210.90402,0.0,52.286892,0.11375675,0.0,49.51501,8.330017
3042,19622520.0,0.0,18.29773,14.541809,20.950897,20.508057,21.378387,21.20752,18.297699,18.297668,18.297668,18.297668,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0016484776,9.54197e-21,0.0,52.28684,250.00082,26.8639,96.0,0.066662855,32.39054,252.7773,210.904,0.0,52.28684,0.11375674,0.0,49.514957,8.330017
3043,19622580.0,0.0,18.29776,14.532837,20.949463,20.50586,21.377686,21.206512,18.297699,18.297668,18.297668,18.297668,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0021115448,9.54197e-21,0.0,52.286785,250.00082,26.84097,96.0,0.06674421,32.42264,252.7772,210.904,0.0,52.286785,0.11375674,0.0,49.514908,8.330017
3044,19622640.0,0.0,18.29779,14.523956,20.948029,20.503693,21.376984,21.205505,18.29773,18.297699,18.297699,18.297699,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0030443934,9.54197e-21,0.0,52.28673,250.00081,26.818254,96.0,0.06682477,32.454445,252.77711,210.904,0.0,52.28673,0.11375674,0.0,49.51486,8.330017
3045,19622700.0,0.0,18.297821,14.515167,20.946594,20.501526,21.376282,21.204498,18.29776,18.29773,18.29773,18.297699,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.0036505624,9.54197e-21,0.0,52.286686,250.00081,26.795822,96.0,0.06690431,32.485847,252.77704,210.90399,0.0,52.286686,0.11375672,0.0,49.514805,8.330017
3046,19622760.0,0.0,18.297821,14.50647,20.94513,20.499298,21.37555,21.20346,18.29779,18.29773,18.29773,18.29773,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.0030414327,9.54197e-21,0.0,52.286633,250.0008,26.773647,96.0,0.06698291,32.516895,252.77695,210.90399,0.0,52.286633,0.11375672,0.0,49.51475,8.330017
3047,19622820.0,0.0,18.297852,14.497894,20.943695,20.49707,21.374847,21.202423,18.29779,18.29776,18.29776,18.29776,0.0,0.03208522,0.03208522,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.0025899513,9.54197e-21,0.0,52.286583,250.0008,26.751715,96.0,0.06706062,32.5476,252.77686,210.90398,0.0,52.286583,0.11375672,0.0,49.514706,8.330017
3048,19622880.0,0.0,18.297882,14.489441,20.94223,20.494873,21.374115,21.201416,18.297821,18.29779,18.29779,18.29779,0.0,0.03208522,0.03208522,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.00263478,9.54197e-21,0.0,52.28653,250.00078,26.730051,96.0,0.06713737,32.57793,252.77678,210.90398,0.0,52.28653,0.113756716,0.0,49.514656,8.330017
3049,19622940.0,0.0,18.297913,14.48111,20.940796,20.492676,21.373413,21.200378,18.297852,18.297821,18.297821,18.29779,0.0,0.03208522,0.03208522,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.0035491397,9.54197e-21,0.0,52.286484,250.00078,26.708618,96.0,0.06721327,32.607937,252.77669,210.90396,0.0,52.286484,0.113756716,0.0,49.514603,8.330017
3050,19623000.0,0.0,18.297974,14.472931,20.939362,20.490479,21.372711,21.199371,18.297882,18.297852,18.297852,18.297821,0.0,0.032085218,0.032085218,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.004460462,9.54197e-21,0.0,52.286434,250.00076,26.687515,96.0,0.067287974,32.637478,252.77661,210.90396,0.0,52.286434,0.1137567,0.0,49.514557,8.330017
3051,19623060.0,0.0,18.297974,14.464874,20.937866,20.48825,21.371979,21.198334,18.297913,18.297852,18.297852,18.297852,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0038710185,9.54197e-21,0.0,52.286385,250.00075,26.666773,96.0,0.0673614,32.66652,252.77652,210.90395,0.0,52.286385,0.1137567,0.0,49.514507,8.330017
3052,19623120.0,0.0,18.298004,14.45697,20.936401,20.486023,21.371246,21.197296,18.297943,18.297882,18.297882,18.297882,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.003285239,9.54197e-21,0.0,52.28634,250.00075,26.64634,96.0,0.067433685,32.69512,252.77644,210.90395,0.0,52.28634,0.11375669,0.0,49.51446,8.330017
3053,19623180.0,0.0,18.298065,14.449219,20.934937,20.483795,21.370514,21.196259,18.297974,18.297943,18.297943,18.297913,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.003730902,9.54197e-21,0.0,52.286293,250.00073,26.626202,96.0,0.06750492,32.723316,252.77637,210.90393,0.0,52.286293,0.11375669,0.0,49.514412,8.330017
3054,19623240.0,0.0,18.298096,14.44165,20.933502,20.481598,21.369812,21.195251,18.298004,18.297974,18.297974,18.297943,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0042829677,9.54197e-21,0.0,52.286243,250.00072,26.606434,96.0,0.06757482,32.75099,252.77629,210.90392,0.0,52.286243,0.11375668,0.0,49.514366,8.330017
3055,19623300.0,0.0,18.298157,14.434235,20.932037,20.4794,21.36908,21.194214,18.298035,18.298004,18.298004,18.297974,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0052815336,9.54197e-21,0.0,52.2862,250.0007,26.587013,96.0,0.067643486,32.778183,252.77621,210.90392,0.0,52.2862,0.11375668,0.0,49.51432,8.330017
3056,19623360.0,0.0,18.298157,14.427002,20.930573,20.477173,21.368347,21.193176,18.298096,18.298035,18.298035,18.298035,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0045812773,9.54197e-21,0.0,52.286156,250.0007,26.568031,96.0,0.06771057,32.804756,252.77614,210.9039,0.0,52.286156,0.113756664,0.0,49.514275,8.330017
3057,19623420.0,0.0,18.298218,14.419952,20.929077,20.474915,21.367615,21.192139,18.298126,18.298065,18.298065,18.298065,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0040472234,9.54197e-21,0.0,52.286114,250.00069,26.549423,96.0,0.06777632,32.83081,252.77606,210.90388,0.0,52.286114,0.113756664,0.0,49.514233,8.330017
3058,19623480.0,0.0,18.298248,14.413086,20.927612,20.472687,21.366882,21.19107,18.298157,18.298096,18.298096,18.298096,0.0,0.032085203,0.032085203,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0044973386,9.54197e-21,0.0,52.286064,250.00067,26.531162,96.0,0.06784082,32.856373,252.77599,210.90388,0.0,52.286064,0.11375665,0.0,49.51419,8.330017
3059,19623540.0,0.0,18.29831,14.406433,20.926147,20.47049,21.36615,21.190033,18.298218,18.298126,18.298126,18.298126,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0054140147,9.54197e-21,0.0,52.286022,250.00066,26.513313,96.0,0.067903854,32.881363,252.77591,210.90387,0.0,52.286022,0.11375664,0.0,49.51415,8.330017
3060,19623600.0,0.0,18.29837,14.399994,20.924683,20.468292,21.365448,21.189026,18.298248,18.298187,18.298187,18.298157,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.005876929,9.54197e-21,0.0,52.28598,250.00064,26.495918,96.0,0.06796526,32.905712,252.77585,210.90385,0.0,52.28598,0.11375664,0.0,49.514107,8.330017
3061,19623660.0,0.0,18.2984,14.393738,20.923248,20.466095,21.364685,21.187988,18.298279,18.298218,18.298218,18.298218,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.00566446,9.54197e-21,0.0,52.285946,250.00063,26.479,96.0,0.06802498,32.9294,252.77577,210.90384,0.0,52.285946,0.11375663,0.0,49.514065,8.330017
3062,19623720.0,0.0,18.2984,14.387543,20.921783,20.463898,21.363953,21.18695,18.29834,18.298279,18.298279,18.298248,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.003384288,9.54197e-21,0.0,52.285904,250.00061,26.46246,96.0,0.068083346,32.952557,252.77571,210.90384,0.0,52.285904,0.11375661,0.0,49.514027,8.330017
3063,19623780.0,0.0,18.2984,14.38147,20.92035,20.461731,21.36322,21.185913,18.29834,18.298279,18.298279,18.298279,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0024171001,9.54197e-21,0.0,52.285862,250.00061,26.446268,96.0,0.06814046,32.975227,252.77565,210.90382,0.0,52.285862,0.11375661,0.0,49.51399,8.330017
3064,19623840.0,0.0,18.2984,14.375458,20.918884,20.459564,21.362488,21.184875,18.29837,18.29834,18.29834,18.29831,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0010983518,9.54197e-21,0.0,52.285828,250.0006,26.430017,96.0,0.06819778,32.997974,252.77557,210.90381,0.0,52.285828,0.113756604,0.0,49.513947,8.330017
3065,19623900.0,0.0,18.298462,14.369598,20.91745,20.457428,21.361755,21.183868,18.2984,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0029267208,9.54197e-21,0.0,52.28579,250.00058,26.413918,96.0,0.06825455,33.020515,252.77551,210.90381,0.0,52.28579,0.113756604,0.0,49.513912,8.330017
3066,19623960.0,0.0,18.298492,14.3638,20.916016,20.455261,21.360992,21.18283,18.2984,18.29837,18.29837,18.29837,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0042809807,9.54197e-21,0.0,52.285748,250.00056,26.398077,96.0,0.06831039,33.04269,252.77545,210.9038,0.0,52.285748,0.113756604,0.0,49.513874,8.330017
3067,19624020.0,0.0,18.298492,14.358124,20.914581,20.453125,21.36026,21.181793,18.298431,18.2984,18.2984,18.2984,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0033905255,9.54197e-21,0.0,52.285713,250.00056,26.382607,96.0,0.06836492,33.06435,252.77539,210.9038,0.0,52.285713,0.11375659,0.0,49.513836,8.330017
3068,19624080.0,0.0,18.298523,14.352539,20.913177,20.450989,21.359497,21.180786,18.298462,18.298431,18.298431,18.298431,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0023408066,9.54197e-21,0.0,52.28568,250.00055,26.367382,96.0,0.06841856,33.085667,252.77533,210.90378,0.0,52.28568,0.11375659,0.0,49.513798,8.330017
3069,19624140.0,0.0,18.298523,14.347046,20.911743,20.448883,21.358765,21.17978,18.298492,18.298462,18.298462,18.298431,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0018359867,9.54197e-21,0.0,52.28564,250.00053,26.352348,96.0,0.06847151,33.10671,252.77527,210.90378,0.0,52.28564,0.113756575,0.0,49.513763,8.330017
3070,19624200.0,0.0,18.298553,14.341675,20.91034,20.446777,21.358002,21.178741,18.298523,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0020416449,9.54197e-21,0.0,52.285606,250.00053,26.337505,96.0,0.0685238,33.127495,252.77522,210.90376,0.0,52.285606,0.113756575,0.0,49.51373,8.330017
3071,19624260.0,0.0,18.298584,14.336395,20.908905,20.444672,21.35727,21.177734,18.298523,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0026896265,9.54197e-21,0.0,52.28557,250.00052,26.322832,96.0,0.06857546,33.148037,252.77516,210.90376,0.0,52.28557,0.113756575,0.0,49.513695,8.330017
3072,19624320.0,0.0,18.298615,14.331207,20.907501,20.442596,21.356506,21.176727,18.298553,18.298523,18.298523,18.298523,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.003016217,9.54197e-21,0.0,52.285534,250.00052,26.308403,96.0,0.06862626,33.16824,252.7751,210.90375,0.0,52.285534,0.11375657,0.0,49.51366,8.330017
3073,19624380.0,0.0,18.298645,14.326111,20.906097,20.44049,21.355743,21.17569,18.298584,18.298553,18.298553,18.298523,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0029606384,9.54197e-21,0.0,52.285503,250.0005,26.29422,96.0,0.06867617,33.18809,252.77505,210.90375,0.0,52.285503,0.11375657,0.0,49.513626,8.330017
3074,19624440.0,0.0,18.298645,14.321136,20.904694,20.438446,21.355011,21.174683,18.298615,18.298553,18.298553,18.298553,0.0,0.032085177,0.032085177,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0027195879,9.54197e-21,0.0,52.28547,250.0005,26.280277,96.0,0.06872523,33.20761,252.775,210.90373,0.0,52.28547,0.11375657,0.0,49.51359,8.330017
3075,19624500.0,0.0,18.298676,14.316254,20.90332,20.43637,21.354248,21.173676,18.298615,18.298584,18.298584,18.298584,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0025634416,9.54197e-21,0.0,52.28543,250.00049,26.266558,96.0,0.0687735,33.22682,252.77495,210.90373,0.0,52.28543,0.11375655,0.0,49.513557,8.330017
3076,19624560.0,0.0,18.298676,14.311462,20.901917,20.434326,21.353485,21.172668,18.298645,18.298615,18.298615,18.298615,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0022123768,9.54197e-21,0.0,52.285404,250.00047,26.25305,96.0,0.068821006,33.245728,252.77489,210.90373,0.0,52.285404,0.11375655,0.0,49.513523,8.330017
3077,19624620.0,0.0,18.298706,14.306793,20.900513,20.432281,21.352722,21.171661,18.298676,18.298645,18.298645,18.298615,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.002267189,9.54197e-21,0.0,52.285366,250.00047,26.239733,96.0,0.06886785,33.264374,252.77484,210.90372,0.0,52.285366,0.11375654,0.0,49.513493,8.330017
3078,19624680.0,0.0,18.298737,14.302216,20.89914,20.430237,21.35196,21.170654,18.298676,18.298645,18.298645,18.298645,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0024332837,9.54197e-21,0.0,52.28534,250.00046,26.226625,96.0,0.06891392,33.282722,252.77478,210.90372,0.0,52.28534,0.11375654,0.0,49.513462,8.330017
3079,19624740.0,0.0,18.298767,14.2977295,20.897766,20.428223,21.351227,21.169647,18.298706,18.298676,18.298676,18.298676,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0028791197,9.54197e-21,0.0,52.28531,250.00046,26.21372,96.0,0.06895927,33.30079,252.77473,210.9037,0.0,52.28531,0.11375654,0.0,49.513428,8.330017
3080,19624800.0,0.0,18.298798,14.293335,20.896393,20.426208,21.350464,21.16864,18.298737,18.298706,18.298706,18.298676,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0029723227,9.54197e-21,0.0,52.28528,250.00044,26.201061,96.0,0.06900376,33.318512,252.77469,210.9037,0.0,52.28528,0.11375653,0.0,49.5134,8.330017
3081,19624860.0,0.0,18.298798,14.2890625,20.89502,20.424194,21.3497,21.167664,18.298767,18.298706,18.298706,18.298706,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0024521076,9.54197e-21,0.0,52.285248,250.00044,26.188643,96.0,0.06904741,33.335903,252.77464,210.90369,0.0,52.285248,0.11375653,0.0,49.51337,8.330017
3082,19624920.0,0.0,18.298828,14.284882,20.893646,20.42218,21.348938,21.166656,18.298767,18.298737,18.298737,18.298737,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0021467223,9.54197e-21,0.0,52.285217,250.00043,26.176414,96.0,0.06909035,33.353024,252.7746,210.90369,0.0,52.285217,0.11375653,0.0,49.51334,8.330017
3083,19624980.0,0.0,18.298828,14.280792,20.892273,20.420197,21.348175,21.16565,18.298798,18.298767,18.298767,18.298767,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0023393077,9.54197e-21,0.0,52.285187,250.00043,26.164371,96.0,0.06913264,33.36988,252.77455,210.90369,0.0,52.285187,0.113756515,0.0,49.51331,8.330017
3084,19625040.0,0.0,18.298859,14.276794,20.8909,20.418213,21.347412,21.164642,18.298828,18.298767,18.298767,18.298767,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0025517214,9.54197e-21,0.0,52.28516,250.00041,26.152546,96.0,0.06917417,33.386436,252.7745,210.90367,0.0,52.28516,0.113756515,0.0,49.51328,8.330017
3085,19625100.0,0.0,18.29889,14.272919,20.889557,20.41623,21.34665,21.163666,18.298828,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0029074557,9.54197e-21,0.0,52.28513,250.00041,26.140928,96.0,0.069214955,33.402702,252.77446,210.90367,0.0,52.28513,0.1137565,0.0,49.513252,8.330017
3086,19625160.0,0.0,18.29889,14.2691345,20.888214,20.414276,21.345886,21.162659,18.298859,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0025325953,9.54197e-21,0.0,52.2851,250.0004,26.129549,96.0,0.06925488,33.41863,252.77441,210.90366,0.0,52.2851,0.1137565,0.0,49.513226,8.330017
3087,19625220.0,0.0,18.29892,14.265442,20.88684,20.412292,21.345123,21.161682,18.29889,18.298859,18.298859,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0022256153,9.54197e-21,0.0,52.285076,250.0004,26.118378,96.0,0.0692941,33.434277,252.77437,210.90366,0.0,52.285076,0.1137565,0.0,49.5132,8.330017
3088,19625280.0,0.0,18.29895,14.261871,20.885498,20.41034,21.34433,21.160675,18.29889,18.298859,18.298859,18.298859,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0022870349,9.54197e-21,0.0,52.285046,250.0004,26.10739,96.0,0.06933265,33.449657,252.77432,210.90364,0.0,52.285046,0.11375649,0.0,49.51317,8.330017
3089,19625340.0,0.0,18.29898,14.258392,20.884155,20.408417,21.343567,21.159698,18.29892,18.29889,18.29889,18.29889,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0025672154,9.54197e-21,0.0,52.285023,250.00038,26.096603,96.0,0.069370486,33.464756,252.77429,210.90364,0.0,52.285023,0.11375649,0.0,49.51314,8.330017
3090,19625400.0,0.0,18.29898,14.255005,20.882812,20.406464,21.342804,21.158722,18.29895,18.29892,18.29892,18.29889,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0027412598,9.54197e-21,0.0,52.284992,250.00038,26.086039,96.0,0.06940754,33.479546,252.77425,210.90364,0.0,52.284992,0.11375649,0.0,49.513115,8.330017
3091,19625460.0,0.0,18.299011,14.251709,20.88147,20.404541,21.342041,21.157715,18.29895,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0025294009,9.54197e-21,0.0,52.28497,250.00037,26.075687,96.0,0.06944384,33.494038,252.7742,210.90363,0.0,52.28497,0.11375648,0.0,49.513092,8.330017
3092,19625520.0,0.0,18.299011,14.248535,20.880157,20.402618,21.341278,21.156738,18.29898,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0022883245,9.54197e-21,0.0,52.284943,250.00037,26.06554,96.0,0.069479406,33.50824,252.77417,210.90363,0.0,52.284943,0.11375648,0.0,49.513065,8.330017
3093,19625580.0,0.0,18.299042,14.245453,20.878815,20.400696,21.340485,21.155762,18.299011,18.29898,18.29898,18.29895,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.002219432,9.54197e-21,0.0,52.28492,250.00035,26.055595,96.0,0.069514275,33.522167,252.77412,210.90361,0.0,52.28492,0.11375648,0.0,49.513042,8.330017
3094,19625640.0,0.0,18.299072,14.242462,20.877502,20.398804,21.339722,21.154785,18.299011,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0024173644,9.54197e-21,0.0,52.284897,250.00035,26.045841,96.0,0.06954846,33.535824,252.7741,210.90361,0.0,52.284897,0.11375646,0.0,49.51302,8.330017
3095,19625700.0,0.0,18.299103,14.2395935,20.87619,20.396912,21.338959,21.153809,18.299042,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0026459526,9.54197e-21,0.0,52.284874,250.00034,26.036295,96.0,0.06958191,33.549183,252.77405,210.90361,0.0,52.284874,0.11375646,0.0,49.512993,8.330017
3096,19625760.0,0.0,18.299103,14.236816,20.874847,20.39502,21.338196,21.152832,18.299072,18.299042,18.299042,18.299011,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0024302306,9.54197e-21,0.0,52.284847,250.00034,26.026968,96.0,0.0696146,33.562244,252.77402,210.9036,0.0,52.284847,0.11375646,0.0,49.51297,8.330017
3097,19625820.0,0.0,18.299133,14.234131,20.873535,20.393127,21.337402,21.151855,18.299072,18.299042,18.299042,18.299042,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.002217614,9.54197e-21,0.0,52.284824,250.00032,26.017836,96.0,0.06964658,33.575027,252.77399,210.9036,0.0,52.284824,0.113756455,0.0,49.51295,8.330017
3098,19625880.0,0.0,18.299133,14.231537,20.872223,20.391235,21.33664,21.150879,18.299103,18.299072,18.299072,18.299072,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0023152125,9.54197e-21,0.0,52.2848,250.00032,26.008896,96.0,0.069677904,33.587547,252.77394,210.90358,0.0,52.2848,0.113756455,0.0,49.512924,8.330017
3099,19625940.0,0.0,18.299164,14.229065,20.87091,20.389374,21.335876,21.149902,18.299133,18.299103,18.299103,18.299072,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0024402083,9.54197e-21,0.0,52.284782,250.0003,26.000156,96.0,0.0697085,33.599777,252.77391,210.90358,0.0,52.284782,0.11375644,0.0,49.512905,8.330017
3100,19626000.0,0.0,18.299194,14.226685,20.869629,20.387512,21.335083,21.148926,18.299133,18.299103,18.299103,18.299103,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0026766434,9.54197e-21,0.0,52.28476,250.0003,25.991625,96.0,0.06973837,33.611725,252.77388,210.90358,0.0,52.28476,0.11375644,0.0,49.512882,8.330017
3101,19626060.0,0.0,18.299194,14.224396,20.868317,20.38565,21.33432,21.14795,18.299164,18.299133,18.299133,18.299133,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0023401012,9.54197e-21,0.0,52.28474,250.0003,25.98331,96.0,0.06976748,33.623367,252.77385,210.90356,0.0,52.28474,0.11375644,0.0,49.512863,8.330017
3102,19626120.0,0.0,18.299225,14.2221985,20.867004,20.38382,21.333527,21.147003,18.299194,18.299164,18.299164,18.299133,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.002124975,9.54197e-21,0.0,52.284718,250.00029,25.975185,96.0,0.06979593,33.63474,252.77382,210.90356,0.0,52.284718,0.113756426,0.0,49.512844,8.330017
3103,19626180.0,0.0,18.299255,14.220123,20.865723,20.381958,21.332764,21.146027,18.299194,18.299164,18.299164,18.299164,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.002264453,9.54197e-21,0.0,52.2847,250.00029,25.96724,96.0,0.06982373,33.645863,252.77379,210.90356,0.0,52.2847,0.113756426,0.0,49.512825,8.330017
3104,19626240.0,0.0,18.299286,14.21814,20.86444,20.380127,21.33197,21.14505,18.299225,18.299194,18.299194,18.299194,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0025354705,9.54197e-21,0.0,52.284683,250.00027,25.959496,96.0,0.06985083,33.656708,252.77376,210.90355,0.0,52.284683,0.113756426,0.0,49.512802,8.330017
3105,19626300.0,0.0,18.299286,14.216248,20.86316,20.378296,21.331207,21.144104,18.299255,18.299225,18.299225,18.299194,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.002684574,9.54197e-21,0.0,52.284657,250.00027,25.951963,96.0,0.06987718,33.667248,252.77373,210.90355,0.0,52.284657,0.11375642,0.0,49.512787,8.330017
3106,19626360.0,0.0,18.299316,14.214478,20.861847,20.376495,21.330444,21.143127,18.299255,18.299225,18.299225,18.299225,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0023987493,9.54197e-21,0.0,52.28464,250.00026,25.944645,96.0,0.06990279,33.677498,252.7737,210.90353,0.0,52.28464,0.11375642,0.0,49.512768,8.330017
3107,19626420.0,0.0,18.299316,14.212799,20.860565,20.374664,21.32965,21.142181,18.299286,18.299255,18.299255,18.299255,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0021502422,9.54197e-21,0.0,52.284622,250.00026,25.93752,96.0,0.06992772,33.687477,252.77367,210.90353,0.0,52.284622,0.11375642,0.0,49.51275,8.330017
3108,19626480.0,0.0,18.299347,14.211212,20.859283,20.372864,21.328857,21.141205,18.299316,18.299286,18.299286,18.299255,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0020974423,9.54197e-21,0.0,52.284603,250.00024,25.93058,96.0,0.06995198,33.697186,252.77364,210.90353,0.0,52.284603,0.1137564,0.0,49.512733,8.330017
