,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3109,19626540.0,0.0,18.299377,14.209717,20.858032,20.371063,21.328094,21.140259,18.299316,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.002361151,9.54197e-21,0.0,52.284588,250.00024,25.923828,96.0,0.0699756,33.706642,252.77362,210.90352,0.0,52.284588,0.1137564,0.0,49.512714,8.330017
3110,19626600.0,0.0,18.299377,14.2083435,20.85675,20.369263,21.327332,21.139282,18.299347,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0026173766,9.54197e-21,0.0,52.284576,250.00024,25.91728,96.0,0.069998495,33.71581,252.77359,210.90352,0.0,52.284576,0.1137564,0.0,49.512695,8.330017
3111,19626660.0,0.0,18.299408,14.207062,20.855469,20.367462,21.326538,21.138336,18.299377,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0023788451,9.54197e-21,0.0,52.284557,250.00023,25.910946,96.0,0.07002064,33.724678,252.77356,210.90352,0.0,52.284557,0.11375639,0.0,49.51268,8.330017
3112,19626720.0,0.0,18.299408,14.205872,20.854218,20.365692,21.325745,21.13739,18.299377,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00213127,9.54197e-21,0.0,52.28454,250.00023,25.904804,96.0,0.07004211,33.733273,252.77354,210.9035,0.0,52.28454,0.11375639,0.0,49.512665,8.330017
3113,19626780.0,0.0,18.299438,14.204803,20.852936,20.363922,21.324982,21.136414,18.299408,18.299377,18.299377,18.299377,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0022251452,9.54197e-21,0.0,52.284527,250.00021,25.898844,96.0,0.07006295,33.741615,252.77351,210.9035,0.0,52.284527,0.11375639,0.0,49.512653,8.330017
3114,19626840.0,0.0,18.299469,14.203796,20.851685,20.362152,21.324188,21.135468,18.299408,18.299377,18.299377,18.299377,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0023580098,9.54197e-21,0.0,52.284508,250.00021,25.893084,96.0,0.070083074,33.749683,252.7735,210.90349,0.0,52.284508,0.11375638,0.0,49.512638,8.330017
3115,19626900.0,0.0,18.2995,14.202911,20.850433,20.360382,21.323425,21.134521,18.299438,18.299408,18.299408,18.299408,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.002626581,9.54197e-21,0.0,52.284496,250.0002,25.88752,96.0,0.07010252,33.757473,252.77347,210.90349,0.0,52.284496,0.11375638,0.0,49.512623,8.330017
3116,19626960.0,0.0,18.2995,14.202148,20.849182,20.358612,21.322632,21.133575,18.299469,18.299438,18.299438,18.299438,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00230613,9.54197e-21,0.0,52.284485,250.0002,25.882172,96.0,0.070121214,33.76496,252.77345,210.90349,0.0,52.284485,0.11375638,0.0,49.51261,8.330017
3117,19627020.0,0.0,18.29953,14.201447,20.84793,20.356873,21.321838,21.13263,18.299469,18.299438,18.299438,18.299438,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.002084914,9.54197e-21,0.0,52.284473,250.0002,25.877008,96.0,0.07013925,33.77219,252.77342,210.90347,0.0,52.284473,0.113756366,0.0,49.512596,8.330017
3118,19627080.0,0.0,18.29953,14.200867,20.84668,20.355133,21.321075,21.131683,18.2995,18.299469,18.299469,18.299469,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0022086445,9.54197e-21,0.0,52.284454,250.00018,25.872025,96.0,0.07015666,33.779163,252.7734,210.90347,0.0,52.284454,0.113756366,0.0,49.512585,8.330017
3119,19627140.0,0.0,18.29956,14.200378,20.845428,20.353394,21.320282,21.130737,18.29953,18.2995,18.2995,18.299469,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.002476739,9.54197e-21,0.0,52.284443,250.00018,25.867233,96.0,0.0701734,33.785873,252.77339,210.90347,0.0,52.284443,0.113756366,0.0,49.51257,8.330017
3120,19627200.0,0.0,18.299591,14.200012,20.844208,20.351654,21.319519,21.129791,18.29953,18.2995,18.2995,18.2995,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0027266114,9.54197e-21,0.0,52.28443,250.00017,25.862673,96.0,0.07018933,33.79226,252.77338,210.90346,0.0,52.28443,0.11375635,0.0,49.512558,8.330017
3121,19627260.0,0.0,18.299622,14.199768,20.842957,20.349945,21.318726,21.128876,18.29956,18.29953,18.29953,18.29953,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0027994262,9.54197e-21,0.0,52.28442,250.00017,25.858316,96.0,0.070204556,33.79836,252.77335,210.90346,0.0,52.28442,0.11375635,0.0,49.512547,8.330017
3122,19627320.0,0.0,18.299652,14.199738,20.841736,20.348236,21.317932,21.12793,18.299591,18.29956,18.29956,18.29953,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.004045239,9.54197e-21,0.0,52.284412,250.00017,25.854248,96.0,0.07021875,33.804054,252.77333,210.90344,0.0,52.284412,0.11375635,0.0,49.51254,8.330017
3123,19627380.0,0.0,18.299713,14.19989,20.840485,20.346527,21.31717,21.126984,18.299622,18.29956,18.29956,18.29956,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.004886282,9.54197e-21,0.0,52.2844,250.00015,25.850567,96.0,0.07023161,33.809208,252.77332,210.90344,0.0,52.2844,0.11375634,0.0,49.512527,8.330017
3124,19627440.0,0.0,18.299744,14.200195,20.839264,20.344849,21.316376,21.126068,18.299652,18.299591,18.299591,18.299591,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0054196743,9.54197e-21,0.0,52.284397,250.00015,25.847261,96.0,0.07024315,33.813835,252.7733,210.90343,0.0,52.284397,0.11375633,0.0,49.512516,8.330017
3125,19627500.0,0.0,18.299774,14.200714,20.838074,20.34314,21.315613,21.125122,18.299713,18.299652,18.299652,18.299622,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.004663792,9.54197e-21,0.0,52.284386,250.00014,25.844383,96.0,0.07025319,33.817863,252.77328,210.90343,0.0,52.284386,0.11375633,0.0,49.512512,8.330017
3126,19627560.0,0.0,18.299805,14.201355,20.836853,20.341492,21.31482,21.124207,18.299744,18.299683,18.299683,18.299683,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0033009904,9.54197e-21,0.0,52.284378,250.00012,25.841873,96.0,0.070261955,33.821377,252.77327,210.90341,0.0,52.284378,0.113756314,0.0,49.5125,8.330017
3127,19627620.0,0.0,18.299835,14.202179,20.835632,20.339813,21.314026,21.123291,18.299774,18.299713,18.299713,18.299713,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.002951038,9.54197e-21,0.0,52.28437,250.00012,25.839615,96.0,0.07026984,33.824543,252.77327,210.90341,0.0,52.28437,0.113756314,0.0,49.512497,8.330017
3128,19627680.0,0.0,18.299866,14.2031555,20.834442,20.338165,21.313232,21.122375,18.299805,18.299744,18.299744,18.299744,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0033683702,9.54197e-21,0.0,52.284367,250.0001,25.837608,96.0,0.070276834,33.82735,252.77325,210.9034,0.0,52.284367,0.11375631,0.0,49.51249,8.330017
3129,19627740.0,0.0,18.299896,14.204285,20.833252,20.336517,21.31247,21.12146,18.299835,18.299774,18.299774,18.299774,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.003676939,9.54197e-21,0.0,52.28436,250.00009,25.835901,96.0,0.070282795,33.829735,252.77324,210.90338,0.0,52.28436,0.11375631,0.0,49.51249,8.330017
3130,19627800.0,0.0,18.299927,14.205566,20.832062,20.33487,21.311676,21.120544,18.299866,18.299805,18.299805,18.299805,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0039655208,9.54197e-21,0.0,52.284355,250.00009,25.834492,96.0,0.07028771,33.83171,252.77324,210.90338,0.0,52.284355,0.11375629,0.0,49.51248,8.330017
3131,19627860.0,0.0,18.299927,14.20697,20.830872,20.333221,21.310883,21.119629,18.299896,18.299835,18.299835,18.299835,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.003211625,9.54197e-21,0.0,52.284355,250.00008,25.833405,96.0,0.070291504,33.833233,252.77322,210.90337,0.0,52.284355,0.11375629,0.0,49.512478,8.330017
3132,19627920.0,0.0,18.299957,14.208496,20.829681,20.331604,21.31012,21.118713,18.299896,18.299866,18.299866,18.299866,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.002610747,9.54197e-21,0.0,52.284348,250.00006,25.832563,96.0,0.07029444,33.83441,252.77322,210.90337,0.0,52.284348,0.11375628,0.0,49.512474,8.330017
3133,19627980.0,0.0,18.299988,14.210144,20.828491,20.329987,21.309326,21.117798,18.299927,18.299896,18.299896,18.299896,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0024718596,9.54197e-21,0.0,52.284348,250.00006,25.831942,96.0,0.07029661,33.83528,252.77321,210.90335,0.0,52.284348,0.11375628,0.0,49.512474,8.330017
3134,19628040.0,0.0,18.300018,14.211884,20.827301,20.3284,21.308533,21.116882,18.299957,18.299927,18.299927,18.299896,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.002678622,9.54197e-21,0.0,52.284348,250.00005,25.831526,96.0,0.07029806,33.835865,252.77321,210.90335,0.0,52.284348,0.11375627,0.0,49.512474,8.330017
3135,19628100.0,0.0,18.300018,14.213745,20.826141,20.326782,21.30777,21.115997,18.299988,18.299927,18.299927,18.299927,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0027891623,9.54197e-21,0.0,52.284348,250.00005,25.831335,96.0,0.070298724,33.836132,252.77321,210.90334,0.0,52.284348,0.11375627,0.0,49.512474,8.330017
3136,19628160.0,0.0,18.300049,14.215729,20.824982,20.325195,21.306976,21.115082,18.299988,18.299957,18.299957,18.299957,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0026532297,9.54197e-21,0.0,52.284348,250.00003,25.83137,96.0,0.0702986,33.836082,252.77321,210.90334,0.0,52.284348,0.11375627,0.0,49.512474,8.330017
3137,19628220.0,0.0,18.300049,14.217773,20.823792,20.323608,21.306183,21.114197,18.300018,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0022305634,9.54197e-21,0.0,52.284348,250.00003,25.83161,96.0,0.070297755,33.835747,252.7732,210.90332,0.0,52.284348,0.113756254,0.0,49.512474,8.330017
3138,19628280.0,0.0,18.30008,14.21994,20.822632,20.322021,21.30542,21.113281,18.300049,18.300018,18.300018,18.299988,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0019461483,9.54197e-21,0.0,52.284348,250.00002,25.832022,96.0,0.07029631,33.83517,252.7732,210.90332,0.0,52.284348,0.113756254,0.0,49.512474,8.330017
3139,19628340.0,0.0,18.30008,14.222137,20.821472,20.320465,21.304626,21.112396,18.300049,18.300018,18.300018,18.300018,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.001775008,9.54197e-21,0.0,52.284348,250.00002,25.83261,96.0,0.07029426,33.834347,252.7732,210.90332,0.0,52.284348,0.113756254,0.0,49.512474,8.330017
3140,19628400.0,0.0,18.30011,14.224457,20.820343,20.318909,21.303864,21.111511,18.30008,18.300049,18.300049,18.300049,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0017667045,9.54197e-21,0.0,52.284348,250.0,25.833342,96.0,0.0702917,33.83332,252.7732,210.9033,0.0,52.284348,0.113756254,0.0,49.512474,8.330017
3141,19628460.0,0.0,18.30011,14.226807,20.819183,20.317352,21.30307,21.110596,18.30008,18.300049,18.300049,18.300049,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0016393908,9.54197e-21,0.0,52.284355,250.0,25.834217,96.0,0.07028864,33.832096,252.7732,210.9033,0.0,52.284355,0.11375624,0.0,49.512474,8.330017
3142,19628520.0,0.0,18.30014,14.229248,20.818024,20.315796,21.302277,21.10971,18.30011,18.30008,18.30008,18.30008,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0014704689,9.54197e-21,0.0,52.284355,249.99998,25.835224,96.0,0.07028513,33.830685,252.7732,210.9033,0.0,52.284355,0.11375624,0.0,49.512478,8.330017
3143,19628580.0,0.0,18.30014,14.23172,20.816895,20.31427,21.301514,21.108826,18.30011,18.30008,18.30008,18.30008,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.001377072,9.54197e-21,0.0,52.284355,249.99998,25.83635,96.0,0.07028119,33.82911,252.77321,210.90329,0.0,52.284355,0.11375624,0.0,49.51248,8.330017
3144,19628640.0,0.0,18.30014,14.234253,20.815765,20.312714,21.30072,21.10794,18.30011,18.30011,18.30011,18.30011,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0012882893,9.54197e-21,0.0,52.28436,249.99998,25.837582,96.0,0.07027689,33.827385,252.77321,210.90329,0.0,52.28436,0.11375624,0.0,49.512486,8.330017
3145,19628700.0,0.0,18.30017,14.236816,20.814636,20.311218,21.299957,21.107056,18.30014,18.30011,18.30011,18.30011,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0011774919,9.54197e-21,0.0,52.28436,249.99997,25.838924,96.0,0.07027221,33.825504,252.77321,210.90329,0.0,52.28436,0.11375624,0.0,49.51249,8.330017
3146,19628760.0,0.0,18.30017,14.23941,20.813477,20.309692,21.299164,21.106201,18.30014,18.30014,18.30014,18.30011,0.0,0.03208509,0.03208509,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.000750885,9.54197e-21,0.0,52.284367,249.99997,25.840357,96.0,0.07026721,33.8235,252.77321,210.90329,0.0,52.284367,0.11375623,0.0,49.51249,8.330017
3147,19628820.0,0.0,18.30017,14.242035,20.812347,20.308167,21.29837,21.105316,18.30014,18.30014,18.30014,18.30014,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0005381658,9.54197e-21,0.0,52.28437,249.99997,25.84184,96.0,0.07026202,33.821426,252.77321,210.90329,0.0,52.28437,0.11375623,0.0,49.512493,8.330017
3148,19628880.0,0.0,18.30017,14.24469,20.811249,20.306671,21.297607,21.104431,18.30017,18.30014,18.30014,18.30014,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00056131027,9.54197e-21,0.0,52.28437,249.99997,25.84337,96.0,0.07025667,33.819283,252.77322,210.90327,0.0,52.28437,0.11375623,0.0,49.5125,8.330017
3149,19628940.0,0.0,18.30017,14.247345,20.81012,20.305176,21.296814,21.103577,18.30017,18.30014,18.30014,18.30014,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00059979013,9.54197e-21,0.0,52.284378,249.99995,25.844944,96.0,0.070251174,33.817078,252.77322,210.90327,0.0,52.284378,0.11375623,0.0,49.5125,8.330017
3150,19629000.0,0.0,18.30017,14.25,20.80899,20.30368,21.296051,21.102692,18.30017,18.30017,18.30017,18.30014,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0005514124,9.54197e-21,0.0,52.284378,249.99995,25.84656,96.0,0.07024554,33.81482,252.77322,210.90327,0.0,52.284378,0.11375623,0.0,49.512505,8.330017
3151,19629060.0,0.0,18.30017,14.252686,20.807892,20.302185,21.295258,21.101807,18.30017,18.30017,18.30017,18.30017,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00016750745,9.54197e-21,0.0,52.284386,249.99995,25.848213,96.0,0.07023976,33.812504,252.77324,210.90327,0.0,52.284386,0.11375623,0.0,49.512512,8.330017
3152,19629120.0,0.0,18.30017,14.255341,20.806763,20.30069,21.294464,21.100952,18.30017,18.30017,18.30017,18.30017,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00021769248,9.54197e-21,0.0,52.28439,249.99995,25.849867,96.0,0.07023398,33.810184,252.77324,210.90327,0.0,52.28439,0.11375623,0.0,49.512516,8.330017
3153,19629180.0,0.0,18.30017,14.257965,20.805664,20.299225,21.293701,21.100098,18.30017,18.30017,18.30017,18.30017,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00041096998,9.54197e-21,0.0,52.284397,249.99995,25.851503,96.0,0.07022828,33.8079,252.77324,210.90327,0.0,52.284397,0.11375623,0.0,49.512516,8.330017
3154,19629240.0,0.0,18.30017,14.26059,20.804565,20.29776,21.292908,21.099213,18.30017,18.30017,18.30017,18.30017,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00034890405,9.54197e-21,0.0,52.284397,249.99995,25.853115,96.0,0.070222646,33.80564,252.77325,210.90327,0.0,52.284397,0.11375623,0.0,49.512524,8.330017
3155,19629300.0,0.0,18.30017,14.263214,20.803467,20.296295,21.292145,21.098358,18.30017,18.30017,18.30017,18.30017,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00032564704,9.54197e-21,0.0,52.2844,249.99995,25.854694,96.0,0.07021712,33.80343,252.77325,210.90327,0.0,52.2844,0.11375623,0.0,49.512527,8.330017
3156,19629360.0,0.0,18.30014,14.265778,20.802368,20.29486,21.291351,21.097504,18.30017,18.30017,18.30017,18.30017,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00060238066,9.54197e-21,0.0,52.28441,249.99995,25.856245,96.0,0.07021171,33.80126,252.77325,210.90327,0.0,52.28441,0.11375623,0.0,49.51253,8.330017
3157,19629420.0,0.0,18.30014,14.26828,20.80127,20.293396,21.290558,21.09665,18.30017,18.30017,18.30017,18.30017,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0009030616,9.54197e-21,0.0,52.28441,249.99995,25.85773,96.0,0.070206515,33.799175,252.77327,210.90327,0.0,52.28441,0.11375623,0.0,49.512535,8.330017
3158,19629480.0,0.0,18.30014,14.270782,20.80017,20.291962,21.289795,21.095795,18.30014,18.30017,18.30017,18.30017,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0009963366,9.54197e-21,0.0,52.284412,249.99995,25.859142,96.0,0.0702016,33.797203,252.77327,210.90327,0.0,52.284412,0.11375623,0.0,49.51254,8.330017
3159,19629540.0,0.0,18.30011,14.273193,20.799103,20.290527,21.289001,21.09494,18.30014,18.30014,18.30014,18.30014,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0010536065,9.54197e-21,0.0,52.284412,249.99995,25.860462,96.0,0.07019698,33.795353,252.77328,210.90327,0.0,52.284412,0.11375623,0.0,49.512543,8.330017
3160,19629600.0,0.0,18.30011,14.275574,20.798004,20.289093,21.288239,21.094086,18.30014,18.30014,18.30014,18.30014,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0010603471,9.54197e-21,0.0,52.28442,249.99995,25.861702,96.0,0.07019266,33.79362,252.77328,210.90327,0.0,52.28442,0.11375624,0.0,49.512543,8.330017
3161,19629660.0,0.0,18.30011,14.277863,20.796936,20.287659,21.287445,21.093231,18.30011,18.30014,18.30014,18.30014,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0014918237,9.54197e-21,0.0,52.28442,249.99995,25.86284,96.0,0.07018867,33.792023,252.77328,210.90327,0.0,52.28442,0.11375624,0.0,49.512547,8.330017
3162,19629720.0,0.0,18.30008,14.28009,20.795868,20.286255,21.286682,21.092377,18.30011,18.30014,18.30014,18.30014,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0017600239,9.54197e-21,0.0,52.284424,249.99995,25.863848,96.0,0.07018516,33.790615,252.7733,210.90329,0.0,52.284424,0.11375624,0.0,49.51255,8.330017
3163,19629780.0,0.0,18.30008,14.282227,20.79477,20.284851,21.285889,21.091522,18.30011,18.30011,18.30011,18.30011,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0017898651,9.54197e-21,0.0,52.284424,249.99995,25.864702,96.0,0.07018217,33.789413,252.7733,210.90329,0.0,52.284424,0.11375624,0.0,49.512554,8.330017
3164,19629840.0,0.0,18.300049,14.284302,20.793701,20.283447,21.285126,21.090698,18.30008,18.30011,18.30011,18.30011,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0017494912,9.54197e-21,0.0,52.28443,249.99995,25.865412,96.0,0.0701797,33.788425,252.7733,210.90329,0.0,52.28443,0.11375624,0.0,49.512558,8.330017
3165,19629900.0,0.0,18.300049,14.286255,20.792664,20.282043,21.284363,21.089844,18.30008,18.30008,18.30008,18.30011,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0017849379,9.54197e-21,0.0,52.28443,249.99997,25.865963,96.0,0.07017777,33.78765,252.7733,210.90329,0.0,52.28443,0.113756254,0.0,49.512558,8.330017
3166,19629960.0,0.0,18.300018,14.288116,20.791595,20.28064,21.28357,21.08902,18.300049,18.30008,18.30008,18.30008,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0021334435,9.54197e-21,0.0,52.28443,249.99997,25.866362,96.0,0.070176385,33.787094,252.77332,210.90329,0.0,52.28443,0.113756254,0.0,49.512558,8.330017
3167,19630020.0,0.0,18.299988,14.289886,20.790527,20.279236,21.282806,21.088165,18.300049,18.300049,18.300049,18.30008,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0025186476,9.54197e-21,0.0,52.28443,249.99997,25.866568,96.0,0.07017566,33.786808,252.77332,210.9033,0.0,52.28443,0.113756254,0.0,49.512558,8.330017
3168,19630080.0,0.0,18.299957,14.291534,20.78946,20.277863,21.282013,21.087341,18.300018,18.300049,18.300049,18.300049,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0027222533,9.54197e-21,0.0,52.28443,249.99998,25.866556,96.0,0.0701757,33.78682,252.77332,210.9033,0.0,52.28443,0.113756254,0.0,49.512558,8.330017
3169,19630140.0,0.0,18.299957,14.29306,20.788391,20.27649,21.28125,21.086487,18.299988,18.300018,18.300018,18.300018,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0026937167,9.54197e-21,0.0,52.28443,249.99998,25.866335,96.0,0.07017648,33.787132,252.77332,210.9033,0.0,52.28443,0.11375627,0.0,49.512558,8.330017
3170,19630200.0,0.0,18.299927,14.294464,20.787354,20.275116,21.280487,21.085663,18.299957,18.300018,18.300018,18.300018,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0026852621,9.54197e-21,0.0,52.28443,249.99998,25.865885,96.0,0.07017806,33.78776,252.77332,210.90332,0.0,52.28443,0.11375627,0.0,49.512558,8.330017
3171,19630260.0,0.0,18.299896,14.295715,20.786316,20.273743,21.279694,21.084839,18.299957,18.299988,18.299988,18.299988,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0029687716,9.54197e-21,0.0,52.28443,250.0,25.865204,96.0,0.07018044,33.788715,252.77332,210.90332,0.0,52.28443,0.11375627,0.0,49.512558,8.330017
3172,19630320.0,0.0,18.299866,14.2968445,20.785248,20.27237,21.27893,21.084015,18.299927,18.299957,18.299957,18.299957,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.003256794,9.54197e-21,0.0,52.28443,250.0,25.864267,96.0,0.07018372,33.790028,252.77332,210.90332,0.0,52.28443,0.11375628,0.0,49.512558,8.330017
3173,19630380.0,0.0,18.299835,14.297821,20.78421,20.271027,21.278137,21.08316,18.299896,18.299927,18.299927,18.299957,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0033365637,9.54197e-21,0.0,52.284424,250.00002,25.863052,96.0,0.070187956,33.791725,252.77332,210.90334,0.0,52.284424,0.11375628,0.0,49.512554,8.330017
3174,19630440.0,0.0,18.299805,14.298645,20.783173,20.269684,21.277374,21.082336,18.299866,18.299927,18.299927,18.299927,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.003387964,9.54197e-21,0.0,52.284424,250.00002,25.861555,96.0,0.07019319,33.793823,252.77332,210.90334,0.0,52.284424,0.11375629,0.0,49.51255,8.330017
3175,19630500.0,0.0,18.299774,14.299316,20.782135,20.268341,21.276611,21.081512,18.299835,18.299896,18.299896,18.299896,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0033993109,9.54197e-21,0.0,52.28442,250.00002,25.859781,96.0,0.070199385,33.796303,252.77332,210.90335,0.0,52.28442,0.11375629,0.0,49.512547,8.330017
3176,19630560.0,0.0,18.299744,14.299805,20.781097,20.266968,21.275818,21.080688,18.299805,18.299866,18.299866,18.299866,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0038565502,9.54197e-21,0.0,52.28442,250.00003,25.857718,96.0,0.07020661,33.7992,252.7733,210.90335,0.0,52.28442,0.11375631,0.0,49.512543,8.330017
3177,19630620.0,0.0,18.299713,14.30014,20.78006,20.265656,21.275055,21.079865,18.299774,18.299835,18.299835,18.299835,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0041333875,9.54197e-21,0.0,52.284412,250.00005,25.855314,96.0,0.070215,33.80256,252.7733,210.90337,0.0,52.284412,0.11375631,0.0,49.51254,8.330017
3178,19630680.0,0.0,18.299683,14.300293,20.779022,20.264313,21.274261,21.07904,18.299744,18.299805,18.299805,18.299805,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0041475394,9.54197e-21,0.0,52.28441,250.00005,25.85257,96.0,0.0702246,33.8064,252.7733,210.90337,0.0,52.28441,0.113756314,0.0,49.51253,8.330017
3179,19630740.0,0.0,18.299622,14.300232,20.778015,20.263,21.273499,21.078247,18.299713,18.299774,18.299774,18.299774,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0040877634,9.54197e-21,0.0,52.2844,250.00006,25.84948,96.0,0.0702354,33.81073,252.77328,210.90338,0.0,52.2844,0.113756314,0.0,49.512524,8.330017
3180,19630800.0,0.0,18.299591,14.300018,20.776978,20.261658,21.272736,21.077423,18.299683,18.299744,18.299744,18.299744,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0039413446,9.54197e-21,0.0,52.28439,250.00006,25.846067,96.0,0.070247315,33.815506,252.77328,210.90338,0.0,52.28439,0.11375633,0.0,49.512516,8.330017
3181,19630860.0,0.0,14.299713,14.299652,20.773956,20.257568,21.269928,21.074677,13.287903,16.85138,16.85138,17.02658,0.0,0.03208971,0.03208971,0.04959448,250.0,11.700012,0.0,0.0,0.0,724.39886,3.3090022e-05,0.0,52.2849,249.66858,49.999996,96.0,3.749394e-07,5.880216e-06,252.8468,210.74562,0.0,52.2849,0.113774136,0.0,49.51301,8.330017
3182,19630920.0,0.0,14.299316,14.299286,20.763245,20.243988,21.260437,21.065613,12.39209,14.9861145,14.9861145,15.280243,0.0,0.032090787,0.032090787,0.049596343,250.0,11.700012,0.0,0.0,0.0,769.5265,3.5189925e-05,0.0,52.28138,249.76686,50.0,96.0,3.7496284e-07,-1.9046753e-09,252.86754,210.7977,0.0,52.28138,0.113778085,0.0,49.509438,8.330017
3183,19630980.0,0.0,14.298889,14.298859,20.746155,20.222656,21.245667,21.051575,12.02533,13.705292,13.705292,14.009064,0.0,0.032090925,0.032090925,0.04959653,250.0,11.700012,0.0,0.0,0.0,805.8624,3.6530535e-05,0.0,52.27836,249.83876,50.0,96.0,3.7496582e-07,-3.3999418e-12,252.88188,210.83437,0.0,52.27836,0.113778494,0.0,49.506393,8.330017
3184,19631040.0,0.0,14.298462,14.298401,20.724731,20.195984,21.227509,21.034302,11.880676,12.902496,12.902496,13.163025,0.0,0.03209035,0.03209035,0.04959545,250.0,11.700012,0.0,0.0,0.0,830.208,3.768853e-05,0.0,52.27571,249.89095,50.0,96.0,3.749511e-07,-8.164662e-15,252.89146,210.85951,0.0,52.27571,0.11377624,0.0,49.503742,8.330017
3185,19631100.0,0.0,14.297974,14.297913,20.700623,20.165894,21.207275,21.015106,11.806213,12.418488,12.418488,12.621155,0.0,0.032089494,0.032089494,0.049593892,250.0,11.700012,0.0,0.0,0.0,845.0223,3.8444483e-05,0.0,52.273537,249.92793,50.0,96.0,3.7492958e-07,5.526645e-18,252.8977,210.87637,0.0,52.273537,0.11377294,0.0,49.501568,8.330017
3186,19631160.0,0.0,14.297424,14.297394,20.675507,20.134583,21.18634,20.99524,11.763123,12.128418,12.128418,12.277344,0.0,0.0320886,0.0320886,0.049592275,250.0,11.700012,0.0,0.0,0.0,853.82166,3.8904713e-05,0.0,52.27182,249.95363,50.0,96.0,3.7490713e-07,5.8664978e-21,252.90167,210.88742,0.0,52.27182,0.11376952,0.0,49.499866,8.330017
3187,19631220.0,0.0,14.296875,14.296814,20.649475,20.10202,21.164734,20.974731,11.737549,11.954926,11.954926,12.060303,0.0,0.032087777,0.032087777,0.0495908,250.0,11.700012,0.0,0.0,0.0,859.0267,3.918097e-05,0.0,52.270508,249.97108,50.0,96.0,3.7488655e-07,-1.8713772e-23,252.9041,210.89445,0.0,52.270508,0.11376637,0.0,49.49857,8.330017
3188,19631280.0,0.0,14.296295,14.296234,20.622925,20.068756,21.142761,20.953857,11.722107,11.850342,11.850342,11.922852,0.0,0.032087076,0.032087076,0.049589552,250.0,11.700012,0.0,0.0,0.0,862.11584,3.9346993e-05,0.0,52.269535,249.98273,50.0,96.0,3.7486916e-07,2.7276193e-24,252.90553,210.89885,0.0,52.269535,0.11376373,0.0,49.49761,8.330017
3189,19631340.0,0.0,14.295654,14.295593,20.59607,20.035095,21.120575,20.9328,11.713013,11.78891,11.78891,11.837738,0.0,0.03208651,0.03208651,0.04958855,250.0,11.700012,0.0,0.0,0.0,863.88116,3.944343e-05,0.0,52.268826,249.99022,50.0,96.0,3.748551e-07,7.273621e-25,252.90631,210.90141,0.0,52.268826,0.11376158,0.0,49.496918,8.330017
3190,19631400.0,0.0,14.294983,14.294922,20.569061,20.00122,21.098297,20.911652,11.707642,11.752838,11.752838,11.785278,0.0,0.03208607,0.03208607,0.049587775,250.0,11.700012,0.0,0.0,0.0,864.8624,3.949846e-05,0.0,52.268333,249.99487,50.0,96.0,3.748442e-07,-2.3205774e-27,252.9067,210.90282,0.0,52.268333,0.11375992,0.0,49.49643,8.330017
3191,19631460.0,0.0,14.2942505,14.294189,20.543304,19.969147,21.077057,20.891449,11.704407,11.731354,11.731354,11.752655,0.0,0.03208574,0.03208574,0.049587194,250.0,11.700012,0.0,0.0,0.0,865.3871,3.9529463e-05,0.0,52.267986,249.99768,50.0,96.0,3.7483602e-07,7.399385e-30,252.90683,210.90352,0.0,52.267986,0.113758676,0.0,49.496098,8.330017
3192,19631520.0,0.0,14.293518,14.293457,20.51767,19.937073,21.055817,20.871277,11.702393,11.71814,11.71814,11.731842,0.0,0.032085493,0.032085493,0.049586765,250.0,11.700012,0.0,0.0,0.0,865.64624,3.954656e-05,0.0,52.267754,249.99933,50.0,96.0,3.7482997e-07,-5.230765e-30,252.90686,210.90384,0.0,52.267754,0.11375776,0.0,49.49587,8.330017
3193,19631580.0,0.0,14.292725,14.292664,20.492065,19.90512,21.034607,20.851166,11.701263,11.710663,11.710663,11.719482,0.0,0.03208532,0.03208532,0.049586464,250.0,11.700012,0.0,0.0,0.0,865.7175,3.9553914e-05,0.0,52.2676,250.00017,50.0,96.0,3.748257e-07,1.6675063e-32,252.90681,210.90388,0.0,52.2676,0.11375711,0.0,49.49572,8.330017
3194,19631640.0,0.0,14.291901,14.291809,20.466553,19.87326,21.013458,20.831055,11.700531,11.705963,11.705963,11.711517,0.0,0.0320852,0.0320852,0.049586248,250.0,11.700012,0.0,0.0,0.0,865.6895,3.9556246e-05,0.0,52.267498,250.0006,50.0,96.0,3.748227e-07,-2.276821e-32,252.90674,210.90384,0.0,52.267498,0.11375665,0.0,49.495625,8.330017
3195,19631700.0,0.0,14.291016,14.290955,20.442413,19.842072,20.994751,20.813263,11.700073,12.74646,12.74646,12.402283,0.0,0.032085117,0.032085117,0.049586106,250.0,11.700012,0.0,0.0,0.0,865.586,3.9554838e-05,0.0,52.267433,250.00072,50.0,96.0,3.7482062e-07,9.45176e-40,252.90666,210.90373,0.0,52.267433,0.11375634,27.003883,49.495567,8.330017
3196,19631760.0,0.0,14.2901,14.290039,20.422546,19.818512,20.977448,20.796814,11.699829,12.272339,12.272339,12.830841,0.0,0.03208506,0.03208506,0.049586013,250.0,11.700012,0.0,0.0,0.0,865.433,3.955108e-05,0.0,52.267395,250.00069,50.0,96.0,3.748193e-07,0.0,252.9066,210.9036,0.0,52.267395,0.11375613,4.3417377,49.495533,8.330017
3197,19631820.0,0.0,14.289154,14.2890625,20.40213,19.794922,20.959015,20.779266,11.699646,12.013153,12.013153,12.810638,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,865.24713,3.9545877e-05,0.0,52.26738,250.00061,50.0,96.0,3.7481846e-07,0.0,252.90654,210.90347,0.0,52.26738,0.11375601,4.3855596,49.495514,8.330017
3198,19631880.0,0.0,14.288147,14.288055,20.38144,19.771362,20.940002,20.76117,11.699524,11.871643,11.871643,12.803833,0.0,0.032085005,0.032085005,0.049585912,250.0,11.700012,0.0,0.0,0.0,865.03546,3.9539613e-05,0.0,52.26737,250.0005,50.0,96.0,3.748179e-07,0.0,252.9065,210.90337,0.0,52.26737,0.11375592,4.404464,49.495506,8.330017
3199,19631940.0,0.0,14.287109,14.287018,20.360596,19.747955,20.920685,20.742828,11.699432,11.792938,11.792938,12.8012085,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,864.80237,3.9532515e-05,0.0,52.26737,250.0004,50.0,96.0,3.7481757e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375587,4.419189,49.4955,8.330017
3200,19632000.0,0.0,14.286011,14.285919,20.339752,19.72464,20.901276,20.724335,11.699371,11.74942,11.74942,12.8003235,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,864.5499,3.952471e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481735e-07,0.0,252.90642,210.90323,0.0,52.26736,0.113755845,4.422443,49.4955,8.330017
3201,19632060.0,0.0,14.284882,14.28479,20.320007,19.70288,20.882782,20.706757,11.69931,11.726532,11.726532,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.2795,3.9516264e-05,0.0,52.26736,250.00023,50.0,96.0,3.7481726e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375582,4.4236455,49.4955,8.330017
3202,19632120.0,0.0,14.283722,14.28363,20.300415,19.681244,20.864319,20.689178,11.699249,11.714081,11.714081,12.800049,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,863.99176,3.950723e-05,0.0,52.26737,250.00017,50.0,96.0,3.748172e-07,0.0,252.90639,210.90314,0.0,52.26737,0.11375582,4.4241514,49.495502,8.330017
3203,19632180.0,0.0,14.282501,14.28241,20.280884,19.65976,20.845886,20.6716,11.699188,11.707001,11.707001,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,863.68713,3.949763e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375581,4.424465,49.495502,8.330017
3204,19632240.0,0.0,14.2812195,14.281128,20.261444,19.638336,20.827484,20.654114,11.699158,11.703003,11.703003,12.799988,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,863.3657,3.948747e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.4247017,49.495506,8.330017
3205,19632300.0,0.0,14.279907,14.279816,20.242065,19.617065,20.809143,20.636627,11.699097,11.701233,11.701233,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,863.0275,3.9476752e-05,0.0,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.4248934,49.495506,8.330017
3206,19632360.0,0.0,14.278534,14.278442,20.225433,19.597107,20.795074,20.62323,11.699036,12.582001,12.582001,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,862.67236,3.9465478e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4250875,49.49551,8.330017
3207,19632420.0,0.0,14.27713,14.277039,20.208527,19.57727,20.779968,20.608856,11.699005,12.180969,12.180969,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,862.30023,3.9453644e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.425283,49.49551,8.330017
3208,19632480.0,0.0,14.275665,14.275574,20.191101,19.557526,20.763916,20.593567,11.698944,11.961182,11.961182,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,861.9109,3.9441245e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.42548,49.49551,8.330017
3209,19632540.0,0.0,14.27417,14.274078,20.173431,19.537872,20.747406,20.57785,11.698914,11.838989,11.838989,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.5042,3.9428276e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4256787,49.49551,8.330017
3210,19632600.0,0.0,14.272614,14.272491,20.1557,19.518341,20.730621,20.56186,11.698853,11.772339,11.772339,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.07996,3.9414732e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258795,49.49551,8.330017
3211,19632660.0,0.0,14.271027,14.270905,20.138763,19.5,20.714508,20.54654,11.6987915,11.738739,11.738739,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.63794,3.9400606e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4260826,49.49551,8.330017
3212,19632720.0,0.0,14.269348,14.269226,20.121948,19.48175,20.698334,20.531189,11.698761,11.720154,11.720154,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.17804,3.938589e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426288,49.49551,8.330017
3213,19632780.0,0.0,14.267639,14.267517,20.105133,19.463623,20.68222,20.515839,11.6987,11.710236,11.710236,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.7,3.937058e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4264956,49.49551,8.330017
3214,19632840.0,0.0,14.2659,14.265778,20.08841,19.445557,20.666107,20.500519,11.698639,11.704956,11.704956,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.2037,3.9354665e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426706,49.495514,8.330017
3215,19632900.0,0.0,14.264069,14.263947,20.071716,19.427612,20.650024,20.48523,11.698578,11.701874,11.701874,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.6888,3.933814e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4269185,49.495514,8.330017
3216,19632960.0,0.0,14.262207,14.262085,20.056122,19.410736,20.635376,20.471344,11.698547,12.846741,12.846741,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.1552,3.9321e-05,2.94541,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.94541,52.267372,0.11375582,4.427133,49.495514,8.330017
3217,19633020.0,0.0,14.260284,14.260162,20.042328,19.39392,20.623505,20.460052,11.698486,12.433044,12.433044,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.6028,3.9303235e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4273505,49.495514,8.330017
3218,19633080.0,0.0,14.258331,14.258179,20.02774,19.377197,20.610168,20.447388,11.698425,12.099579,12.099579,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.0312,3.928484e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4275703,49.495514,8.330017
3219,19633140.0,0.0,14.256317,14.256165,20.012695,19.360596,20.595978,20.433899,11.698364,11.929016,11.929016,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.4388,3.9265728e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4277897,49.495514,8.330017
3220,19633200.0,0.0,14.254211,14.254089,19.997528,19.344086,20.581482,20.420135,11.698334,11.823578,11.823578,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.8292,3.9246082e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428008,49.495514,8.330017
3221,19633260.0,0.0,14.252075,14.251953,19.98294,19.328491,20.567383,20.406769,11.698273,11.766296,11.766296,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.19946,3.9225783e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428236,49.495514,8.330017
3222,19633320.0,0.0,14.249908,14.249756,19.968414,19.312988,20.553192,20.393341,11.698212,11.73465,11.73465,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.5497,3.9204802e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428469,49.495514,8.330017
3223,19633380.0,0.0,14.24765,14.247498,19.953857,19.297546,20.53897,20.379883,11.698151,11.717957,11.717957,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.8798,3.9183153e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4287033,49.495514,8.330017
3224,19633440.0,0.0,14.245331,14.245178,19.939362,19.282227,20.52478,20.366394,11.69809,11.708527,11.708527,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.1895,3.916083e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4289393,49.495514,8.330017
3225,19633500.0,0.0,14.242981,14.242828,19.924927,19.266968,20.51059,20.352966,11.698029,11.7031555,11.7031555,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.47876,3.9137827e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429177,49.495514,8.330017
3226,19633560.0,0.0,14.24057,14.240387,19.911163,19.252533,20.49704,20.340149,11.697968,11.700806,11.700806,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.7474,3.9114133e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4294167,49.495514,8.330017
3227,19633620.0,0.0,14.238068,14.237915,19.898407,19.23819,20.485443,20.329193,11.6979065,12.8376465,12.8376465,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.9951,3.9089748e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429659,49.495514,8.330017
3228,19633680.0,0.0,14.235535,14.235352,19.886414,19.223938,20.474823,20.319153,11.697845,12.317688,12.317688,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.2218,3.906466e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4299035,49.495514,8.330017
3229,19633740.0,0.0,14.232941,14.232758,19.873749,19.209747,20.462921,20.307922,11.697784,12.035858,12.035858,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.42725,3.903886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430151,49.495514,8.330017
3230,19633800.0,0.0,14.230286,14.230103,19.860718,19.195648,20.450378,20.296082,11.697723,11.882599,11.882599,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.6112,3.901235e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430401,49.495514,8.330017
3231,19633860.0,0.0,14.227539,14.227386,19.848083,19.182281,20.437988,20.284393,11.697662,11.798065,11.798065,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.7735,3.8985112e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430653,49.495514,8.330017
3232,19633920.0,0.0,14.224762,14.224579,19.835419,19.168976,20.425446,20.272583,11.697601,11.752167,11.752167,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.914,3.8957143e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430908,49.495514,8.330017
3233,19633980.0,0.0,14.221924,14.221741,19.822754,19.155762,20.412811,20.260681,11.69754,11.726776,11.726776,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.0325,3.8928436e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.431165,49.495514,8.330017
3234,19634040.0,0.0,14.219025,14.218811,19.81009,19.142609,20.400177,20.24878,11.697479,11.713226,11.713226,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.1287,3.8898983e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4314256,49.495514,8.330017
3235,19634100.0,0.0,14.216034,14.215851,19.797455,19.129547,20.387543,20.236877,11.697418,11.706024,11.706024,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.2026,3.886878e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.431688,49.495514,8.330017
3236,19634160.0,0.0,14.213013,14.212799,19.7854,19.117126,20.375427,20.225494,11.697327,11.702057,11.702057,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.25385,3.8837814e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4319534,49.495514,8.330017
3237,19634220.0,0.0,14.2099,14.209717,19.773407,19.104797,20.363312,20.214142,11.697266,11.699738,11.699738,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.2822,3.880608e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.432221,49.495514,8.330017
3238,19634280.0,0.0,14.206757,14.206543,19.762909,19.09253,20.354156,20.205536,11.697205,12.657501,12.657501,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.2877,3.877357e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4324913,49.495514,8.330017
3239,19634340.0,0.0,14.203522,14.203308,19.75238,19.080292,20.344513,20.196533,11.697144,12.221863,12.221863,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.27,3.8740283e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4327645,49.495514,8.330017
3240,19634400.0,0.0,14.200226,14.200012,19.741272,19.068146,20.333862,20.186523,11.697052,11.982483,11.982483,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.2289,3.87062e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43304,49.495514,8.330017
3241,19634460.0,0.0,14.196838,14.196625,19.741272,19.084625,20.323029,20.176392,11.696991,11.853119,11.853119,22.021698,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.1602,3.86713e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
3242,19634520.0,0.0,14.193329,14.193085,19.7518,19.14148,20.31192,20.166016,11.69873,11.781708,11.781708,27.94104,0.0,0.031978272,0.031978272,0.0511355,250.0,11.700012,0.0,0.0,0.0,839.718,3.8658633e-05,0.0,52.27701,248.2752,50.0,96.0,3.8356694e-07,0.0,252.99945,210.78432,0.0,52.27701,0.11507939,100.0,50.13631,8.330017
3243,19634580.0,0.0,14.189667,14.189453,19.747467,19.2258,20.300934,20.155731,11.747192,11.751343,11.751343,30.729584,0.0,0.031747364,0.031747364,0.058437128,250.0,11.700012,0.0,0.0,0.0,862.5444,3.942687e-05,0.0,52.44113,241.74857,50.0,96.0,4.3046728e-07,0.0,254.00887,211.30351,0.0,52.44113,0.12191953,100.0,53.176125,8.330017
3244,19634640.0,0.0,14.185913,14.185699,19.766846,19.326416,20.29004,20.145538,11.79895,11.761353,11.761353,31.239197,0.0,0.0317496,0.0317496,0.064539135,250.0,11.700012,0.0,0.0,0.0,894.4147,4.0883457e-05,0.0,52.637356,238.0665,50.0,96.0,4.7471826e-07,0.0,255.42943,212.7972,0.0,52.637356,0.12803462,100.0,55.472874,8.330017
3245,19634700.0,0.0,14.182037,14.181824,19.807343,19.431396,20.279175,20.135345,11.81015,11.782898,11.782898,30.84665,0.0,0.03194069,0.03194069,0.067105226,250.0,11.700012,0.0,0.0,0.0,920.5614,4.2246553e-05,0.0,52.73963,238.91724,50.0,96.0,4.969218e-07,0.0,256.7074,214.89793,0.0,52.73963,0.13099286,100.0,56.273346,8.330017
3246,19634760.0,0.0,14.17807,14.177856,19.858276,19.529053,20.268494,20.125397,11.778748,11.791138,11.791138,30.600006,0.0,0.032227397,0.032227397,0.06520613,250.0,11.700012,0.0,0.0,0.0,930.86206,4.2998694e-05,0.0,52.68862,244.10378,50.0,96.0,4.870036e-07,0.0,257.33823,216.90747,0.0,52.68862,0.12967502,100.0,55.425625,8.330017
3247,19634820.0,0.0,14.174011,14.173767,19.914886,19.621765,20.257568,20.115204,11.714172,11.774139,11.774139,31.050934,0.0,0.032505777,0.032505777,0.058921695,250.0,11.700012,0.0,0.0,0.0,919.01355,4.2814205e-05,0.0,52.487713,252.26358,50.0,96.0,4.4499208e-07,0.0,256.9403,217.91656,0.0,52.487713,0.12395054,100.0,52.897835,8.330017
3248,19634880.0,0.0,14.16983,14.169586,19.960724,19.708527,20.246552,20.10495,11.645599,12.069763,12.069763,29.567688,0.0,0.032423586,0.032423586,0.05441363,250.0,11.700012,0.0,0.0,0.0,894.81976,4.17586e-05,40.69404,52.25655,255.96759,50.0,96.0,4.1197313e-07,0.0,256.0111,217.11606,40.69404,52.25655,0.119262256,10.151226,51.044125,8.330017
3249,19634940.0,0.0,14.165558,14.165283,19.983032,19.756805,20.239014,20.097961,11.628906,12.48056,12.48056,21.989471,0.0,0.032294773,0.032294773,0.052609112,250.0,11.700012,0.0,0.0,0.0,875.8004,4.081406e-05,0.0,52.15689,256.13528,50.0,96.0,3.978387e-07,0.0,255.31517,216.00378,0.0,52.15689,0.11719813,0.0,50.351162,8.330017
3250,19635000.0,0.0,14.161194,14.160919,19.98764,19.771912,20.22995,20.089508,11.632751,12.093567,12.093567,17.607422,0.0,0.032195196,0.032195196,0.051412098,250.0,11.700012,0.0,0.0,0.0,860.3704,4.0055842e-05,0.0,52.109188,255.58601,50.0,96.0,3.8841426e-07,0.0,254.71742,214.91408,0.0,52.109188,0.11580096,0.0,49.926636,8.330017
3251,19635060.0,0.0,14.156738,14.156464,19.980835,19.764343,20.220367,20.080597,11.642883,11.886627,11.886627,15.119812,0.0,0.032124184,0.032124184,0.050655562,250.0,11.700012,0.0,0.0,0.0,848.2081,3.9456874e-05,0.0,52.095615,254.71976,50.0,96.0,3.82412e-07,0.0,254.23409,213.95418,0.0,52.095615,0.1149021,0.0,49.68376,8.330017
3252,19635120.0,0.0,14.152191,14.151886,19.96878,19.74704,20.210358,20.07129,11.654419,11.778778,11.778778,13.686829,0.0,0.03207878,0.03207878,0.050186764,250.0,11.700012,0.0,0.0,0.0,838.88293,3.9000523e-05,0.0,52.10287,253.79309,50.0,96.0,3.7869916e-07,0.0,253.85811,213.16139,0.0,52.10287,0.11434254,0.0,49.551228,8.330017
