,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3253,19635180.0,0.0,14.1475525,14.147247,19.953918,19.724335,20.200165,20.061768,11.665009,11.724518,11.724518,12.851196,0.0,0.03205314,0.03205314,0.049902473,250.0,11.700012,0.0,0.0,0.0,831.8393,3.8661135e-05,0.0,52.121098,252.93805,50.0,96.0,3.7648223e-07,0.0,253.57431,212.53513,0.0,52.121098,0.114007175,0.0,49.48393,8.330017
3254,19635240.0,0.0,14.142822,14.142517,19.937439,19.698547,20.18988,20.052216,11.673737,11.69931,11.69931,12.365112,0.0,0.032041453,0.032041453,0.049735934,250.0,11.700012,0.0,0.0,0.0,826.5333,3.841187e-05,0.0,52.14386,252.20816,50.0,96.0,3.7523085e-07,0.0,253.36543,212.05653,0.0,52.14386,0.113817535,0.0,49.45456,8.330017
3255,19635300.0,0.0,14.138031,14.137726,19.920074,19.671082,20.179626,20.042633,11.680511,11.688934,11.688934,12.080475,0.0,0.032038715,0.032038715,0.04964175,250.0,11.700012,0.0,0.0,0.0,822.48004,3.8228165e-05,0.0,52.167015,251.61694,50.0,96.0,3.7457514e-07,0.0,253.2148,211.70016,0.0,52.167015,0.113718145,0.0,49.44573,8.330017
3256,19635360.0,0.0,14.133179,14.132843,19.902496,19.642822,20.169708,20.033417,11.685516,11.686127,11.686127,11.916901,0.0,0.03204138,0.03204138,0.04959257,250.0,11.700012,0.0,0.0,0.0,819.317,3.809142e-05,0.0,52.188404,251.15636,50.0,96.0,3.7428697e-07,0.0,253.10889,211.442,0.0,52.188404,0.11367454,0.0,49.44772,8.330017
3257,19635420.0,0.0,14.128235,14.12793,19.884674,19.614105,20.159851,20.0242,11.689026,11.686462,11.686462,11.821075,0.0,0.032046653,0.032046653,0.049568806,250.0,11.700012,0.0,0.0,0.0,816.7369,3.7985737e-05,0.0,52.206844,250.80774,50.0,96.0,3.7420025e-07,0.0,253.03542,211.25806,0.0,52.206844,0.11366152,0.0,49.454163,8.330017
3258,19635480.0,0.0,14.12323,14.122894,19.86673,19.585175,20.149994,20.015015,11.691406,11.68808,11.68808,11.766663,0.0,0.03205298,0.03205298,0.049560122,250.0,11.700012,0.0,0.0,0.0,814.5471,3.7901096e-05,0.0,52.222073,250.55171,50.0,96.0,3.742265e-07,0.0,252.98602,211.1308,0.0,52.222073,0.113665655,0.0,49.462105,8.330017
3259,19635540.0,0.0,14.118164,14.117828,19.849396,19.556183,20.141571,20.007202,11.692963,12.935333,12.935333,11.736206,0.0,0.032059293,0.032059293,0.049559437,250.0,11.700012,0.0,0.0,0.0,812.5996,3.782975e-05,0.0,52.234173,250.36902,50.0,96.0,3.7430516e-07,0.0,252.9538,211.04521,0.0,52.234173,0.11367771,0.0,49.46979,8.330017
3260,19635600.0,0.0,14.113037,14.112701,19.833221,19.527191,20.134918,20.001038,11.693909,12.372803,12.372803,11.7187195,0.0,0.032064967,0.032064967,0.04956223,250.0,11.700012,0.0,0.0,0.0,810.7844,3.7765905e-05,0.0,52.243507,250.2409,50.0,96.0,3.7439824e-07,0.0,252.9331,210.9885,0.0,52.243507,0.113691956,0.0,49.476376,8.330017
3261,19635660.0,0.0,14.107849,14.107513,19.817108,19.49997,20.127167,19.993805,11.694458,12.072754,12.072754,11.708923,0.0,0.032069724,0.032069724,0.049566295,250.0,11.700012,0.0,0.0,0.0,809.0386,3.7706224e-05,0.0,52.250427,250.15462,50.0,96.0,3.7448763e-07,0.0,252.9205,210.9526,0.0,52.250427,0.113705605,0.0,49.481617,8.330017
3262,19635720.0,0.0,14.1026,14.102295,19.80072,19.47287,20.118713,19.985931,11.694794,11.899933,11.899933,11.703003,0.0,0.032073643,0.032073643,0.049570434,250.0,11.700012,0.0,0.0,0.0,807.3167,3.764823e-05,0.0,52.255642,250.0949,50.0,96.0,3.745664e-07,0.0,252.91261,210.92924,0.0,52.255642,0.11371762,0.0,49.485725,8.330017
3263,19635780.0,0.0,14.097321,14.096985,19.784119,19.445862,20.109894,19.977661,11.694916,11.805725,11.805725,11.699646,0.0,0.032076724,0.032076724,0.049574167,250.0,11.700012,0.0,0.0,0.0,805.59845,3.7590835e-05,0.0,52.25941,250.05566,50.0,96.0,3.7463158e-07,0.0,252.90811,210.91507,0.0,52.25941,0.113727555,0.0,49.488796,8.330017
3264,19635840.0,0.0,14.0920105,14.091675,19.769043,19.422943,20.1008,19.969208,11.694946,11.755737,11.755737,12.765411,0.0,0.032079082,0.032079082,0.049577273,250.0,11.700012,0.0,0.0,0.0,803.87054,3.7533264e-05,0.0,52.262062,250.03093,50.0,96.0,3.7468303e-07,0.0,252.90578,210.90703,0.0,52.262062,0.11373539,0.0,49.491013,8.330017
3265,19635900.0,0.0,14.086639,14.086304,19.754303,19.400452,20.091644,19.960632,11.694946,11.72821,11.72821,12.328613,0.0,0.03208084,0.03208084,0.04957973,250.0,11.700012,0.0,0.0,0.0,802.12555,3.7475078e-05,0.0,52.263916,250.01558,50.0,96.0,3.747224e-07,0.0,252.90471,210.90268,0.0,52.263916,0.11374139,0.0,49.49258,8.330017
3266,19635960.0,0.0,14.081207,14.080872,19.744873,19.391144,20.082764,19.952332,11.694885,11.713135,11.713135,15.782013,0.0,0.032082133,0.032082133,0.04958159,250.0,11.700012,0.0,0.0,0.0,800.3609,3.74161e-05,0.0,52.26518,250.00645,50.0,96.0,3.7475166e-07,0.0,252.90436,210.90062,0.0,52.26518,0.113745846,23.23937,49.49366,8.330017
3267,19636020.0,0.0,14.075775,14.075439,19.739716,19.390839,20.073853,19.94397,11.694824,11.704834,11.704834,16.810425,0.0,0.032083057,0.032083057,0.049582966,250.0,11.700012,0.0,0.0,0.0,798.57654,3.735628e-05,0.0,52.266018,250.00134,50.0,96.0,3.7477287e-07,0.0,252.9044,210.89987,0.0,52.266018,0.11374908,29.343409,49.494385,8.330017
3268,19636080.0,0.0,14.0703125,14.069977,19.737091,19.39627,20.064941,19.935638,11.694763,11.700256,11.700256,17.865204,0.0,0.03208371,0.03208371,0.049583945,250.0,11.700012,0.0,0.0,0.0,796.7737,3.7295657e-05,0.0,52.266575,249.99872,50.0,96.0,3.7478793e-07,0.0,252.90465,210.89986,0.0,52.266575,0.11375136,32.321995,49.494858,8.330017
3269,19636140.0,0.0,14.064789,14.064453,19.736664,19.406647,20.05606,19.927338,11.694672,11.697754,11.697754,18.678802,0.0,0.03208416,0.03208416,0.049584635,250.0,11.700012,0.0,0.0,0.0,794.95435,3.7234295e-05,0.0,52.266926,249.99757,50.0,96.0,3.747984e-07,0.0,252.90494,210.90019,0.0,52.266926,0.11375295,33.01653,49.49516,8.330017
3270,19636200.0,0.0,14.059265,14.058929,19.738892,19.420288,20.049591,19.921295,11.694611,12.745789,12.745789,19.134216,0.0,0.032084465,0.032084465,0.0495851,250.0,11.700012,0.0,0.0,0.0,793.12067,3.7172274e-05,0.0,52.267147,249.99728,50.0,96.0,3.7480544e-07,0.0,252.90523,210.90067,0.0,52.267147,0.113754034,31.80171,49.495346,8.330017
3271,19636260.0,0.0,14.053741,14.053375,19.742218,19.435211,20.04367,19.915833,11.69458,12.2682495,12.2682495,19.204315,0.0,0.032084666,0.032084666,0.04958541,250.0,11.700012,0.0,0.0,0.0,791.27496,3.710969e-05,0.0,52.267273,249.99744,50.0,96.0,3.7481016e-07,0.0,252.9055,210.90115,0.0,52.267273,0.11375474,29.093222,49.495453,8.330017
3272,19636320.0,0.0,14.048187,14.047821,19.744598,19.449371,20.03656,19.90921,11.694519,12.007935,12.007935,18.924103,0.0,0.032084797,0.032084797,0.049585614,250.0,11.700012,0.0,0.0,0.0,789.41925,3.7046626e-05,0.0,52.26735,249.99779,50.0,96.0,3.748132e-07,0.0,252.90572,210.9016,0.0,52.26735,0.11375521,25.495037,49.495514,8.330017
3273,19636380.0,0.0,14.042603,14.042267,19.745605,19.46112,20.028809,19.902039,11.694489,11.86673,11.86673,18.37088,0.0,0.03208488,0.03208488,0.049585737,250.0,11.700012,0.0,0.0,0.0,787.5556,3.6983154e-05,0.0,52.267384,249.9982,50.0,96.0,3.7481507e-07,0.0,252.9059,210.90196,0.0,52.267384,0.113755494,21.545229,49.49554,8.330017
3274,19636440.0,0.0,14.037018,14.036682,19.744873,19.469269,20.020752,19.894531,11.694458,11.787994,11.787994,17.651031,0.0,0.03208493,0.03208493,0.04958581,250.0,11.700012,0.0,0.0,0.0,785.6859,3.691935e-05,0.0,52.267403,249.99858,50.0,96.0,3.7481627e-07,0.0,252.90602,210.90227,0.0,52.267403,0.11375567,17.798986,49.495552,8.330017
3275,19636500.0,0.0,14.031433,14.031097,19.74228,19.473358,20.012543,19.886871,11.6944275,11.744476,11.744476,16.876617,0.0,0.032084957,0.032084957,0.049585856,250.0,11.700012,0.0,0.0,0.0,783.8118,3.6855286e-05,0.0,52.26741,249.99892,50.0,96.0,3.7481692e-07,0.0,252.90613,210.9025,0.0,52.26741,0.11375577,14.68876,49.495552,8.330017
3276,19636560.0,0.0,14.025848,14.025482,19.737762,19.472809,20.004456,19.879395,11.694397,11.72168,11.72168,16.156067,0.0,0.032084975,0.032084975,0.04958588,250.0,11.700012,0.0,0.0,0.0,781.9349,3.6791014e-05,0.0,52.26741,249.9992,50.0,96.0,3.748173e-07,0.0,252.9062,210.90266,0.0,52.26741,0.11375583,12.757185,49.49555,8.330017
3277,19636620.0,0.0,14.020264,14.019897,19.73172,19.468872,19.996338,19.871918,11.694397,11.709198,11.709198,15.576141,0.0,0.032084983,0.032084983,0.04958589,250.0,11.700012,0.0,0.0,0.0,780.05676,3.6726593e-05,0.0,52.267403,249.99942,50.0,96.0,3.7481746e-07,0.0,252.90625,210.90279,0.0,52.267403,0.11375586,11.795234,49.49554,8.330017
3278,19636680.0,0.0,14.014679,14.014313,19.724579,19.462494,19.98822,19.86441,11.694366,11.702301,11.702301,15.188019,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,778.17883,3.6662073e-05,0.0,52.267395,249.9996,50.0,96.0,3.7481752e-07,0.0,252.9063,210.90288,0.0,52.267395,0.11375587,11.88898,49.495537,8.330017
3279,19636740.0,0.0,14.009094,14.008759,19.716797,19.454681,19.980103,19.856903,11.694366,11.698639,11.698639,15.01181,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,776.3024,3.659751e-05,0.0,52.26739,249.99973,50.0,96.0,3.7481752e-07,0.0,252.90631,210.90295,0.0,52.26739,0.11375587,12.89307,49.49553,8.330017
3280,19636800.0,0.0,14.00354,14.003174,19.708862,19.446564,19.972015,19.849426,11.694366,11.696686,11.696686,15.043884,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,774.42896,3.6532943e-05,0.0,52.267384,249.99982,50.0,96.0,3.748175e-07,0.0,252.90633,210.90298,0.0,52.267384,0.11375586,14.578205,49.495525,8.330017
3281,19636860.0,0.0,13.997986,13.99762,19.703186,19.439423,19.967499,19.845398,11.694366,12.580078,12.580078,15.24939,0.0,0.032084983,0.032084983,0.049585886,250.0,11.700012,0.0,0.0,0.0,772.55975,3.6468427e-05,0.0,52.267384,249.99988,50.0,96.0,3.7481746e-07,0.0,252.90634,210.90302,0.0,52.267384,0.11375586,16.547335,49.49552,8.330017
3282,19636920.0,0.0,13.992462,13.992096,19.697723,19.433807,19.961914,19.840332,11.694366,12.177765,12.177765,15.580353,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,770.6961,3.6404006e-05,0.0,52.26738,249.99992,50.0,96.0,3.748174e-07,0.0,252.90636,210.90305,0.0,52.26738,0.113755845,18.635849,49.495518,8.330017
3283,19636980.0,0.0,13.986938,13.986603,19.692596,19.430206,19.955353,19.83435,11.694397,11.957336,11.957336,15.980347,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,768.83936,3.6339723e-05,0.0,52.26738,249.99995,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90305,0.0,52.26738,0.113755845,20.533714,49.495514,8.330017
3284,19637040.0,0.0,13.981476,13.98111,19.68811,19.428802,19.948242,19.82788,11.694397,11.835114,11.835114,16.38919,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,766.9908,3.627563e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375583,22.028152,49.495514,8.330017
3285,19637100.0,0.0,13.976013,13.9756775,19.684387,19.429474,19.940887,19.821136,11.6944275,11.769684,11.769684,16.759186,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,765.15155,3.6211768e-05,0.0,52.267372,249.99998,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,23.000446,49.495514,8.330017
3286,19637160.0,0.0,13.970612,13.970276,19.68158,19.432251,19.933533,19.814453,11.694458,11.735413,11.735413,17.040497,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,763.323,3.6148173e-05,0.0,52.267372,249.99998,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,23.225576,49.495514,8.330017
3287,19637220.0,0.0,13.96521,13.964874,19.67929,19.436127,19.926117,19.80774,11.694458,11.716522,11.716522,17.20819,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,761.5064,3.6084904e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,22.966867,49.495514,8.330017
3288,19637280.0,0.0,13.959869,13.959564,19.677216,19.440552,19.918701,19.800995,11.694489,11.706451,11.706451,17.258942,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,759.703,3.6021993e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,22.252031,49.495514,8.330017
3289,19637340.0,0.0,13.95459,13.954254,19.67511,19.444885,19.911285,19.79425,11.69455,11.701019,11.701019,17.199982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.91406,3.59595e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.226124,49.495514,8.330017
3290,19637400.0,0.0,13.949341,13.949005,19.67276,19.448608,19.90387,19.787506,11.69458,11.697998,11.697998,17.0542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.1409,3.5897454e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.063618,49.495514,8.330017
3291,19637460.0,0.0,13.944153,13.943817,19.670319,19.451294,19.897339,19.781647,11.694611,12.853607,12.853607,16.849213,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.38464,3.583591e-05,2.6169038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6169038,52.267372,0.11375582,18.934153,49.495514,8.330017
3292,19637520.0,0.0,13.938995,13.93869,19.669067,19.45282,19.893555,19.778381,11.694672,12.430664,12.430664,16.61853,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.6466,3.577491e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.950598,49.495514,8.330017
3293,19637580.0,0.0,13.933929,13.933594,19.666443,19.453094,19.888245,19.773712,11.694702,12.096588,12.096588,16.394348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.92816,3.5714496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.227291,49.495514,8.330017
3294,19637640.0,0.0,13.928894,13.928589,19.662872,19.45224,19.882141,19.76825,11.694763,11.912872,11.912872,16.203613,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.2304,3.5654724e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.819542,49.495514,8.330017
3295,19637700.0,0.0,13.92395,13.923645,19.65866,19.450562,19.87558,19.76236,11.694824,11.813202,11.813202,16.064941,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.5547,3.5595636e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.735308,49.495514,8.330017
3296,19637760.0,0.0,13.919067,13.918762,19.654175,19.448395,19.868958,19.75647,11.694885,11.759308,11.759308,15.987335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.9022,3.5537272e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.92194,49.495514,8.330017
3297,19637820.0,0.0,13.914246,13.91394,19.649536,19.446014,19.862213,19.750458,11.694946,11.729584,11.729584,15.972595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,744.2743,3.5479683e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.345303,49.495514,8.330017
3298,19637880.0,0.0,13.909515,13.90921,19.644928,19.443726,19.855438,19.744385,11.695007,11.713776,11.713776,16.014801,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.6721,3.5422912e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.919186,49.495514,8.330017
3299,19637940.0,0.0,13.904877,13.904572,19.640442,19.441803,19.848633,19.738312,11.695099,11.705048,11.705048,16.1008,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.097,3.536701e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.548637,49.495514,8.330017
3300,19638000.0,0.0,13.900299,13.899994,19.6362,19.44046,19.841827,19.732239,11.69516,11.70047,11.70047,16.215118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.5499,3.5312016e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.154795,49.495514,8.330017
3301,19638060.0,2.0,13.895691,13.895508,19.703308,19.466003,19.873932,19.762878,12.210419,25.702026,25.284698,23.306335,0.0,0.07323874,0.07499288,0.069282115,250.0,11.700012,0.0,0.0,0.0,969.73126,4.3102867e-05,100.0,81.294754,118.493904,50.0,96.0,1.3672242e-06,0.0,271.0661,183.46692,100.0,81.924126,0.21741682,100.0,66.033844,8.330017
3302,19638120.0,2.0,13.891205,13.891052,19.778717,19.53064,19.95691,19.840485,12.384979,26.939209,26.78009,26.163208,0.0,0.087256074,0.087727115,0.08229283,250.0,11.700012,0.0,0.0,0.0,1145.7794,5.248642e-05,100.0,90.05385,102.21717,50.0,96.0,1.9151573e-06,0.0,296.50552,187.53023,100.0,90.2141,0.25727654,100.0,73.19274,8.330017
3303,19638180.0,2.0,13.88678,13.886627,19.861084,19.612366,20.043152,19.922455,12.356812,25.829712,25.764374,26.310608,0.0,0.09660876,0.09684983,0.09245968,250.0,11.700012,0.0,0.0,0.0,1300.8907,5.988234e-05,100.0,93.9802,104.58288,50.0,96.0,2.365808e-06,0.0,326.15146,200.19337,100.0,94.05865,0.28593498,100.0,76.70521,8.330017
3304,19638240.0,0.0,13.882416,13.882263,19.938232,19.695068,20.121338,19.997314,12.312256,24.717926,24.691528,25.4693,0.0,0.10357898,0.10369791,0.10118458,250.0,11.700012,0.0,0.0,0.0,1441.7262,6.665111e-05,100.0,94.833405,116.38269,50.0,96.0,2.7541503e-06,0.0,362.42465,218.14824,100.0,94.86998,0.3084929,100.0,77.90268,8.330017
3305,19638300.0,0.0,13.878113,13.87796,20.008057,19.771301,20.191193,20.064636,12.259308,23.948547,23.937347,24.497223,0.0,0.10837712,0.10843658,0.107886724,250.0,11.700012,0.0,0.0,0.0,1566.3187,7.2765186e-05,100.0,93.43946,135.83011,50.0,96.0,3.0524993e-06,0.0,402.22287,240.31001,100.0,93.45658,0.3247468,100.0,77.26084,8.330017
3306,19638360.0,0.0,13.873871,13.873718,20.067902,19.835968,20.250824,20.122528,12.196594,23.479584,23.4747,23.740875,0.0,0.11101392,0.1110434,0.11206998,250.0,11.700012,0.0,0.0,0.0,1671.862,7.810525e-05,100.0,90.804016,161.33136,50.0,96.0,3.233016e-06,0.0,437.72244,265.0312,100.0,90.812,0.3341811,100.0,75.46241,8.330017
3307,19638420.0,0.0,13.869659,13.869537,20.123077,19.893768,20.306183,20.176453,12.124512,23.240173,23.237946,23.267853,0.0,0.11172832,0.11174251,0.11368955,250.0,11.700012,0.0,0.0,0.0,1756.3091,8.256319e-05,100.0,87.88047,189.54279,50.0,96.0,3.2926132e-06,0.0,462.49347,289.24506,100.0,87.884125,0.33721647,100.0,73.234955,8.330017
3308,19638480.0,0.0,13.86554,13.865387,20.175415,19.94693,20.358978,20.227997,12.04776,23.160645,23.159576,23.042267,0.0,0.11113914,0.11114596,0.11334329,250.0,11.700012,0.0,0.0,0.0,1820.032,8.6110005e-05,100.0,85.339005,215.51973,50.0,96.0,3.2632124e-06,0.0,475.20453,309.26248,100.0,85.34071,0.335683,100.0,71.1567,8.330017
3309,19638540.0,0.0,13.861481,13.861328,20.22638,19.997498,20.410492,20.27832,11.973816,23.172546,23.172028,22.988647,0.0,0.10998334,0.10998663,0.111971654,250.0,11.700012,0.0,0.0,0.0,1865.9723,8.881998e-05,100.0,83.46129,235.32767,50.0,96.0,3.192118e-06,0.0,478.7303,322.94415,100.0,83.462105,0.3319914,100.0,69.52829,8.330017
3310,19638600.0,0.0,13.857452,13.85733,20.276733,20.047028,20.461426,20.328094,11.909851,23.220459,23.220184,23.029633,0.0,0.10881384,0.108815424,0.11038451,250.0,11.700012,0.0,0.0,0.0,1898.0548,9.082228e-05,100.0,82.25194,247.73663,50.0,96.0,3.1166053e-06,0.0,476.96133,330.43945,100.0,82.25233,0.32803276,100.0,68.41797,8.330017
3311,19638660.0,0.0,13.853546,13.853394,20.324585,20.094177,20.509552,20.375366,11.857483,23.27237,23.272247,23.105164,0.0,0.10783406,0.10783479,0.10896212,250.0,11.700012,0.0,0.0,0.0,1920.9073,9.231978e-05,100.0,81.51668,254.5488,50.0,96.0,3.0525302e-06,0.0,473.09628,333.79095,100.0,81.51686,0.3246403,100.0,67.70221,8.330017
3312,19638720.0,0.0,13.84967,13.849518,20.372192,20.141327,20.557434,20.422424,11.816895,23.31491,23.31488,23.184906,0.0,0.10711292,0.10711326,0.10785508,250.0,11.700012,0.0,0.0,0.0,1937.1338,9.342701e-05,100.0,81.1251,257.3305,50.0,96.0,3.004648e-06,0.0,468.75632,334.4726,100.0,81.12518,0.322084,100.0,67.289055,8.330017
3313,19638780.0,0.0,13.845886,13.845734,20.419586,20.188507,20.605011,20.469147,11.786682,23.343964,23.343933,23.253448,0.0,0.10663103,0.10663118,0.10707275,250.0,11.700012,0.0,0.0,0.0,1948.6876,9.4241776e-05,100.0,80.96391,257.56485,50.0,96.0,2.972058e-06,0.0,464.77066,333.6559,100.0,80.96395,0.32033384,100.0,67.08911,8.330017
3314,19638840.0,0.0,13.842163,13.842041,20.466614,20.235596,20.652191,20.515533,11.764496,23.360199,23.360199,23.303497,0.0,0.106332935,0.10633301,0.10656219,250.0,11.700012,0.0,0.0,0.0,1957.1558,9.48541e-05,100.0,80.93037,256.61884,50.0,96.0,2.9514931e-06,0.0,461.58102,332.30603,100.0,80.93038,0.31922543,100.0,67.015945,8.330017
3315,19638900.0,0.0,13.8385315,13.838409,20.513245,20.28247,20.698914,20.561462,11.748413,23.366455,23.366455,23.335693,0.0,0.10616962,0.106169656,0.10626054,250.0,11.700012,0.0,0.0,0.0,1963.401,9.531646e-05,100.0,80.9677,255.18765,50.0,96.0,2.9398502e-06,0.0,459.22253,330.8615,100.0,80.967705,0.31859687,100.0,67.0186,8.330017
3316,19638960.0,0.0,13.834991,13.834839,20.556824,20.3266,20.742401,20.604248,11.736816,23.365723,23.365723,23.352814,0.0,0.10609675,0.10609676,0.106107004,250.0,11.700012,0.0,0.0,0.0,1968.0374,9.566927e-05,100.0,81.03477,253.73177,50.0,96.0,2.9343055e-06,0.0,457.62024,329.58572,100.0,81.034775,0.3182978,100.0,67.058685,8.330017
3317,19639020.0,0.0,13.831512,13.83139,20.599854,20.37027,20.78534,20.646545,11.728119,23.361237,23.361237,23.359741,0.0,0.10607348,0.10607349,0.10604035,250.0,11.700012,0.0,0.0,0.0,1971.5162,9.594468e-05,100.0,81.104164,252.49413,50.0,96.0,2.932208e-06,0.0,456.58826,328.58115,100.0,81.104164,0.31818518,100.0,67.108604,8.330017
3318,19639080.0,0.0,13.828125,13.828003,20.642334,20.413513,20.827728,20.688324,11.721527,23.354736,23.354736,23.359589,0.0,0.10608014,0.10608014,0.106029175,250.0,11.700012,0.0,0.0,0.0,1974.0487,9.6157884e-05,100.0,81.16679,251.52068,50.0,96.0,2.9322425e-06,0.0,455.9881,327.84216,100.0,81.16679,0.31818786,100.0,67.15815,8.330017
3319,19639140.0,0.0,13.82486,13.824707,20.684296,20.456238,20.869568,20.729553,11.716583,23.347229,23.347229,23.354645,0.0,0.10610435,0.10610435,0.1060532,250.0,11.700012,0.0,0.0,0.0,1975.772,9.631876e-05,100.0,81.21825,250.81706,50.0,96.0,2.933577e-06,0.0,455.71814,327.34763,100.0,81.21825,0.31826076,100.0,67.201935,8.330017
3320,19639200.0,0.0,13.821655,13.821533,20.725708,20.498413,20.910889,20.770294,11.712585,23.340149,23.340149,23.348145,0.0,0.10613036,0.10613036,0.10608555,250.0,11.700012,0.0,0.0,0.0,1976.8799,9.644137e-05,100.0,81.25601,250.34322,50.0,96.0,2.935135e-06,0.0,455.61868,327.0344,100.0,81.25601,0.31834558,100.0,67.235435,8.330017
3321,19639260.0,0.0,13.8185425,13.81842,20.764496,20.537994,20.949463,20.80835,11.709351,23.33377,23.33377,23.340942,0.0,0.10615528,0.10615528,0.10612058,250.0,11.700012,0.0,0.0,0.0,1977.4313,9.652956e-05,100.0,81.28116,250.0657,50.0,96.0,2.9367022e-06,0.0,455.64218,326.87073,100.0,81.28116,0.31843072,100.0,67.258995,8.330017
3322,19639320.0,0.0,13.815552,13.81543,20.802734,20.577087,20.987549,20.845947,11.706665,23.3284,23.3284,23.33429,0.0,0.10617528,0.10617528,0.10615051,250.0,11.700012,0.0,0.0,0.0,1977.5308,9.659006e-05,100.0,81.296555,249.91948,50.0,96.0,2.937995e-06,0.0,455.71292,326.7986,100.0,81.296555,0.31850088,100.0,67.27421,8.330017
3323,19639380.0,0.0,13.812653,13.8125305,20.840515,20.615662,21.025177,20.883087,11.704376,23.324005,23.324005,23.328583,0.0,0.10619018,0.10619018,0.10617376,250.0,11.700012,0.0,0.0,0.0,1977.2642,9.6627875e-05,100.0,81.30538,249.85251,50.0,96.0,2.9389762e-06,0.0,455.79388,326.77734,100.0,81.30538,0.31855407,100.0,67.2835,8.330017
3324,19639440.0,0.0,13.809845,13.809723,20.877838,20.653778,21.062317,20.91977,11.702423,23.320465,23.320465,23.323853,0.0,0.10620112,0.10620112,0.106191345,250.0,11.700012,0.0,0.0,0.0,1976.7252,9.6648175e-05,100.0,81.310524,249.8247,50.0,96.0,2.9397063e-06,0.0,455.86783,326.7783,100.0,81.310524,0.31859362,100.0,67.28928,8.330017
3325,19639500.0,0.0,13.807159,13.807037,20.914703,20.691376,21.098999,20.956055,11.700867,23.31784,23.31784,23.32013,0.0,0.10620747,0.10620747,0.10620251,250.0,11.700012,0.0,0.0,0.0,1975.8744,9.6648735e-05,100.0,81.31089,249.85002,50.0,96.0,2.9401476e-06,0.0,455.93866,326.8109,100.0,81.31089,0.3186175,100.0,67.29062,8.330017
3326,19639560.0,0.0,13.804565,13.804443,20.948761,20.726929,21.133606,20.990143,11.698334,23.35733,23.306885,23.311035,0.0,0.10513522,0.106430225,0.10646716,250.0,11.700012,0.0,0.0,0.0,1973.8312,9.661872e-05,100.0,80.94734,251.21481,50.0,96.0,2.9295675e-06,0.0,455.46048,327.52634,100.0,81.27086,0.31803977,100.0,67.26541,8.330017
3327,19639620.0,0.0,13.8020935,13.801971,20.980682,20.761871,21.168945,21.02362,11.68689,23.645935,23.263184,23.26831,0.0,0.10114786,0.10682248,0.10703125,250.0,11.700012,0.0,0.0,0.0,1966.2407,9.641195e-05,100.0,79.56773,256.45987,50.0,96.0,2.8742643e-06,0.0,451.8109,329.7946,100.0,80.99549,0.3150151,100.0,67.06696,8.330017
3328,19639680.0,0.0,13.799713,13.799622,21.01123,20.795898,21.207245,21.056244,11.665405,24.249054,23.207611,23.203674,0.0,0.09456361,0.10719422,0.10757196,250.0,11.700012,0.0,0.0,0.0,1950.8469,9.5899086e-05,100.0,77.30831,264.3299,50.0,96.0,2.7719677e-06,0.0,444.0074,332.45297,100.0,80.53356,0.30934793,100.0,66.7079,8.330017
3329,19639740.0,0.0,13.797485,13.797363,21.04007,20.828766,21.25061,21.08789,11.633057,25.294403,23.144073,23.12677,0.0,0.084927395,0.10751112,0.1080653,250.0,11.700012,0.0,0.0,0.0,1924.7739,9.495334e-05,100.0,73.985634,274.58838,50.0,96.0,2.6163796e-06,0.0,431.3489,334.8693,100.0,79.91027,0.30052733,100.0,66.21111,8.330017
3330,19639800.0,0.0,13.795349,13.795258,21.066315,20.860413,21.300873,21.1185,11.588165,27.028381,23.083588,23.043701,0.0,0.07199209,0.107516564,0.10849468,250.0,11.700012,0.0,0.0,0.0,1884.668,9.342252e-05,100.0,69.337494,287.01306,50.0,96.0,2.4036408e-06,0.0,413.7314,336.34128,100.0,79.10029,0.28803617,100.0,65.6033,8.330017
3331,19639860.0,0.0,13.793335,13.793243,21.086334,20.889923,21.357056,21.147186,11.523285,29.898163,23.16507,22.943207,0.0,0.05589257,0.10501717,0.10904337,250.0,11.700012,0.0,0.0,0.0,1823.3572,9.104637e-05,100.0,62.8319,303.53995,50.0,96.0,2.1122212e-06,0.0,390.74377,336.70358,100.0,77.50278,0.26998973,100.0,64.85303,8.330017
3332,19639920.0,0.0,13.791473,13.791351,21.103973,20.917877,21.419067,21.176971,11.438324,33.17273,23.517212,22.849579,0.0,0.041467607,0.09950298,0.10832912,250.0,11.700012,0.0,0.0,0.0,1740.4667,8.7561304e-05,26.826298,55.891506,315.40494,50.0,96.0,1.800911e-06,0.0,365.5187,331.44382,100.0,75.43765,0.24929777,100.0,64.08034,8.330017
3333,19639980.0,0.0,13.789703,13.789612,21.128296,20.944977,21.453705,21.21054,11.398224,23.516693,24.292023,22.876007,0.0,0.037607886,0.091526434,0.10705857,250.0,11.700012,0.0,0.0,0.0,1664.1509,8.382168e-05,0.0,53.884262,311.1776,50.0,96.0,1.6163261e-06,0.0,347.22284,320.27444,100.0,73.468,0.23618436,100.0,63.88553,8.330017
3334,19640040.0,0.0,13.788086,13.787994,21.149323,20.972107,21.455292,21.25003,11.378265,17.496368,25.500885,22.919006,0.0,0.035379943,0.08148896,0.106640704,250.0,11.700012,0.0,0.0,0.0,1586.5679,8.001843e-05,0.0,52.621716,308.00848,50.0,96.0,1.4474497e-06,0.0,332.5061,310.16342,100.0,70.741005,0.22350593,100.0,63.831184,8.330017
3335,19640100.0,0.0,13.786591,13.786499,21.168396,20.999207,21.44159,21.296692,11.355499,14.5625,27.389832,22.932556,0.0,0.034165327,0.06873456,0.10662489,250.0,11.700012,0.0,0.0,0.0,1502.6748,7.594574e-05,0.0,51.809658,307.54855,50.0,96.0,1.2720818e-06,0.0,319.7227,300.95786,100.0,66.763214,0.20952691,100.0,63.753242,8.330017
3336,19640160.0,0.0,13.785248,13.785156,21.182526,21.025543,21.419952,21.349396,11.32254,13.047333,30.430298,22.91159,0.0,0.033508915,0.053150114,0.10677269,250.0,11.700012,0.0,0.0,0.0,1408.7533,7.1442715e-05,0.0,51.230812,309.57565,50.0,96.0,1.0842655e-06,0.0,307.98706,291.86597,100.0,60.993958,0.1934375,100.0,63.61064,8.330017
3337,19640220.0,0.0,13.784027,13.783936,21.193237,21.051208,21.39502,21.407043,11.285461,12.235352,33.0708,22.885498,0.0,0.032844905,0.039952744,0.106078856,250.0,11.700012,0.0,0.0,0.0,1310.3593,6.645787e-05,0.0,50.822807,306.94797,50.0,96.0,9.26862e-07,0.0,297.58102,281.0011,25.482273,54.968853,0.17885193,100.0,63.48521,8.330017
3338,19640280.0,0.0,13.782928,13.782867,21.206207,21.076752,21.368927,21.438171,11.321625,11.804962,23.794006,22.956055,0.0,0.03215134,0.036439985,0.10523005,250.0,11.700012,0.0,0.0,0.0,1239.5144,6.227153e-05,0.0,50.830315,293.7395,50.0,96.0,8.750934e-07,0.0,290.92682,270.30682,0.0,53.480316,0.17379664,100.0,63.78184,8.330017
3339,19640340.0,0.0,13.781982,13.781921,21.214813,21.102966,21.342468,21.43982,11.388794,11.596924,17.743195,23.054535,0.0,0.031796537,0.034365825,0.10493586,250.0,11.700012,0.0,0.0,0.0,1185.7654,5.908363e-05,0.0,51.01741,282.35425,50.0,96.0,8.478547e-07,0.0,286.3715,262.17346,0.0,52.66196,0.17107792,100.0,64.15515,8.330017
3340,19640400.0,0.0,13.781189,13.781128,21.222778,21.129913,21.315887,21.427216,11.454681,11.515869,14.776978,23.156921,0.0,0.031671677,0.03323924,0.104337096,250.0,11.700012,0.0,0.0,0.0,1144.2598,5.666264e-05,0.0,51.25707,273.96957,50.0,96.0,8.296467e-07,0.0,283.13385,256.301,0.0,52.27944,0.16923566,100.0,64.36348,8.330017
3341,19640460.0,0.0,13.780548,13.780487,21.231323,21.15747,21.2901,21.407288,11.503113,11.498505,13.253601,23.336395,0.0,0.03171209,0.032675203,0.10229374,250.0,11.700012,0.0,0.0,0.0,1108.667,5.4702414e-05,0.0,51.459747,269.30078,50.0,96.0,8.047082e-07,0.0,280.51694,252.12634,0.0,52.092926,0.16667475,100.0,64.112785,8.330017
3342,19640520.0,0.0,13.78006,13.779999,21.240723,21.186768,21.264313,21.384125,11.532562,11.507446,12.4600525,23.638763,0.0,0.031830333,0.032424573,0.098830104,250.0,11.700012,0.0,0.0,0.0,1075.4553,5.296965e-05,0.0,51.59464,267.457,50.0,96.0,7.7040573e-07,0.0,278.13925,248.95801,0.0,51.98611,0.16308382,100.0,63.421623,8.330017
3343,19640580.0,0.0,13.779724,13.779663,21.251007,21.218658,21.238495,21.359283,11.544373,11.5224,12.039825,24.107178,0.0,0.031982206,0.03234898,0.093725234,250.0,11.700012,0.0,0.0,0.0,1041.119,5.126815e-05,0.0,51.650017,267.9085,50.0,96.0,7.2367715e-07,0.0,275.68427,246.23586,0.0,51.891346,0.15805933,100.0,62.233524,8.330017
3344,19640640.0,0.0,13.779541,13.77948,21.26184,21.25418,21.212616,21.333557,11.5401,11.532806,11.812714,24.80243,0.0,0.03213711,0.03236298,0.0868053,250.0,11.700012,0.0,0.0,0.0,1002.4578,4.9421214e-05,0.0,51.627075,270.13437,50.0,96.0,6.6321786e-07,0.0,272.9246,243.45381,0.0,51.7753,0.15131062,100.0,60.478775,8.330017
3345,19640700.0,0.0,13.7795105,13.77948,21.2724,21.29419,21.186707,21.307343,11.521454,11.533691,11.6866455,25.80841,0.0,0.03227179,0.03241139,0.078014605,250.0,11.700012,0.0,0.0,0.0,956.82367,4.728041e-05,0.0,51.536484,273.56638,50.0,96.0,5.899517e-07,0.0,269.72507,240.16376,0.0,51.627827,0.14270632,100.0,58.03996,8.330017
3346,19640760.0,0.0,13.779633,13.779602,21.28128,21.338837,21.162537,21.28186,11.490326,11.522736,11.605438,27.25589,0.0,0.03237403,0.032459892,0.06733377,250.0,11.700012,0.0,0.0,0.0,901.73627,4.47073e-05,0.0,51.39551,277.66315,50.0,96.0,5.0614216e-07,0.0,265.99997,235.97227,0.0,51.451565,0.13217744,100.0,54.71598,8.330017
3347,19640820.0,0.0,13.779907,13.779907,21.288116,21.388794,21.141174,21.256256,11.454254,12.72171,11.54361,29.249023,0.0,0.03225802,0.032310642,0.057929352,250.0,11.700012,0.0,0.0,0.0,840.96936,4.167004e-05,0.0,51.24958,278.46152,50.0,96.0,4.3465985e-07,0.0,262.13928,230.50073,0.0,51.28408,0.12248895,100.0,51.462162,8.330017
3348,19640880.0,0.0,13.7803955,13.7803955,21.293365,21.431091,21.1203,21.230896,11.473267,12.146179,11.503265,24.498383,0.0,0.032019097,0.03205146,0.054514952,250.0,11.700012,0.0,0.0,0.0,795.9626,3.9125414e-05,0.0,51.281536,273.2507,50.0,96.0,4.073044e-07,0.0,259.4608,225.49411,0.0,51.302917,0.118575186,0.0,50.37311,8.330017
3349,19640940.0,0.0,13.781006,13.781036,21.279816,21.433014,21.098297,21.205719,11.5199585,11.851318,11.498779,18.888275,0.0,0.031893104,0.03191307,0.052364517,250.0,11.700012,0.0,0.0,0.0,763.48755,3.7323876e-05,0.0,51.387604,268.27243,50.0,96.0,3.9087973e-07,0.0,257.4933,221.53856,0.0,51.400845,0.11616138,0.0,49.755867,8.330017
3350,19641000.0,0.0,13.781799,13.78183,21.256195,21.412262,21.075745,21.180756,11.566284,11.711639,11.517975,15.795624,0.0,0.031832036,0.031844378,0.0510537,250.0,11.700012,0.0,0.0,0.0,740.6185,3.606155e-05,0.0,51.51794,263.9276,50.0,96.0,3.8125043e-07,0.0,256.06485,218.49785,0.0,51.526146,0.114722244,0.0,49.444374,8.330017
3351,19641060.0,0.0,13.782776,13.782837,21.229797,21.379578,21.059845,21.157776,11.605499,15.944092,11.548126,14.049774,0.0,0.03181656,0.031824198,0.05028388,250.0,11.700012,0.0,0.0,0.0,725.1801,3.521101e-05,7.2306194,51.652176,260.34525,50.0,96.0,3.7592278e-07,0.0,255.04536,216.22191,0.0,51.657253,0.113918304,0.0,49.309322,8.330017
3352,19641120.0,0.0,13.783936,13.783997,21.20462,21.340546,21.054688,21.136505,11.636017,16.797577,13.033783,13.051392,0.0,0.031829502,0.031834234,0.049851578,250.0,11.700012,0.0,0.0,0.0,715.22473,3.466099e-05,18.98938,51.777447,257.51065,50.0,96.0,3.732314e-07,0.0,254.3288,214.55598,0.0,51.780586,0.113510385,0.0,49.270153,8.330017
3353,19641180.0,0.0,13.785278,13.785339,21.180023,21.298035,21.053772,21.11728,11.658508,18.145996,12.407562,12.476685,0.0,0.031857874,0.0318608,0.049623396,250.0,11.700012,0.0,0.0,0.0,709.1483,3.43212e-05,22.90446,51.887154,255.33789,50.0,96.0,3.720961e-07,0.0,253.83267,213.36072,0.0,51.8891,0.113338366,0.0,49.27908,8.330017
3354,19641240.0,0.0,13.786804,13.786865,21.15564,21.253632,21.057495,21.09665,11.674408,19.472046,12.072266,12.14505,0.0,0.03189264,0.03189445,0.049514666,250.0,11.700012,0.0,0.0,0.0,705.7239,3.4123703e-05,25.6468,51.978947,253.71521,50.0,96.0,3.7183284e-07,0.0,253.4945,212.51915,0.0,51.980145,0.11329901,0.0,49.308823,8.330017
3355,19641300.0,0.0,13.788483,13.788574,21.131897,21.208221,21.0654,21.075256,11.685242,20.5831,11.895081,11.955261,0.0,0.03192811,0.03192923,0.049473796,250.0,11.700012,0.0,0.0,0.0,704.07776,3.402075e-05,27.242369,52.053036,252.53313,50.0,96.0,3.7202614e-07,0.0,253.26877,211.93953,0.0,52.05378,0.113329165,0.0,49.344757,8.330017
3356,19641360.0,0.0,13.790375,13.790466,21.111694,21.164703,21.07727,21.060455,11.692444,21.344635,15.977753,11.846619,0.0,0.031960864,0.031961557,0.049468394,250.0,11.700012,0.0,0.0,0.0,703.5765,3.397813e-05,27.458153,52.111115,251.68979,50.0,96.0,3.72418e-07,0.0,253.121,211.54796,9.5005,52.111572,0.113389425,0.0,49.3792,8.330017
3357,19641420.0,0.0,13.79245,13.792572,21.09491,21.121002,21.090942,21.055115,11.6970825,21.719543,16.866547,11.784607,0.0,0.03198928,0.03198971,0.04947979,250.0,11.700012,0.0,0.0,0.0,703.7971,3.397312e-05,26.69388,52.15553,251.1001,50.0,96.0,3.7286426e-07,0.0,253.02649,211.28903,19.065632,52.155815,0.11345782,0.0,49.408894,8.330017
3358,19641480.0,0.0,13.794739,13.794861,21.079376,21.07727,21.105133,21.053772,11.699982,21.708923,18.211823,11.749451,0.0,0.032012846,0.032013107,0.04949759,250.0,11.700012,0.0,0.0,0.0,704.4656,3.3991044e-05,25.021753,52.188755,250.69656,50.0,96.0,3.732897e-07,0.0,252.9679,211.12221,23.068626,52.188927,0.11352289,0.0,49.4329,8.330017
3359,19641540.0,0.0,13.797211,13.797333,21.06717,21.039978,21.11856,21.056885,11.701782,21.347626,19.554413,15.909515,0.0,0.032031715,0.032031875,0.049516227,250.0,11.700012,0.0,0.0,0.0,705.40607,3.4022494e-05,22.668884,52.213097,250.42636,50.0,96.0,3.7365953e-07,0.0,252.93292,211.01785,25.999063,52.213203,0.11357939,42.812775,49.451447,8.330017
3360,19641600.0,0.0,13.799866,13.800018,21.065796,21.025482,21.130127,21.064026,11.70285,20.69867,20.704224,18.0448,0.0,0.032046393,0.032046493,0.04953306,250.0,11.700012,0.0,0.0,0.0,706.51166,3.406171e-05,19.901258,52.230602,250.24966,50.0,96.0,3.7396282e-07,0.0,252.91312,210.95493,27.826448,52.230675,0.11362567,43.02249,49.465286,8.330017
3361,19641660.0,0.0,13.8029785,13.803162,21.07431,21.02893,21.142303,21.078674,11.703491,19.723816,21.398315,20.064972,0.0,0.03205754,0.032057602,0.049547095,250.0,11.700012,0.0,0.0,0.0,707.75635,3.410555e-05,15.923641,52.242966,250.1372,50.0,96.0,3.7420148e-07,0.0,252.90279,210.91882,27.148855,52.243008,0.113662064,48.37272,49.475315,8.330017
3362,19641720.0,0.0,13.806854,13.807068,21.086761,21.042114,21.150696,21.094696,11.7039795,18.562408,21.64154,21.723328,0.0,0.03206582,0.03206586,0.049558185,250.0,11.700012,0.0,0.0,0.0,709.18494,3.415416e-05,12.406306,52.251537,250.0679,50.0,96.0,3.7438323e-07,0.0,252.89815,210.89961,25.837273,52.251564,0.11368976,51.000206,49.48239,8.330017
3363,19641780.0,0.0,13.811462,13.811707,21.101196,21.062347,21.154877,21.110687,11.704529,17.340027,21.45996,22.795624,0.0,0.032071855,0.032071877,0.049566615,250.0,11.700012,0.0,0.0,0.0,710.81384,3.420886e-05,9.237049,52.25737,250.02696,50.0,96.0,3.74518e-07,0.0,252.89677,210.89062,23.572563,52.25738,0.113710284,50.090607,49.487263,8.330017
3364,19641840.0,0.0,13.816772,13.817078,21.115753,21.08609,21.154938,21.125305,11.705078,16.168243,20.904877,23.195557,0.0,0.03207617,0.032076184,0.049572825,250.0,11.700012,0.0,0.0,0.0,712.6522,3.4270273e-05,6.6628804,52.261265,250.00414,50.0,96.0,3.7461558e-07,0.0,252.89713,210.88759,20.63343,52.26127,0.11372515,46.35492,49.490536,8.330017
3365,19641900.0,0.0,13.822815,13.823181,21.128662,21.109863,21.151215,21.137512,11.705688,15.142487,20.053375,22.954254,0.0,0.032079194,0.032079205,0.049577273,250.0,11.700012,0.0,0.0,0.0,714.70593,3.4338755e-05,4.84959,52.263798,249.9926,50.0,96.0,3.7468465e-07,0.0,252.89828,210.88776,17.318016,52.2638,0.11373565,40.700577,49.49267,8.330017
3366,19641960.0,0.0,13.829559,13.829956,21.138885,21.131653,21.144348,21.146423,11.706299,14.334991,19.00113,22.147491,0.0,0.032081265,0.03208127,0.04958036,250.0,11.700012,0.0,0.0,0.0,716.9787,3.441456e-05,3.878284,52.265392,249.9879,50.0,96.0,3.747322e-07,0.0,252.89973,210.88953,13.962324,52.2654,0.113742895,33.598015,49.494007,8.330017
3367,19642020.0,0.0,13.837006,13.837433,21.14508,21.147766,21.135223,21.151642,11.70694,13.798828,17.85379,20.963501,0.0,0.032082662,0.032082666,0.049582463,250.0,11.700012,0.0,0.0,0.0,719.4733,3.4497858e-05,3.7667468,52.266376,249.98692,50.0,96.0,3.747644e-07,0.0,252.90114,210.89183,10.806823,52.266384,0.11374778,26.76957,49.494823,8.330017
3368,19642080.0,0.0,13.845123,13.845581,21.14682,21.156921,21.124878,21.153107,11.707611,13.555359,16.713135,19.611725,0.0,0.032083586,0.032083586,0.049583856,250.0,11.700012,0.0,0.0,0.0,722.19086,3.458876e-05,4.443782,52.26696,249.98784,50.0,96.0,3.7478569e-07,0.0,252.90237,210.89415,8.106139,52.26696,0.113751024,20.914934,49.495296,8.330017
3369,19642140.0,0.0,13.853882,13.854401,21.144318,21.158844,21.114288,21.151031,11.708282,13.598541,15.672119,18.292267,0.0,0.03208418,0.032084182,0.049584754,250.0,11.700012,0.0,0.0,0.0,725.1309,3.4687295e-05,5.777729,52.26729,249.9896,50.0,96.0,3.747994e-07,0.0,252.90341,210.89624,6.0423365,52.26729,0.11375311,16.660894,49.49555,8.330017
3370,19642200.0,0.0,13.863342,13.863892,21.138275,21.154297,21.10437,21.145844,11.708923,13.898834,14.805969,17.170227,0.0,0.03208455,0.032084554,0.04958531,250.0,11.700012,0.0,0.0,0.0,728.29224,3.4793436e-05,7.5959935,52.26745,249.99156,50.0,96.0,3.7480797e-07,0.0,252.90422,210.89798,4.7269998,52.26745,0.113754414,14.339201,49.49567,8.330017
3371,19642260.0,0.0,13.873413,13.873993,21.131226,21.146423,21.097717,21.139587,11.709595,14.345673,14.125885,16.309479,0.0,0.032084774,0.032084774,0.049585637,250.0,11.700012,0.0,0.0,0.0,731.6744,3.4907232e-05,9.129625,52.26752,249.99342,50.0,96.0,3.7481306e-07,0.0,252.90485,210.89937,3.7851586,52.26752,0.11375519,13.05703,49.49571,8.330017
3372,19642320.0,0.0,13.884094,13.884735,21.122772,21.135193,21.092834,21.131592,11.710236,14.89209,13.675842,15.785919,0.0,0.032084905,0.03208491,0.049585827,250.0,11.700012,0.0,0.0,0.0,735.2696,3.5028257e-05,10.897293,52.26754,249.99503,50.0,96.0,3.7481604e-07,0.0,252.90532,210.90044,3.7196305,52.26754,0.11375564,13.876003,49.49571,8.330017
3373,19642380.0,0.0,13.895416,13.896088,21.1138,21.122284,21.089966,21.12262,11.710876,15.492432,13.476929,15.630188,0.0,0.032084975,0.032084975,0.049585924,250.0,11.700012,0.0,0.0,0.0,739.0775,3.5156594e-05,12.549642,52.267532,249.99634,50.0,96.0,3.748176e-07,0.0,252.90565,210.90125,4.3294134,52.267532,0.11375588,16.116423,49.49569,8.330017
3374,19642440.0,0.0,13.907349,13.908051,21.105469,21.109741,21.089172,21.113495,11.711517,16.086456,13.523346,15.810822,0.0,0.03208501,0.03208501,0.049585965,250.0,11.700012,0.0,0.0,0.0,743.09375,3.5292043e-05,13.94504,52.26751,249.99738,50.0,96.0,3.7481834e-07,0.0,252.9059,210.90182,5.4982567,52.26751,0.11375599,19.26456,49.49566,8.330017
3375,19642500.0,0.0,13.919861,13.920593,21.098572,21.09903,21.090302,21.10495,11.712128,16.627289,13.790741,16.261353,0.0,0.032085024,0.032085024,0.049585976,250.0,11.700012,0.0,0.0,0.0,747.31396,3.5434423e-05,14.994944,52.267487,249.99815,50.0,96.0,3.7481857e-07,0.0,252.90605,210.90225,7.090163,52.267487,0.113756016,22.819288,49.49563,8.330017
3376,19642560.0,0.0,13.932953,13.933716,21.095001,21.093048,21.093964,21.098541,11.7127075,17.044952,14.207275,16.830902,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,751.7336,3.5583536e-05,15.381382,52.267464,249.99873,50.0,96.0,3.7481854e-07,0.0,252.90617,210.90254,8.644316,52.267464,0.113756016,25.323338,49.4956,8.330017
3377,19642620.0,0.0,13.946625,13.947418,21.093658,21.090271,21.098755,21.09372,11.713287,17.317505,14.72879,17.42743,0.0,0.03208502,0.03208502,0.049585953,250.0,11.700012,0.0,0.0,0.0,756.34717,3.5739144e-05,15.418376,52.267437,249.99915,50.0,96.0,3.7481837e-07,0.0,252.90625,210.90274,10.362221,52.267437,0.11375599,27.638006,49.49558,8.330017
3378,19642680.0,0.0,13.960846,13.96167,21.09433,21.090546,21.104156,21.090729,11.713867,17.43811,15.307007,17.979675,0.0,0.032085013,0.032085013,0.04958594,250.0,11.700012,0.0,0.0,0.0,761.15,3.590104e-05,15.049047,52.26742,249.99945,50.0,96.0,3.7481817e-07,0.0,252.9063,210.90286,11.991876,52.26742,0.11375597,29.189161,49.49556,8.330017
3379,19642740.0,0.0,13.975616,13.976471,21.096802,21.093475,21.10971,21.08966,11.714386,17.409271,15.894379,18.426727,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,766.1374,3.606903e-05,14.334886,52.26741,249.99965,50.0,96.0,3.74818e-07,0.0,252.90633,210.90295,13.417867,52.26741,0.113755934,29.87549,49.495544,8.330017
3380,19642800.0,0.0,13.990906,13.991791,21.100494,21.098297,21.114868,21.090424,11.714905,17.247986,16.436768,18.718872,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,771.30347,3.6242855e-05,13.37699,52.267395,249.99979,50.0,96.0,3.7481783e-07,0.0,252.90634,210.903,14.529054,52.267395,0.113755904,29.719528,49.495537,8.330017
3381,19642860.0,0.0,14.006714,14.00766,21.105927,21.105774,21.119568,21.093658,11.715424,16.965454,16.867065,18.786133,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,776.64355,3.6422312e-05,12.160579,52.26739,249.99988,50.0,96.0,3.7481766e-07,0.0,252.90636,210.90303,14.997524,52.26739,0.11375588,28.003832,49.495525,8.330017
3382,19642920.0,0.0,14.023041,14.023987,21.111298,21.112915,21.123138,21.098053,11.715881,16.601624,17.163635,18.656067,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,782.1519,3.660716e-05,10.944754,52.267384,249.99992,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90306,15.140981,52.267384,0.11375587,26.120953,49.49552,8.330017
3383,19642980.0,0.0,14.039856,14.0408325,21.115967,21.118835,21.125336,21.103088,11.71637,16.197113,17.316406,18.380646,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,787.8233,3.6797173e-05,9.798388,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,14.886707,52.26738,0.11375586,24.079905,49.495518,8.330017
3384,19643040.0,0.0,14.057159,14.0581665,21.119568,21.122986,21.12613,21.108368,11.716797,15.788116,17.326385,18.013184,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,793.6527,3.699214e-05,8.807359,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,14.28996,52.26738,0.113755845,22.137938,49.495514,8.330017
3385,19643100.0,0.0,14.074921,14.075958,21.121826,21.12503,21.12555,21.113434,11.717224,15.409271,17.203491,17.611237,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,799.63477,3.719184e-05,8.04208,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,13.423189,52.267372,0.11375583,20.531698,49.495514,8.330017
3386,19643160.0,0.0,14.09317,14.094238,21.123352,21.12619,21.124146,21.118317,11.717621,15.078522,16.95285,17.192413,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,805.76404,3.739604e-05,7.4368954,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.241365,52.267372,0.11375583,18.81123,49.495514,8.330017
3387,19643220.0,0.0,14.111847,14.112915,21.123413,21.125214,21.121735,21.122192,11.718018,14.824219,16.611664,16.821869,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,812.0348,3.7604503e-05,7.158241,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,11.031733,52.267372,0.11375583,17.923855,49.495514,8.330017
3388,19643280.0,0.0,14.130951,14.13205,21.122192,21.122559,21.118622,21.124817,11.718384,14.660614,16.213928,16.541962,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,818.442,3.7817026e-05,7.1613975,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,9.840622,52.267372,0.11375583,17.665028,49.495514,8.330017
3389,19643340.0,0.0,14.150482,14.151611,21.119965,21.118744,21.115173,21.12613,11.7187195,14.594116,15.798187,16.37854,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,824.9802,3.803339e-05,7.420195,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,8.766905,52.267372,0.11375582,17.981026,49.495514,8.330017
3390,19643400.0,0.0,14.17041,14.17157,21.117126,21.114471,21.111664,21.126068,11.719025,14.621338,15.399872,16.336517,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.6438,3.825337e-05,7.888473,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,7.88754,52.267372,0.11375582,18.750664,49.495514,8.330017
3391,19643460.0,0.0,14.190765,14.191925,21.114868,21.111725,21.10904,21.125092,11.71936,14.710236,15.038544,16.357697,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.4277,3.8476763e-05,8.314266,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.1690226,52.267372,0.11375582,19.073092,49.495514,8.330017
3392,19643520.0,0.0,14.211487,14.212677,21.11261,21.109283,21.106842,21.123047,11.719635,14.850983,14.745087,16.43518,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.32587,3.8703336e-05,8.880323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.756524,52.267372,0.11375582,19.801048,49.495514,8.330017
3393,19643580.0,0.0,14.232574,14.233795,21.110504,21.107422,21.105194,21.120209,11.71991,15.0286255,14.536865,16.556885,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.3332,3.893289e-05,9.461398,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.626258,52.267372,0.11375582,20.547739,49.495514,8.330017
3394,19643640.0,0.0,14.254028,14.25528,21.108765,21.106262,21.104187,21.116852,11.720154,15.225189,14.423401,16.701965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.44415,3.9165214e-05,10.007414,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7653527,52.267372,0.11375582,21.210197,49.495514,8.330017
3395,19643700.0,0.0,14.275818,14.2771,21.107483,21.105896,21.103912,21.113342,11.720398,15.420746,14.405914,16.846954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.65295,3.9400096e-05,10.471467,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.1370735,52.267372,0.11375582,21.708876,49.495514,8.330017
