,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3396,19643760.0,0.0,14.297974,14.299255,21.107605,21.107605,21.104858,21.110382,11.720612,15.578583,14.462006,16.928925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,873.9546,3.9637343e-05,10.630522,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.55113,52.267372,0.11375582,21.293083,49.495514,8.330017
3397,19643820.0,0.0,14.320435,14.321747,21.108063,21.109528,21.106262,21.107758,11.720795,15.69165,14.583618,16.949585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,881.3429,3.9876733e-05,10.7141,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.129702,52.267372,0.11375582,20.939945,49.495514,8.330017
3398,19643880.0,0.0,14.343201,14.344543,21.108734,21.11139,21.10791,21.105621,11.720978,15.7560425,14.753845,16.921326,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.812,4.0118048e-05,10.658962,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.755466,52.267372,0.11375582,20.471216,49.495514,8.330017
3399,19643940.0,0.0,14.366272,14.367615,21.109497,21.112976,21.10971,21.104095,11.72113,15.77124,14.957489,16.853333,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.3574,4.036113e-05,10.481319,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.383472,52.267372,0.11375582,19.94144,49.495514,8.330017
3400,19644000.0,0.0,14.389648,14.390991,21.11029,21.114105,21.11148,21.103271,11.721283,15.739716,15.176483,16.758453,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.9731,4.0605784e-05,10.204357,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.964804,52.267372,0.11375582,19.424252,49.495514,8.330017
3401,19644060.0,0.0,14.413269,14.414642,21.111694,21.115936,21.113495,21.103638,11.721405,15.652924,15.373413,16.611816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.6531,4.085179e-05,9.727995,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.301364,52.267372,0.11375582,18.35483,49.495514,8.330017
3402,19644120.0,0.0,14.437195,14.438568,21.112823,21.116852,21.115082,21.104553,11.721527,15.528473,15.536102,16.447327,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.3913,4.109893e-05,9.266463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.553033,52.267372,0.11375582,17.67524,49.495514,8.330017
3403,19644180.0,0.0,14.461334,14.462738,21.113586,21.116913,21.11621,21.105927,11.721619,15.378479,15.657501,16.288574,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.1831,4.1347063e-05,8.806284,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.660579,52.267372,0.11375582,17.195568,49.495514,8.330017
3404,19644240.0,0.0,14.485718,14.487152,21.113953,21.116241,21.11679,21.107605,11.72168,15.221283,15.730164,16.158997,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.0216,4.159595e-05,8.39254,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.626348,52.267372,0.11375582,16.95747,49.495514,8.330017
3405,19644300.0,0.0,14.510345,14.51178,21.113983,21.115051,21.116852,21.109406,11.721741,15.070648,15.7535095,16.069824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.9014,4.184542e-05,8.054973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.468647,52.267372,0.11375582,16.94906,49.495514,8.330017
3406,19644360.0,0.0,14.535156,14.536621,21.114502,21.115051,21.11676,21.11142,11.721802,14.920898,15.7211,15.969635,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.8185,4.209535e-05,7.6924047,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.132293,52.267372,0.11375582,16.305315,49.495514,8.330017
3407,19644420.0,0.0,14.560211,14.5616455,21.114655,21.114532,21.11621,21.11325,11.721832,14.791779,15.642181,15.882874,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.76495,4.2345488e-05,7.4749484,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.743604,52.267372,0.11375582,16.150866,49.495514,8.330017
3408,19644480.0,0.0,14.585419,14.586884,21.11444,21.113678,21.115265,21.114746,11.721832,14.6935425,15.529572,15.8246765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.73505,4.259563e-05,7.3683343,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.320752,52.267372,0.11375582,16.1593,49.495514,8.330017
3409,19644540.0,0.0,14.61084,14.612305,21.113953,21.11258,21.114044,21.115814,11.721832,14.629517,15.3905945,15.797455,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.7245,4.2845684e-05,7.371464,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.885982,52.267372,0.11375582,16.3117,49.495514,8.330017
3410,19644600.0,0.0,14.636383,14.637878,21.11325,21.11145,21.112701,21.116425,11.721802,14.603577,15.242828,15.8012085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.7257,4.3095384e-05,7.4729896,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.487571,52.267372,0.11375582,16.559147,49.495514,8.330017
3411,19644660.0,0.0,14.662109,14.663605,21.11322,21.111938,21.111725,21.1167,11.721771,14.599182,15.089996,15.779724,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.73425,4.334462e-05,7.5212255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.0952835,52.267372,0.11375582,16.0525,49.495514,8.330017
3412,19644720.0,0.0,14.687958,14.689484,21.113068,21.112244,21.11081,21.116516,11.72171,14.617889,14.948151,15.744812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.7432,4.359317e-05,7.6704698,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.804171,52.267372,0.11375582,15.877816,49.495514,8.330017
3413,19644780.0,0.0,14.713959,14.715485,21.112732,21.112396,21.110016,21.115906,11.721649,14.655945,14.829376,15.709412,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1006.7464,4.3840853e-05,7.8478775,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.611414,52.267372,0.11375582,15.748315,49.495514,8.330017
3414,19644840.0,0.0,14.740051,14.741577,21.112274,21.112335,21.109375,21.11499,11.721588,14.708527,14.739563,15.677612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.7385,4.4087516e-05,8.038016,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.5207896,52.267372,0.11375582,15.665182,49.495514,8.330017
3415,19644900.0,0.0,14.766266,14.767792,21.111725,21.112152,21.108917,21.1138,11.721466,14.771973,14.681946,15.651672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1022.71484,4.4333057e-05,8.229787,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.5319,52.267372,0.11375582,15.63197,49.495514,8.330017
3416,19644960.0,0.0,14.792572,14.794098,21.112,21.113373,21.10913,21.112732,11.7213745,14.823029,14.652008,15.582031,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.6678,4.457724e-05,8.263338,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.5617304,52.267372,0.11375582,14.828075,49.495514,8.330017
3417,19645020.0,0.0,14.81897,14.820496,21.112122,21.114166,21.109497,21.111603,11.721252,14.861359,14.65155,15.49054,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1038.5914,4.4819884e-05,8.305328,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.6902246,52.267372,0.11375582,14.391902,49.495514,8.330017
3418,19645080.0,0.0,14.845398,14.846954,21.112091,21.11444,21.109955,21.110565,11.7211,14.886047,14.67865,15.396759,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.4801,4.5060853e-05,8.305391,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.874307,52.267372,0.11375582,14.0610695,49.495514,8.330017
3419,19645140.0,0.0,14.871918,14.873444,21.111908,21.114258,21.110474,21.10965,11.720947,14.89624,14.728058,15.314484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.3275,4.529996e-05,8.267645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.091397,52.267372,0.11375582,13.860125,49.495514,8.330017
3420,19645200.0,0.0,14.898468,14.899994,21.111603,21.113678,21.111023,21.108917,11.720764,14.892456,14.794312,15.251495,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1062.1188,4.5536974e-05,8.198423,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.323253,52.267372,0.11375582,13.794386,49.495514,8.330017
3421,19645260.0,0.0,14.925018,14.926575,21.118774,21.121948,21.118591,21.115479,11.720551,14.618256,14.615234,14.901764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.7628,4.577143e-05,5.818186,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.2720885,52.267372,0.11375582,9.010385,49.495514,8.330017
3422,19645320.0,0.0,14.951569,14.953125,21.124725,21.127655,21.124817,21.121124,11.720032,14.177582,14.280426,14.387268,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1076.9904,4.5998095e-05,4.1319075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.880163,52.267372,0.11375582,6.310358,49.495514,8.330017
3423,19645380.0,0.0,14.978149,14.979675,21.12854,21.130463,21.129272,21.125427,11.719116,13.638733,13.846161,13.831207,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1083.724,4.6211957e-05,2.425598,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4115891,52.267372,0.11375582,4.1077466,49.495514,8.330017
3424,19645440.0,0.0,15.0047,15.006226,21.130127,21.13034,21.131805,21.128235,11.717957,13.054413,13.35437,13.308319,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1089.9327,4.6410918e-05,0.8510532,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9967493,52.267372,0.11375582,2.6059785,49.495514,8.330017
3425,19645500.0,0.0,15.03125,15.032806,21.129608,21.127777,21.132324,21.129395,11.716644,12.497498,12.851868,12.885162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1095.6064,4.6594083e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.7507538,52.267372,0.11375582,1.917202,49.495514,8.330017
3426,19645560.0,0.0,15.057861,15.059387,21.128204,21.125336,21.131409,21.128967,11.715271,12.143127,12.383606,12.532776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.7485,4.676129e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.9522897,49.495514,8.330017
3427,19645620.0,0.0,15.084473,15.085999,21.12555,21.121368,21.129639,21.12732,11.713898,11.948547,12.079773,12.297455,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.3684,4.691269e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.0994394,49.495514,8.330017
3428,19645680.0,0.0,15.1111145,15.11264,21.122192,21.116577,21.12738,21.12497,11.712555,11.841492,11.912994,12.201874,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1109.4791,4.7048605e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.825983,49.495514,8.330017
3429,19645740.0,0.0,15.137787,15.139313,21.11853,21.111542,21.124847,21.122223,11.711212,11.782532,11.821533,12.118256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1113.0962,4.716948e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3430,19645800.0,0.0,15.16449,15.166046,21.11441,21.105682,21.122162,21.119263,11.70993,11.749786,11.771088,11.951172,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1116.2367,4.727582e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3431,19645860.0,0.0,15.191254,15.19281,21.112213,21.102966,21.12085,21.117462,11.708679,11.731384,11.743011,11.852325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1118.9182,4.736816e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3432,19645920.0,0.0,15.218109,15.219666,21.109955,21.099854,21.119446,21.1156,11.707489,11.720825,11.727173,11.793518,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1121.1583,4.7447018e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3433,19645980.0,0.0,15.244995,15.2465515,21.107574,21.096527,21.118042,21.113708,11.70636,11.714478,11.717987,11.758148,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1122.9777,4.7513073e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3434,19646040.0,0.0,15.271942,15.273499,21.105133,21.093079,21.116638,21.111786,11.705261,11.710541,11.712433,11.736786,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1124.3938,4.7566813e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3435,19646100.0,0.0,15.298981,15.300537,21.105072,21.09552,21.116608,21.109924,11.704193,12.902374,11.746307,15.670197,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1125.4261,4.7608824e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.45349956,52.267372,0.11375582,22.921722,49.495514,8.330017
3436,19646160.0,0.0,15.32608,15.327667,21.113678,21.113647,21.118805,21.110199,11.703217,12.361664,12.830139,14.712494,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.0936,4.763967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.207158,49.495514,8.330017
3437,19646220.0,0.0,15.353302,15.354889,21.119781,21.125977,21.119629,21.11139,11.70224,12.06308,12.316223,13.804901,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.4159,4.7659927e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.7823508,49.495514,8.330017
3438,19646280.0,0.0,15.380585,15.382172,21.123322,21.133728,21.11969,21.111328,11.701355,11.899567,12.038147,13.003601,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.4122,4.767016e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3439,19646340.0,0.0,15.4079895,15.409576,21.124939,21.13794,21.119385,21.110657,11.7005005,11.809479,11.885223,12.471008,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.1023,4.767094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3440,19646400.0,0.0,15.435486,15.437103,21.125427,21.139954,21.118805,21.109589,11.699707,11.760254,11.801941,12.158508,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1125.5021,4.766267e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3441,19646460.0,0.0,15.463104,15.464722,21.126648,21.143616,21.118652,21.108673,11.698944,11.732544,11.75528,11.970581,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1124.6404,4.7646317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3442,19646520.0,0.0,15.490845,15.492462,21.127594,21.146515,21.118408,21.107666,11.698242,11.717102,11.729492,11.859253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1123.5304,4.7622183e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3443,19646580.0,0.0,15.518738,15.520355,21.128265,21.148926,21.118134,21.106598,11.697601,11.708405,11.715179,11.7933655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1122.1925,4.7590842e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3444,19646640.0,0.0,15.546722,15.54837,21.128815,21.151093,21.117828,21.1055,11.696991,11.703369,11.707123,11.7543335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.6471,4.7552883e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3445,19646700.0,0.0,15.57486,15.576508,21.129272,21.153076,21.117523,21.10437,11.696442,11.700348,11.702393,11.730896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1118.9138,4.750884e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3446,19646760.0,0.0,15.603149,15.604797,21.131714,21.157745,21.12024,21.103607,11.695953,12.702698,11.699585,11.716736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1117.0145,4.7459413e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3447,19646820.0,0.0,15.631592,15.63324,21.135498,21.162323,21.122925,21.10733,11.695496,12.245026,13.2031555,11.70813,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1114.9681,4.740509e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3448,19646880.0,0.0,15.660187,15.661865,21.138733,21.16687,21.124481,21.110077,11.695099,11.99585,12.5190735,11.702881,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1112.7953,4.7346475e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3449,19646940.0,0.0,15.688965,15.690643,21.142212,21.173828,21.125397,21.111206,11.694733,11.8594055,12.145386,12.894348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.5165,4.7284157e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3450,19647000.0,0.0,15.7178955,15.719574,21.146576,21.183136,21.125977,21.11145,11.694458,11.784668,11.940979,12.416138,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1108.1523,4.721874e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3451,19647060.0,0.0,15.747009,15.748718,21.15097,21.192688,21.12677,21.111511,11.694214,11.743591,11.828827,12.120758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.7236,4.7150817e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3452,19647120.0,0.0,15.776306,15.778015,21.154755,21.20102,21.127472,21.111267,11.694,11.721161,11.767761,11.946503,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1103.2509,4.7080994e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3453,19647180.0,0.0,15.805786,15.807526,21.158142,21.208588,21.128113,21.1109,11.693878,11.708923,11.734558,11.843933,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.7549,4.7009868e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3454,19647240.0,0.0,15.83548,15.837219,21.161285,21.215698,21.128723,21.110474,11.693787,11.702026,11.715942,11.782257,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1098.2577,4.6938098e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3455,19647300.0,0.0,15.865387,15.867126,21.164307,21.222534,21.129303,21.109985,11.693756,11.698181,11.705627,11.745392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1095.8007,4.6866193e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3456,19647360.0,0.0,15.895477,15.897247,21.168304,21.231293,21.13028,21.109802,11.693085,11.696014,11.700073,11.72406,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1094.5557,4.6783935e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3457,19647420.0,0.0,15.925812,15.927582,21.173218,21.23993,21.134735,21.10962,11.690918,12.528412,11.69635,11.7109375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1092.9052,4.6667414e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3458,19647480.0,0.0,15.95636,15.95813,21.178192,21.248444,21.137787,21.111328,11.689423,12.148712,13.685883,11.702423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1091.0706,4.6536814e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3459,19647540.0,0.0,15.987122,15.988922,21.183807,21.256866,21.139893,21.115875,11.688599,11.94046,12.793182,11.69693,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1089.2053,4.640091e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3460,19647600.0,0.0,16.018127,16.019928,21.18988,21.268524,21.141449,21.118256,11.688232,11.826294,12.292786,12.834717,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.3792,4.626355e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3461,19647660.0,0.0,16.049377,16.051208,21.197235,21.283417,21.143066,21.11969,11.688171,11.763641,12.018494,12.364929,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1085.6443,4.6127512e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3462,19647720.0,0.0,16.080872,16.082733,21.203552,21.296356,21.1445,21.120453,11.6883545,11.729492,11.868927,12.088776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1084.0411,4.599482e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3463,19647780.0,0.0,16.11264,16.114502,21.209198,21.308075,21.145874,21.12088,11.68869,11.71106,11.787781,11.926575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.6074,4.586725e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3464,19647840.0,0.0,16.144653,16.146515,21.214447,21.319122,21.147186,21.121124,11.689178,11.701202,11.743591,11.83078,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1081.3673,4.5745997e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3465,19647900.0,0.0,16.17694,16.178833,21.219482,21.329712,21.148468,21.121246,11.689758,11.69574,11.718475,11.772003,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1080.3478,4.5632034e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3466,19647960.0,0.0,16.209503,16.211395,21.22528,21.341858,21.150085,21.121582,11.69046,11.693176,11.705505,11.738373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.576,4.5526576e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3467,19648020.0,0.0,16.24234,16.244263,21.231262,21.35382,21.15274,21.121887,11.691254,12.959778,11.698761,11.718689,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.0785,4.5430734e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3468,19648080.0,0.0,16.275482,16.277405,21.237885,21.365631,21.157593,21.122162,11.692139,12.401459,11.695557,11.707672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1078.8779,4.534537e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3469,19648140.0,0.0,16.308899,16.310852,21.244019,21.37732,21.16095,21.122437,11.693085,12.079224,11.694244,11.701508,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1078.9993,4.527149e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3470,19648200.0,0.0,16.34262,16.344604,21.251068,21.388916,21.163483,21.127197,11.694122,11.90448,13.069672,11.698303,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.4661,4.5209992e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3471,19648260.0,0.0,16.376648,16.378662,21.260284,21.406494,21.165833,21.13095,11.695251,11.809479,12.4470215,12.853912,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1080.302,4.5161767e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.063881,49.495514,8.330017
3472,19648320.0,0.0,16.41101,16.413025,21.269958,21.425781,21.167969,21.13324,11.696442,11.758026,12.106659,12.817139,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1081.5315,4.5127756e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3608775,49.495514,8.330017
3473,19648380.0,0.0,16.445679,16.447693,21.279266,21.444885,21.169952,21.134674,11.697723,11.730499,11.921509,12.805908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1083.1786,4.510885e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406463,49.495514,8.330017
3474,19648440.0,0.0,16.480652,16.482727,21.288391,21.463867,21.171844,21.135712,11.699066,11.716003,11.820648,12.8020935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1085.2678,4.5105953e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417748,49.495514,8.330017
3475,19648500.0,0.0,16.515991,16.518066,21.297363,21.482727,21.173706,21.136475,11.700531,11.708649,11.765564,12.800751,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.8241,4.5119992e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4166884,49.495514,8.330017
3476,19648560.0,0.0,16.551666,16.553741,21.306946,21.5029,21.175842,21.13733,11.702026,11.705292,11.736206,12.8003235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1090.872,4.5151846e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4123793,49.495514,8.330017
3477,19648620.0,0.0,16.587677,16.589783,21.316498,21.52298,21.177979,21.138092,11.703613,11.704132,11.720673,12.800201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1094.4371,4.520244e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4065876,49.495514,8.330017
3478,19648680.0,0.0,16.624023,16.62616,21.326538,21.542938,21.18219,21.138824,11.705292,12.775055,11.713348,12.800171,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1098.5428,4.527256e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4000344,49.495514,8.330017
3479,19648740.0,0.0,16.660736,16.662903,21.336792,21.562775,21.186981,21.139557,11.707062,12.287628,11.710144,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1103.217,4.536321e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.393059,49.495514,8.330017
3480,19648800.0,0.0,16.697845,16.700012,21.346619,21.58252,21.190521,21.140259,11.708862,12.023773,11.7091675,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1108.485,4.5475263e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.385737,49.495514,8.330017
3481,19648860.0,0.0,16.735138,16.737305,21.357178,21.603271,21.193634,21.142853,11.710724,11.881439,12.841034,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1114.279,4.5608806e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.378255,49.495514,8.330017
3482,19648920.0,0.0,16.772491,16.774658,21.368011,21.623932,21.196411,21.146484,11.712189,11.804352,12.324799,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.3337,4.5757097e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.372268,49.495514,8.330017
3483,19648980.0,0.0,16.809875,16.812042,21.378357,21.64447,21.198944,21.148865,11.713104,11.762665,12.046448,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.5183,4.5912824e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.368501,49.495514,8.330017
3484,19649040.0,0.0,16.84729,16.849487,21.388458,21.664886,21.201385,21.150604,11.713654,11.740173,11.894226,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1132.7789,4.6072746e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.366244,49.495514,8.330017
3485,19649100.0,0.0,16.884766,16.886932,21.398376,21.68518,21.203766,21.151947,11.713989,11.727905,11.810303,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1139.0857,4.6235054e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.364906,49.495514,8.330017
3486,19649160.0,0.0,16.922241,16.924438,21.408722,21.706482,21.20636,21.15329,11.714203,11.721588,11.766327,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1145.4225,4.6398753e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3641634,49.495514,8.330017
3487,19649220.0,0.0,16.959778,16.961975,21.419037,21.727692,21.208923,21.15451,11.714294,11.718231,11.742523,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1151.7767,4.6563084e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.363769,49.495514,8.330017
3488,19649280.0,0.0,16.997375,16.999573,21.42926,21.74878,21.211487,21.15567,11.714355,11.71637,11.729095,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1158.1412,4.6727597e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.363579,49.495514,8.330017
3489,19649340.0,0.0,17.034973,17.03717,21.440247,21.769714,21.217072,21.1568,11.714355,12.593018,11.722321,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1164.5128,4.6892103e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.363531,49.495514,8.330017
3490,19649400.0,0.0,17.072632,17.07483,21.45102,21.790588,21.221802,21.157898,11.714355,12.193634,11.718689,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1170.8883,4.7056412e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3635635,49.495514,8.330017
3491,19649460.0,0.0,17.11029,17.112518,21.461975,21.812408,21.225739,21.15918,11.714325,11.974548,11.716705,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1177.2662,4.7220426e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.363642,49.495514,8.330017
3492,19649520.0,0.0,17.14801,17.150238,21.47345,21.834106,21.229095,21.163116,11.714294,11.855896,12.646454,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1183.6458,4.7384092e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.363749,49.495514,8.330017
3493,19649580.0,0.0,17.185791,17.187988,21.48471,21.855682,21.232147,21.166595,11.714264,11.791504,12.22229,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1190.0265,4.7547386e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3638716,49.495514,8.330017
3494,19649640.0,0.0,17.223572,17.225769,21.495605,21.877136,21.235016,21.169037,11.714233,11.75647,11.991852,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1196.4082,4.7710295e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3640027,49.495514,8.330017
3495,19649700.0,0.0,17.261414,17.26361,21.506226,21.898499,21.237793,21.17096,11.714203,11.737488,11.867065,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1202.7908,4.787281e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3641376,49.495514,8.330017
3496,19649760.0,0.0,17.299255,17.301483,21.517242,21.920776,21.240723,21.172699,11.714172,11.726837,11.79718,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1209.1742,4.8034934e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3642735,49.495514,8.330017
3497,19649820.0,0.0,17.337158,17.339386,21.528168,21.942932,21.243652,21.174316,11.714142,11.720947,11.758545,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1215.5588,4.819667e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.364409,49.495514,8.330017
3498,19649880.0,0.0,17.375092,17.37732,21.539032,21.964996,21.246521,21.175781,11.714111,11.717773,11.738007,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1221.9446,4.8358033e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3645425,49.495514,8.330017
3499,19649940.0,0.0,17.413086,17.415283,21.549896,21.986908,21.249908,21.177216,11.714081,12.78241,11.727112,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1228.3318,4.851902e-05,6.102811,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.364673,49.495514,8.330017
3500,19650000.0,0.0,17.45108,17.453308,21.561554,22.008728,21.256134,21.17862,11.71405,12.446899,11.721191,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1234.7205,4.867965e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.364801,49.495514,8.330017
3501,19650060.0,0.0,17.489105,17.491333,21.573273,22.031433,21.261017,21.180206,11.71402,12.1137085,11.717926,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1241.1108,4.883992e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3649254,49.495514,8.330017
3502,19650120.0,0.0,17.527191,17.529419,21.584717,22.054016,21.265045,21.181885,11.713989,11.931427,12.197113,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1247.5033,4.8999857e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,34.075497,52.267372,0.11375582,4.3650465,49.495514,8.330017
3503,19650180.0,0.0,17.565308,17.567535,21.596863,22.076477,21.268585,21.186768,11.713959,11.83374,12.511383,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1253.8977,4.915945e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.365164,49.495514,8.330017
3504,19650240.0,0.0,17.603455,17.605682,21.60852,22.098816,21.271881,21.190186,11.713928,11.779388,12.149658,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1260.2947,4.9318736e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3652773,49.495514,8.330017
3505,19650300.0,0.0,17.641632,17.64386,21.619843,22.121033,21.275055,21.192749,11.713898,11.749451,11.95047,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1266.6942,4.9477705e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3653874,49.495514,8.330017
3506,19650360.0,0.0,17.67984,17.682068,21.631409,22.144135,21.27832,21.194946,11.713867,11.733185,11.842316,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1273.0967,4.963638e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3654943,49.495514,8.330017
3507,19650420.0,0.0,17.718079,17.720306,21.642914,22.167145,21.281525,21.196869,11.713837,11.724182,11.782562,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1279.5021,4.9794762e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3655972,49.495514,8.330017
3508,19650480.0,0.0,17.756348,17.758575,21.654266,22.190002,21.284698,21.198639,11.713806,11.719452,11.751129,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.9108,4.995287e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3656964,49.495514,8.330017
3509,19650540.0,0.0,21.660309,17.796906,21.665558,22.212646,21.28778,21.200287,11.778778,11.721161,11.738281,12.802399,0.0,0.032144006,0.032144006,0.04969309,250.0,11.700012,0.0,0.0,0.0,1622.7806,5.0936374e-05,0.0,52.252144,250.2586,0.0013343734,30.001762,0.113981865,69.99813,252.86604,211.16345,0.0,52.252144,0.11398147,4.2351265,49.47983,8.330017
3510,19650600.0,0.0,21.677246,17.835236,21.677246,22.23529,21.292847,21.202087,11.998383,12.931274,11.831421,12.812317,0.0,0.032111164,0.032111164,0.049632512,250.0,11.700012,0.0,0.0,0.0,1776.3123,5.611258e-05,0.0,52.228813,250.28853,1.2387924e-09,30.000002,0.11385481,70.0,252.83083,211.10596,0.0,52.228813,0.11385475,3.1721518,49.456406,8.330017
3511,19650660.0,0.0,21.68991,17.873627,21.68991,22.258667,21.299438,21.204315,11.921417,12.486938,11.889893,12.800079,0.0,0.032099646,0.032099646,0.04961172,250.0,11.700012,0.0,0.0,0.0,1812.9023,5.8259102e-05,0.0,52.22311,250.24127,-2.2691669e-14,30.000002,0.11381094,70.0,252.80727,211.05688,0.0,52.22311,0.11381092,3.496242,49.450844,8.330017
3512,19650720.0,0.0,21.70221,17.912048,21.70221,22.28189,21.30484,21.206635,11.84668,12.210297,11.884827,12.795959,0.0,0.03209227,0.03209227,0.049598522,250.0,11.700012,0.0,0.0,0.0,1830.0012,5.948892e-05,0.0,52.220226,250.19331,-6.5551795e-16,30.000002,0.11378298,70.0,252.78874,211.01656,0.0,52.220226,0.113782965,3.8239577,49.448086,8.330017
3513,19650780.0,0.0,21.714508,17.95047,21.714508,22.304993,21.309479,21.210052,11.797699,12.032257,13.071869,12.7960205,0.0,0.032087892,0.032087892,0.04959076,250.0,11.700012,0.0,0.0,0.0,1841.4468,6.0310005e-05,0.0,52.219177,250.14925,1.2492768e-21,30.000002,0.11376644,70.0,252.77469,210.98477,0.0,52.219177,0.11376646,4.029008,49.447147,8.330017
3514,19650840.0,0.0,21.727142,17.988953,21.727142,22.328003,21.31363,21.215057,11.765991,11.917419,12.484558,12.796967,0.0,0.03208542,0.03208542,0.04958644,250.0,11.700012,0.0,0.0,0.0,1849.7213,6.0872895e-05,0.0,52.219128,250.11188,3.7281827e-24,30.000002,0.11375716,70.0,252.76431,210.96054,0.0,52.219128,0.11375721,4.15783,49.447174,8.330017
3515,19650900.0,0.0,21.739227,18.027466,21.739227,22.350891,21.317444,21.218628,11.745056,11.84314,12.152496,12.797852,0.0,0.032084137,0.032084137,0.04958424,250.0,11.700012,0.0,0.0,0.0,1855.7992,6.126255e-05,0.0,52.219563,250.08177,1.713528e-25,30.000002,0.113752395,70.0,252.75684,210.94257,0.0,52.219563,0.11375247,4.241611,49.447666,8.330017
3516,19650960.0,0.0,21.751373,18.06601,21.751373,22.374512,21.321198,21.221497,11.731049,11.79483,11.963135,12.798553,0.0,0.03208357,0.03208357,0.0495833,250.0,11.700012,0.0,0.0,0.0,1860.4077,6.153418e-05,0.0,52.220184,250.0584,2.0106932e-27,30.000002,0.11375031,70.0,252.75156,210.92953,0.0,52.220184,0.11375039,4.2974386,49.44833,8.330017
3517,19651020.0,0.0,21.763306,18.104584,21.763306,22.39801,21.324799,21.223877,11.721588,11.763275,11.854645,12.799011,0.0,0.032083407,0.032083407,0.049583066,250.0,11.700012,0.0,0.0,0.0,1863.9943,6.172507e-05,0.0,52.220833,250.04079,-1.1031207e-29,30.000002,0.11374975,70.0,252.74791,210.9203,0.0,52.220833,0.11374986,4.335053,49.449,8.330017
3518,19651080.0,0.0,21.775085,18.143188,21.775085,22.421356,21.328278,21.225983,11.715088,11.742401,11.79126,12.799316,0.0,0.03208346,0.03208346,0.049583197,250.0,11.700012,0.0,0.0,0.0,1866.8759,6.1861094e-05,0.0,52.221428,250.02782,1.2150823e-30,30.000002,0.11374998,70.0,252.74542,210.91388,0.0,52.221428,0.11375009,4.360816,49.44961,8.330017
3519,19651140.0,0.0,21.786713,18.181824,21.786743,22.44461,21.331726,21.227936,11.710693,11.728729,11.755005,12.799561,0.0,0.032083616,0.032083616,0.049583502,250.0,11.700012,0.0,0.0,0.0,1869.2548,6.1958155e-05,0.0,52.22193,250.01854,2.0272427e-31,30.000002,0.11375061,70.0,252.7438,210.90953,0.0,52.22193,0.11375072,4.3783417,49.45012,8.330017
3520,19651200.0,0.0,21.798279,18.22049,21.798279,22.467743,21.335114,21.229767,11.707703,11.719727,11.734009,12.799683,0.0,0.032083806,0.032083806,0.049583852,250.0,11.700012,0.0,0.0,0.0,1871.2864,6.202841e-05,0.0,52.222336,250.01207,-1.22628875e-33,30.000002,0.11375134,70.0,252.74277,210.90668,0.0,52.222336,0.11375145,4.390293,49.450527,8.330017
3521,19651260.0,0.0,21.810669,18.259186,21.8107,22.491547,21.340668,21.23169,11.705658,12.794983,11.721527,12.799805,0.0,0.03208399,0.03208399,0.04958419,250.0,11.700012,0.0,0.0,0.0,1873.1624,6.208074e-05,0.0,52.222652,250.00766,-3.709657e-39,30.000002,0.11375203,70.0,252.74211,210.90485,0.0,52.222652,0.11375216,4.398437,49.45084,8.330017
3522,19651320.0,0.0,21.823303,18.297913,21.823334,22.515228,21.346863,21.233551,11.704315,12.296204,11.713959,12.799866,0.0,0.03208415,0.03208415,0.04958448,250.0,11.700012,0.0,0.0,0.0,1874.954,6.2122024e-05,0.0,52.222885,250.0047,-3.503e-42,30.000002,0.11375264,70.0,252.74173,210.9037,0.0,52.222885,0.113752775,4.403781,49.451073,8.330017
3523,19651380.0,0.0,21.83551,18.33667,21.83554,22.538818,21.351837,21.235382,11.7034,12.026093,11.70932,12.799896,0.0,0.03208428,0.03208428,0.049584717,250.0,11.700012,0.0,0.0,0.0,1876.6046,6.215536e-05,0.0,52.223057,250.00276,0.0,30.000002,0.11375315,70.0,252.74152,210.903,0.0,52.223057,0.113753274,4.4074492,49.451244,8.330017
3524,19651440.0,0.0,21.84784,18.375458,21.84784,22.562225,21.35611,21.238708,11.702759,11.877686,12.8689575,12.799927,0.0,0.032084383,0.032084383,0.049584903,250.0,11.700012,0.0,0.0,0.0,1878.1807,6.218294e-05,0.0,52.223183,250.00153,0.0,30.000002,0.113753535,70.0,252.7414,210.9026,0.0,52.223183,0.11375367,4.4100513,49.451363,8.330017
3525,19651500.0,0.0,21.860413,18.414276,21.860413,22.58554,21.359985,21.243286,11.702332,11.798187,12.337006,12.799957,0.0,0.032084465,0.032084465,0.04958504,250.0,11.700012,0.0,0.0,0.0,1879.758,6.220714e-05,0.0,52.223267,250.00076,0.0,30.000002,0.11375385,70.0,252.74135,210.90239,0.0,52.223267,0.11375397,4.411697,49.451447,8.330017
3526,19651560.0,0.0,21.872894,18.453125,21.872894,22.609528,21.36377,21.246674,11.702057,11.754547,12.04837,12.799988,0.0,0.03208452,0.03208452,0.04958515,250.0,11.700012,0.0,0.0,0.0,1881.2997,6.2229126e-05,0.0,52.223324,250.0003,0.0,30.000002,0.11375406,70.0,252.74132,210.90228,0.0,52.223324,0.11375419,4.4127693,49.451508,8.330017
3527,19651620.0,0.0,21.885101,18.491974,21.885101,22.633392,21.367462,21.24936,11.701874,11.730713,11.891357,12.799988,0.0,0.032084566,0.032084566,0.049585223,250.0,11.700012,0.0,0.0,0.0,1882.8003,6.224956e-05,0.0,52.223366,250.00006,0.0,30.000002,0.11375422,70.0,252.74133,210.90225,0.0,52.223366,0.113754354,4.4134965,49.45154,8.330017
3528,19651680.0,0.0,21.897125,18.530884,21.897125,22.657104,21.371094,21.251678,11.701752,11.717712,11.806122,12.799988,0.0,0.032084595,0.032084595,0.049585275,250.0,11.700012,0.0,0.0,0.0,1884.2672,6.226882e-05,0.0,52.22339,249.99994,0.0,30.000002,0.11375433,70.0,252.74133,210.90225,0.0,52.22339,0.113754466,4.414014,49.45157,8.330017
3529,19651740.0,0.0,21.908997,18.569824,21.909027,22.680725,21.374664,21.253784,11.70166,11.710388,11.758392,12.799988,0.0,0.032084614,0.032084614,0.049585313,250.0,11.700012,0.0,0.0,0.0,1885.7136,6.228732e-05,0.0,52.223408,249.99988,0.0,30.000002,0.113754414,70.0,252.74135,210.90227,0.0,52.223408,0.11375454,4.4143715,49.451584,8.330017
3530,19651800.0,0.0,21.920807,18.608795,21.920807,22.704193,21.378204,21.255798,11.701599,11.706329,11.731995,12.799988,0.0,0.032084633,0.032084633,0.049585335,250.0,11.700012,0.0,0.0,0.0,1887.1473,6.2305386e-05,0.0,52.22342,249.99986,0.0,30.000002,0.113754466,70.0,252.74136,210.9023,0.0,52.22342,0.1137546,4.4146,49.45159,8.330017
3531,19651860.0,0.0,21.932922,18.647797,21.932922,22.728302,21.381927,21.257812,11.701599,11.704163,11.718109,12.799988,0.0,0.03208464,0.03208464,0.049585354,250.0,11.700012,0.0,0.0,0.0,1888.6106,6.2323335e-05,0.0,52.223427,249.99988,0.0,30.000002,0.1137545,70.0,252.74138,210.90231,0.0,52.223427,0.11375463,4.414699,49.4516,8.330017
3532,19651920.0,0.0,21.9458,18.686798,21.9458,22.75232,21.388641,21.259796,11.701599,12.606354,11.710632,12.800018,0.0,0.032084648,0.032084648,0.04958536,250.0,11.700012,0.0,0.0,0.0,1890.1599,6.234183e-05,0.0,52.223427,249.9999,0.0,30.000002,0.113754526,70.0,252.7414,210.90234,0.0,52.223427,0.11375465,4.4146094,49.451603,8.330017
3533,19651980.0,0.0,21.958435,18.72586,21.958466,22.776184,21.394592,21.26178,11.701691,12.196136,11.706543,12.800018,0.0,0.03208465,0.03208465,0.04958537,250.0,11.700012,0.0,0.0,0.0,1891.7272,6.236137e-05,0.0,52.22343,249.99991,0.0,30.000002,0.11375454,70.0,252.7414,210.90236,0.0,52.22343,0.11375467,4.4143324,49.451603,8.330017
3534,19652040.0,0.0,21.970734,18.764954,21.970734,22.799927,21.399506,21.263733,11.701721,11.96991,11.704346,12.800018,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1893.2593,6.2381114e-05,0.0,52.22343,249.99992,0.0,30.000002,0.11375454,70.0,252.74141,210.90237,0.0,52.22343,0.113754675,4.414184,49.451603,8.330017
3535,19652100.0,0.0,21.98346,18.804047,21.98346,22.823517,21.403809,21.268219,11.701721,11.848419,12.668579,12.800018,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1894.8254,6.2401e-05,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,4.4141107,49.451603,8.330017
3536,19652160.0,0.0,21.99643,18.8432,21.99643,22.847748,21.407959,21.272522,11.701782,11.781769,12.228546,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1896.4453,6.2421816e-05,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.11375469,4.413868,49.451603,8.330017
3537,19652220.0,0.0,22.008972,18.882355,22.009003,22.871857,21.411926,21.275787,11.701843,11.745453,11.989349,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1898.0376,6.2443105e-05,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.413671,49.451603,8.330017
3538,19652280.0,0.0,22.021301,18.92154,22.021301,22.895813,21.415771,21.278503,11.701843,11.725525,11.857941,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1899.6022,6.246442e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.413598,49.451603,8.330017
