,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3539,19652340.0,0.0,22.033417,18.960754,22.033447,22.919678,21.419556,21.280884,11.701874,11.714508,11.785339,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1901.149,6.2485706e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4135785,49.451603,8.330017
3540,19652400.0,0.0,22.04544,19.0,22.04544,22.94339,21.42331,21.283081,11.701874,11.708679,11.746735,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1902.6842,6.250698e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4135766,49.451603,8.330017
3541,19652460.0,0.0,22.057709,19.039307,22.057709,22.967651,21.427216,21.285217,11.701874,11.705566,11.726227,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1904.2439,6.2528394e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.413547,49.451603,8.330017
3542,19652520.0,0.0,22.069977,19.078705,22.069977,22.99176,21.431519,21.287323,11.701904,12.652435,11.714813,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1905.815,6.255016e-05,12.618403,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4134574,49.451603,8.330017
3543,19652580.0,0.0,22.0831,19.118195,22.0831,23.015747,21.438873,21.289398,11.701935,12.476929,11.709015,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1907.484,6.257267e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4132533,49.451603,8.330017
3544,19652640.0,0.0,22.095734,19.157745,22.095734,23.039612,21.444672,21.291443,11.701996,12.124573,11.705811,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1909.13,6.259592e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.413005,49.451603,8.330017
3545,19652700.0,0.0,22.108063,19.197418,22.108063,23.063354,21.449554,21.293549,11.702026,11.932983,11.912109,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1910.7401,6.2619205e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,46.97697,52.22343,0.11375469,4.4129143,49.451603,8.330017
3546,19652760.0,0.0,22.121399,19.237122,22.121399,23.087585,21.454102,21.299011,11.702057,11.829254,12.526062,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1912.4482,6.264288e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.412797,49.451603,8.330017
3547,19652820.0,0.0,22.134277,19.276917,22.134277,23.111725,21.458344,21.3031,11.702118,11.771423,12.151398,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1914.1447,6.266739e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.41256,49.451603,8.330017
3548,19652880.0,0.0,22.14682,19.316772,22.14682,23.135712,21.462433,21.306244,11.702148,11.740021,11.947723,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1915.8003,6.2691906e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4124756,49.451603,8.330017
3549,19652940.0,0.0,22.159088,19.35672,22.159088,23.159576,21.46643,21.30893,11.702118,11.722961,11.837158,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1917.4269,6.2716215e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.412497,49.451603,8.330017
3550,19653000.0,0.0,22.171234,19.396729,22.171234,23.183289,21.470398,21.31131,11.702118,11.71344,11.775452,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1919.0348,6.274034e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.412546,49.451603,8.330017
3551,19653060.0,0.0,22.183563,19.436768,22.183594,23.20752,21.474457,21.313599,11.702118,11.708252,11.741913,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1920.6592,6.2764426e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4125752,49.451603,8.330017
3552,19653120.0,0.0,22.195862,19.476868,22.195862,23.231628,21.478546,21.315796,11.702118,11.705322,11.722961,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1922.2856,6.278866e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4125504,49.451603,8.330017
3553,19653180.0,0.0,22.208405,19.517029,22.208405,23.255585,21.4841,21.317963,11.702118,12.880585,11.713501,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1923.9338,6.2813e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4125156,49.451603,8.330017
3554,19653240.0,0.0,22.221405,19.557251,22.221405,23.27945,21.491058,21.320068,11.702179,12.344025,11.7083435,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1925.6525,6.283808e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4123335,49.451603,8.330017
3555,19653300.0,0.0,22.233917,19.597504,22.233917,23.303162,21.496643,21.322174,11.702209,12.053375,11.705566,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1927.3336,6.286352e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.412182,49.451603,8.330017
3556,19653360.0,0.0,22.246704,19.637817,22.246704,23.327362,21.501648,21.325378,11.702209,11.89389,12.955933,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1929.0254,6.288888e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.412152,49.451603,8.330017
3557,19653420.0,0.0,22.260193,19.678131,22.260193,23.35141,21.506226,21.330566,11.7022705,11.807007,12.399658,12.799988,0.0,0.032082077,0.032082077,0.04961728,250.0,11.700012,0.0,0.0,0.2726946,1930.9346,6.291505e-05,0.0,52.22349,249.96095,0.0,30.000002,0.11378079,70.0,252.74211,210.89752,0.0,52.22349,0.11378068,4.4131365,49.464806,8.330017
3558,19653480.0,0.0,22.277374,19.718506,22.277374,23.375061,21.51059,21.334381,11.705872,11.759766,12.082001,12.799652,0.0,0.032064408,0.032064408,0.050076652,250.0,11.700012,0.0,0.0,0.808856,1937.1614,6.299865e-05,0.0,52.231472,249.53668,0.0,30.000002,0.11420434,70.0,252.7957,210.9252,0.0,52.231472,0.11420459,4.4394073,49.649593,8.330017
3559,19653540.0,0.0,22.295929,19.758911,22.295929,23.39795,21.514832,21.337433,11.713043,11.736633,11.911652,12.79953,0.0,0.032052103,0.032052103,0.05074103,250.0,11.700012,0.0,0.0,1.5701569,1947.3004,6.318862e-05,0.0,52.24723,249.03122,0.0,30.000002,0.114843614,70.0,252.9038,211.03438,0.0,52.24723,0.114844084,4.4672084,49.91397,8.330017
3560,19653600.0,0.0,22.31668,19.799347,22.316711,23.4198,21.519012,21.340118,11.72168,11.727631,11.822723,12.799225,0.0,0.032038588,0.032038588,0.05169042,250.0,11.700012,0.0,0.0,2.544845,1961.5857,6.348546e-05,0.0,52.26877,248.39676,0.0,30.000002,0.1157654,70.0,253.07993,211.23831,0.0,52.26877,0.11576622,4.513156,50.291634,8.330017
3561,19653660.0,0.0,22.339722,19.839813,22.339722,23.440887,21.523346,21.34262,11.7317505,11.72702,11.778809,12.79892,0.0,0.032026816,0.032026816,0.052915495,250.0,11.700012,0.0,0.0,3.7271776,1980.3374,6.390615e-05,0.0,52.296257,247.6758,0.0,30.000002,0.11696638,70.0,253.33348,211.55554,0.0,52.296257,0.1169676,4.5754714,50.78107,8.330017
3562,19653720.0,0.0,22.36441,19.88028,22.36441,23.460327,21.52771,21.345032,11.742554,11.731415,11.759552,12.798584,0.0,0.032016892,0.032016892,0.054408737,250.0,11.700012,0.0,0.0,5.095432,2003.4832,6.44554e-05,0.0,52.328484,246.8987,0.0,30.000002,0.11843924,70.0,253.67105,211.99629,0.0,52.328484,0.11844096,4.6554103,51.381348,8.330017
3563,19653780.0,0.0,22.39035,19.920776,22.39038,23.477783,21.532074,21.347412,11.753571,11.738739,11.753815,12.798218,0.0,0.032008816,0.032008816,0.056159265,250.0,11.700012,0.0,0.0,6.627333,2030.8492,6.513262e-05,0.0,52.364475,246.08868,0.0,30.000002,0.120173275,70.0,254.09761,212.56514,0.0,52.364475,0.120175496,4.7534337,52.084496,8.330017
3564,19653840.0,0.0,22.418,19.961273,22.41803,23.49289,21.539001,21.349792,11.764648,12.717865,11.756073,12.797852,0.0,0.032001678,0.032001678,0.058181103,250.0,11.700012,0.0,0.0,8.303864,2062.5654,6.5939596e-05,0.0,52.403843,245.24315,0.0,30.000002,0.12218005,70.0,254.62152,213.26625,0.0,52.403843,0.12218283,4.8708086,52.877052,8.330017
3565,19653900.0,0.0,22.446136,20.0018,22.446167,23.505524,21.545837,21.352173,11.775543,12.287811,11.762238,12.797485,0.0,0.031996258,0.031996258,0.06044178,250.0,11.700012,0.0,0.0,10.091205,2098.189,6.686817e-05,0.0,52.445923,244.3886,0.0,30.000002,0.124429256,70.0,255.24294,214.09499,0.0,52.445923,0.12443263,5.0051475,53.729485,8.330017
3566,19653960.0,0.0,22.474274,20.042328,22.474304,23.516388,21.551727,21.354675,11.785736,12.056213,11.770386,12.79715,0.0,0.03199316,0.03199316,0.062909655,250.0,11.700012,0.0,0.0,11.9777355,2137.2273,6.7909525e-05,0.0,52.489525,243.55939,0.0,30.000002,0.12689042,70.0,255.95776,215.05125,0.0,52.489525,0.12689438,5.156014,54.62211,8.330017
3567,19654020.0,0.0,22.501862,20.082855,22.501923,23.5242,21.557037,21.35913,11.79483,11.934784,12.803284,12.7968445,0.0,0.03199264,0.03199264,0.0655481,250.0,11.700012,0.0,0.0,13.927768,2179.0974,6.904977e-05,0.0,52.533512,242.78317,0.0,30.000002,0.1295275,70.0,256.7623,216.12885,0.0,52.533512,0.12953202,5.3225126,55.53595,8.330017
3568,19654080.0,0.0,22.528076,20.123413,22.528137,23.52887,21.562012,21.364105,11.80249,11.873016,12.347046,12.796539,0.0,0.031994928,0.031994928,0.06830687,250.0,11.700012,0.0,0.0,15.909265,2222.9827,7.026957e-05,0.0,52.576534,242.08942,0.0,30.000002,0.13229035,70.0,257.6493,217.31525,0.0,52.576534,0.13229544,5.5027375,56.449974,8.330017
3569,19654140.0,0.0,22.551819,20.16394,22.55188,23.530304,21.566833,21.36795,11.808319,11.842377,12.102112,12.796295,0.0,0.03200021,0.03200021,0.071132295,250.0,11.700012,0.0,0.0,17.88877,2267.9258,7.154609e-05,0.0,52.617146,241.50851,0.0,30.000002,0.13512608,70.0,258.61002,218.59756,0.0,52.617146,0.13513169,5.6953983,57.344883,8.330017
3570,19654200.0,0.0,22.572784,20.204437,22.572876,23.528442,21.571533,21.371216,11.812134,11.82785,11.970581,12.796051,0.0,0.03200835,0.03200835,0.073970705,250.0,11.700012,0.0,0.0,19.833527,2313.0342,7.285499e-05,0.0,52.65396,241.06343,0.0,30.000002,0.13798067,70.0,259.63245,219.95897,0.0,52.65396,0.13798669,5.898683,58.20442,8.330017
3571,19654260.0,0.0,22.5914,20.244965,22.591492,23.524506,21.576324,21.374237,11.813904,11.821014,11.89859,12.795868,0.0,0.032018572,0.032018572,0.076774836,250.0,11.700012,0.0,0.0,21.727673,2357.5293,7.4171294e-05,0.0,52.685814,240.76334,0.0,30.000002,0.14080517,70.0,260.70175,221.37848,0.0,52.685814,0.1408115,6.1104584,59.01698,8.330017
3572,19654320.0,0.0,22.606842,20.285461,22.606934,23.517456,21.581055,21.377075,11.81369,11.817566,11.8591,12.795715,0.0,0.032030642,0.032030642,0.079500355,250.0,11.700012,0.0,0.0,23.53383,2400.6248,7.547298e-05,0.0,52.711987,240.61517,0.0,30.000002,0.14355488,70.0,261.80252,222.83656,0.0,52.711987,0.14356144,6.3280387,59.773476,8.330017
3573,19654380.0,0.0,22.618927,20.325958,22.619019,23.507385,21.585754,21.379791,11.811523,11.815277,11.8376465,12.795624,0.0,0.03204457,0.03204457,0.08209871,250.0,11.700012,0.0,0.0,25.22459,2441.5422,7.6738484e-05,0.0,52.73165,240.63162,0.0,30.000002,0.14618136,70.0,262.91705,224.31474,0.0,52.73165,0.14618805,6.548968,60.464584,8.330017
3574,19654440.0,0.0,22.627594,20.366394,22.627686,23.494507,21.590424,21.382446,11.807373,11.812714,11.82486,12.795593,0.0,0.032059968,0.032059968,0.08452611,250.0,11.700012,0.0,0.0,26.77362,2479.5647,7.794628e-05,0.0,52.74406,240.81793,0.0,30.000002,0.1486399,70.0,264.0255,225.79254,0.0,52.74406,0.14864653,6.770868,61.083508,8.330017
3575,19654500.0,0.0,22.633484,20.40686,22.633545,23.479095,21.598053,21.38501,11.801422,12.568176,11.815704,12.795624,0.0,0.03207655,0.03207655,0.086738385,250.0,11.700012,0.0,0.0,28.156134,2514.0967,7.907579e-05,0.0,52.748672,241.17662,0.0,30.000002,0.1508859,70.0,265.10556,227.24792,0.0,52.748672,0.15089235,6.9903874,61.62529,8.330017
3576,19654560.0,0.0,22.637451,20.447266,22.637512,23.46399,21.604614,21.387604,11.793915,12.218201,11.807678,12.795685,0.0,0.032092188,0.032092188,0.08872099,250.0,11.700012,0.0,0.0,29.388771,2544.825,8.010977e-05,0.0,52.74549,241.67406,0.0,30.000002,0.15290028,70.0,266.13596,228.65263,0.0,52.74549,0.15290646,7.2049394,62.09359,8.330017
3577,19654620.0,0.0,22.638367,20.48764,22.638428,23.4469,21.61029,21.390167,11.785309,12.022461,11.799652,12.795837,0.0,0.03210691,0.03210691,0.09046306,250.0,11.700012,0.0,0.0,30.44004,2571.4546,8.103857e-05,0.0,52.735527,242.28703,0.0,30.000002,0.15467237,70.0,267.10117,229.98836,0.0,52.735527,0.1546782,7.4108205,62.490112,8.330017
3578,19654680.0,0.0,22.636902,20.527985,22.636963,23.428131,21.615387,21.395203,11.775665,11.912415,12.632904,12.7960205,0.0,0.03212107,0.03212107,0.091937184,250.0,11.700012,0.0,0.0,31.295347,2593.6821,8.1850914e-05,0.0,52.718918,243.01454,0.0,30.000002,0.15617552,70.0,267.98355,231.23975,0.0,52.718918,0.15618087,7.6051807,62.811195,8.330017
3579,19654740.0,0.0,22.632812,20.568298,22.632874,23.40802,21.620178,21.399658,11.765137,11.848053,12.24054,12.796295,0.0,0.032134403,0.032134403,0.093126364,250.0,11.700012,0.0,0.0,31.942848,2611.2344,8.253743e-05,0.0,52.696007,243.84383,0.0,30.000002,0.1573921,70.0,268.76666,232.38962,0.0,52.696007,0.15739691,7.7852173,63.05593,8.330017
3580,19654800.0,0.0,22.62622,20.608551,22.626251,23.386963,21.624756,21.403107,11.753815,11.807953,12.02121,12.7966,0.0,0.032146774,0.032146774,0.09401648,250.0,11.700012,0.0,0.0,32.374382,2623.9124,8.308977e-05,0.0,52.667255,244.76149,0.0,30.000002,0.15830769,70.0,269.43576,233.4219,0.0,52.667255,0.15831189,7.94836,63.223755,8.330017
3581,19654860.0,0.0,22.619568,20.648804,22.619598,23.368622,21.629303,21.406067,11.742126,11.780853,11.896484,12.796936,0.0,0.03215627,0.03215627,0.09462612,250.0,11.700012,0.0,0.0,32.636063,2632.129,8.350523e-05,0.0,52.633633,245.71976,0.0,30.000002,0.15893708,70.0,269.98196,234.31717,0.0,52.633633,0.15894055,8.092664,63.322807,8.330017
3582,19654920.0,0.0,22.61148,20.688965,22.611511,23.349945,21.633728,21.40866,11.730499,11.760681,11.822418,12.797363,0.0,0.032163337,0.032163337,0.09497366,250.0,11.700012,0.0,0.0,32.708996,2636.06,8.3788356e-05,0.0,52.5969,246.6877,0.0,30.000002,0.15929946,70.0,270.404,235.068,0.0,52.5969,0.15930226,8.215119,63.359844,8.330017
3583,19654980.0,0.0,22.60199,20.729095,22.60202,23.331207,21.638062,21.411072,11.718964,11.744598,11.778046,12.797791,0.0,0.03216899,0.03216899,0.09505157,250.0,11.700012,0.0,0.0,32.594276,2635.6826,8.393952e-05,0.0,52.557606,247.66832,0.0,30.000002,0.15938942,70.0,270.69806,235.67198,0.0,52.557606,0.15939151,8.314296,63.333595,8.330017
3584,19655040.0,0.0,22.591461,20.769165,22.591461,23.312744,21.642334,21.41336,11.70755,11.73056,11.748413,12.798279,0.0,0.032173187,0.032173187,0.09486655,250.0,11.700012,0.0,0.0,32.29624,2631.1448,8.396046e-05,0.0,52.516335,248.64839,0.0,30.000002,0.1592135,70.0,270.86307,236.12445,0.0,52.516335,0.15921487,8.389616,63.24643,8.330017
3585,19655100.0,0.0,22.58023,20.809174,22.58023,23.2948,21.64737,21.415558,11.69635,12.924011,11.727417,12.798767,0.0,0.032176048,0.032176048,0.0944267,250.0,11.700012,0.0,0.0,31.821468,2622.644,8.385444e-05,0.0,52.473694,249.61703,0.0,30.000002,0.15878002,70.0,270.90005,236.42302,0.0,52.473694,0.1587807,8.440181,63.10056,8.330017
3586,19655160.0,0.0,22.570984,20.849121,22.570984,23.281036,21.654816,21.417725,11.68573,12.403534,11.711121,12.799255,0.0,0.032175824,0.032175824,0.093771085,250.0,11.700012,0.0,0.0,31.228987,2610.957,8.3629195e-05,0.0,52.430695,250.52907,0.0,30.000002,0.15812446,70.0,270.81528,236.56166,0.0,52.430695,0.15812445,8.466111,62.9066,8.330017
3587,19655220.0,0.0,22.56134,20.889008,22.56134,23.268219,21.660767,21.41986,11.676086,12.073761,11.697571,12.799744,0.0,0.03217356,0.03217356,0.092934236,250.0,11.700012,0.0,0.0,30.513378,2596.3728,8.329899e-05,0.0,52.389084,251.36356,0.0,30.000002,0.15728356,70.0,270.62225,236.54909,0.0,52.389084,0.15728293,8.467059,62.672848,8.330017
3588,19655280.0,0.0,22.551483,20.928833,22.551483,23.256561,21.665833,21.42221,11.667206,11.891205,12.435608,12.800201,0.0,0.032170054,0.032170054,0.0919276,250.0,11.700012,0.0,0.0,29.686886,2579.1094,8.28718e-05,0.0,52.34918,252.12622,0.0,30.000002,0.15627031,70.0,270.33005,236.3956,23.125183,52.34918,0.15626915,8.444723,62.400894,8.330017
3589,19655340.0,0.0,22.542328,20.968567,22.542328,23.246277,21.67041,21.427612,11.659271,11.788635,12.469788,12.800659,0.0,0.032165606,0.032165606,0.090769105,250.0,11.700012,0.0,0.0,28.76225,2559.5881,8.235671e-05,0.0,52.31144,252.8127,0.0,30.000002,0.15510327,70.0,269.94806,236.10924,0.0,52.31144,0.15510161,8.400034,62.0942,8.330017
3590,19655400.0,0.0,22.533112,21.00824,22.533112,23.237457,21.674744,21.431519,11.652191,11.728302,12.099518,12.801086,0.0,0.032160442,0.032160442,0.08948523,250.0,11.700012,0.0,0.0,27.758488,2538.1323,8.1767364e-05,0.0,52.27611,253.42303,0.0,30.000002,0.15380934,70.0,269.49075,235.70546,0.0,52.27611,0.15380724,8.335419,61.75805,8.330017
3591,19655460.0,0.0,22.525726,21.047821,22.525726,23.233002,21.678925,21.43454,11.646149,11.69223,11.893463,12.801453,0.0,0.032153364,0.032153364,0.088117674,250.0,11.700012,0.0,0.0,26.732504,2515.4355,8.111498e-05,0.0,52.243824,253.92773,0.0,30.000002,0.15242776,70.0,268.97073,235.19058,0.0,52.243824,0.15242527,8.253471,61.40283,8.330017
3592,19655520.0,0.0,22.518982,21.087341,22.518982,23.230164,21.683014,21.437103,11.64151,11.670197,11.779297,12.801788,0.0,0.032144994,0.032144994,0.08670695,250.0,11.700012,0.0,0.0,25.68603,2492.0093,8.041724e-05,0.0,52.215664,254.3147,0.0,30.000002,0.15100038,70.0,268.4058,234.5825,0.0,52.215664,0.15099762,8.156128,61.038185,8.330017
3593,19655580.0,0.0,22.512909,21.12674,22.512909,23.228943,21.687012,21.439392,11.638092,11.6562195,11.714508,12.802063,0.0,0.032136295,0.032136295,0.085271664,250.0,11.700012,0.0,0.0,24.636208,2468.1873,7.968819e-05,0.0,52.191692,254.59868,0.0,30.000002,0.14954768,70.0,267.80988,233.90169,0.0,52.191692,0.14954472,8.046254,60.666676,8.330017
3594,19655640.0,0.0,22.507568,21.166077,22.507568,23.22934,21.69101,21.441498,11.635864,11.6474,11.678711,12.802277,0.0,0.032127444,0.032127444,0.08383479,250.0,11.700012,0.0,0.0,23.598284,2444.3416,7.894025e-05,0.0,52.171898,254.7844,0.0,30.000002,0.14809303,70.0,267.1955,233.16476,0.0,52.171898,0.14808995,7.9269447,60.29305,8.330017
3595,19655700.0,0.0,22.503113,21.205322,22.503113,23.231323,21.694946,21.443542,11.634766,11.641876,11.6588745,12.802429,0.0,0.032118738,0.032118738,0.08241668,250.0,11.700012,0.0,0.0,22.587603,2420.8215,7.818587e-05,0.0,52.156235,254.87912,0.0,30.000002,0.1466574,70.0,266.57416,232.38837,0.0,52.156235,0.14665425,7.8008494,59.92206,8.330017
3596,19655760.0,0.0,22.50113,21.244476,22.50113,23.236786,21.701172,21.445587,11.634888,12.777283,11.647919,12.802551,0.0,0.032109365,0.032109365,0.08105352,250.0,11.700012,0.0,0.0,21.648525,2398.2659,7.743881e-05,0.0,52.144768,254.87186,0.0,30.000002,0.1452753,70.0,265.9585,231.58688,0.0,52.144768,0.14527212,7.671429,59.563786,8.330017
3597,19655820.0,0.0,22.500488,21.283508,22.500488,23.243683,21.708008,21.447632,11.636322,12.256165,11.642242,12.802582,0.0,0.03209989,0.03209989,0.07977648,250.0,11.700012,0.0,0.0,20.785736,2377.1067,7.6716526e-05,0.0,52.137917,254.76402,0.0,30.000002,0.14397906,70.0,265.36267,230.78035,0.0,52.137917,0.14397597,7.541055,59.227077,8.330017
3598,19655880.0,0.0,22.500671,21.322449,22.500671,23.251892,21.713531,21.449646,11.6388855,11.9739685,11.640045,12.802582,0.0,0.032090753,0.032090753,0.07860125,250.0,11.700012,0.0,0.0,20.011873,2357.511,7.603011e-05,0.0,52.135403,254.57034,0.0,30.000002,0.14278522,70.0,264.7966,229.98668,0.0,52.135403,0.14278227,7.4131646,58.916492,8.330017
3599,19655940.0,0.0,22.502136,21.361298,22.502136,23.261261,21.718353,21.453186,11.642426,11.820618,12.8897705,12.80249,0.0,0.0320821,0.0320821,0.07754504,250.0,11.700012,0.0,0.0,19.338127,2339.8066,7.5390286e-05,0.0,52.136974,254.30037,0.0,30.000002,0.14171141,70.0,264.2692,229.22153,0.0,52.136974,0.14170864,7.2904787,58.63745,8.330017
3600,19656000.0,0.0,22.505035,21.399994,22.505035,23.271698,21.722778,21.45819,11.646912,11.740692,12.322723,12.802368,0.0,0.032074016,0.032074016,0.07662177,250.0,11.700012,0.0,0.0,18.773487,2324.2852,7.4806856e-05,0.0,52.14237,253.96292,0.0,30.000002,0.14077164,70.0,263.7874,228.4979,0.0,52.14237,0.14076906,7.1747913,58.394688,8.330017
3601,19656060.0,0.0,22.509338,21.438599,22.509338,23.283997,21.72699,21.461914,11.652222,11.699158,12.016632,12.802216,0.0,0.032066107,0.032066107,0.0758526,250.0,11.700012,0.0,0.0,18.341156,2311.1917,7.428908e-05,0.0,52.151386,253.5585,0.0,30.000002,0.13998626,70.0,263.35876,227.82788,0.0,52.151386,0.13998395,7.0687914,58.19539,8.330017
3602,19656120.0,0.0,22.514679,21.47699,22.514679,23.296936,21.73111,21.464905,11.658356,11.679138,11.852814,12.802002,0.0,0.03205858,0.03205858,0.07525415,250.0,11.700012,0.0,0.0,18.041775,2300.7705,7.384615e-05,0.0,52.164013,253.09209,0.0,30.000002,0.13937235,70.0,262.99033,227.22388,0.0,52.164013,0.13937034,6.9742193,58.04534,8.330017
3603,19656180.0,0.0,22.521118,21.515198,22.521118,23.310364,21.735168,21.467499,11.665131,11.671234,11.766846,12.801758,0.0,0.032051697,0.032051697,0.07483296,250.0,11.700012,0.0,0.0,17.879038,2293.1594,7.3484625e-05,0.0,52.179916,252.57625,0.0,30.000002,0.13893695,70.0,262.68686,226.69658,0.0,52.179916,0.13893528,6.892436,57.947002,8.330017
3604,19656240.0,0.0,22.528656,21.553253,22.528656,23.324036,21.739197,21.46991,11.672424,11.669952,11.722137,12.801483,0.0,0.032045465,0.032045465,0.074596226,250.0,11.700012,0.0,0.0,17.854662,2288.4885,7.3209914e-05,0.0,52.19875,252.02011,0.0,30.000002,0.13868733,70.0,262.4525,226.25473,0.0,52.19875,0.13868602,6.8247833,57.902897,8.330017
3605,19656300.0,0.0,22.537262,21.591125,22.537262,23.337769,21.743225,21.472229,11.680115,11.672577,11.700592,12.8012085,0.0,0.03203997,0.03203997,0.07454704,250.0,11.700012,0.0,0.0,17.967802,2286.8271,7.30258e-05,0.0,52.220173,251.43358,0.0,30.000002,0.13862671,70.0,262.29007,225.90517,0.0,52.220173,0.1386258,6.7720466,57.913982,8.330017
3606,19656360.0,0.0,22.547028,21.628815,22.547028,23.351624,21.747314,21.474548,11.688049,11.677612,11.692841,12.800903,0.0,0.0320351,0.0320351,0.07468814,250.0,11.700012,0.0,0.0,18.220612,2288.234,7.293443e-05,0.0,52.24388,250.82224,0.0,30.000002,0.13875762,70.0,262.20142,225.65189,0.0,52.24388,0.13875711,6.7347884,57.980938,8.330017
3607,19656420.0,0.0,22.558441,21.66632,22.558441,23.365143,21.754639,21.476868,11.696228,12.600586,11.692383,12.800598,0.0,0.032030903,0.032030903,0.075019926,250.0,11.700012,0.0,0.0,18.606836,2292.793,7.293775e-05,0.0,52.269608,250.1936,0.0,30.000002,0.13908057,70.0,262.1883,225.49878,0.0,52.269608,0.13908048,6.713214,58.103245,8.330017
3608,19656480.0,0.0,22.570435,21.703644,22.570435,23.378052,21.761047,21.479218,11.704437,12.192566,11.695831,12.800293,0.0,0.032027505,0.032027505,0.07553664,250.0,11.700012,0.0,0.0,19.11932,2300.3513,7.30357e-05,0.0,52.29696,249.5586,0.0,30.000002,0.13959005,70.0,262.2511,225.44807,0.0,52.29696,0.1395904,6.707262,58.278114,8.330017
3609,19656540.0,0.0,22.582794,21.740814,22.582794,23.390167,21.766388,21.481537,11.712494,11.973907,11.701416,12.799957,0.0,0.032024954,0.032024954,0.07623061,250.0,11.700012,0.0,0.0,19.749212,2310.747,7.3225354e-05,0.0,52.325546,248.92654,0.0,30.000002,0.1402785,70.0,262.38937,225.50002,0.0,52.325546,0.14027926,6.7171736,58.501934,8.330017
3610,19656600.0,0.0,22.595947,21.777771,22.595947,23.401276,21.77121,21.486359,11.720306,11.8585205,12.706055,12.799652,0.0,0.032023337,0.032023337,0.07709414,250.0,11.700012,0.0,0.0,20.487808,2323.941,7.350502e-05,0.0,52.35494,248.30809,0.0,30.000002,0.14113843,70.0,262.60336,225.65567,0.0,52.35494,0.14113963,6.742724,58.770794,8.330017
3611,19656660.0,0.0,22.609406,21.814575,22.609406,23.411438,21.775696,21.49118,11.727753,11.797333,12.260162,12.799347,0.0,0.032022513,0.032022513,0.0781077,250.0,11.700012,0.0,0.0,21.32099,2339.6006,7.3866184e-05,0.0,52.384693,247.7099,0.0,30.000002,0.14214994,70.0,262.88748,225.90697,0.0,52.384693,0.14215158,6.7824097,59.077526,8.330017
3612,19656720.0,0.0,22.622559,21.851196,22.622559,23.420319,21.78003,21.494904,11.734711,11.767273,12.020477,12.799072,0.0,0.032022625,0.032022625,0.07925988,250.0,11.700012,0.0,0.0,22.236341,2357.4824,7.43044e-05,0.0,52.41445,247.14142,0.0,30.000002,0.14330201,70.0,263.2406,226.25249,0.0,52.41445,0.14330404,6.836061,59.41712,8.330017
3613,19656780.0,0.0,22.635315,21.887665,22.635345,23.427704,21.784271,21.498077,11.741058,11.753693,11.891327,12.798798,0.0,0.03202375,0.03202375,0.08053046,250.0,11.700012,0.0,0.0,23.218067,2377.281,7.481152e-05,0.0,52.443703,246.61374,0.0,30.000002,0.14457457,70.0,263.65845,226.68675,0.0,52.443703,0.14457697,6.9027195,59.782207,8.330017
3614,19656840.0,0.0,22.647552,21.92392,22.647552,23.433533,21.788452,21.500916,11.746674,11.74884,11.82254,12.798553,0.0,0.032025915,0.032025915,0.08189757,250.0,11.700012,0.0,0.0,24.249413,2398.6577,7.53784e-05,0.0,52.471935,246.13661,0.0,30.000002,0.14594576,70.0,264.1356,227.20267,0.0,52.471935,0.14594853,6.981205,60.165287,8.330017
3615,19656900.0,0.0,22.659088,21.959991,22.659088,23.437683,21.792633,21.503601,11.751465,11.748657,11.787964,12.79834,0.0,0.032029122,0.032029122,0.08333903,250.0,11.700012,0.0,0.0,25.314072,2421.2637,7.599557e-05,0.0,52.49869,245.71861,0.0,30.000002,0.14739342,70.0,264.666,227.79251,0.0,52.49869,0.14739652,7.070332,60.559185,8.330017
3616,19656960.0,0.0,22.670074,21.99591,22.670074,23.440735,21.796814,21.506226,11.755402,11.750732,11.772095,12.798126,0.0,0.0320331,0.0320331,0.08483629,250.0,11.700012,0.0,0.0,26.404316,2444.8096,7.665358e-05,0.0,52.523567,245.36253,0.0,30.000002,0.14889848,70.0,265.24338,228.44722,0.0,52.523567,0.14890186,7.169019,60.958282,8.330017
3617,19657020.0,0.0,22.680115,22.031647,22.680115,23.442017,21.801453,21.50882,11.758484,12.727905,11.764923,12.797974,0.0,0.032037947,0.032037947,0.086364664,250.0,11.700012,0.0,0.0,27.497833,2468.8867,7.7341494e-05,9.122734,52.546207,245.07516,0.0,30.000002,0.15043645,70.0,265.85977,229.15701,0.0,52.546207,0.15044007,7.275625,61.35591,8.330017
3618,19657080.0,0.0,22.689575,22.0672,22.689606,23.441467,21.808899,21.511353,11.76062,12.493256,11.762512,12.797821,0.0,0.03204383,0.03204383,0.08789759,250.0,11.700012,0.0,0.0,28.57819,2493.1787,7.8049605e-05,0.0,52.566074,244.86847,0.0,30.000002,0.1519811,70.0,266.50717,229.91411,0.0,52.566074,0.1519849,7.388784,61.745953,8.330017
3619,19657140.0,0.0,22.697449,22.10257,22.69748,23.43927,21.81488,21.513885,11.761749,12.160645,11.761902,12.797699,0.0,0.032050475,0.032050475,0.08940994,250.0,11.700012,0.0,0.0,29.627762,2517.1396,7.876459e-05,0.0,52.58288,244.74187,0.0,30.000002,0.15350679,70.0,267.17422,230.70421,0.0,52.58288,0.15351072,7.5069265,62.1225,8.330017
3620,19657200.0,0.0,22.703735,22.137787,22.703766,23.435364,21.820007,21.516418,11.761871,11.980011,11.761871,12.797607,0.0,0.03205784,0.03205784,0.09087745,250.0,11.700012,0.0,0.0,30.629915,2540.3801,7.947496e-05,0.0,52.59622,244.70068,0.0,30.000002,0.15498912,70.0,267.85104,231.51701,0.0,52.59622,0.15499313,7.6288366,62.479763,8.330017
3621,19657260.0,0.0,22.709778,22.172821,22.709808,23.431,21.824646,21.522034,11.761047,11.881073,12.549622,12.797546,0.0,0.032065168,0.032065168,0.09228642,250.0,11.700012,0.0,0.0,31.586563,2562.7866,8.01707e-05,0.0,52.60597,244.73506,0.0,30.000002,0.15641287,70.0,268.52762,232.33891,0.0,52.60597,0.1564169,7.7529244,62.815422,8.330017
3622,19657320.0,0.0,22.714172,22.207642,22.714172,23.42514,21.82898,21.526459,11.759491,11.826202,12.1910095,12.797546,0.0,0.03207263,0.03207263,0.093620986,250.0,11.700012,0.0,0.0,32.476723,2583.973,8.084381e-05,0.0,52.612305,244.84143,0.0,30.000002,0.15776254,70.0,269.19507,233.15955,0.0,52.612305,0.15776654,7.8770556,63.126457,8.330017
3623,19657380.0,0.0,22.716888,22.24231,22.716888,23.417877,21.83316,21.529999,11.75705,11.795471,11.994934,12.797546,0.0,0.03208034,0.03208034,0.09485917,250.0,11.700012,0.0,0.0,33.2871,2603.58,8.148406e-05,0.0,52.615036,245.0235,0.0,30.000002,0.15901642,70.0,269.84293,233.96912,0.0,52.615036,0.15902029,8.000188,63.408215,8.330017
3624,19657440.0,0.0,22.718079,22.276794,22.718079,23.409332,21.83725,21.53305,11.753784,11.777527,11.8871765,12.797577,0.0,0.03208823,0.03208823,0.09598275,250.0,11.700012,0.0,0.0,34.00575,2621.3423,8.2082406e-05,0.0,52.61405,245.28032,0.0,30.000002,0.16015607,70.0,270.46085,234.757,0.0,52.61405,0.1601598,8.120724,63.65724,8.330017
3625,19657500.0,0.0,22.717834,22.311127,22.717834,23.399689,21.841248,21.535858,11.749756,11.7659,11.825409,12.797638,0.0,0.03209617,0.03209617,0.09697441,250.0,11.700012,0.0,0.0,34.621777,2637.0073,8.2630104e-05,0.0,52.609318,245.60895,0.0,30.000002,0.16116396,70.0,271.038,235.51184,0.0,52.609318,0.16116746,8.236867,63.87045,8.330017
3626,19657560.0,0.0,22.717285,22.345245,22.717285,23.390778,21.845215,21.538483,11.745148,11.757629,11.789917,12.79776,0.0,0.03210315,0.03210315,0.097834386,250.0,11.700012,0.0,0.0,35.15238,2650.6174,8.31214e-05,0.0,52.601097,245.98845,0.0,30.000002,0.16203824,70.0,271.56662,236.2208,0.0,52.601097,0.16204147,8.347397,64.04956,8.330017
3627,19657620.0,0.0,22.715668,22.379211,22.715668,23.381073,21.849152,21.541016,11.740204,11.7508545,11.767761,12.797882,0.0,0.032109324,0.032109324,0.098561235,250.0,11.700012,0.0,0.0,35.58106,2662.0676,8.355313e-05,0.0,52.59009,246.40521,0.0,30.000002,0.1627776,70.0,272.04123,236.87547,0.0,52.59009,0.16278066,8.450321,64.19551,8.330017
3628,19657680.0,0.0,22.713226,22.412994,22.713226,23.370728,21.854492,21.543488,11.734863,12.880371,11.754181,12.798035,0.0,0.03211517,0.03211517,0.09914387,250.0,11.700012,0.0,0.0,35.90388,2671.2515,8.3922125e-05,0.0,52.576374,246.86336,0.0,30.000002,0.16337252,70.0,272.45676,237.47252,0.0,52.576374,0.16337515,8.544641,64.306145,8.330017
3629,19657740.0,0.0,22.710144,22.446594,22.710144,23.359894,21.861145,21.545898,11.729187,12.35791,11.744293,12.798218,0.0,0.032120544,0.032120544,0.099575244,250.0,11.700012,0.0,0.0,36.116024,2678.1042,8.42243e-05,0.0,52.560104,247.35686,0.0,30.000002,0.16381505,70.0,272.8066,238.00403,0.0,52.560104,0.16381735,8.629128,64.380615,8.330017
3630,19657800.0,0.0,22.705963,22.480011,22.705963,23.348785,21.866486,21.548248,11.723236,12.071747,11.736237,12.798431,0.0,0.032125443,0.032125443,0.09985101,250.0,11.700012,0.0,0.0,36.21557,2682.4756,8.4456435e-05,0.0,52.54152,247.8798,0.0,30.000002,0.16410106,70.0,273.08627,238.46399,0.0,52.54152,0.16410296,8.703003,64.41857,8.330017
3631,19657860.0,0.0,22.702179,22.513245,22.702179,23.339325,21.871063,21.551575,11.717133,11.912018,12.933777,12.798645,0.0,0.032128833,0.032128833,0.099984005,250.0,11.700012,0.0,0.0,36.228313,2684.6313,8.4617735e-05,0.0,52.5211,248.40732,0.0,30.000002,0.1642412,70.0,273.2939,238.84401,0.0,52.5211,0.16424271,8.765808,64.42428,8.330017
3632,19657920.0,0.0,22.698273,22.546326,22.698273,23.329865,21.875214,21.556885,11.711212,11.822388,12.4021,12.798889,0.0,0.032131154,0.032131154,0.09998487,250.0,11.700012,0.0,0.0,36.14654,2684.7407,8.471209e-05,0.0,52.499737,248.92674,0.0,30.000002,0.16424707,70.0,273.4318,239.14319,0.0,52.499737,0.1642482,8.81594,64.400795,8.330017
3633,19657980.0,0.0,22.693665,22.579193,22.693665,23.320587,21.87912,21.560822,11.705353,11.77066,12.0868225,12.799133,0.0,0.032132767,0.032132767,0.099853225,250.0,11.700012,0.0,0.0,35.972828,2682.7058,8.473993e-05,0.0,52.477646,249.43918,0.0,30.000002,0.16411902,70.0,273.50015,239.3621,0.0,52.477646,0.16411978,8.853627,64.348045,8.330017
3634,19658040.0,0.0,22.688599,22.611908,22.688599,23.311646,21.882874,21.564026,11.699646,11.739655,11.911133,12.799377,0.0,0.032133758,0.032133758,0.099594384,250.0,11.700012,0.0,0.0,35.711212,2678.6353,8.470276e-05,0.0,52.455097,249.94,0.0,30.000002,0.1638625,70.0,273.5006,239.50096,0.0,52.455097,0.16386287,8.878933,64.26734,8.330017
3635,19658100.0,0.0,22.683258,22.64444,22.683258,23.303162,21.886536,21.566772,11.694092,11.720032,11.811615,12.799622,0.0,0.03213416,0.03213416,0.099215,250.0,11.700012,0.0,0.0,35.367226,2672.6628,8.46032e-05,0.0,52.43237,250.42444,0.0,30.000002,0.16348425,70.0,273.43558,239.56068,0.0,52.43237,0.16348426,8.891709,64.16027,8.330017
3636,19658160.0,0.0,22.678741,22.676819,22.678741,23.296753,21.890106,21.569305,11.688873,11.707123,11.756805,12.799866,0.0,0.032133214,0.032133214,0.09873486,250.0,11.700012,0.0,0.0,34.969337,2665.1367,8.444543e-05,0.0,52.409893,250.87296,0.0,30.000002,0.16300246,70.0,273.30948,239.54036,0.0,52.409893,0.16300213,8.892388,64.03194,8.330017
3637,19658220.0,0.0,22.674316,22.708984,22.674316,23.291016,21.893677,21.571686,11.684174,11.697845,11.7247925,12.80011,0.0,0.03213124,0.03213124,0.09817351,250.0,11.700012,0.0,0.0,34.517197,2656.2886,8.423699e-05,0.0,52.388447,251.27464,0.0,30.000002,0.16243738,70.0,273.13016,239.4453,0.0,52.388447,0.16243675,8.881052,63.887012,8.330017
3638,19658280.0,0.0,22.670074,22.740997,22.670074,23.28601,21.897186,21.573975,11.679993,11.690674,11.704773,12.800354,0.0,0.03212881,0.03212881,0.09753891,250.0,11.700012,0.0,0.0,34.01977,2646.2737,8.3983854e-05,0.0,52.36823,251.63458,0.0,30.000002,0.16179818,70.0,272.90393,239.28357,0.0,52.36823,0.16179724,8.858614,63.72684,8.330017
3639,19658340.0,0.0,22.666534,22.772797,22.666534,23.2818,21.90329,21.576233,11.67627,12.681305,11.692535,12.800568,0.0,0.032125905,0.032125905,0.09684118,250.0,11.700012,0.0,0.0,33.483566,2635.312,8.369054e-05,0.0,52.349346,251.95082,0.0,30.000002,0.16109471,70.0,272.63577,239.05977,0.0,52.349346,0.16109358,8.825928,63.553577,8.330017
3640,19658400.0,0.0,22.66333,22.804443,22.66333,23.278442,21.90924,21.57843,11.673096,12.222565,11.684479,12.800751,0.0,0.032122675,0.032122675,0.096092284,250.0,11.700012,0.0,0.0,32.917534,2623.574,8.336373e-05,0.0,52.331985,252.22266,0.0,30.000002,0.16033944,70.0,272.33212,238.78065,0.0,52.331985,0.16033812,8.783707,63.36973,8.330017
3641,19658460.0,0.0,22.66092,22.835907,22.66092,23.27707,21.914001,21.580688,11.670502,11.971283,11.678741,12.800903,0.0,0.03211862,0.03211862,0.095314555,250.0,11.700012,0.0,0.0,32.34793,2611.3628,8.3010214e-05,0.0,52.316402,252.4386,0.0,30.000002,0.15955365,70.0,272.00092,238.45201,0.0,52.316402,0.15955216,8.733891,63.180763,8.330017
3642,19658520.0,0.0,22.659332,22.867218,22.659332,23.276611,21.91809,21.585052,11.668579,11.833252,12.762817,12.801056,0.0,0.032114044,0.032114044,0.09452737,250.0,11.700012,0.0,0.0,31.778175,2598.9875,8.263879e-05,0.0,52.30306,252.59453,0.0,30.000002,0.15875733,70.0,271.6512,238.08316,0.0,52.30306,0.15875572,8.677416,62.991188,8.330017
3643,19658580.0,0.0,22.658295,22.898315,22.658295,23.277039,21.921844,21.589844,11.667328,11.758148,12.263245,12.801178,0.0,0.03210931,0.03210931,0.093740515,250.0,11.700012,0.0,0.0,31.216925,2586.6248,8.225679e-05,0.0,52.291973,252.69656,0.0,30.000002,0.15796097,70.0,271.28983,237.68373,0.0,52.291973,0.15795928,8.615381,62.80297,8.330017
3644,19658640.0,0.0,22.657501,22.92926,22.657501,23.27832,21.925415,21.593475,11.666687,11.716797,11.992859,12.80127,0.0,0.032104503,0.032104503,0.09296712,250.0,11.700012,0.0,0.0,30.672985,2574.4062,8.187055e-05,0.0,52.28315,252.74692,0.0,30.000002,0.15717791,70.0,270.92392,237.26279,0.0,52.28315,0.15717618,8.549763,62.61905,8.330017
3645,19658700.0,0.0,22.657166,22.959991,22.657166,23.280457,21.928833,21.596436,11.666595,11.694183,11.845856,12.801331,0.0,0.03209972,0.03209972,0.092219025,250.0,11.700012,0.0,0.0,30.154625,2562.5405,8.1486505e-05,0.0,52.27659,252.7484,0.0,30.000002,0.15642014,70.0,270.55988,236.8289,0.0,52.27659,0.15641841,8.4819145,62.442154,8.330017
3646,19658760.0,0.0,22.657654,22.99057,22.657654,23.283966,21.93222,21.59909,11.667084,11.681641,11.763977,12.801361,0.0,0.03209474,0.03209474,0.09151243,250.0,11.700012,0.0,0.0,29.678272,2551.3057,8.111171e-05,0.0,52.27231,252.69865,0.0,30.000002,0.15570346,70.0,270.20453,236.39,0.0,52.27231,0.15570176,8.413297,62.27631,8.330017
3647,19658820.0,0.0,22.658722,23.020996,22.658722,23.288177,21.935547,21.601562,11.668182,11.675079,11.719086,12.801361,0.0,0.03208972,0.03208972,0.09086142,250.0,11.700012,0.0,0.0,29.248125,2540.9033,8.0753525e-05,0.0,52.27043,252.59879,0.0,30.000002,0.15504225,70.0,269.86478,235.95505,0.0,52.27043,0.1550406,8.345153,62.124996,8.330017
3648,19658880.0,0.0,22.66037,23.051208,22.66037,23.29306,21.938843,21.603912,11.669861,11.672211,11.695862,12.801331,0.0,0.03208488,0.03208488,0.09027353,250.0,11.700012,0.0,0.0,28.869926,2531.4673,8.0417456e-05,0.0,52.270847,252.45499,0.0,30.000002,0.15444449,70.0,269.54562,235.53221,0.0,52.270847,0.15444297,8.278681,61.989956,8.330017
3649,19658940.0,0.0,22.662628,23.081238,22.662628,23.298492,21.94217,21.606232,11.671997,11.751495,11.684387,12.8013,0.0,0.03208025,0.03208025,0.08975728,250.0,11.700012,0.0,0.0,28.548912,2523.1362,8.0108664e-05,54.034187,52.273453,252.2715,0.0,30.000002,0.15391879,70.0,269.25177,235.12881,0.0,52.273453,0.15391737,8.215166,61.87328,8.330017
3650,19659000.0,0.0,22.666199,23.111115,22.666199,23.304443,21.949066,21.60849,11.674622,12.508301,11.679291,12.801239,0.0,0.0320759,0.0320759,0.089320235,250.0,11.700012,0.0,0.0,28.289637,2516.1387,7.9832535e-05,0.0,52.278114,252.05298,0.0,30.000002,0.15347284,70.0,268.98764,234.75188,0.0,52.278114,0.15347157,8.155536,61.77682,8.330017
3651,19659060.0,0.0,22.670135,23.140808,22.670135,23.310883,21.954407,21.61084,11.677673,12.130096,11.677795,12.801147,0.0,0.032071814,0.032071814,0.08896956,250.0,11.700012,0.0,0.0,28.097366,2510.4814,7.959357e-05,0.0,52.284683,251.80313,0.0,30.000002,0.15311375,70.0,268.7571,234.40753,0.0,52.284683,0.15311266,8.100876,61.70237,8.330017
3652,19659120.0,0.0,22.674377,23.170319,22.674377,23.317596,21.958832,21.61319,11.681,11.924011,11.678375,12.801025,0.0,0.03206804,0.03206804,0.08871052,250.0,11.700012,0.0,0.0,27.97379,2506.227,7.9394784e-05,0.0,52.293045,251.52638,0.0,30.000002,0.15284692,70.0,268.56342,234.10129,0.0,52.293045,0.15284602,8.052368,61.65122,8.330017
3653,19659180.0,0.0,22.679626,23.199646,22.679626,23.324493,21.962677,21.618591,11.684631,11.814423,12.575531,12.800903,0.0,0.032064646,0.032064646,0.08854588,250.0,11.700012,0.0,0.0,27.920067,2503.5195,7.9238984e-05,0.0,52.303017,251.22794,0.0,30.000002,0.15267526,70.0,268.40884,233.8376,0.0,52.303017,0.15267456,8.010492,61.623978,8.330017
3654,19659240.0,0.0,22.68512,23.22882,22.68512,23.331451,21.966278,21.623077,11.688477,11.756226,12.171692,12.800781,0.0,0.032061648,0.032061648,0.08847756,250.0,11.700012,0.0,0.0,27.93634,2502.3232,7.9128586e-05,0.0,52.314407,250.9129,0.0,30.000002,0.15260069,70.0,268.2954,233.62032,0.0,52.314407,0.15260021,7.975702,61.621,8.330017
3655,19659300.0,0.0,22.690704,23.257782,22.690704,23.338379,21.969696,21.626556,11.692413,11.726044,11.951721,12.800629,0.0,0.032059073,0.032059073,0.0885057,250.0,11.700012,0.0,0.0,28.021563,2502.614,7.906413e-05,0.0,52.327007,250.58649,0.0,30.000002,0.15262341,70.0,268.2243,233.45236,0.0,52.327007,0.15262319,7.9487844,61.642136,8.330017
3656,19659360.0,0.0,22.696411,23.28659,22.696411,23.34497,21.973022,21.629578,11.696411,11.711487,11.834045,12.800476,0.0,0.03205703,0.03205703,0.08862769,250.0,11.700012,0.0,0.0,28.171236,2504.3682,7.9045814e-05,0.0,52.340603,250.25523,0.0,30.000002,0.15274109,70.0,268.19598,233.33583,0.0,52.340603,0.15274109,7.92988,61.68648,8.330017
3657,19659420.0,0.0,22.70227,23.315216,22.70227,23.351318,21.976288,21.632324,11.700378,11.7052,11.770782,12.800293,0.0,0.032055497,0.032055497,0.0888395,250.0,11.700012,0.0,0.0,28.382936,2507.544,7.907292e-05,0.0,52.3549,249.92506,0.0,30.000002,0.15294962,70.0,268.21008,233.2716,0.0,52.3549,0.15294984,7.919062,61.752712,8.330017
3658,19659480.0,0.0,22.708252,23.343658,22.708252,23.3573,21.979553,21.634888,11.704285,11.703766,11.73941,12.80014,0.0,0.03205444,0.03205444,0.089137726,250.0,11.700012,0.0,0.0,28.653028,2512.093,7.914443e-05,0.0,52.36972,249.59958,0.0,30.000002,0.1532455,70.0,268.266,233.25957,0.0,52.36972,0.15324597,7.9162917,61.83974,8.330017
3659,19659540.0,0.0,22.714264,23.371918,22.714264,23.362854,21.982788,21.63739,11.708069,11.704712,11.723755,12.799988,0.0,0.032053865,0.032053865,0.08951626,250.0,11.700012,0.0,0.0,28.976192,2517.9255,7.9258425e-05,0.0,52.384804,249.28394,0.0,30.000002,0.15362269,70.0,268.3624,233.29903,0.0,52.384804,0.15362337,7.9213924,61.945713,8.330017
3660,19659600.0,0.0,22.72052,23.399994,22.72052,23.367859,21.987244,21.639862,11.71167,12.95108,11.717224,12.799835,0.0,0.03205377,0.03205377,0.08996887,250.0,11.700012,0.0,0.0,29.347164,2524.9658,7.941266e-05,0.0,52.399944,248.98221,0.0,30.000002,0.1540749,70.0,268.49768,233.3886,0.0,52.399944,0.15407583,7.9341435,62.06876,8.330017
3661,19659660.0,0.0,22.723145,23.427979,22.723145,23.368164,21.989777,21.63852,11.708954,12.39505,11.714508,12.799164,0.0,0.03205629,0.03205629,0.090453535,250.0,11.700012,0.0,0.0,29.69757,2527.834,7.9514684e-05,0.0,52.41444,248.73907,0.0,30.000002,0.15456462,70.0,268.66577,233.53178,0.0,52.41444,0.15456572,7.986192,62.196594,8.330017
3662,19659720.0,0.0,22.724915,23.455841,22.724915,23.36789,21.990845,21.637177,11.700012,12.081329,11.709686,12.798309,0.0,0.032060288,0.032060288,0.090936884,250.0,11.700012,0.0,0.0,30.042414,2527.1252,7.946179e-05,0.0,52.426666,248.57037,0.0,30.000002,0.15505594,70.0,268.85406,233.7171,0.0,52.426666,0.15505718,8.096159,62.32039,8.330017
3663,19659780.0,0.0,22.726257,23.483673,22.726257,23.367065,21.99115,21.636444,11.694092,11.904663,12.868286,12.798279,0.0,0.032064777,0.032064777,0.09141576,250.0,11.700012,0.0,0.0,30.376133,2525.9036,7.935929e-05,0.0,52.436684,248.45927,0.0,30.000002,0.15554382,70.0,269.05603,233.9324,1.8494047,52.436684,0.15554516,8.184447,62.440117,8.330017
3664,19659840.0,0.0,22.727692,23.511383,22.727692,23.365723,21.990997,21.638214,11.690186,11.8081665,12.425751,12.798462,0.0,0.032069426,0.032069426,0.0918807,250.0,11.700012,0.0,0.0,30.694012,2524.3564,7.922285e-05,0.0,52.444458,248.40044,0.0,30.000002,0.15601811,70.0,269.26556,234.16907,0.0,52.444458,0.1560195,8.256404,62.553753,8.330017
3665,19659900.0,0.0,22.728363,23.539062,22.728363,23.363892,21.99057,21.63852,11.687592,11.753784,12.090088,12.798706,0.0,0.03207396,0.03207396,0.09232293,250.0,11.700012,0.0,0.0,30.99087,2522.4365,7.906515e-05,0.0,52.45006,248.387,0.0,30.000002,0.15646946,70.0,269.47647,234.41806,0.0,52.45006,0.15647088,8.316404,62.65956,8.330017
3666,19659960.0,0.0,22.728577,23.56665,22.728577,23.361694,21.990173,21.638275,11.685852,11.723114,11.905731,12.798889,0.0,0.03207821,0.03207821,0.09273606,250.0,11.700012,0.0,0.0,31.263811,2520.1863,7.889278e-05,0.0,52.453636,248.41238,0.0,30.000002,0.15689117,70.0,269.68384,234.67192,0.0,52.453636,0.15689257,8.367415,62.756367,8.330017
3667,19660020.0,0.0,22.728271,23.594177,22.728271,23.35904,21.989685,21.637604,11.684692,11.705841,11.804993,12.799042,0.0,0.03208213,0.03208213,0.09311443,250.0,11.700012,0.0,0.0,31.508324,2517.6094,7.871027e-05,0.0,52.45537,248.47125,0.0,30.000002,0.15727748,70.0,269.88345,234.92445,0.0,52.45537,0.15727884,8.411119,62.84315,8.330017
3668,19660080.0,0.0,22.72754,23.621643,22.72754,23.356049,21.989136,21.636688,11.683838,11.695862,11.748871,12.799194,0.0,0.032085735,0.032085735,0.093451954,250.0,11.700012,0.0,0.0,31.720722,2514.6829,7.852005e-05,0.0,52.455418,248.55959,0.0,30.000002,0.15762232,70.0,270.07126,235.17003,0.0,52.455418,0.15762363,8.4487295,62.918724,8.330017
3669,19660140.0,0.0,22.72638,23.649017,22.72638,23.352722,21.988586,21.63562,11.6831665,11.690186,11.718689,12.799316,0.0,0.03208903,0.03208903,0.09374423,250.0,11.700012,0.0,0.0,31.898243,2511.3809,7.8323e-05,0.0,52.45392,248.6738,0.0,30.000002,0.15792131,70.0,270.24408,235.40413,0.0,52.45392,0.15792255,8.480929,62.982304,8.330017
3670,19660200.0,0.0,22.724823,23.676361,22.724823,23.349121,21.988007,21.634491,11.682556,11.68689,11.702362,12.799408,0.0,0.032092016,0.032092016,0.093987316,250.0,11.700012,0.0,0.0,32.03851,2507.671,7.8119345e-05,0.0,52.451004,248.81047,0.0,30.000002,0.1581705,70.0,270.399,235.6226,0.0,52.451004,0.15817164,8.508177,63.033188,8.330017
3671,19660260.0,0.0,22.723114,23.703613,22.723083,23.345001,21.989471,21.633148,11.681915,12.751312,11.693298,12.7994995,0.0,0.032094877,0.032094877,0.09417518,250.0,11.700012,0.0,0.0,32.134808,2503.5151,7.7908444e-05,0.0,52.44678,248.96939,0.0,30.000002,0.15836425,70.0,270.53308,235.82211,0.0,52.44678,0.15836528,8.530627,63.070053,8.330017
3672,19660320.0,0.0,22.72116,23.730835,22.72116,23.340729,21.991333,21.631805,11.681213,12.263458,11.688049,12.799591,0.0,0.03209752,0.03209752,0.09430359,250.0,11.700012,0.0,0.0,32.187683,2498.8691,7.768933e-05,0.0,52.441288,249.14787,0.0,30.000002,0.1584981,70.0,270.64337,235.99863,0.0,52.441288,0.158499,8.548185,63.092087,8.330017
3673,19660380.0,0.0,22.718689,23.757965,22.718689,23.336395,21.991974,21.630432,11.68042,11.997772,11.684845,12.799713,0.0,0.032099854,0.032099854,0.094371684,250.0,11.700012,0.0,0.0,32.196835,2493.6318,7.746017e-05,0.0,52.434685,249.34093,0.0,30.000002,0.15857102,70.0,270.72797,236.14868,0.0,52.434685,0.1585718,8.561237,63.099365,8.330017
3674,19660440.0,0.0,22.716187,23.785065,22.716187,23.332062,21.991913,21.63089,11.679474,11.852142,12.814087,12.799805,0.0,0.03210186,0.03210186,0.09437904,250.0,11.700012,0.0,0.0,32.162647,2487.8354,7.721976e-05,0.0,52.42713,249.54439,0.0,30.000002,0.15858254,70.0,270.78552,236.26964,0.0,52.42713,0.15858316,8.569682,63.092,8.330017
3675,19660500.0,0.0,22.713654,23.812103,22.713654,23.32779,21.991516,21.632172,11.678528,11.77359,12.294586,12.799896,0.0,0.0321035,0.0321035,0.09432624,250.0,11.700012,0.0,0.0,32.08612,2481.5034,7.6967975e-05,0.0,52.418793,249.75427,0.0,30.000002,0.1585332,70.0,270.81522,236.35951,0.0,52.418793,0.15853365,8.57306,63.07031,8.330017
3676,19660560.0,0.0,22.710876,23.83908,22.710876,23.323944,21.990997,21.632477,11.67749,11.730194,12.014191,12.799988,0.0,0.032104623,0.032104623,0.09421728,250.0,11.700012,0.0,0.0,31.973303,2474.603,7.6703895e-05,0.0,52.40989,249.9636,0.0,30.000002,0.15842663,70.0,270.81705,236.41641,0.0,52.40989,0.15842694,8.571787,63.03553,8.330017
3677,19660620.0,0.0,22.707916,23.866028,22.707916,23.320312,21.990387,21.63211,11.676422,11.705627,11.858002,12.800079,0.0,0.032105293,0.032105293,0.09405661,250.0,11.700012,0.0,0.0,31.825108,2467.1763,7.642783e-05,0.0,52.400696,250.16751,0.0,30.000002,0.15826744,70.0,270.79202,236.44019,0.0,52.400696,0.15826759,8.565843,62.988884,8.330017
3678,19660680.0,0.0,22.704803,23.892914,22.704803,23.316925,21.989685,21.631409,11.675415,11.691864,11.773071,12.800171,0.0,0.032105602,0.032105602,0.09384689,250.0,11.700012,0.0,0.0,31.644213,2459.258,7.6140095e-05,0.0,52.39136,250.36412,0.0,30.000002,0.15805845,70.0,270.7411,236.43135,0.0,52.39136,0.15805848,8.555262,62.93105,8.330017
3679,19660740.0,0.0,22.70163,23.919739,22.70163,23.313812,21.988983,21.630463,11.674438,11.684204,11.7282715,12.800262,0.0,0.03210556,0.03210556,0.09359199,250.0,11.700012,0.0,0.0,31.433615,2450.8958,7.5841315e-05,0.0,52.382042,250.55084,0.0,30.000002,0.15780358,70.0,270.66562,236.39067,0.0,52.382042,0.15780348,8.540173,62.862976,8.330017
