,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3680,19660800.0,0.0,22.698486,23.946533,22.698486,23.311066,21.98825,21.629425,11.673523,11.679535,11.7030945,12.800354,0.0,0.032105207,0.032105207,0.093296975,250.0,11.700012,0.0,0.0,31.19731,2442.1538,7.5532625e-05,0.0,52.37289,250.72496,0.0,30.000002,0.15750797,70.0,270.56744,236.3195,0.0,52.37289,0.15750772,8.520767,62.785923,8.330017
3681,19660860.0,0.0,22.695618,23.973297,22.695618,23.308838,21.98764,21.62854,11.6727295,11.676666,11.689453,12.800446,0.0,0.032104477,0.032104477,0.09296793,250.0,11.700012,0.0,0.0,30.94149,2433.1233,7.521541e-05,0.0,52.36405,250.88278,0.0,30.000002,0.15717754,70.0,270.44867,236.21918,0.0,52.36405,0.15717718,8.497309,62.701424,8.330017
3682,19660920.0,0.0,22.693512,24.0,22.693512,23.307037,21.990326,21.627655,11.672119,12.563202,11.681793,12.800507,0.0,0.032103427,0.032103427,0.0926116,250.0,11.700012,0.0,0.0,30.669563,2423.9634,7.489208e-05,0.0,52.35572,251.02158,0.0,30.000002,0.15681918,70.0,270.31195,236.0921,0.0,52.35572,0.1568187,8.469949,62.611122,8.330017
3683,19660980.0,0.0,22.691376,24.026642,22.691376,23.305695,21.991943,21.62674,11.671692,12.157806,11.677338,12.800598,0.0,0.032102127,0.032102127,0.09223381,250.0,11.700012,0.0,0.0,30.386179,2414.6619,7.456492e-05,0.0,52.347992,251.14058,0.0,30.000002,0.15643884,70.0,270.1601,235.94125,0.0,52.347992,0.15643828,8.439098,62.51637,8.330017
3684,19661040.0,0.0,22.68927,24.053284,22.68927,23.30481,21.992493,21.625824,11.671417,11.948425,11.674866,12.800629,0.0,0.032100603,0.032100603,0.091839656,250.0,11.700012,0.0,0.0,30.0956,2405.2634,7.423522e-05,0.0,52.34108,251.23607,0.0,30.000002,0.15604167,70.0,269.99472,235.76753,0.0,52.34108,0.15604104,8.405417,62.418503,8.330017
3685,19661100.0,0.0,22.687805,24.079865,22.687805,23.304352,21.992554,21.627747,11.671326,11.822876,12.614105,12.80069,0.0,0.03209891,0.03209891,0.091438435,250.0,11.700012,0.0,0.0,29.80345,2395.947,7.3905685e-05,0.0,52.33487,251.31227,0.0,30.000002,0.15563709,70.0,269.82147,235.57869,0.0,52.33487,0.1556364,8.369774,62.319504,8.330017
3686,19661160.0,0.0,22.686432,24.106415,22.686432,23.30426,21.99237,21.629272,11.671448,11.753998,12.185333,12.800751,0.0,0.03209713,0.03209713,0.09103389,250.0,11.700012,0.0,0.0,29.512108,2386.7341,7.357889e-05,0.0,52.329506,251.36725,0.0,30.000002,0.15522896,70.0,269.6417,235.3759,0.0,52.329506,0.15522823,8.332103,62.220337,8.330017
3687,19661220.0,0.0,22.68509,24.132935,22.68509,23.304596,21.992004,21.62976,11.671722,11.716614,11.9522705,12.800751,0.0,0.03209525,0.03209525,0.09063162,250.0,11.700012,0.0,0.0,29.226553,2377.6548,7.3256204e-05,0.0,52.325024,251.40102,0.0,30.000002,0.1548229,70.0,269.45813,235.16241,0.0,52.325024,0.15482216,8.293372,62.122322,8.330017
3688,19661280.0,0.0,22.683899,24.159393,22.683899,23.30542,21.991547,21.62973,11.67218,11.6961975,11.824097,12.800781,0.0,0.032093275,0.032093275,0.090238184,250.0,11.700012,0.0,0.0,28.95132,2368.8098,7.293993e-05,0.0,52.321457,251.41304,0.0,30.000002,0.1544255,70.0,269.27374,234.94174,0.0,52.321457,0.15442474,8.254062,62.027073,8.330017
3689,19661340.0,0.0,22.682922,24.185852,22.682922,23.30664,21.991058,21.629364,11.672852,11.685181,11.753571,12.800781,0.0,0.032091234,0.032091234,0.08985963,250.0,11.700012,0.0,0.0,28.690681,2360.2917,7.2632516e-05,0.0,52.31886,251.40347,0.0,30.000002,0.15404283,70.0,269.09143,234.71747,0.0,52.31886,0.15404207,8.214619,61.93606,8.330017
3690,19661400.0,0.0,22.68222,24.21228,22.68222,23.308258,21.99054,21.628845,11.673706,11.679657,11.716431,12.800781,0.0,0.032089144,0.032089144,0.08950129,250.0,11.700012,0.0,0.0,28.448292,2352.178,7.233618e-05,0.0,52.317245,251.37268,0.0,30.000002,0.15368024,70.0,268.9137,234.49289,0.0,52.317245,0.15367949,8.175514,61.85059,8.330017
3691,19661460.0,0.0,22.68161,24.238678,22.68161,23.309845,21.990112,21.628448,11.674774,11.677155,11.697113,12.800781,0.0,0.03208723,0.03208723,0.08916503,250.0,11.700012,0.0,0.0,28.2215,2344.4973,7.205281e-05,0.0,52.31657,251.32515,0.0,30.000002,0.15334009,70.0,268.74277,234.2719,0.0,52.31657,0.15333939,8.137115,61.770966,8.330017
3692,19661520.0,0.0,22.681396,24.264923,22.681396,23.311768,21.990417,21.62796,11.675934,12.899994,11.686951,12.800751,0.0,0.032085452,0.032085452,0.08885499,250.0,11.700012,0.0,0.0,28.016987,2337.344,7.178507e-05,0.31021413,52.316708,251.26372,0.0,30.000002,0.15302642,70.0,268.58112,234.05835,0.0,52.316708,0.15302575,8.100158,61.698097,8.330017
3693,19661580.0,0.0,22.682098,24.291382,22.682098,23.314056,21.993408,21.627472,11.677307,12.412567,11.68222,12.80072,0.0,0.03208368,0.03208368,0.08857166,250.0,11.700012,0.0,0.0,27.834543,2330.7664,7.15314e-05,0.0,52.31766,251.1862,0.0,30.000002,0.15273947,70.0,268.42828,233.85121,0.0,52.31766,0.15273884,8.064272,61.63227,8.330017
3694,19661640.0,0.0,22.68274,24.317719,22.68274,23.31659,21.994812,21.626984,11.6788025,12.078674,11.680298,12.80069,0.0,0.03208195,0.03208195,0.08832342,250.0,11.700012,0.0,0.0,27.67981,2324.7927,7.129708e-05,0.0,52.31943,251.0943,0.0,30.000002,0.15248768,70.0,268.28845,233.65627,0.0,52.31943,0.15248713,8.030572,61.5755,8.330017
3695,19661700.0,0.0,22.683533,24.344025,22.683533,23.319366,21.995392,21.626831,11.68042,11.897614,12.55069,12.800659,0.0,0.032080267,0.032080267,0.08811224,250.0,11.700012,0.0,0.0,27.553976,2319.4368,7.108175e-05,0.0,52.321987,250.98853,0.0,30.000002,0.15227304,70.0,268.16266,233.47495,17.586958,52.321987,0.15227257,7.9995337,61.5283,8.330017
3696,19661760.0,0.0,22.684875,24.3703,22.684875,23.321716,21.995514,21.629883,11.682129,11.8003845,12.469055,12.800598,0.0,0.03207895,0.03207895,0.087936595,250.0,11.700012,0.0,0.0,27.449974,2314.7803,7.0887065e-05,0.0,52.325256,250.87592,0.0,30.000002,0.15209469,70.0,268.0521,233.31061,0.0,52.325256,0.15209427,7.9710236,61.490047,8.330017
3697,19661820.0,0.0,22.686035,24.396576,22.686035,23.324188,21.995422,21.63147,11.683868,11.746979,12.111664,12.800537,0.0,0.032077868,0.032077868,0.08779398,250.0,11.700012,0.0,0.0,27.371355,2310.688,7.071188e-05,0.0,52.328968,250.75974,0.0,30.000002,0.15194981,70.0,267.95627,233.16348,0.0,52.328968,0.15194948,7.945384,61.46002,8.330017
3698,19661880.0,0.0,22.687225,24.422821,22.687225,23.326813,21.995209,21.632202,11.685577,11.71875,11.918152,12.800476,0.0,0.03207689,0.03207689,0.087687574,250.0,11.700012,0.0,0.0,27.31953,2307.1956,7.055647e-05,0.0,52.333122,250.63864,0.0,30.000002,0.15184134,70.0,267.8761,233.03447,0.0,52.333122,0.1518411,7.923048,61.43908,8.330017
3699,19661940.0,0.0,22.688507,24.449066,22.688507,23.329529,21.994934,21.632446,11.687317,11.704193,11.813965,12.800415,0.0,0.03207601,0.03207601,0.087618314,250.0,11.700012,0.0,0.0,27.295027,2304.325,7.042107e-05,0.0,52.337692,250.5132,0.0,30.000002,0.15177023,70.0,267.81207,232.92441,0.0,52.337692,0.15177009,7.9039836,61.427475,8.330017
3700,19662000.0,0.0,22.68988,24.47528,22.68988,23.332245,21.994598,21.632477,11.689087,11.696838,11.756439,12.800354,0.0,0.032075208,0.032075208,0.087586835,250.0,11.700012,0.0,0.0,27.297947,2302.0872,7.0305876e-05,0.0,52.34264,250.3842,0.0,30.000002,0.15173705,70.0,267.76468,232.83408,0.0,52.34264,0.15173699,7.888223,61.42534,8.330017
3701,19662060.0,0.0,22.69101,24.501495,22.69101,23.334229,21.994354,21.632507,11.690796,11.693634,11.726013,12.800293,0.0,0.032074835,0.032074835,0.08758748,250.0,11.700012,0.0,0.0,27.31726,2300.398,7.021034e-05,0.0,52.34784,250.25926,0.0,30.000002,0.15173689,70.0,267.7335,232.76483,0.0,52.34784,0.15173692,7.8755984,61.430954,8.330017
3702,19662120.0,0.0,22.6922,24.52771,22.6922,23.336212,21.99408,21.632446,11.692413,11.692566,11.709503,12.800232,0.0,0.03207478,0.03207478,0.087615,250.0,11.700012,0.0,0.0,27.355934,2299.2063,7.0132526e-05,0.0,52.35302,250.14229,0.0,30.000002,0.15176421,70.0,267.71692,232.71568,0.0,52.35302,0.15176432,7.8661404,61.44286,8.330017
3703,19662180.0,0.0,22.693817,24.553925,22.693817,23.338104,21.995789,21.632355,11.693939,12.803741,11.702087,12.800171,0.0,0.032074824,0.032074824,0.08767032,250.0,11.700012,0.0,0.0,27.413406,2298.5544,7.0071896e-05,0.0,52.35816,250.03082,0.0,30.000002,0.15181957,70.0,267.7146,232.68556,0.0,52.35816,0.15181975,7.859838,61.461384,8.330017
3704,19662240.0,0.0,22.69574,24.580109,22.69574,23.339905,21.998291,21.632263,11.695435,12.296295,11.6987,12.80011,0.0,0.03207497,0.03207497,0.08775164,250.0,11.700012,0.0,0.0,27.488455,2298.4302,7.002831e-05,0.0,52.363224,249.92497,0.0,30.000002,0.15190111,70.0,267.72574,232.67348,0.0,52.363224,0.15190138,7.8560786,61.486065,8.330017
3705,19662300.0,0.0,22.697388,24.606323,22.697388,23.341583,21.999542,21.632141,11.696838,12.023224,11.69751,12.800049,0.0,0.032075185,0.032075185,0.0878572,250.0,11.700012,0.0,0.0,27.579699,2298.7053,7.000005e-05,0.0,52.368187,249.82495,0.0,30.000002,0.15200703,70.0,267.74957,232.6785,0.0,52.368187,0.15200739,7.8552217,61.516453,8.330017
3706,19662360.0,0.0,22.698792,24.632507,22.698792,23.342346,22.000092,21.633698,11.698059,11.875488,12.877045,12.799988,0.0,0.03207585,0.03207585,0.087978855,250.0,11.700012,0.0,0.0,27.674189,2299.2903,6.9985195e-05,0.0,52.37294,249.7384,0.0,30.000002,0.15213,70.0,267.7846,232.70067,0.0,52.37294,0.15213041,7.856942,61.550194,8.330017
3707,19662420.0,0.0,22.700348,24.658691,22.700348,23.342987,22.000275,21.636536,11.699127,11.795227,12.340149,12.799957,0.0,0.032076757,0.032076757,0.08810994,250.0,11.700012,0.0,0.0,27.774181,2300.1582,6.998142e-05,0.0,52.37719,249.66798,0.0,30.000002,0.15226288,70.0,267.8283,232.73741,0.0,52.37719,0.15226333,7.86078,61.585514,8.330017
3708,19662480.0,0.0,22.701538,24.684906,22.701538,23.343445,22.000275,21.638092,11.700012,11.751923,12.050079,12.799896,0.0,0.03207775,0.03207775,0.088249184,250.0,11.700012,0.0,0.0,27.878042,2301.1843,6.9986636e-05,0.0,52.380962,249.61067,0.0,30.000002,0.15240407,70.0,267.87915,232.78613,0.0,52.380962,0.15240459,7.8666697,61.62223,8.330017
3709,19662540.0,0.0,22.702484,24.71109,22.702484,23.34375,22.000153,21.638977,11.700714,11.7283325,11.890228,12.799866,0.0,0.032078765,0.032078765,0.08839376,250.0,11.700012,0.0,0.0,27.98403,2302.3281,6.999875e-05,0.0,52.384247,249.56548,0.0,30.000002,0.1525507,70.0,267.93558,232.84464,0.0,52.384247,0.15255122,7.874338,61.659687,8.330017
3710,19662600.0,0.0,22.703247,24.737305,22.703247,23.343872,21.99997,21.639465,11.701263,11.715576,11.802185,12.799835,0.0,0.032079782,0.032079782,0.08854114,250.0,11.700012,0.0,0.0,28.090405,2303.5547,7.001619e-05,0.0,52.387047,249.53146,0.0,30.000002,0.15270008,70.0,267.99615,232.91092,0.0,52.387047,0.15270065,7.8833632,61.697292,8.330017
3711,19662660.0,0.0,22.70346,24.76352,22.70346,23.34314,21.999786,21.639862,11.70163,11.709137,11.756134,12.799805,0.0,0.032081112,0.032081112,0.0886835,250.0,11.700012,0.0,0.0,28.185114,2304.746,7.0037066e-05,0.0,52.3893,249.51445,0.0,30.000002,0.15284513,70.0,268.05905,232.98415,0.0,52.3893,0.15284571,7.8932414,61.732883,8.330017
3712,19662720.0,0.0,22.703522,24.789734,22.703491,23.342255,21.999603,21.640137,11.701782,11.7057495,11.731262,12.799805,0.0,0.03208263,0.03208263,0.0888137,250.0,11.700012,0.0,0.0,28.270218,2305.8242,7.005826e-05,0.0,52.39079,249.51651,0.0,30.000002,0.15297839,70.0,268.1213,233.06123,0.0,52.39079,0.15297897,7.9037046,61.76462,8.330017
3713,19662780.0,0.0,22.7034,24.815948,22.7034,23.341248,21.99939,21.64035,11.701752,11.703857,11.717224,12.799805,0.0,0.032084078,0.032084078,0.08893106,250.0,11.700012,0.0,0.0,28.34434,2306.762,7.0077855e-05,0.0,52.39158,249.53247,0.0,30.000002,0.15309869,70.0,268.1811,233.13866,0.0,52.39158,0.15309927,7.9143553,61.792583,8.330017
3714,19662840.0,0.0,22.703766,24.842194,22.703735,23.340118,22.002167,21.640533,11.701599,12.612549,11.7100525,12.799805,0.0,0.03208547,0.03208547,0.08903368,250.0,11.700012,0.0,0.0,28.406693,2307.6057,7.009507e-05,0.0,52.391697,249.5612,0.0,30.000002,0.15320414,70.0,268.23724,233.21472,0.0,52.391697,0.1532047,7.9247103,61.81636,8.330017
3715,19662900.0,0.0,22.703857,24.86847,22.703857,23.338867,22.004242,21.640686,11.701324,12.198303,11.706177,12.799805,0.0,0.032086752,0.032086752,0.08911971,250.0,11.700012,0.0,0.0,28.4563,2308.258,7.0108894e-05,0.0,52.39121,249.60045,0.0,30.000002,0.15329278,70.0,268.28827,233.28703,0.0,52.39121,0.1532933,7.934299,61.835606,8.330017
3716,19662960.0,0.0,22.703278,24.894714,22.703278,23.336945,22.00528,21.640991,11.700897,11.971588,11.703888,12.799835,0.0,0.0320882,0.0320882,0.08918274,250.0,11.700012,0.0,0.0,28.482965,2308.567,7.011684e-05,0.0,52.390106,249.65414,0.0,30.000002,0.15335877,70.0,268.3324,233.35449,0.0,52.390106,0.15335926,7.9431415,61.8486,8.330017
3717,19663020.0,0.0,22.702942,24.92102,22.702911,23.33496,22.005737,21.643768,11.700287,11.848236,12.675201,12.799835,0.0,0.032089688,0.032089688,0.08921787,250.0,11.700012,0.0,0.0,28.489689,2308.5496,7.011648e-05,0.0,52.388252,249.72282,0.0,30.000002,0.15339695,70.0,268.36737,233.41441,0.0,52.388252,0.1533974,7.9509506,61.85414,8.330017
3718,19663080.0,0.0,22.702393,24.947327,22.702393,23.332977,22.00586,21.646362,11.699554,11.780853,12.231201,12.799866,0.0,0.032090977,0.032090977,0.089225866,250.0,11.700012,0.0,0.0,28.476566,2308.1829,7.01074e-05,0.0,52.385754,249.80157,0.02711199,30.000002,0.15340745,69.96204,268.39206,233.46425,0.0,52.385754,0.15340799,7.9570756,61.85268,8.330017
3719,19663140.0,0.0,22.701477,24.973663,22.701477,23.331024,22.005798,21.647827,11.6987,11.744904,11.997131,12.799896,0.0,0.03209182,0.03209182,0.089203954,250.0,11.700012,0.0,0.0,28.442612,2307.3582,7.0087044e-05,0.0,52.382816,249.8886,0.24178872,30.000002,0.15338711,69.6615,268.4045,233.50111,0.0,52.382816,0.15338777,7.961514,61.843918,8.330017
3720,19663200.0,0.0,22.700348,25.0,22.700348,23.329132,22.005676,21.648773,11.697784,11.723907,11.862518,12.799927,0.0,0.03209255,0.03209255,0.089156576,250.0,11.700012,0.0,0.0,28.39078,2306.1497,7.005609e-05,0.0,52.379578,249.97841,0.4567561,30.000002,0.15334116,69.36054,268.40567,233.52486,0.0,52.379578,0.15334186,7.96419,61.82885,8.330017
3721,19663260.0,0.0,22.702667,25.026398,22.702637,23.330719,22.009369,21.653381,11.702423,11.712769,11.788147,12.800415,0.0,0.03209147,0.03209147,0.0891118,250.0,11.700012,0.0,0.0,28.372652,2309.5068,7.010078e-05,0.0,52.376484,250.03783,0.6717298,30.000002,0.15329401,69.05958,268.39868,233.53105,0.0,52.376484,0.15329479,7.9355607,61.815746,8.330017
3722,19663320.0,0.0,22.70523,25.052795,22.7052,23.332306,22.013,21.657776,11.713806,11.710693,11.751038,12.8012085,0.0,0.03208929,0.03208929,0.08909135,250.0,11.700012,0.0,0.0,28.370615,2316.964,7.032798e-05,0.0,52.374672,250.05383,0.8868544,30.000002,0.15326901,68.75841,268.3911,233.52577,0.0,52.374672,0.15326993,7.852246,61.810474,8.330017
3723,19663380.0,0.0,22.707825,25.079224,22.707825,23.333893,22.016632,21.66211,11.721802,11.713898,11.735413,12.801239,0.0,0.032087028,0.032087028,0.089089386,250.0,11.700012,0.0,0.0,28.384525,2325.3572,7.062464e-05,0.0,52.374058,250.04318,1.1020596,30.000002,0.15326223,68.457115,268.3854,233.51611,0.0,52.374058,0.1532634,7.7897167,61.810894,8.330017
3724,19663440.0,0.0,22.71054,25.105682,22.71051,23.33548,22.02066,21.666382,11.726593,12.605682,11.730408,12.800873,0.0,0.032084804,0.032084804,0.089108124,250.0,11.700012,0.0,0.0,28.414011,2334.1992,7.0958224e-05,15.498866,52.37451,250.01106,1.317349,30.000002,0.15327619,68.15571,268.38397,233.5064,0.0,52.37451,0.15327765,7.754921,61.817314,8.330017
3725,19663500.0,0.0,22.71402,25.132172,22.71399,23.336975,22.027771,21.670624,11.729645,12.500458,11.729492,12.800568,0.0,0.032082867,0.032082867,0.08914874,250.0,11.700012,0.0,0.0,28.458776,2343.4724,7.131718e-05,0.0,52.375942,249.96356,1.5327379,30.000002,0.15331252,67.854164,268.38913,233.50093,0.0,52.375942,0.15331438,7.7353454,61.829746,8.330017
3726,19663560.0,0.0,22.716675,25.15866,22.716644,23.337677,22.033173,21.674835,11.731476,12.150452,11.730011,12.8003235,0.0,0.032081652,0.032081652,0.08920342,250.0,11.700012,0.0,0.0,28.505875,2352.7866,7.168905e-05,0.0,52.37802,249.91393,1.7481774,30.000002,0.15336427,67.55255,268.40103,233.50314,0.0,52.37802,0.15336663,7.7259245,61.845726,8.330017
3727,19663620.0,0.0,22.719147,25.18515,22.719086,23.338287,22.037659,21.679047,11.7323,11.959351,11.863831,12.80014,0.0,0.032080997,0.032080997,0.08926701,250.0,11.700012,0.0,0.0,28.558687,2361.9993,7.206448e-05,0.0,52.380352,249.86847,1.9636413,30.000002,0.15342593,67.2509,268.4186,233.51338,48.983383,52.380352,0.1534289,7.724616,61.8637,8.330017
3728,19663680.0,0.0,22.722107,25.21167,22.722076,23.338806,22.041626,21.686462,11.732483,11.857422,12.542999,12.799988,0.0,0.032080684,0.032080684,0.089339785,250.0,11.700012,0.0,0.0,28.616428,2371.1467,7.2438386e-05,0.0,52.382816,249.82654,2.1791055,30.000002,0.15349735,66.94926,268.4417,233.53122,0.0,52.382816,0.15350108,7.729069,61.88377,8.330017
3729,19663740.0,0.0,22.724762,25.23819,22.7247,23.339233,22.04538,21.692566,11.732269,11.800476,12.173767,12.799896,0.0,0.032080624,0.032080624,0.089419484,250.0,11.700012,0.0,0.0,28.677929,2380.0745,7.280685e-05,0.0,52.38529,249.78926,2.3946056,30.000002,0.15357599,66.64755,268.46942,233.55588,0.0,52.38529,0.15358067,7.737325,61.905323,8.330017
3730,19663800.0,0.0,22.727173,25.264679,22.727081,23.33957,22.04892,21.697754,11.731659,11.7691345,11.971832,12.799805,0.0,0.03208074,0.03208074,0.08950474,250.0,11.700012,0.0,0.0,28.742266,2388.72,7.316648e-05,0.0,52.387703,249.75716,2.6101117,30.000002,0.1536603,66.34584,268.50125,233.58676,0.0,52.387703,0.15366617,7.748671,61.92801,8.330017
3731,19663860.0,0.0,22.7294,25.291199,22.729279,23.33963,22.052612,21.702759,11.730835,11.751801,11.861847,12.799774,0.0,0.032081064,0.032081064,0.089592636,250.0,11.700012,0.0,0.0,28.805843,2397.0566,7.3515206e-05,0.0,52.389973,249.73207,2.8255787,30.000002,0.1537474,66.04419,268.5363,233.62328,0.0,52.389973,0.15375473,7.762096,61.95103,8.330017
3732,19663920.0,0.0,22.731476,25.317688,22.731323,23.3396,22.056244,21.70752,11.729828,11.741821,11.80069,12.799744,0.0,0.032081522,0.032081522,0.089680456,250.0,11.700012,0.0,0.0,28.86847,2405.052,7.385136e-05,0.0,52.392014,249.71474,3.041008,30.000002,0.15383431,65.742584,268.57336,233.66423,0.0,52.392014,0.15384346,7.776835,61.97369,8.330017
3733,19663980.0,0.0,22.73349,25.344147,22.733307,23.339447,22.059814,21.712097,11.728729,11.736084,11.768036,12.799713,0.0,0.032082036,0.032082036,0.08976724,250.0,11.700012,0.0,0.0,28.929266,2412.6956,7.417407e-05,0.0,52.3938,249.70424,3.2563488,30.000002,0.15391988,65.44112,268.6118,233.70845,0.0,52.3938,0.15393129,7.7924304,61.995804,8.330017
3734,19664040.0,0.0,22.735413,25.370605,22.735168,23.339203,22.063354,21.716583,11.727539,11.732391,11.749481,12.799683,0.0,0.03208258,0.03208258,0.08985132,250.0,11.700012,0.0,0.0,28.987202,2419.977,7.448266e-05,0.0,52.395336,249.70016,3.4716227,30.000002,0.15400225,65.13973,268.6506,233.75473,0.0,52.395336,0.15401646,7.8083777,62.016987,8.330017
3735,19664100.0,0.0,22.737488,25.397064,22.737183,23.338898,22.068237,21.721008,11.726288,12.903381,11.739075,12.799683,0.0,0.032083124,0.032083124,0.089931466,250.0,11.700012,0.0,0.0,29.041466,2426.9148,7.4776835e-05,0.0,52.396618,249.70209,3.6866455,30.000002,0.15408006,64.8387,268.68912,233.80212,0.0,52.396618,0.15409774,7.8243675,62.036957,8.330017
3736,19664160.0,0.0,22.73941,25.423462,22.739044,23.337769,22.074524,21.725342,11.725037,12.368622,11.733002,12.799683,0.0,0.032084033,0.032084033,0.09000049,250.0,11.700012,0.0,0.0,29.080492,2433.4575,7.505649e-05,0.0,52.397556,249.71654,3.9015954,30.000002,0.1541467,64.53777,268.72595,233.85059,0.0,52.397556,0.15416859,7.839656,62.05369,8.330017
3737,19664220.0,0.0,22.740936,25.44986,22.740479,23.336578,22.079468,21.729645,11.723633,12.076874,11.729065,12.799713,0.0,0.03208509,0.03208509,0.090053074,250.0,11.700012,0.0,0.0,29.107384,2439.46,7.531924e-05,0.0,52.39793,249.74498,4.116347,30.000002,0.15419625,64.237114,268.7588,233.89761,0.0,52.39793,0.15422332,7.8545375,62.065845,8.330017
3738,19664280.0,0.0,22.742401,25.476196,22.741821,23.335358,22.083618,21.734863,11.722137,11.916779,12.954163,12.799713,0.0,0.03208613,0.03208613,0.09008944,250.0,11.700012,0.0,0.0,29.12184,2444.96,7.55644e-05,0.0,52.3978,249.7833,4.330597,30.000002,0.1542284,63.937164,268.7865,233.9409,0.0,52.3978,0.15426178,7.8687086,62.073647,8.330017
3739,19664340.0,0.0,22.744171,25.502533,22.74347,23.334106,22.087402,21.742096,11.720642,11.828125,12.416229,12.799744,0.0,0.03208708,0.03208708,0.09010872,250.0,11.700012,0.0,0.0,29.123768,2450.0364,7.579236e-05,0.0,52.397217,249.82939,4.5446815,30.000002,0.1542419,63.637447,268.8081,233.97867,0.0,52.397217,0.15428297,7.881496,62.076996,8.330017
3740,19664400.0,0.0,22.745605,25.528809,22.74469,23.332886,22.090912,21.747986,11.719116,11.778809,12.098877,12.799774,0.0,0.032087903,0.032087903,0.090110675,250.0,11.700012,0.0,0.0,29.11327,2454.5864,7.600283e-05,0.0,52.396236,249.88112,4.758382,30.000002,0.15423623,63.33827,268.8229,234.00954,0.0,52.396236,0.1542866,7.892921,62.075924,8.330017
3741,19664460.0,0.0,22.746338,25.555023,22.74524,23.330963,22.094116,21.75299,11.71756,11.75119,11.924927,12.799805,0.0,0.032088913,0.032088913,0.090089925,250.0,11.700012,0.0,0.0,29.080463,2458.5327,7.619496e-05,0.0,52.394855,249.9429,4.9717164,30.000002,0.1542063,63.039597,268.82977,234.0333,0.0,52.394855,0.15426788,7.9028196,62.06893,8.330017
3742,19664520.0,0.0,22.746948,25.581207,22.745575,23.329132,22.097229,21.757568,11.715881,11.735443,11.829773,12.799835,0.0,0.03208998,0.03208998,0.09004242,250.0,11.700012,0.0,0.0,29.029503,2461.8738,7.636744e-05,0.0,52.392925,250.01566,5.1843076,30.000002,0.15414752,62.74197,268.82693,234.04794,0.0,52.392925,0.15422252,7.9110436,62.055008,8.330017
3743,19664580.0,0.0,22.747498,25.60733,22.74582,23.327393,22.10028,21.761932,11.714203,11.726013,11.776459,12.799866,0.0,0.032090858,0.032090858,0.08997073,250.0,11.700012,0.0,0.0,28.961445,2464.6611,7.652053e-05,0.0,52.390556,250.09344,5.3963776,30.000002,0.15406157,62.445076,268.8139,234.0514,0.0,52.390556,0.15415262,7.9173064,62.03502,8.330017
3744,19664640.0,0.0,22.748047,25.633392,22.746002,23.325745,22.103302,21.766113,11.712555,11.720215,11.747314,12.799896,0.0,0.03209156,0.03209156,0.08987556,250.0,11.700012,0.0,0.0,28.877487,2466.9214,7.6654724e-05,0.0,52.38785,250.17393,5.607783,30.000002,0.15394871,62.1491,268.79037,234.04272,0.0,52.38785,0.15405884,7.9213457,62.009216,8.330017
3745,19664700.0,0.0,22.748627,25.659393,22.746155,23.324219,22.106323,21.770233,11.7109375,11.71637,11.731079,12.799957,0.0,0.032092042,0.032092042,0.08975841,250.0,11.700012,0.0,0.0,28.779041,2468.6865,7.677064e-05,0.0,52.384914,250.25444,5.81795,30.000002,0.15380998,61.85487,268.75644,234.02122,0.0,52.384914,0.15394266,7.9230905,61.978085,8.330017
3746,19664760.0,0.0,22.74936,25.685333,22.746338,23.322174,22.111664,21.774261,11.709351,12.703613,11.721649,12.799988,0.0,0.03209266,0.03209266,0.08961518,250.0,11.700012,0.0,0.0,28.65707,2469.9531,7.686856e-05,0.0,52.381767,250.33932,6.026739,30.000002,0.15364154,61.56257,268.71158,233.98743,0.0,52.381767,0.15380068,7.9222403,61.940407,8.330017
3747,19664820.0,0.0,22.750244,25.711212,22.746582,23.320312,22.116974,21.77826,11.707794,12.25,11.715729,12.800049,0.0,0.03209322,0.03209322,0.08944504,250.0,11.700012,0.0,0.0,28.517792,2470.7312,7.694905e-05,0.0,52.378292,250.42816,6.2353044,30.000002,0.1534414,61.27057,268.65518,233.94034,0.0,52.378292,0.15363164,7.9187827,61.89599,8.330017
3748,19664880.0,0.0,22.751007,25.737,22.746613,23.318695,22.121124,21.782257,11.706268,12.00238,11.711792,12.80011,0.0,0.032093577,0.032093577,0.08925139,250.0,11.700012,0.0,0.0,28.363338,2471.0066,7.7012155e-05,0.0,52.37463,250.51582,6.4425917,30.000002,0.15321223,60.980373,268.58746,233.87892,0.0,52.37463,0.15343872,7.9130225,61.845844,8.330017
3749,19664940.0,0.0,22.752197,25.762726,22.746948,23.317291,22.124664,21.788147,11.704834,11.866516,12.785553,12.80014,0.0,0.032093704,0.032093704,0.089037195,250.0,11.700012,0.0,0.0,28.196283,2470.8857,7.705896e-05,0.0,52.370907,250.59927,6.6475706,30.000002,0.15295653,60.6934,268.50906,233.8031,0.0,52.370907,0.15322477,7.9048896,61.790794,8.330017
3750,19665000.0,0.0,22.753723,25.78836,22.747467,23.316193,22.127838,21.794586,11.703522,11.792786,12.290649,12.800201,0.0,0.03209358,0.03209358,0.08880573,250.0,11.700012,0.0,0.0,28.019285,2470.4448,7.7091536e-05,0.0,52.36723,250.67596,6.8521953,30.000002,0.15267642,60.40693,268.42087,233.71332,0.0,52.36723,0.15299304,7.8941226,61.731728,8.330017
3751,19665060.0,0.0,22.75473,25.813904,22.747284,23.314545,22.130646,21.799835,11.7022705,11.751801,12.022614,12.800232,0.0,0.03209361,0.03209361,0.08855439,250.0,11.700012,0.0,0.0,27.823227,2469.5603,7.711033e-05,0.0,52.363632,250.75104,7.0552135,30.000002,0.1523697,60.1227,268.32343,233.61142,0.0,52.363632,0.15274176,7.8810215,61.667747,8.330017
3752,19665120.0,0.0,22.755829,25.839386,22.74704,23.313202,22.133331,21.804443,11.70105,11.728546,11.873444,12.800293,0.0,0.03209364,0.03209364,0.08828226,250.0,11.700012,0.0,0.0,27.61557,2468.2805,7.711508e-05,0.0,52.35997,250.82529,7.256875,30.000002,0.1520343,59.840374,268.21637,233.49712,0.0,52.35997,0.15246968,7.865886,61.598568,8.330017
3753,19665180.0,0.0,22.757172,25.864746,22.746857,23.312195,22.135956,21.808685,11.69989,11.715515,11.79303,12.8003235,0.0,0.032093454,0.032093454,0.08799498,250.0,11.700012,0.0,0.0,27.39948,2466.7002,7.710727e-05,0.0,52.356358,250.89307,7.4557858,30.000002,0.1516752,59.5619,268.10083,233.37027,0.0,52.356358,0.15218201,7.8487234,61.52577,8.330017
3754,19665240.0,0.0,22.75882,25.890015,22.746735,23.311523,22.13855,21.812714,11.698883,11.70816,11.750244,12.8003845,0.0,0.03209305,0.03209305,0.087696455,250.0,11.700012,0.0,0.0,27.178297,2464.8933,7.7088655e-05,0.0,52.352924,250.95181,7.65225,30.000002,0.15129554,59.28685,267.97794,233.23167,0.0,52.352924,0.15188266,7.8295207,61.450405,8.330017
3755,19665300.0,0.0,22.760864,25.915192,22.746796,23.311218,22.141113,21.81662,11.698059,11.703674,11.726196,12.800415,0.0,0.032092407,0.032092407,0.08739163,250.0,11.700012,0.0,0.0,26.955833,2462.9504,7.7061486e-05,0.0,52.3498,250.99887,7.847178,30.000002,0.15089917,59.01395,267.8494,233.08269,0.0,52.3498,0.15157653,7.808485,61.373783,8.330017
3756,19665360.0,0.0,22.762756,25.940247,22.74646,23.310364,22.143555,21.820435,11.697357,11.701111,11.714081,12.800446,0.0,0.032092016,0.032092016,0.08707544,250.0,11.700012,0.0,0.0,26.720377,2460.7703,7.7025514e-05,0.0,52.34697,251.04097,8.035191,30.000002,0.1504843,58.750732,267.71503,232.92471,0.0,52.34697,0.15125957,7.785445,61.29432,8.330017
3757,19665420.0,0.0,22.765747,25.96521,22.746948,23.309814,22.149414,21.824219,11.696716,12.530457,11.70636,12.800476,0.0,0.03209164,0.03209164,0.086751305,250.0,11.700012,0.0,0.0,26.482334,2458.573,7.698403e-05,0.0,52.34424,251.08002,8.225223,30.000002,0.1500485,58.48469,267.5767,232.76047,0.0,52.34424,0.15093465,7.7611194,61.21279,8.330017
3758,19665480.0,0.0,22.769012,25.990051,22.747375,23.309631,22.1539,21.827972,11.696228,12.152557,11.701874,12.800507,0.0,0.032091107,0.032091107,0.08642308,250.0,11.700012,0.0,0.0,26.244375,2456.3125,7.693777e-05,0.0,52.341724,251.11067,8.413425,30.000002,0.14959657,58.221203,267.43472,232.58904,0.0,52.341724,0.15060534,7.735345,61.130352,8.330017
3759,19665540.0,0.0,22.772522,26.014801,22.747833,23.309814,22.15741,21.831696,11.695862,11.946045,11.699249,12.800537,0.0,0.03209039,0.03209039,0.086095534,250.0,11.700012,0.0,0.0,26.010185,2454.033,7.688796e-05,0.0,52.339542,251.13023,8.596908,30.000002,0.14913483,57.964333,267.29056,232.41162,0.0,52.339542,0.15027633,7.7087193,61.048275,8.330017
3760,19665600.0,0.0,22.777008,26.039398,22.748962,23.310394,22.1604,21.838318,11.695648,11.832611,12.597229,12.800537,0.0,0.03208947,0.03208947,0.0857736,250.0,11.700012,0.0,0.0,25.783411,2451.8892,7.6836666e-05,0.0,52.337776,251.13669,8.775188,30.000002,0.14866862,57.714737,267.146,232.22995,0.0,52.337776,0.14995255,7.681425,60.967834,8.330017
3761,19665660.0,0.0,22.78128,26.063873,22.749512,23.31018,22.162964,21.844116,11.695587,11.770325,12.187347,12.800568,0.0,0.03208889,0.03208889,0.08545331,250.0,11.700012,0.0,0.0,25.551134,2449.7764,7.678582e-05,0.0,52.33642,251.13881,8.954499,30.000002,0.14818954,57.4637,267.0019,232.04721,0.0,52.33642,0.1496311,7.653186,60.887676,8.330017
3762,19665720.0,0.0,22.785797,26.088226,22.749939,23.310364,22.165344,21.848969,11.695526,11.73642,11.964264,12.800568,0.0,0.032088436,0.032088436,0.08513266,250.0,11.700012,0.0,0.0,25.322458,2447.6604,7.673416e-05,0.0,52.335175,251.1392,9.129214,30.000002,0.14769994,57.2191,266.8578,231.86345,0.0,52.335175,0.14930953,7.624894,60.807167,8.330017
3763,19665780.0,0.0,22.79071,26.112457,22.750488,23.310913,22.167633,21.853241,11.695557,11.717773,11.841705,12.800568,0.0,0.03208786,0.03208786,0.08481834,250.0,11.700012,0.0,0.0,25.10099,2445.6506,7.668308e-05,0.0,52.334183,251.1318,9.30082,30.000002,0.14720462,56.97885,266.71494,231.67886,0.0,52.334183,0.14899403,7.596654,60.728275,8.330017
3764,19665840.0,0.0,22.796173,26.136536,22.75119,23.311798,22.16986,21.857239,11.695709,11.7074585,11.773804,12.800568,0.0,0.03208713,0.03208713,0.08451452,250.0,11.700012,0.0,0.0,24.890226,2443.8389,7.663459e-05,0.0,52.333534,251.11447,9.470949,30.000002,0.1467057,56.740673,266.57468,231.49464,0.0,52.333534,0.14868872,7.568399,60.65216,8.330017
3765,19665900.0,0.0,22.802094,26.160492,22.752075,23.312988,22.172089,21.861053,11.695984,11.702057,11.737549,12.800568,0.0,0.03208623,0.03208623,0.08422529,250.0,11.700012,0.0,0.0,24.69313,2442.2607,7.659015e-05,0.0,52.333294,251.08566,9.6357155,30.000002,0.14621198,56.509995,266.4384,231.31229,0.0,52.333294,0.14839768,7.540479,60.57996,8.330017
3766,19665960.0,0.0,22.807617,26.184265,22.752502,23.313324,22.174164,21.864746,11.69632,11.699554,11.71994,12.800568,0.0,0.03208579,0.03208579,0.08394587,250.0,11.700012,0.0,0.0,24.495186,2440.7954,7.6550336e-05,0.0,52.333405,251.05579,9.788971,30.000002,0.14572966,56.29544,266.30704,231.13554,0.0,52.333405,0.14811742,7.513151,60.51003,8.330017
3767,19666020.0,0.0,22.814026,26.207916,22.753235,23.313934,22.177307,21.868378,11.696655,12.958954,11.709991,12.800537,0.0,0.032085467,0.032085467,0.08367358,250.0,11.700012,0.0,0.0,24.305647,2439.5386,7.651429e-05,0.0,52.333588,251.0262,9.94738,30.000002,0.1452333,56.073666,266.1794,230.96313,0.0,52.333588,0.14784446,7.486455,60.441666,8.330017
3768,19666080.0,0.0,22.821472,26.231415,22.7547,23.31482,22.182648,21.871979,11.6970825,12.404236,11.704041,12.800537,0.0,0.03208508,0.03208508,0.08341113,250.0,11.700012,0.0,0.0,24.125027,2438.5842,7.6483215e-05,0.0,52.333897,250.99281,10.102935,30.000002,0.14473586,55.855896,266.05557,230.7942,0.0,52.333897,0.1475812,7.4599543,60.37575,8.330017
3769,19666140.0,0.0,22.82901,26.25476,22.756012,23.31601,22.186401,21.87555,11.697571,12.091583,11.70108,12.800537,0.0,0.032084573,0.032084573,0.08316431,250.0,11.700012,0.0,0.0,23.95832,2437.8604,7.645861e-05,0.0,52.33445,250.95282,10.250971,30.000002,0.14425139,55.648643,265.93726,230.63051,0.0,52.33445,0.14733337,7.434367,60.313923,8.330017
3770,19666200.0,0.0,22.837006,26.277954,22.757446,23.317413,22.189423,21.879578,11.698151,11.916168,12.728088,12.800507,0.0,0.032083917,0.032083917,0.08293574,250.0,11.700012,0.0,0.0,23.807245,2437.442,7.6440774e-05,0.0,52.335316,250.9047,10.398739,30.000002,0.14377117,55.44177,265.82526,230.47263,8.952027,52.335316,0.14710347,7.410003,60.256966,8.330017
3771,19666260.0,0.0,22.845276,26.300964,22.75888,23.317749,22.191864,21.886414,11.69873,11.818329,12.462067,12.800476,0.0,0.032083757,0.032083757,0.08271694,250.0,11.700012,0.0,0.0,23.65332,2437.2412,7.642969e-05,0.0,52.336365,250.86009,10.545377,30.000002,0.14328976,55.23647,265.7192,230.32288,0.0,52.336365,0.14688438,7.3864355,60.20221,8.330017
3772,19666320.0,0.0,22.853607,26.323792,22.76004,23.318329,22.19403,21.891785,11.699249,11.764069,12.115082,12.800476,0.0,0.032083817,0.032083817,0.082504116,250.0,11.700012,0.0,0.0,23.506231,2437.1826,7.642403e-05,0.0,52.337296,250.82147,10.687085,30.000002,0.1428108,55.038082,265.61765,230.18007,0.0,52.337296,0.14667168,7.3638015,60.14858,8.330017
3773,19666380.0,0.0,22.862244,26.346466,22.76117,23.319122,22.196075,21.896301,11.699707,11.734772,11.926697,12.800446,0.0,0.032083794,0.032083794,0.08230192,250.0,11.700012,0.0,0.0,23.368269,2437.3118,7.642347e-05,0.0,52.3382,250.78278,10.829937,30.000002,0.14232689,54.838093,265.521,230.04323,0.0,52.3382,0.14646943,7.342463,60.09757,8.330017
3774,19666440.0,0.0,22.871002,26.368958,22.76233,23.32013,22.19806,21.90036,11.700195,11.719116,11.824738,12.800415,0.0,0.03208367,0.03208367,0.08211266,250.0,11.700012,0.0,0.0,23.241476,2437.6367,7.642856e-05,0.0,52.33915,250.7418,10.9635935,30.000002,0.14186183,54.650967,265.42953,229.91245,0.0,52.33915,0.14627993,7.3222003,60.04988,8.330017
3775,19666500.0,0.0,22.879913,26.391296,22.76361,23.32135,22.199982,21.904175,11.700653,11.710571,11.767975,12.8003845,0.0,0.03208337,0.03208337,0.081938855,250.0,11.700012,0.0,0.0,23.127808,2438.1345,7.643838e-05,0.0,52.34023,250.69647,11.094336,30.000002,0.14140734,54.46793,265.34378,229.78792,0.0,52.34023,0.14610551,7.3035994,60.0063,8.330017
3776,19666560.0,0.0,22.888123,26.413422,22.764221,23.321411,22.201782,21.907776,11.70108,11.706482,11.739532,12.8003845,0.0,0.032083593,0.032083593,0.08177261,250.0,11.700012,0.0,0.0,23.008942,2438.7263,7.6453856e-05,0.0,52.341305,250.65913,11.215314,30.000002,0.14097302,54.29856,265.26385,229.67273,0.0,52.341305,0.14593974,7.285896,59.964256,8.330017
3777,19666620.0,0.0,22.896912,26.435364,22.764893,23.321655,22.203552,21.911316,11.7013855,11.704346,11.723907,12.800354,0.0,0.032083962,0.032083962,0.081609055,250.0,11.700012,0.0,0.0,22.894175,2439.4238,7.6472264e-05,0.0,52.342117,250.63005,11.340562,30.000002,0.14052252,54.12322,265.18747,229.56375,0.0,52.342117,0.14577693,7.269156,59.92245,8.330017
3778,19666680.0,0.0,22.906464,26.457092,22.766083,23.322052,22.207428,21.914825,11.70166,12.77655,11.713867,12.8003235,0.0,0.032084256,0.032084256,0.08144996,250.0,11.700012,0.0,0.0,22.783453,2440.269,7.649297e-05,0.0,52.342796,250.60292,11.465077,30.000002,0.14006886,53.94889,265.11362,229.4583,0.0,52.342796,0.14561842,7.2530212,59.881638,8.330017
3779,19666740.0,0.0,22.916504,26.478668,22.767578,23.322601,22.211884,21.918304,11.701996,12.286407,11.708405,12.8003235,0.0,0.032084428,0.032084428,0.08129781,250.0,11.700012,0.0,0.0,22.67905,2441.3044,7.651772e-05,0.0,52.34338,250.57635,11.587749,30.000002,0.13961728,53.777153,265.04294,229.35701,0.0,52.34338,0.14546661,7.2371798,59.842533,8.330017
3780,19666800.0,0.0,22.926605,26.5,22.76889,23.323334,22.215088,21.921753,11.702301,12.020416,11.705536,12.8003235,0.0,0.032084443,0.032084443,0.081154644,250.0,11.700012,0.0,0.0,22.582678,2442.4512,7.65458e-05,0.0,52.34395,250.54816,11.709094,30.000002,0.13916898,53.607265,264.9758,229.25978,0.0,52.34395,0.14532347,7.222308,59.805794,8.330017
3781,19666860.0,0.0,22.935486,26.520569,22.7695,23.32248,22.217499,21.926666,11.702454,11.876251,12.861481,12.800293,0.0,0.032085113,0.032085113,0.081009,250.0,11.700012,0.0,0.0,22.470222,2443.434,7.657506e-05,0.0,52.344387,250.53241,11.818439,30.000002,0.1387444,53.454185,264.9111,229.16873,0.0,52.344387,0.14517921,7.2082443,59.767776,8.330017
3782,19666920.0,0.0,22.94513,26.539825,22.770355,23.321838,22.219513,21.93277,11.702423,11.797394,12.3324585,12.800293,0.0,0.032086015,0.032086015,0.08085291,250.0,11.700012,0.0,0.0,22.352142,2444.3853,7.660268e-05,0.0,52.34426,250.53192,11.933061,30.000002,0.13829024,53.293716,264.84595,229.08028,0.0,52.34426,0.14502496,7.1945496,59.72623,8.330017
3783,19666980.0,0.0,22.95465,26.55774,22.770966,23.32138,22.221344,21.937592,11.702301,11.7543335,12.047058,12.800293,0.0,0.03208682,0.03208682,0.08069064,250.0,11.700012,0.0,0.0,22.230318,2445.2239,7.6628305e-05,0.0,52.34372,250.53854,12.047336,30.000002,0.13782525,53.13373,264.77985,228.99203,0.0,52.34372,0.14486429,7.18093,59.682636,8.330017
3784,19667040.0,0.0,22.963348,26.574371,22.771454,23.321106,22.223053,21.94168,11.701996,11.731689,11.89743,12.800262,0.0,0.032087408,0.032087408,0.080523506,250.0,11.700012,0.0,0.0,22.106712,2445.7944,7.6649274e-05,0.0,52.34284,250.54887,12.148635,30.000002,0.13738681,52.99191,264.7122,228.90279,0.0,52.34284,0.14469834,7.1679153,59.637493,8.330017
3785,19667100.0,0.0,22.973114,26.589752,22.771973,23.321045,22.2247,21.945435,11.701752,11.718262,11.809387,12.800262,0.0,0.03208774,0.03208774,0.080354504,250.0,11.700012,0.0,0.0,21.983541,2446.4321,7.66676e-05,0.0,52.341824,250.55783,12.2632065,30.000002,0.13690375,52.831512,264.6436,228.81143,0.0,52.341824,0.14453,7.1546426,59.591793,8.330017
3786,19667160.0,0.0,22.98111,26.603882,22.771515,23.319427,22.226227,21.948883,11.7013855,11.710693,11.760345,12.800293,0.0,0.03208864,0.03208864,0.08017231,250.0,11.700012,0.0,0.0,21.836548,2446.6853,7.668172e-05,0.0,52.34057,250.57979,12.364051,30.000002,0.13644554,52.690327,264.57272,228.72028,0.0,52.34057,0.14434965,7.14075,59.5419,8.330017
3787,19667220.0,0.0,22.98883,26.61679,22.771057,23.318085,22.227722,21.952179,11.700745,11.7065735,11.735077,12.800293,0.0,0.032089714,0.032089714,0.07996636,250.0,11.700012,0.0,0.0,21.675411,2446.5037,7.6685435e-05,0.0,52.33859,250.61844,12.461545,30.000002,0.13597319,52.553837,264.49576,228.6248,0.0,52.33859,0.14414589,7.1266556,59.48478,8.330017
3788,19667280.0,0.0,22.996918,26.62851,22.77066,23.317017,22.229187,21.955414,11.700043,11.7039795,11.720825,12.800293,0.0,0.032090515,0.032090515,0.0797445,250.0,11.700012,0.0,0.0,21.504488,2446.0564,7.667965e-05,0.0,52.336174,250.66124,12.56187,30.000002,0.13547504,52.41338,264.4129,228.52214,0.0,52.336174,0.14392564,7.1116114,59.423035,8.330017
3789,19667340.0,0.0,23.005768,26.6391,22.770996,23.316162,22.233734,21.958618,11.699341,12.590912,11.711365,12.8003235,0.0,0.032091096,0.032091096,0.07951323,250.0,11.700012,0.0,0.0,21.328482,2445.517,7.666789e-05,0.0,52.333557,250.70424,12.661986,30.000002,0.13496642,52.27322,264.32593,228.4139,0.0,52.333557,0.1436955,7.0955896,59.358566,8.330017
3790,19667400.0,0.0,23.014557,26.648499,22.771301,23.315582,22.237427,21.961761,11.6987,12.185486,11.7057495,12.800354,0.0,0.032091375,0.032091375,0.079272434,250.0,11.700012,0.0,0.0,21.148207,2444.7773,7.664923e-05,0.0,52.330803,250.74475,12.762237,30.000002,0.13444649,52.13287,264.23422,228.2985,0.0,52.330803,0.14345527,7.0783796,59.29144,8.330017
3791,19667460.0,0.0,23.021637,26.6568,22.770508,23.31363,22.239899,21.964844,11.6979065,11.974396,11.702515,12.800354,0.0,0.032092124,0.032092124,0.079009555,250.0,11.700012,0.0,0.0,20.939215,2443.4746,7.6619945e-05,0.0,52.327812,250.79596,12.85421,30.000002,0.13393201,52.004105,264.13596,228.1768,0.0,52.327812,0.14319392,7.0601044,59.21765,8.330017
3792,19667520.0,0.0,23.029541,26.664001,22.770172,23.31195,22.241852,21.97049,11.696991,11.849609,12.660706,12.8003845,0.0,0.03209296,0.03209296,0.078723826,250.0,11.700012,0.0,0.0,20.716846,2441.8796,7.658e-05,0.0,52.32436,250.85666,12.950608,30.000002,0.13338302,51.86915,264.03052,228.04724,0.0,52.32436,0.14290987,7.0406437,59.13697,8.330017
3793,19667580.0,0.0,23.037292,26.670135,22.769867,23.310638,22.24353,21.9758,11.696045,11.780029,12.221893,12.800415,0.0,0.03209356,0.03209356,0.0784192,250.0,11.700012,0.0,0.0,20.483212,2439.9385,7.6529206e-05,0.0,52.320576,250.91945,13.04587,30.000002,0.1328201,51.735783,263.91748,227.90765,0.0,52.320576,0.14260644,7.0196114,59.05074,8.330017
3794,19667640.0,0.0,23.044647,26.675232,22.76941,23.309662,22.244995,21.980072,11.695099,11.741669,11.982849,12.800446,0.0,0.032093838,0.032093838,0.078099266,250.0,11.700012,0.0,0.0,20.241753,2437.6174,7.646732e-05,0.0,52.316643,250.97957,13.137887,30.000002,0.1322533,51.60696,263.79718,227.75745,0.0,52.316643,0.14228705,6.99722,58.9601,8.330017
3795,19667700.0,0.0,23.052155,26.67929,22.768982,23.309082,22.246368,21.983734,11.694183,11.72052,11.85318,12.800476,0.0,0.032093756,0.032093756,0.07776858,250.0,11.700012,0.0,0.0,19.996246,2435.0554,7.6395285e-05,0.0,52.312733,251.0325,13.232706,30.000002,0.13166806,51.474213,263.67062,227.59671,0.0,52.312733,0.14195618,6.9735026,58.86644,8.330017
3796,19667760.0,0.0,23.05774,26.682373,22.76764,23.30722,22.24759,21.986969,11.693207,11.708832,11.783783,12.800507,0.0,0.03209409,0.03209409,0.07741685,250.0,11.700012,0.0,0.0,19.723713,2431.8777,7.631076e-05,0.0,52.308792,251.09085,13.3151245,30.000002,0.13110489,51.358826,263.5368,227.4273,0.0,52.308792,0.14160517,6.9482646,58.766346,8.330017
3797,19667820.0,0.0,23.064392,26.684479,22.766388,23.305725,22.24878,21.990082,11.6922,11.701538,11.742554,12.800537,0.0,0.03209448,0.03209448,0.077043936,250.0,11.700012,0.0,0.0,19.43995,2428.4688,7.6215234e-05,0.0,52.304604,251.15366,13.410418,30.000002,0.13048403,51.22541,263.39575,227.24815,0.0,52.304604,0.14123301,6.921295,58.659702,8.330017
3798,19667880.0,0.0,23.070618,26.685638,22.765259,23.304688,22.249939,21.993042,11.691254,11.69693,11.718536,12.800568,0.0,0.032094616,0.032094616,0.076656125,250.0,11.700012,0.0,0.0,19.148775,2424.7163,7.610936e-05,0.0,52.300304,251.21376,13.499854,30.000002,0.12986967,51.100204,263.2478,227.05867,0.0,52.300304,0.14084548,6.892591,58.548515,8.330017
3799,19667940.0,0.0,23.076141,26.685852,22.764435,23.304138,22.251617,21.995941,11.690247,12.784729,11.706329,12.800598,0.0,0.03209441,0.03209441,0.07625637,250.0,11.700012,0.0,0.0,18.853416,2420.529,7.599087e-05,6.1021585,52.296066,251.2667,13.580029,30.000002,0.12927504,50.98796,263.09305,226.85799,0.0,52.296066,0.14044529,6.8629003,58.433758,8.330017
3800,19668000.0,0.0,23.083008,26.68518,22.764496,23.303986,22.256165,21.99884,11.689453,12.438263,11.698853,12.800629,0.0,0.03209387,0.03209387,0.07585238,250.0,11.700012,0.0,0.0,18.559181,2416.3726,7.586532e-05,0.0,52.29207,251.30844,13.666725,30.000002,0.12865756,50.866585,262.9342,226.6484,0.0,52.29207,0.14004019,6.8316264,58.317696,8.330017
3801,19668060.0,0.0,23.088745,26.683655,22.763489,23.302551,22.259064,22.001617,11.688782,12.097626,11.694458,12.800659,0.0,0.03209375,0.03209375,0.07543619,250.0,11.700012,0.0,0.0,18.244194,2411.9053,7.573302e-05,0.0,52.2883,251.35042,13.752935,30.000002,0.12803397,50.74589,262.77112,226.43242,0.0,52.2883,0.13962378,6.798433,58.197563,8.330017
3802,19668120.0,0.0,23.094147,26.681244,22.76242,23.301605,22.261078,22.004486,11.688019,11.911224,11.991364,12.80069,0.0,0.03209376,0.03209376,0.07500316,250.0,11.700012,0.0,0.0,17.922281,2407.0688,7.5591015e-05,0.0,52.2844,251.39609,13.83674,30.000002,0.12740594,50.628567,262.60248,226.20885,43.57864,52.2844,0.13919078,6.7642746,58.071823,8.330017
3803,19668180.0,0.0,23.100006,26.67804,22.762207,23.301178,22.262604,22.01062,11.687256,11.8098755,12.494934,12.80069,0.0,0.032093506,0.032093506,0.07456221,250.0,11.700012,0.0,0.0,17.598377,2402.0664,7.544067e-05,0.0,52.280575,251.4356,13.919692,30.000002,0.12677583,50.512432,262.42938,225.97704,0.0,52.280575,0.13874929,6.7291474,57.943367,8.330017
3804,19668240.0,0.0,23.105865,26.674011,22.761902,23.301239,22.263885,22.01529,11.686676,11.754089,12.128387,12.80072,0.0,0.03209294,0.03209294,0.074118905,250.0,11.700012,0.0,0.0,17.277632,2396.9622,7.52845e-05,0.0,52.277,251.46468,14.004766,30.000002,0.12613922,50.393326,262.25323,225.73787,0.0,52.277,0.13830484,6.692768,57.813953,8.330017
3805,19668300.0,0.0,23.111145,26.66919,22.761658,23.30185,22.265015,22.019012,11.686218,11.7247925,11.937073,12.80072,0.0,0.032092027,0.032092027,0.07368064,250.0,11.700012,0.0,0.0,16.966415,2391.7336,7.512338e-05,0.0,52.27388,251.4785,14.082927,30.000002,0.12553006,50.2839,262.07578,225.49298,0.0,52.27388,0.13786472,6.6559153,57.685925,8.330017
3806,19668360.0,0.0,23.11612,26.663635,22.760498,23.301025,22.26596,22.022217,11.685883,11.707092,11.822327,12.800751,0.0,0.032091565,0.032091565,0.07323921,250.0,11.700012,0.0,0.0,16.63929,2386.43,7.4959695e-05,0.0,52.2711,251.49129,14.169149,30.000002,0.1248973,50.163193,261.89792,225.24622,0.0,52.2711,0.13742238,6.6181993,57.55627,8.330017
3807,19668420.0,0.0,23.120636,26.65738,22.75946,23.30072,22.266846,22.025146,11.685516,11.697144,11.758759,12.800781,0.0,0.03209137,0.03209137,0.07278928,250.0,11.700012,0.0,0.0,16.31185,2380.9148,7.479152e-05,0.0,52.268322,251.50778,14.249788,30.000002,0.12427767,50.050293,261.71817,224.99683,0.0,52.268322,0.13697205,6.579745,57.423203,8.330017
3808,19668480.0,0.0,23.124725,26.65039,22.758667,23.300995,22.2677,22.027924,11.68515,11.692108,11.7276,12.800781,0.0,0.0320909,0.0320909,0.072340965,250.0,11.700012,0.0,0.0,15.990336,2375.247,7.461816e-05,0.0,52.26572,251.51646,14.324813,30.000002,0.12367871,49.945263,261.53754,224.74388,0.0,52.26572,0.13652286,6.541463,57.29016,8.330017
3809,19668540.0,0.0,23.129303,26.6427,22.758179,23.301819,22.268555,22.03061,11.684967,11.689178,11.710175,12.800781,0.0,0.032090124,0.032090124,0.0719025,250.0,11.700012,0.0,0.0,15.681354,2369.7053,7.444392e-05,0.0,52.263535,251.512,14.403728,30.000002,0.1230786,49.83478,261.35834,224.48915,0.0,52.263535,0.13608281,6.5029287,57.159824,8.330017
3810,19668600.0,0.0,23.1344,26.634369,22.758331,23.30304,22.27124,22.033234,11.684937,12.833984,11.699066,12.800781,0.0,0.032089084,0.032089084,0.07147656,250.0,11.700012,0.0,0.0,15.385459,2364.3386,7.427116e-05,0.0,52.26177,251.49515,14.482863,30.000002,0.12249069,49.72399,261.18173,224.23463,0.0,52.26177,0.13565469,6.464426,57.032997,8.330017
3811,19668660.0,0.0,23.138855,26.625427,22.757965,23.302673,22.274841,22.035797,11.685059,12.308624,11.692688,12.800781,0.0,0.032088656,0.032088656,0.07105344,250.0,11.700012,0.0,0.0,15.077078,2359.0085,7.410074e-05,0.0,52.260376,251.47975,14.561504,30.000002,0.121910796,49.61389,261.00778,223.98329,0.0,52.260376,0.13523073,6.4254804,56.906223,8.330017
3812,19668720.0,0.0,23.143036,26.615845,22.757477,23.302795,22.27713,22.03833,11.685089,12.024994,11.689209,12.800781,0.0,0.03208846,0.03208846,0.07062852,250.0,11.700012,0.0,0.0,14.772444,2353.595,7.392981e-05,0.0,52.25892,251.4693,14.640109,30.000002,0.12133298,49.50385,260.83493,223.7338,0.0,52.25892,0.1348054,6.3868856,56.777954,8.330017
3813,19668780.0,0.0,23.147003,26.605713,22.757324,23.303406,22.278687,22.042145,11.685089,11.86969,12.913635,12.800781,0.0,0.032088105,0.032088105,0.07021037,250.0,11.700012,0.0,0.0,14.476274,2348.195,7.37591e-05,0.0,52.2576,251.45456,14.714125,30.000002,0.12077667,49.400227,260.6642,223.48573,0.0,52.2576,0.13438654,6.348912,56.65119,8.330017
3814,19668840.0,0.0,23.151672,26.595001,22.757812,23.304474,22.279877,22.047546,11.685211,11.78598,12.356812,12.800751,0.0,0.032087512,0.032087512,0.06980359,250.0,11.700012,0.0,0.0,14.192951,2342.9905,7.359026e-05,0.0,52.25652,251.43163,14.790599,30.000002,0.120225355,49.293163,260.49658,223.23955,0.0,52.25652,0.13397856,6.3114004,56.52753,8.330017
3815,19668900.0,0.0,23.156128,26.58377,22.75821,23.30597,22.280823,22.051636,11.685516,11.7404175,12.052734,12.800751,0.0,0.032086648,0.032086648,0.06941389,250.0,11.700012,0.0,0.0,13.926898,2337.9766,7.342572e-05,0.0,52.25584,251.39717,14.867139,30.000002,0.11969048,49.186005,260.3335,222.99675,0.0,52.25584,0.1335871,6.27443,56.408936,8.330017
3816,19668960.0,0.0,23.15918,26.571991,22.757385,23.305511,22.281555,22.05478,11.685822,11.715454,11.885345,12.800751,0.0,0.032086477,0.032086477,0.069030076,250.0,11.700012,0.0,0.0,13.64629,2332.9343,7.326514e-05,0.0,52.25546,251.36732,14.941285,30.000002,0.11917132,49.0822,260.17484,222.76062,0.0,52.25546,0.133203,6.2379603,56.291317,8.330017
3817,19669020.0,0.0,23.162079,26.559753,22.756592,23.305481,22.282196,22.057526,11.685944,11.701965,11.794403,12.80072,0.0,0.0320867,0.0320867,0.06864215,250.0,11.700012,0.0,0.0,13.367525,2327.8147,7.310488e-05,0.0,52.254826,251.34932,15.015067,30.000002,0.118653394,48.97891,260.018,222.52887,0.0,52.254826,0.13281551,6.202095,56.17127,8.330017
