,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3818,19669080.0,0.0,23.1651,26.547058,22.75595,23.305878,22.282806,22.060059,11.686066,11.69455,11.743988,12.80072,0.0,0.03208674,0.03208674,0.06825956,250.0,11.700012,0.0,0.0,13.095167,2322.7556,7.294562e-05,0.0,52.254116,251.33098,15.089639,30.000002,0.1181404,48.874508,259.86356,222.29979,0.0,52.254116,0.13243301,6.16691,56.052242,8.330017
3819,19669140.0,0.0,23.168,26.533936,22.755524,23.306702,22.283386,22.062439,11.686188,11.690613,11.717102,12.80069,0.0,0.03208657,0.03208657,0.0678857,250.0,11.700012,0.0,0.0,12.833132,2317.7715,7.27882e-05,0.0,52.25347,251.30894,15.162422,30.000002,0.11764198,48.77261,259.71194,222.0735,0.0,52.25347,0.13205878,6.1322865,55.93547,8.330017
3820,19669200.0,0.0,23.170746,26.520386,22.755402,23.307983,22.283966,22.064758,11.686432,11.688782,11.70401,12.80069,0.0,0.032086074,0.032086074,0.0675282,250.0,11.700012,0.0,0.0,12.5883045,2312.9402,7.26342e-05,0.0,52.253075,251.27792,15.230563,30.000002,0.11717146,48.67721,259.56488,221.85152,0.0,52.253075,0.13170029,6.0986648,55.82366,8.330017
3821,19669260.0,0.0,23.173462,26.50644,22.755035,23.307495,22.287384,22.066956,11.686707,12.630157,11.696136,12.80069,0.0,0.032086156,0.032086156,0.06717229,250.0,11.700012,0.0,0.0,12.327582,2308.197,7.248339e-05,0.0,52.2528,251.25339,15.302664,30.000002,0.11669555,48.576267,259.42084,221.63455,0.0,52.2528,0.13134457,6.0650315,55.71149,8.330017
3822,19669320.0,0.0,23.176025,26.492126,22.75473,23.307434,22.290222,22.069122,11.686859,12.201172,11.691864,12.80069,0.0,0.032086458,0.032086458,0.06681282,250.0,11.700012,0.0,0.0,12.068227,2303.4153,7.233363e-05,0.0,52.252243,251.23877,15.374698,30.000002,0.11622028,48.47542,259.2782,221.42104,0.0,52.252243,0.1309857,6.0316586,55.597168,8.330017
3823,19669380.0,0.0,23.178406,26.477478,22.754333,23.30777,22.291962,22.071259,11.686951,11.966644,11.689606,12.800659,0.0,0.032086596,0.032086596,0.06645683,250.0,11.700012,0.0,0.0,11.814254,2298.6235,7.21844e-05,0.0,52.25157,251.22478,15.446154,30.000002,0.11575197,48.375385,259.1373,221.20967,0.0,52.25157,0.13063,5.9990087,55.48334,8.330017
3824,19669440.0,0.0,23.181,26.462524,22.754578,23.308502,22.293121,22.075806,11.687042,11.839142,12.705231,12.800659,0.0,0.032086495,0.032086495,0.06610824,250.0,11.700012,0.0,0.0,11.56951,2293.9243,7.203654e-05,0.0,52.250935,251.20728,15.51492,30.000002,0.11529888,48.279114,258.99866,221.00041,0.0,52.250935,0.13028118,5.966896,55.371464,8.330017
3825,19669500.0,0.0,23.183838,26.447266,22.755035,23.3096,22.293976,22.080322,11.687256,11.77005,12.241119,12.800629,0.0,0.03208609,0.03208609,0.0657716,250.0,11.700012,0.0,0.0,11.337728,2289.4028,7.189172e-05,0.0,52.25046,251.18243,15.585407,30.000002,0.114853434,48.180428,258.86316,220.79381,0.0,52.25046,0.12994373,5.9352975,55.263214,8.330017
3826,19669560.0,0.0,23.185455,26.431763,22.754333,23.309021,22.294464,22.08368,11.6875,11.732361,11.988617,12.800629,0.0,0.032086182,0.032086182,0.06543769,250.0,11.700012,0.0,0.0,11.091654,2284.838,7.174988e-05,0.0,52.25013,251.16267,15.655081,30.000002,0.11441588,48.08289,258.73062,220.59204,0.0,52.25013,0.12961005,5.9039197,55.155098,8.330017
3827,19669620.0,0.0,23.18692,26.415985,22.75357,23.308807,22.294891,22.086426,11.687561,11.711517,11.848663,12.800629,0.0,0.03208655,0.03208655,0.065098345,250.0,11.700012,0.0,0.0,10.845703,2280.1768,7.160762e-05,0.0,52.249527,251.15332,15.725008,30.000002,0.11397665,47.98499,258.59885,220.39294,0.0,52.249527,0.12927143,5.872903,55.04421,8.330017
3828,19669680.0,0.0,23.188232,26.399994,22.752869,23.30899,22.295227,22.088837,11.687561,11.700378,11.773743,12.800629,0.0,0.032086737,0.032086737,0.064760774,250.0,11.700012,0.0,0.0,10.603453,2275.484,7.1464856e-05,0.0,52.248764,251.14497,15.793468,30.000002,0.11354488,47.889145,258.4681,220.19518,0.0,52.248764,0.12893422,5.842462,54.933296,8.330017
3829,19669740.0,0.0,23.189484,26.38382,22.75235,23.30954,22.295563,22.091034,11.687561,11.694519,11.734436,12.800598,0.0,0.032086693,0.032086693,0.06442837,250.0,11.700012,0.0,0.0,10.368488,2270.8171,7.132229e-05,0.0,52.24801,251.13376,15.860828,30.000002,0.113122225,47.794838,258.33887,219.9986,0.0,52.24801,0.12860173,5.812404,54.823654,8.330017
3830,19669800.0,0.0,23.190948,26.367493,22.752014,23.310486,22.295868,22.09314,11.687683,11.691315,11.712677,12.800598,0.0,0.03208637,0.03208637,0.06410572,250.0,11.700012,0.0,0.0,10.144797,2266.2854,7.118165e-05,0.0,52.2474,251.11581,15.929487,30.000002,0.11270664,47.69872,258.21204,219.80376,0.0,52.2474,0.1282784,5.782674,54.71701,8.330017
3831,19669860.0,0.0,23.191315,26.350983,22.750854,23.309753,22.296326,22.095123,11.687775,12.383087,11.701813,12.800598,0.0,0.032086544,0.032086544,0.06378244,250.0,11.700012,0.0,0.0,9.904906,2261.6714,7.1042494e-05,25.51086,52.246845,251.10454,15.994339,30.000002,0.11230278,47.607925,258.08707,219.61267,0.0,52.246845,0.12795551,5.75295,54.60934,8.330017
3832,19669920.0,0.0,23.192596,26.334381,22.750671,23.309387,22.300049,22.097076,11.687775,12.484192,11.695496,12.800598,0.0,0.032086916,0.032086916,0.06345278,250.0,11.700012,0.0,0.0,9.663651,2257.07,7.0902555e-05,0.0,52.246033,251.10194,16.062208,30.000002,0.11189005,47.51291,257.96207,219.42268,0.0,52.246033,0.12762661,5.723199,54.49862,8.330017
3833,19669980.0,0.0,23.193573,26.317657,22.750244,23.309418,22.302246,22.098999,11.687775,12.122559,11.691986,12.800598,0.0,0.032087136,0.032087136,0.06312234,250.0,11.700012,0.0,0.0,9.424355,2252.4238,7.076212e-05,0.0,52.245075,251.10071,16.130009,30.000002,0.11147938,47.417988,257.83722,219.23277,0.0,52.245075,0.12729661,5.693515,54.38701,8.330017
3834,19670040.0,0.0,23.194366,26.300873,22.749786,23.309784,22.303528,22.100922,11.687744,11.923401,11.690063,12.800598,0.0,0.03208713,0.03208713,0.06279478,250.0,11.700012,0.0,0.0,9.190755,2247.7634,7.062131e-05,0.0,52.2441,251.09679,16.196852,30.000002,0.11107551,47.324406,257.71304,219.04283,0.0,52.2441,0.12696904,5.6640944,54.275925,8.330017
3835,19670100.0,0.0,23.19574,26.284058,22.750214,23.310516,22.30426,22.10611,11.687775,11.81662,12.529694,12.800598,0.0,0.032086853,0.032086853,0.062474046,250.0,11.700012,0.0,0.0,8.966216,2243.2188,7.048122e-05,0.0,52.243233,251.08687,16.262201,30.000002,0.110682495,47.232918,257.59018,218.85336,0.0,52.243233,0.12664773,5.6349573,54.166866,8.330017
3836,19670160.0,0.0,23.196136,26.267181,22.749481,23.309631,22.304596,22.109924,11.687866,11.758057,12.147034,12.800598,0.0,0.032087024,0.032087024,0.06215164,250.0,11.700012,0.0,0.0,8.724737,2238.6167,7.034264e-05,0.0,52.24246,251.08199,16.329046,30.000002,0.110288404,47.139336,257.46848,218.6661,0.0,52.24246,0.12632568,5.60548,54.056473,8.330017
3837,19670220.0,0.0,23.196228,26.250336,22.748535,23.309113,22.30481,22.112823,11.687744,11.726227,11.938843,12.800598,0.0,0.03208744,0.03208744,0.061819702,250.0,11.700012,0.0,0.0,8.48002,2233.8425,7.020184e-05,0.0,52.241386,251.08723,16.3964,30.000002,0.109888904,47.04504,257.34586,218.47893,0.0,52.241386,0.1259946,5.576003,53.94179,8.330017
3838,19670280.0,0.0,23.196167,26.23349,22.74762,23.30899,22.304901,22.115234,11.687592,11.708588,11.824036,12.800598,0.0,0.032087654,0.032087654,0.061485577,250.0,11.700012,0.0,0.0,8.2359705,2228.9795,7.0058675e-05,0.0,52.24015,251.09305,16.462263,30.000002,0.109493196,46.95283,257.22263,218.29053,0.0,52.24015,0.1256609,5.546717,53.825718,8.330017
3839,19670340.0,0.0,23.196167,26.216705,22.746796,23.309235,22.304993,22.11734,11.6874695,11.6987915,11.760529,12.800598,0.0,0.032087658,0.032087658,0.061152298,250.0,11.700012,0.0,0.0,7.9964623,2224.107,6.991423e-05,0.0,52.23891,251.09602,16.528433,30.000002,0.109099925,46.860195,257.09927,218.10089,0.0,52.23891,0.12532762,5.517299,53.709454,8.330017
3840,19670400.0,0.0,23.196198,26.200012,22.746124,23.309845,22.305023,22.119324,11.687408,11.6935425,11.726746,12.800598,0.0,0.03208738,0.03208738,0.06082419,250.0,11.700012,0.0,0.0,7.764958,2219.274,6.976966e-05,0.0,52.23779,251.0927,16.594568,30.000002,0.108713046,46.767605,256.97662,217.91061,0.0,52.23779,0.12499894,5.487932,53.59465,8.330017
3841,19670460.0,0.0,23.195374,26.18335,22.744629,23.308838,22.304962,22.121094,11.687378,11.690735,11.708771,12.800598,0.0,0.03208751,0.03208751,0.060492773,250.0,11.700012,0.0,0.0,7.515111,2214.3472,6.9625006e-05,0.0,52.236748,251.09381,16.659727,30.000002,0.10832884,46.676384,256.85443,217.72124,0.0,52.236748,0.12466781,5.4582276,53.47789,8.330017
3842,19670520.0,0.0,23.194794,26.166687,22.74353,23.308228,22.306335,22.122864,11.687225,12.894867,11.698883,12.800598,0.0,0.03208793,0.03208793,0.06015021,250.0,11.700012,0.0,0.0,7.2610965,2209.285,6.947757e-05,0.0,52.23543,251.10481,16.72426,30.000002,0.10793919,46.586037,256.73087,217.53088,0.0,52.23543,0.12432609,5.4281306,53.356106,8.330017
3843,19670580.0,0.0,23.194824,26.149994,22.743073,23.307983,22.309296,22.124573,11.687042,12.346283,11.6935425,12.800598,0.0,0.03208814,0.03208814,0.05980362,250.0,11.700012,0.0,0.0,7.0065866,2204.2126,6.932774e-05,0.0,52.233948,251.11629,16.790047,30.000002,0.10754375,46.493935,256.60626,217.33823,0.0,52.233948,0.123979926,5.3978324,53.23218,8.330017
3844,19670640.0,0.0,23.19458,26.133331,22.742401,23.308197,22.310791,22.126251,11.68689,12.056946,11.690643,12.800629,0.0,0.032088112,0.032088112,0.05945687,250.0,11.700012,0.0,0.0,6.756372,2199.0867,6.917627e-05,0.0,52.232468,251.12396,16.85463,30.000002,0.1071502,46.40352,256.48108,217.14322,0.0,52.232468,0.123633124,5.367271,53.10765,8.330017
3845,19670700.0,0.0,23.19455,26.116669,22.741974,23.308777,22.311584,22.128937,11.686798,11.893768,12.960114,12.800629,0.0,0.032087795,0.032087795,0.05911495,250.0,11.700012,0.0,0.0,6.5141788,2194.0007,6.902427e-05,0.0,52.231133,251.1243,16.919472,30.000002,0.10675949,46.31274,256.3564,216.94681,0.0,52.231133,0.12329053,5.336795,52.984463,8.330017
3846,19670760.0,0.0,23.194244,26.100006,22.741272,23.30777,22.31189,22.133667,11.686768,11.799866,12.401093,12.800629,0.0,0.032087915,0.032087915,0.058768954,250.0,11.700012,0.0,0.0,6.253501,2188.897,6.887259e-05,0.0,52.2299,251.12885,16.98408,30.000002,0.10636686,46.222286,256.232,216.75076,0.0,52.2299,0.1229448,5.3057475,52.858913,8.330017
3847,19670820.0,0.0,23.193604,26.083344,22.740234,23.30716,22.31192,22.136963,11.686584,11.748413,12.076263,12.800629,0.0,0.032088224,0.032088224,0.05841248,250.0,11.700012,0.0,0.0,5.9888387,2183.605,6.871803e-05,0.0,52.2284,251.14137,17.048433,30.000002,0.10596695,46.132195,256.10605,216.55302,0.0,52.2284,0.12258895,5.2743855,52.72845,8.330017
3848,19670880.0,0.0,23.192902,26.06668,22.739105,23.306976,22.311829,22.139496,11.686371,11.720337,11.899567,12.800629,0.0,0.03208837,0.03208837,0.058052022,250.0,11.700012,0.0,0.0,5.7242613,2178.2085,6.856042e-05,0.0,52.2268,251.15373,17.113125,30.000002,0.10556315,46.041626,255.97905,216.3527,0.0,52.2268,0.12222878,5.242962,52.59574,8.330017
3849,19670940.0,0.0,23.192139,26.050018,22.738037,23.30719,22.311676,22.141571,11.686157,11.705017,11.80365,12.800629,0.0,0.03208829,0.03208829,0.057691406,250.0,11.700012,0.0,0.0,5.463814,2172.7703,6.840069e-05,0.0,52.225216,251.16212,17.176556,30.000002,0.10516141,45.952824,255.8515,216.14998,0.0,52.225216,0.12186799,5.2113323,52.462334,8.330017
3850,19671000.0,0.0,23.191467,26.033325,22.737091,23.3078,22.311462,22.143433,11.686066,11.696381,11.749908,12.800629,0.0,0.03208793,0.03208793,0.057335522,250.0,11.700012,0.0,0.0,5.2116947,2167.3628,6.8240224e-05,0.0,52.223785,251.1629,17.239738,30.000002,0.10476349,45.864365,255.72438,215.94568,0.0,52.223785,0.12151137,5.179685,52.330185,8.330017
3851,19671060.0,0.0,23.190155,26.016663,22.735413,23.306946,22.311157,22.14508,11.686005,11.69165,11.720703,12.800659,0.0,0.032087903,0.032087903,0.056977578,250.0,11.700012,0.0,0.0,4.94372,2161.8975,6.807965e-05,0.0,52.222504,251.16547,17.302483,30.000002,0.104365505,45.776524,255.59766,215.74152,0.0,52.222504,0.1211534,5.1476407,52.196377,8.330017
3852,19671120.0,0.0,23.188904,26.0,22.733795,23.306519,22.310852,22.146637,11.685883,11.688934,11.704163,12.800659,0.0,0.0320881,0.0320881,0.056611422,250.0,11.700012,0.0,0.0,4.674025,2156.321,6.791687e-05,0.0,52.221073,251.17427,17.365717,30.000002,0.10396069,45.687996,255.47,215.53609,0.0,52.221073,0.120787635,5.1151857,52.05837,8.330017
3853,19671180.0,0.0,23.188171,25.983582,22.732971,23.306488,22.31308,22.148132,11.685699,12.700012,11.695923,12.800659,0.0,0.032088134,0.032088134,0.0562483,250.0,11.700012,0.0,0.0,4.409571,2150.8079,6.775429e-05,0.0,52.219563,251.18251,17.425861,30.000002,0.103564106,45.603794,255.34369,215.33191,0.0,52.219563,0.12042458,5.083219,51.920692,8.330017
3854,19671240.0,0.0,23.187714,25.966675,22.732391,23.306885,22.315308,22.149628,11.685608,12.232513,11.691193,12.800659,0.0,0.03208796,0.03208796,0.055875912,250.0,11.700012,0.0,0.0,4.143094,2145.1838,6.75864e-05,0.0,52.218098,251.18605,17.489191,30.000002,0.10315401,45.515137,255.21356,215.11974,0.0,52.218098,0.12005183,5.0499296,51.77907,8.330017
3855,19671300.0,0.0,23.187134,25.950012,22.73172,23.30774,22.316284,22.151123,11.685638,11.993713,11.688751,12.800659,0.0,0.032087512,0.032087512,0.05551654,250.0,11.700012,0.0,0.0,3.8921125,2139.698,6.742173e-05,0.0,52.216866,251.1808,17.55022,30.000002,0.10275814,45.42969,255.08653,214.91019,0.0,52.216866,0.11969156,5.0173464,51.642353,8.330017
3856,19671360.0,0.0,23.186249,25.93335,22.730713,23.307129,22.31659,22.154541,11.685699,11.854095,12.774445,12.800659,0.0,0.032087438,0.032087438,0.05515652,250.0,11.700012,0.0,0.0,3.6269917,2134.2107,6.72581e-05,0.0,52.215797,251.17769,17.611702,30.000002,0.102361634,45.34362,254.96051,214.7018,0.0,52.215797,0.1193314,4.984598,51.50509,8.330017
3857,19671420.0,0.0,23.185516,25.916687,22.72995,23.306946,22.316528,22.158539,11.685669,11.777588,12.277863,12.800659,0.0,0.032087527,0.032087527,0.05479086,250.0,11.700012,0.0,0.0,3.3620489,2128.6807,6.7093715e-05,0.0,52.21459,251.17995,17.673092,30.000002,0.10196136,45.25767,254.83427,214.4931,0.0,52.21459,0.118965924,4.951639,51.365383,8.330017
3858,19671480.0,0.0,23.184631,25.899994,22.728973,23.30716,22.316284,22.161346,11.685608,11.735748,12.008209,12.800659,0.0,0.032087475,0.032087475,0.05442585,250.0,11.700012,0.0,0.0,3.1014369,2123.1147,6.692861e-05,0.0,52.21337,251.18042,17.73433,30.000002,0.10156183,45.171936,254.70833,214.28369,0.0,52.21337,0.11860079,4.918853,51.226105,8.330017
3859,19671540.0,0.0,23.183655,25.883331,22.727966,23.3078,22.315948,22.163483,11.685608,11.71283,11.860748,12.800659,0.0,0.032087214,0.032087214,0.054065652,250.0,11.700012,0.0,0.0,2.8492115,2117.5789,6.676362e-05,0.0,52.212257,251.17557,17.794834,30.000002,0.10116725,45.087234,254.58333,214.07407,0.0,52.212257,0.11824006,4.886307,51.089104,8.330017
3860,19671600.0,0.0,23.1828,25.866669,22.727112,23.308807,22.315521,22.165283,11.68573,11.700195,11.779297,12.800659,0.0,0.0320867,0.0320867,0.053715292,250.0,11.700012,0.0,0.0,2.6094353,2112.1633,6.6600434e-05,0.0,52.211372,251.16219,17.854904,30.000002,0.100780815,45.003136,254.46031,213.86543,0.0,52.211372,0.11788865,4.854159,50.956535,8.330017
3861,19671660.0,0.0,23.181305,25.850006,22.725555,23.308502,22.315002,22.166779,11.685883,11.6936035,11.736542,12.800659,0.0,0.032086488,0.032086488,0.053368695,250.0,11.700012,0.0,0.0,2.359678,2106.7795,6.643973e-05,0.0,52.210705,251.14893,17.91428,30.000002,0.10039923,44.920006,254.33932,213.6594,0.0,52.210705,0.117541656,4.8221073,50.825764,8.330017
3862,19671720.0,0.0,23.17987,25.833344,22.72409,23.308594,22.314484,22.168182,11.685974,11.690094,11.713409,12.800659,0.0,0.032086506,0.032086506,0.05301999,250.0,11.700012,0.0,0.0,2.1127384,2101.381,6.627966e-05,0.0,52.209972,251.14069,17.973482,30.000002,0.10001688,44.837128,254.21928,213.45496,0.0,52.209972,0.11719298,4.790131,50.694424,8.330017
3863,19671780.0,0.0,23.17862,25.816925,22.722809,23.309052,22.313934,22.169495,11.686096,11.688171,11.700531,12.800629,0.0,0.032086346,0.032086346,0.052682012,250.0,11.700012,0.0,0.0,1.8765837,2096.1377,6.6123175e-05,0.0,52.20929,251.12947,18.031933,30.000002,0.09964405,44.755295,254.10263,213.25496,0.0,52.20929,0.116854675,4.7591486,50.56773,8.330017
3864,19671840.0,0.0,23.178162,25.800018,22.722626,23.309906,22.316925,22.170807,11.686279,12.517944,11.693939,12.800629,0.0,0.03208602,0.03208602,0.052341595,250.0,11.700012,0.0,0.0,1.6430864,2090.9167,6.596428e-05,0.0,52.208702,251.11298,18.090015,30.000002,0.099269964,44.673977,253.98442,213.05067,0.0,52.208702,0.11651359,4.727582,50.440834,8.330017
3865,19671900.0,0.0,23.177673,25.783325,22.72232,23.311127,22.318481,22.172089,11.686584,12.140015,11.690521,12.800629,0.0,0.032085463,0.032085463,0.052019395,250.0,11.700012,0.0,0.0,1.4272839,2085.9683,6.581227e-05,0.0,52.20839,251.08841,18.148111,30.000002,0.0989095,44.592648,253.87105,212.8525,0.0,52.20839,0.116190255,4.6970544,50.3216,8.330017
3866,19671960.0,0.0,23.176483,25.766663,22.721222,23.311096,22.31894,22.17331,11.686951,11.932831,11.688812,12.800598,0.0,0.03208521,0.03208521,0.051704872,250.0,11.700012,0.0,0.0,1.2047236,2081.1082,6.5664935e-05,0.0,52.208305,251.06377,18.205864,30.000002,0.09855613,44.511787,253.76088,212.65904,0.0,52.208305,0.115875244,4.66709,50.205715,8.330017
3867,19672020.0,0.0,23.175842,25.75,22.720886,23.311401,22.318878,22.17752,11.687256,11.821136,12.586395,12.800598,0.0,0.03208519,0.03208519,0.05139193,250.0,11.700012,0.0,0.0,0.9869379,2076.3386,6.552034e-05,0.0,52.208168,251.0441,18.261875,30.000002,0.09820787,44.433376,253.65279,212.46931,0.0,52.208168,0.115562275,4.63759,50.090652,8.330017
3868,19672080.0,0.0,23.175201,25.733337,22.720459,23.312042,22.318542,22.180847,11.6875305,11.760315,12.177673,12.800598,0.0,0.032085035,0.032085035,0.051087018,250.0,11.700012,0.0,0.0,0.7774457,2071.6938,6.537915e-05,0.0,52.208065,251.02222,18.318655,30.000002,0.09786407,44.353886,253.54723,212.28291,0.0,52.208065,0.11525705,4.608795,49.97911,8.330017
3869,19672140.0,0.0,23.174408,25.716675,22.71991,23.31305,22.318054,22.183197,11.687866,11.727386,11.955444,12.800568,0.0,0.032084726,0.032084726,0.05079324,250.0,11.700012,0.0,0.0,0.57950604,2067.1846,6.5241904e-05,0.0,52.20809,250.99579,18.374609,30.000002,0.09753019,44.27555,253.44473,212.10043,0.0,52.20809,0.11496264,4.5808578,49.872288,8.330017
3870,19672200.0,0.0,23.173645,25.700012,22.71939,23.314362,22.317474,22.185028,11.688263,11.709717,11.835266,12.800568,0.0,0.032084227,0.032084227,0.05051449,250.0,11.700012,0.0,0.0,0.39620864,2062.8828,6.5109765e-05,0.0,52.208347,250.96242,18.43049,30.000002,0.097207606,44.19731,253.34604,211.92285,0.0,52.208347,0.11468287,4.5539556,49.771656,8.330017
3871,19672260.0,0.0,23.172333,25.68335,22.718262,23.314423,22.316803,22.186462,11.688751,11.700012,11.768188,12.800537,0.0,0.032084037,0.032084037,0.050245285,250.0,11.700012,0.0,0.0,0.2077873,2058.7156,6.4983375e-05,0.0,52.208797,250.92998,18.484926,30.000002,0.09689566,44.1211,253.25122,211.75162,0.0,52.208797,0.11441329,4.5277786,49.67482,8.330017
3872,19672320.0,0.0,23.170837,25.666687,22.717072,23.31482,22.31607,22.187714,11.689056,11.694916,11.7317505,12.800537,0.0,0.032085918,0.032085918,0.049951162,250.0,11.700012,0.0,0.0,0.024880303,2054.4302,6.485981e-05,0.0,52.208973,250.93414,18.538355,30.000002,0.09657021,44.046303,253.15717,211.58707,0.0,52.208973,0.114123054,4.500553,49.56769,8.330017
3873,19672380.0,0.0,23.170105,25.649994,22.716522,23.315521,22.315369,22.188904,11.689484,11.69223,11.71225,12.800446,0.0,0.032080155,0.032080155,0.04977494,250.0,11.700012,0.0,0.0,0.0,2050.9495,6.47404e-05,0.0,52.20974,250.81543,18.591944,30.000002,0.09632137,43.97128,253.0725,211.41887,0.0,52.20974,0.11393487,4.481265,49.508896,8.330017
3874,19672440.0,0.0,23.170074,25.633331,22.716858,23.316315,22.315796,22.190033,11.691864,12.956421,11.702393,12.8003845,0.0,0.032076262,0.032076262,0.049695674,250.0,11.700012,0.0,0.0,0.0,2049.2556,6.466002e-05,0.0,52.214264,250.64583,18.640295,30.000002,0.096159026,43.903587,253.011,211.28302,0.0,52.214264,0.11384788,4.464956,49.487534,8.330017
3875,19672500.0,0.0,23.170807,25.616669,22.718018,23.3172,22.318268,22.191162,11.694336,12.398865,11.698242,12.8003235,0.0,0.032074563,0.032074563,0.049643967,250.0,11.700012,0.0,0.0,0.0,2048.4365,6.4610176e-05,0.0,52.219437,250.49757,18.68853,30.000002,0.096020706,43.836056,252.96426,211.17635,0.0,52.219437,0.11379282,4.4498863,49.47528,8.330017
3876,19672560.0,0.0,23.170776,25.600006,22.718292,23.316742,22.319214,22.1922,11.696472,12.079071,11.69696,12.800262,0.0,0.03207425,0.03207425,0.04961358,250.0,11.700012,0.0,0.0,0.0,2048.08,6.458221e-05,0.0,52.224667,250.37128,18.735819,30.000002,0.09590213,43.769855,252.9298,211.0946,0.0,52.224667,0.11376186,4.4383283,49.469814,8.330017
3877,19672620.0,0.0,23.170532,25.583344,22.718445,23.316315,22.319397,22.193787,11.698151,11.905426,12.8237915,12.800201,0.0,0.03207489,0.03207489,0.049596515,250.0,11.700012,0.0,0.0,0.0,2048.0518,6.457078e-05,0.0,52.22951,250.26955,18.780468,30.000002,0.09580001,43.707344,252.90514,211.03406,4.1367445,52.22951,0.11374612,4.4298806,49.468117,8.330017
3878,19672680.0,0.0,23.17096,25.56668,22.71936,23.315887,22.319122,22.198029,11.699432,11.811768,12.437134,12.80014,0.0,0.032076042,0.032076042,0.0495875,250.0,11.700012,0.0,0.0,0.0,2048.3257,6.4571905e-05,0.0,52.23374,250.19067,18.825924,30.000002,0.09570277,43.643707,252.88799,210.99028,0.0,52.23374,0.11373945,4.4237723,49.46836,8.330017
3879,19672740.0,0.0,23.17096,25.550018,22.719818,23.31549,22.318604,22.200836,11.700378,11.760834,12.101501,12.80011,0.0,0.0320774,0.0320774,0.049583137,250.0,11.700012,0.0,0.0,0.0,2048.7239,6.458196e-05,0.0,52.237286,250.13132,18.870634,30.000002,0.09561053,43.581112,252.87634,210.95929,0.0,52.237286,0.11373784,4.419446,49.46944,8.330017
3880,19672800.0,0.0,23.170715,25.533325,22.720001,23.315094,22.317963,22.20282,11.701019,11.733337,11.918335,12.800079,0.0,0.03207875,0.03207875,0.0495814,250.0,11.700012,0.0,0.0,0.0,2049.172,6.4597516e-05,0.0,52.24015,250.08777,18.915483,30.000002,0.09551964,43.518322,252.86868,210.93779,0.0,52.24015,0.113738835,4.416637,49.470795,8.330017
3881,19672860.0,0.0,23.169739,25.516663,22.719482,23.313416,22.31717,22.204254,11.701416,11.718689,11.819336,12.800049,0.0,0.032080002,0.032080002,0.0495811,250.0,11.700012,0.0,0.0,0.0,2049.5872,6.461621e-05,0.0,52.24241,250.0567,18.957685,30.000002,0.0954348,43.459244,252.86386,210.92332,0.0,52.24241,0.113741055,4.414962,49.472122,8.330017
3882,19672920.0,0.0,23.168732,25.5,22.718872,23.311737,22.316345,22.205444,11.70163,11.710724,11.764587,12.800018,0.0,0.032081075,0.032081075,0.049581446,250.0,11.700012,0.0,0.0,0.0,2049.9905,6.463616e-05,0.0,52.244164,250.03479,19.001034,30.000002,0.09534752,43.398552,252.86096,210.91367,0.0,52.244164,0.113743566,4.414102,49.473293,8.330017
3883,19672980.0,0.0,23.167542,25.483337,22.7182,23.31009,22.31549,22.206512,11.701721,11.706604,11.735901,12.800018,0.0,0.03208197,0.03208197,0.049582094,250.0,11.700012,0.0,0.0,0.0,2050.359,6.465652e-05,0.0,52.245487,250.01997,19.041962,30.000002,0.095264904,43.341255,252.8594,210.90756,0.0,52.245487,0.11374601,4.41378,49.474255,8.330017
3884,19673040.0,0.0,23.166412,25.466675,22.71753,23.308441,22.314667,22.207489,11.701752,11.704315,11.71991,12.800018,0.0,0.032082677,0.032082677,0.04958277,250.0,11.700012,0.0,0.0,0.0,2050.716,6.4676635e-05,0.0,52.246483,250.00992,19.084444,30.000002,0.095178545,43.281776,252.85872,210.90367,0.0,52.246483,0.11374811,4.4137464,49.475025,8.330017
3885,19673100.0,0.0,23.165466,25.450012,22.717377,23.306793,22.315948,22.208435,11.701721,12.76593,11.711334,12.800018,0.0,0.032083243,0.032083243,0.049583413,250.0,11.700012,0.0,0.0,0.0,2051.0618,6.469619e-05,0.0,52.24722,250.00348,19.122711,30.000002,0.09510043,43.228203,252.85857,210.90143,0.0,52.24722,0.1137499,4.413899,49.47562,8.330017
3886,19673160.0,0.0,23.164429,25.43335,22.716919,23.303955,22.317688,22.20929,11.701691,12.280701,11.70697,12.799988,0.0,0.032083657,0.032083657,0.049583927,250.0,11.700012,0.0,0.0,0.0,2051.3865,6.471513e-05,0.0,52.24775,249.99945,19.163633,30.000002,0.09501623,43.17091,252.8588,210.90016,0.0,52.24775,0.11375124,4.414131,49.476067,8.330017
3887,19673220.0,0.0,23.162964,25.416687,22.716095,23.301117,22.318207,22.210144,11.701599,12.01828,11.704559,12.799988,0.0,0.032083962,0.032083962,0.04958434,250.0,11.700012,0.0,0.0,0.0,2051.6328,6.47328e-05,0.0,52.24815,249.997,19.2037,30.000002,0.09493333,43.114822,252.85924,210.8995,0.0,52.24815,0.11375227,4.4145203,49.476406,8.330017
3888,19673280.0,0.0,23.16159,25.399994,22.715515,23.29831,22.318085,22.212708,11.701477,11.874268,12.828003,12.799988,0.0,0.032084193,0.032084193,0.049584664,250.0,11.700012,0.0,0.0,0.0,2051.8433,6.4748936e-05,0.0,52.248444,249.99562,19.241856,30.000002,0.094854,43.0614,252.85977,210.89926,0.0,52.248444,0.11375305,4.4150243,49.47666,8.330017
3889,19673340.0,0.0,23.160492,25.383331,22.715149,23.295502,22.317566,22.216187,11.7013855,11.795837,12.312927,12.799988,0.0,0.032084353,0.032084353,0.049584888,250.0,11.700012,0.0,0.0,0.0,2052.0618,6.476405e-05,0.0,52.248657,249.99484,19.28108,30.000002,0.09477202,43.00649,252.86037,210.89917,0.0,52.248657,0.11375359,4.4154444,49.47686,8.330017
3890,19673400.0,0.0,23.158997,25.366669,22.714417,23.292725,22.316864,22.218445,11.701263,11.752838,12.034729,12.799988,0.0,0.03208446,0.03208446,0.04958505,250.0,11.700012,0.0,0.0,0.0,2052.2173,6.4777974e-05,0.0,52.24883,249.99446,19.320139,30.000002,0.09469003,42.951805,252.861,210.8992,0.0,52.24883,0.11375398,4.415864,49.477013,8.330017
3891,19673460.0,0.0,23.15686,25.350006,22.712982,23.28894,22.315979,22.21997,11.701141,11.729248,11.882294,12.799988,0.0,0.03208454,0.03208454,0.049585167,250.0,11.700012,0.0,0.0,0.0,2052.2712,6.47902e-05,0.0,52.248966,249.99434,19.358181,30.000002,0.09460987,42.898544,252.8616,210.89929,0.0,52.248966,0.11375424,4.4164033,49.47714,8.330017
3892,19673520.0,0.0,23.15451,25.333344,22.711395,23.285187,22.315033,22.2211,11.700989,11.7164,11.799652,12.799988,0.0,0.032084595,0.032084595,0.049585253,250.0,11.700012,0.0,0.0,0.0,2052.261,6.480055e-05,0.0,52.249073,249.99437,19.394783,30.000002,0.094532505,42.847305,252.86221,210.89943,0.0,52.249073,0.113754444,4.4170303,49.47724,8.330017
3893,19673580.0,0.0,23.152191,25.31668,22.709747,23.281433,22.314056,22.222046,11.700836,11.709198,11.753754,12.799988,0.0,0.032084633,0.032084633,0.049585305,250.0,11.700012,0.0,0.0,0.0,2052.2188,6.480936e-05,0.0,52.249176,249.99443,19.432318,30.000002,0.09445289,42.794754,252.86282,210.89954,0.0,52.249176,0.11375456,4.4176044,49.47734,8.330017
3894,19673640.0,0.0,23.14972,25.300018,22.708069,23.27771,22.31305,22.22287,11.700714,11.705292,11.729126,12.799988,0.0,0.032084655,0.032084655,0.049585346,250.0,11.700012,0.0,0.0,0.0,2052.1362,6.4816784e-05,0.0,52.24926,249.99455,19.46857,30.000002,0.09437577,42.744003,252.86342,210.89964,0.0,52.24926,0.11375467,4.4181232,49.47742,8.330017
3895,19673700.0,0.0,23.147186,25.283325,22.70639,23.274017,22.312073,22.223633,11.700592,11.703186,11.716156,12.799988,0.0,0.032084674,0.032084674,0.049585372,250.0,11.700012,0.0,0.0,0.0,2052.0137,6.4822794e-05,0.0,52.249336,249.9947,19.503487,30.000002,0.094301276,42.695118,252.86398,210.89975,0.0,52.249336,0.11375471,4.418625,49.477493,8.330017
3896,19673760.0,0.0,23.14502,25.266663,22.70523,23.269623,22.314178,22.224274,11.7005005,12.581116,11.709076,12.799988,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,2051.9048,6.482769e-05,0.0,52.24941,249.99487,19.537506,30.000002,0.09422852,42.64749,252.86455,210.89986,0.0,52.24941,0.11375478,4.419057,49.477566,8.330017
3897,19673820.0,0.0,23.14273,25.25,22.703857,23.265259,22.315338,22.224945,11.700409,12.180969,11.705139,12.799988,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,2051.7766,6.4831904e-05,0.0,52.24948,249.99495,19.57287,30.000002,0.09415267,42.59798,252.8651,210.89992,0.0,52.24948,0.11375479,4.41936,49.47764,8.330017
3898,19673880.0,0.0,23.140167,25.233337,22.70221,23.260895,22.31549,22.225555,11.700317,11.961273,11.702972,12.799988,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,2051.5933,6.483493e-05,0.0,52.24955,249.99501,19.608324,30.000002,0.09407642,42.548347,252.86565,210.89995,0.0,52.24955,0.11375479,4.419734,49.477707,8.330017
3899,19673940.0,0.0,23.137909,25.216675,22.70111,23.256592,22.315094,22.228943,11.700226,11.842377,12.629089,12.799988,0.0,0.032084703,0.032084703,0.04958542,250.0,11.700012,0.0,0.0,0.0,2051.4116,6.483683e-05,0.0,52.249615,249.99515,19.64042,30.000002,0.09400727,42.50341,252.86617,210.90004,0.0,52.249615,0.113754824,4.420128,49.47777,8.330017
3900,19674000.0,0.0,23.13562,25.200012,22.69986,23.252289,22.314392,22.23175,11.700165,11.7777405,12.206665,12.799988,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,2051.22,6.483814e-05,0.0,52.249683,249.9952,19.67445,30.000002,0.093933746,42.45577,252.8667,210.90007,0.0,52.249683,0.113754824,4.4203997,49.477837,8.330017
3901,19674060.0,0.0,23.132233,25.18335,22.697388,23.246735,22.312775,22.23285,11.700043,11.74234,11.9756775,12.799988,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,2050.8977,6.483811e-05,0.0,52.24975,249.99525,19.707884,30.000002,0.093861334,42.408962,252.86722,210.90009,0.0,52.24975,0.113754824,4.4207935,49.4779,8.330017
3902,19674120.0,0.0,23.128632,25.166687,22.694641,23.24121,22.311096,22.233398,11.699921,11.722656,11.847534,12.799988,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,2050.5056,6.483623e-05,0.0,52.249813,249.99529,19.741169,30.000002,0.09378909,42.362366,252.86774,210.90012,0.0,52.249813,0.11375484,4.4213543,49.477966,8.330017
3903,19674180.0,0.0,23.124908,25.149994,22.691833,23.235718,22.309357,22.233643,11.699768,11.712036,11.77887,12.799988,0.0,0.03208471,0.03208471,0.049585428,250.0,11.700012,0.0,0.0,0.0,2050.0679,6.483286e-05,0.0,52.249878,249.99535,19.773193,30.000002,0.09371943,42.31753,252.86824,210.90016,0.0,52.249878,0.11375485,4.421901,49.478035,8.330017
3904,19674240.0,0.0,23.121094,25.133331,22.688995,23.230255,22.307587,22.233704,11.699646,11.706421,11.742676,12.799988,0.0,0.03208471,0.03208471,0.049585428,250.0,11.700012,0.0,0.0,0.0,2049.5942,6.4828164e-05,0.0,52.24994,249.9954,19.80474,30.000002,0.09365065,42.27336,252.86874,210.90019,0.0,52.24994,0.11375485,4.4223924,49.478092,8.330017
3905,19674300.0,0.0,23.117249,25.116669,22.686127,23.224823,22.305817,22.233704,11.699554,11.703247,11.722656,12.799988,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,2049.1038,6.4822416e-05,0.0,52.250004,249.99547,19.83612,30.000002,0.0935821,42.22943,252.86923,210.90022,0.0,52.250004,0.113754876,4.4228053,49.478157,8.330017
3906,19674360.0,0.0,23.11322,25.100006,22.683167,23.218933,22.304688,22.233673,11.699463,12.858276,11.712616,12.799988,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,2048.5642,6.481547e-05,2.3550515,52.250057,249.99557,19.865114,30.000002,0.09351864,42.188843,252.86972,210.90028,0.0,52.250057,0.11375489,4.423194,49.478214,8.330017
3907,19674420.0,0.0,23.109955,25.083344,22.68106,23.213074,22.306274,22.233582,11.699402,12.43103,11.7066345,12.799988,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,2048.092,6.4808046e-05,0.0,52.25012,249.9956,19.895794,30.000002,0.09345133,42.14589,252.8702,210.90031,0.0,52.25012,0.11375489,4.4234633,49.478275,8.330017
3908,19674480.0,0.0,23.106293,25.06668,22.678528,23.207214,22.306305,22.23352,11.699341,12.0997925,11.703339,12.799988,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,2047.5804,6.4800224e-05,0.0,52.250175,249.99565,19.92592,30.000002,0.09338511,42.10371,252.87068,210.90033,0.0,52.250175,0.1137549,4.423644,49.478333,8.330017
3909,19674540.0,0.0,23.102356,25.050018,22.675781,23.201416,22.305481,22.233673,11.69928,11.925568,12.413208,12.799988,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,2047.018,6.4791384e-05,0.0,52.250237,249.99571,19.954914,30.000002,0.09332125,42.06312,252.87114,210.90038,24.029966,52.250237,0.11375491,4.4239235,49.47839,8.330017
3910,19674600.0,0.0,23.099121,25.033325,22.673828,23.195648,22.30426,22.236908,11.699219,11.823059,12.4808655,12.799988,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,2046.5088,6.478209e-05,0.0,52.250298,249.99574,19.984434,30.000002,0.09325609,42.021793,252.87161,210.90039,0.0,52.250298,0.11375491,4.424144,49.478447,8.330017
3911,19674660.0,0.0,23.094452,25.016663,22.670166,23.188171,22.301697,22.23764,11.699158,11.766754,12.125549,12.799988,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,2045.8606,6.477211e-05,0.0,52.25035,249.99576,20.013603,30.000002,0.0931916,41.980953,252.87209,210.9004,0.0,52.25035,0.11375493,4.4243736,49.478508,8.330017
3912,19674720.0,0.0,23.089478,25.0,22.666138,23.180756,22.299011,22.237488,11.699036,11.736084,11.932251,12.799988,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,2045.1276,6.476034e-05,0.0,52.25041,249.99577,20.043152,30.000002,0.093126126,41.939587,252.87254,210.9004,0.0,52.25041,0.11375491,4.4248734,49.478565,8.330017
3913,19674780.0,0.0,23.08429,24.983337,22.661987,23.1734,22.296234,22.236908,11.698914,11.719147,11.825867,12.799988,0.0,0.032084733,0.032084733,0.049585465,250.0,11.700012,0.0,0.0,0.0,2044.3486,6.4747226e-05,0.0,52.25046,249.99585,20.070412,30.000002,0.09306563,41.901424,252.873,210.90045,0.0,52.25046,0.113754936,4.4253526,49.47862,8.330017
3914,19674840.0,0.0,23.079102,24.966675,22.657776,23.166046,22.293457,22.236084,11.698822,11.709717,11.766846,12.799988,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,2043.5497,6.473309e-05,0.0,52.250515,249.99586,20.098675,30.000002,0.09300278,41.861855,252.87344,210.90047,0.0,52.250515,0.113754936,4.4257565,49.478676,8.330017
3915,19674900.0,0.0,23.073822,24.950012,22.653534,23.158752,22.29065,22.235107,11.69873,11.704651,11.735199,12.799988,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,2042.7256,6.471808e-05,0.0,52.25057,249.99593,20.125982,30.000002,0.09294195,41.823624,252.8739,210.9005,0.0,52.25057,0.11375495,4.4260955,49.47873,8.330017
3916,19674960.0,0.0,23.068298,24.93335,22.649048,23.151031,22.28772,22.23407,11.698669,11.701935,11.718506,12.799988,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,2041.8616,6.470217e-05,0.0,52.250626,249.99597,20.15271,30.000002,0.09288229,41.786205,252.87433,210.90053,0.0,52.250626,0.11375495,4.4264145,49.47878,8.330017
3917,19675020.0,0.0,23.06311,24.916687,22.64505,23.143341,22.286682,22.233002,11.698578,12.818939,11.709381,12.799988,0.0,0.032084744,0.032084744,0.049585495,250.0,11.700012,0.0,0.0,0.0,2041.0076,6.46855e-05,0.0,52.25068,249.99606,20.177872,30.000002,0.09282607,41.75098,252.87476,210.90059,0.0,52.25068,0.11375499,4.426705,49.47883,8.330017
3918,19675080.0,0.0,23.058228,24.899994,22.641388,23.135681,22.28653,22.231903,11.698547,12.306427,11.704468,12.799988,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,2040.1973,6.466876e-05,0.0,52.250725,249.9961,20.204437,30.000002,0.092766576,41.71379,252.8752,210.9006,0.0,52.250725,0.11375499,4.426817,49.478878,8.330017
3919,19675140.0,0.0,23.05304,24.883331,22.63739,23.128082,22.285126,22.230804,11.698517,12.03006,11.701782,12.800018,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,2039.3483,6.465172e-05,0.0,52.250774,249.99612,20.230412,30.000002,0.09270831,41.677425,252.87561,210.90062,0.0,52.250774,0.11375499,4.426922,49.47893,8.330017
3920,19675200.0,0.0,23.047913,24.866669,22.633514,23.120514,22.28305,22.23111,11.698486,11.878143,12.888397,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2038.4843,6.463407e-05,0.0,52.250828,249.99619,20.255283,30.000002,0.09265245,41.642605,252.87604,210.90067,0.0,52.250828,0.11375501,4.4270997,49.478977,8.330017
3921,19675260.0,0.0,23.042969,24.850006,22.629883,23.11258,22.280457,22.23288,11.698456,11.796631,12.347443,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2037.6434,6.461625e-05,0.0,52.250874,249.99622,20.280743,30.000002,0.092595145,41.60696,252.87645,210.90068,0.0,52.250874,0.113755,4.427201,49.479027,8.330017
3922,19675320.0,0.0,23.037659,24.833344,22.625793,23.104675,22.277649,22.233368,11.698425,11.751984,12.052368,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2036.7567,6.459805e-05,0.0,52.250923,249.99625,20.305765,30.000002,0.092538744,41.57193,252.87686,210.9007,0.0,52.250923,0.11375501,4.4273214,49.479073,8.330017
3923,19675380.0,0.0,23.032135,24.81668,22.62149,23.096802,22.27475,22.233154,11.698395,11.727692,11.891937,12.799988,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,2035.8354,6.457919e-05,0.0,52.25097,249.99626,20.331213,30.000002,0.09248129,41.5363,252.87727,210.9007,0.0,52.25097,0.113755,4.4275184,49.479122,8.330017
3924,19675440.0,0.0,23.02649,24.800018,22.617096,23.08899,22.27179,22.232544,11.698334,11.714508,11.804871,12.799988,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,2034.8878,6.45597e-05,0.0,52.25102,249.9963,20.355085,30.000002,0.09242732,41.502876,252.87767,210.90074,0.0,52.25102,0.113755025,4.427727,49.47917,8.330017
3925,19675500.0,0.0,23.020752,24.783325,22.61264,23.081207,22.26883,22.23175,11.698273,11.707092,11.756165,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,2033.9182,6.453963e-05,0.0,52.25106,249.99635,20.37888,30.000002,0.09237344,41.46957,252.87807,210.90076,0.0,52.25106,0.113755025,4.4279366,49.479214,8.330017
3926,19675560.0,0.0,23.014832,24.766663,22.608002,23.07309,22.265778,22.230896,11.698242,11.703339,11.731598,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2032.9191,6.4518936e-05,0.0,52.251106,249.99644,20.400711,30.000002,0.092323944,41.439003,252.87845,210.90082,0.0,52.251106,0.11375505,4.42813,49.47926,8.330017
3927,19675620.0,0.0,23.008911,24.75,22.603363,23.065002,22.262695,22.230011,11.698181,11.701233,11.717957,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2031.9099,6.449773e-05,0.0,52.25115,249.99649,20.423756,30.000002,0.09227161,41.406742,252.87885,210.90085,0.0,52.25115,0.11375505,4.4283056,49.4793,8.330017
3928,19675680.0,0.0,23.003601,24.733337,22.599518,23.056946,22.262573,22.229065,11.698151,12.624786,11.709015,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2030.9546,6.4476415e-05,0.0,52.25119,249.99652,20.44684,30.000002,0.09221911,41.374424,252.87923,210.90086,0.0,52.25119,0.11375505,4.428425,49.479343,8.330017
3929,19675740.0,0.0,22.99823,24.716675,22.595581,23.04895,22.26184,22.228119,11.698181,12.203308,11.704071,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2030.0118,6.445544e-05,0.0,52.251236,249.99654,20.469862,30.000002,0.09216668,41.342194,252.87961,210.90086,0.0,52.251236,0.11375505,4.428383,49.47939,8.330017
3930,19675800.0,0.0,22.992554,24.700012,22.591309,23.040985,22.26001,22.227173,11.698151,11.983765,11.701508,12.800018,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,2029.0273,6.4434156e-05,0.0,52.251278,249.9966,20.49126,30.000002,0.09211788,41.312237,252.87997,210.90091,0.0,52.251278,0.11375508,4.428434,49.47943,8.330017
3931,19675860.0,0.0,22.987152,24.68335,22.587433,23.032684,22.257568,22.22879,11.69812,11.85434,12.684113,12.800018,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,2028.0592,6.441256e-05,0.0,52.25132,249.99663,20.513538,30.000002,0.092067,41.281044,252.88034,210.90092,0.0,52.25132,0.11375508,4.4285326,49.479473,8.330017
3932,19675920.0,0.0,22.98172,24.666687,22.583496,23.024414,22.254822,22.230286,11.69812,11.783417,12.235504,12.800018,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,2027.0997,6.439113e-05,0.0,52.25136,249.99666,20.535357,30.000002,0.09201711,41.2505,252.8807,210.90094,0.0,52.25136,0.11375508,4.4285254,49.479515,8.330017
3933,19675980.0,0.0,22.975983,24.649994,22.579254,23.016205,22.251892,22.230713,11.69812,11.744537,11.9904785,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,2026.1031,6.436942e-05,0.0,52.251404,249.99667,20.557184,30.000002,0.09196713,41.21994,252.88107,210.90096,0.0,52.251404,0.11375508,4.4285846,49.479557,8.330017
3934,19676040.0,0.0,22.970093,24.633331,22.574799,23.008057,22.24887,22.23056,11.69809,11.723297,11.856842,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,2025.0762,6.4347245e-05,0.0,52.251442,249.9967,20.578506,30.000002,0.09191823,41.19009,252.88144,210.90097,0.0,52.251442,0.11375508,4.428714,49.479595,8.330017
3935,19676100.0,0.0,22.96408,24.616669,22.570251,22.999908,22.24582,22.230072,11.698059,11.711578,11.7829895,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2024.0349,6.4324704e-05,0.0,52.25148,249.99673,20.599348,30.000002,0.09187039,41.160915,252.88179,210.901,0.0,52.25148,0.113755085,4.4288464,49.479637,8.330017
3936,19676160.0,0.0,22.957916,24.600006,22.565552,22.991486,22.242676,22.229523,11.698029,11.705383,11.744141,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2022.9675,6.430177e-05,0.0,52.25152,249.99678,20.619648,30.000002,0.09182372,41.132492,252.88214,210.90102,0.0,52.25152,0.113755085,4.428979,49.47967,8.330017
3937,19676220.0,0.0,22.95166,24.583344,22.560852,22.983124,22.239563,22.228882,11.697998,11.7022705,11.72464,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2021.8864,6.4278436e-05,0.0,52.25156,249.99687,20.638468,30.000002,0.091780424,41.106148,252.88249,210.90108,0.0,52.25156,0.113755114,4.4291058,49.47971,8.330017
3938,19676280.0,0.0,22.945465,24.56668,22.556152,22.974792,22.236694,22.22818,11.697968,12.461212,11.713684,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2020.8049,6.425487e-05,21.760433,52.251595,249.9969,20.658295,30.000002,0.09173474,41.07839,252.88283,210.9011,0.0,52.251595,0.113755114,4.4292006,49.479748,8.330017
3939,19676340.0,0.0,22.940063,24.550018,22.55246,22.966492,22.237091,22.227478,11.697968,12.469177,11.7065735,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,2019.8052,6.4231564e-05,0.0,52.251633,249.99692,20.678371,30.000002,0.09168842,41.050278,252.88316,210.90111,0.0,52.251633,0.113755114,4.429188,49.479782,8.330017
3940,19676400.0,0.0,22.934326,24.533325,22.54834,22.958221,22.2359,22.226746,11.697998,12.118652,11.702667,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2018.7885,6.4208674e-05,0.0,52.251667,249.99695,20.69794,30.000002,0.091643214,41.02288,252.8835,210.90112,0.0,52.251667,0.11375512,4.4290857,49.47982,8.330017
3941,19676460.0,0.0,22.928253,24.516663,22.543854,22.949707,22.233765,22.226166,11.697998,11.926514,11.760834,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,2017.7351,6.4185595e-05,0.0,52.2517,249.99696,20.717594,30.000002,0.091597766,40.99537,252.88383,210.90112,53.330986,52.2517,0.113755114,4.4290943,49.47986,8.330017
3942,19676520.0,0.0,22.92276,24.5,22.540161,22.941223,22.23114,22.228882,11.697998,11.822937,12.515533,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2016.728,6.416247e-05,0.0,52.25174,249.99704,20.735506,30.000002,0.09155631,40.97029,252.88416,210.90117,0.0,52.25174,0.11375514,4.429111,49.47989,8.330017
3943,19676580.0,0.0,22.916962,24.483337,22.536072,22.93277,22.228271,22.230225,11.697998,11.766144,12.143982,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,2015.7098,6.413968e-05,0.0,52.251774,249.99706,20.754404,30.000002,0.091512516,40.943832,252.88448,210.90118,0.0,52.251774,0.11375514,4.429038,49.479927,8.330017
3944,19676640.0,0.0,22.91092,24.466675,22.531708,22.924377,22.22525,22.230652,11.697998,11.73526,11.941803,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2014.6614,6.4116706e-05,0.0,52.25181,249.99707,20.773441,30.000002,0.09146834,40.917183,252.8848,210.90118,0.0,52.25181,0.11375514,4.429055,49.47996,8.330017
3945,19676700.0,0.0,22.904724,24.450012,22.527191,22.916016,22.222198,22.230621,11.697998,11.718475,11.832031,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2013.5916,6.4093474e-05,0.0,52.251846,249.99712,20.791216,30.000002,0.091427065,40.892296,252.88512,210.90121,0.0,52.251846,0.11375515,4.4291215,49.479996,8.330017
3946,19676760.0,0.0,22.898407,24.43335,22.522522,22.90744,22.219055,22.230408,11.697968,11.709106,11.770752,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2012.5017,6.407e-05,0.0,52.251877,249.99715,20.809158,30.000002,0.09138534,40.867176,252.88542,210.90123,0.0,52.251877,0.11375515,4.429199,49.480026,8.330017
3947,19676820.0,0.0,22.892029,24.416687,22.517792,22.898865,22.215912,22.230072,11.697937,11.703918,11.736877,12.800018,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,2011.4062,6.4046355e-05,0.0,52.25191,249.99718,20.826826,30.000002,0.09134422,40.842445,252.88573,210.90126,0.0,52.25191,0.11375516,4.429269,49.480064,8.330017
3948,19676880.0,0.0,22.88565,24.399994,22.513092,22.89035,22.212769,22.229645,11.697937,11.701172,11.718872,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2010.307,6.402261e-05,0.0,52.25194,249.99721,20.844378,30.000002,0.091303326,40.81787,252.88603,210.90128,0.0,52.25194,0.11375516,4.4293156,49.480095,8.330017
3949,19676940.0,0.0,22.879486,24.383331,22.508759,22.881897,22.211212,22.229187,11.697937,12.874695,11.709381,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2009.2252,6.399883e-05,0.0,52.251972,249.9973,20.860237,30.000002,0.09126635,40.795666,252.88632,210.90132,0.0,52.251972,0.113755174,4.429341,49.480125,8.330017
3950,19677000.0,0.0,22.87378,24.366669,22.504913,22.873474,22.210999,22.228699,11.697968,12.338348,11.704193,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2008.2109,6.3975654e-05,0.0,52.252,249.99731,20.877321,30.000002,0.091226466,40.77175,252.88663,210.90134,0.0,52.252,0.113755174,4.429207,49.480156,8.330017
3951,19677060.0,0.0,22.867615,24.350006,22.50061,22.864807,22.209381,22.228333,11.697998,12.057098,11.701477,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2007.1631,6.3952815e-05,0.0,52.25203,249.99736,20.893497,30.000002,0.09118866,40.749104,252.88692,210.90137,0.0,52.25203,0.11375519,4.429089,49.480186,8.330017
3952,19677120.0,0.0,22.861542,24.333344,22.496368,22.856201,22.207123,22.229095,11.697998,11.894043,12.947571,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2006.11,6.3929874e-05,0.0,52.252068,249.99739,20.910051,30.000002,0.09114995,40.72593,252.88719,210.90138,0.0,52.252068,0.11375519,4.429066,49.480213,8.330017
3953,19677180.0,0.0,22.855865,24.31668,22.492645,22.847656,22.204437,22.23169,11.698029,11.805939,12.393372,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2005.112,6.390737e-05,0.0,52.25209,249.9974,20.926363,30.000002,0.09111175,40.70309,252.88748,210.90138,0.0,52.25209,0.11375519,4.428961,49.480244,8.330017
3954,19677240.0,0.0,22.849854,24.300018,22.488495,22.839111,22.201569,22.23294,11.698059,11.7569275,12.077637,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2004.0891,6.388519e-05,0.0,52.252125,249.99742,20.942781,30.000002,0.091073275,40.680107,252.88777,210.9014,0.0,52.252125,0.11375519,4.4288445,49.480274,8.330017
3955,19677300.0,0.0,22.843597,24.283325,22.48413,22.830658,22.198578,22.23346,11.698059,11.730011,11.904144,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2003.0405,6.386294e-05,0.0,52.25215,249.99744,20.958742,30.000002,0.09103583,40.65776,252.88805,210.9014,0.0,52.25215,0.11375519,4.4288235,49.480305,8.330017
