,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3956,19677360.0,0.0,22.837189,24.266663,22.479553,22.82196,22.195496,22.233734,11.698059,11.715424,11.809937,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2001.9731,6.384059e-05,0.0,52.25218,249.99747,20.974194,30.000002,0.090999566,40.63613,252.88832,210.90143,0.0,52.25218,0.11375519,4.42884,49.480335,8.330017
3957,19677420.0,0.0,22.830719,24.25,22.474915,22.813293,22.192383,22.233795,11.698059,11.707336,11.757874,12.800018,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,2000.8998,6.381818e-05,0.0,52.25221,249.99751,20.989614,30.000002,0.09096333,40.61454,252.8886,210.90144,0.0,52.25221,0.1137552,4.4288597,49.480362,8.330017
3958,19677480.0,0.0,22.824188,24.233337,22.470276,22.804688,22.18927,22.233734,11.698059,11.7030945,11.73053,12.800018,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1999.8221,6.3795786e-05,0.0,52.25224,249.99754,21.004581,30.000002,0.09092812,40.593586,252.88885,210.90146,0.0,52.25224,0.1137552,4.428866,49.48039,8.330017
3959,19677540.0,0.0,22.817688,24.216675,22.465607,22.796112,22.186157,22.233582,11.698059,11.700684,11.715057,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1998.7507,6.377349e-05,0.0,52.252262,249.99756,21.019941,30.000002,0.09089197,40.57208,252.88913,210.90147,0.0,52.252262,0.1137552,4.4288445,49.48042,8.330017
3960,19677600.0,0.0,22.811676,24.200012,22.46167,22.787598,22.18573,22.233398,11.69809,12.672821,11.707153,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1997.7268,6.375146e-05,0.0,52.252293,249.99763,21.033455,30.000002,0.09086015,40.553165,252.88939,210.90152,0.0,52.252293,0.113755226,4.42878,49.480442,8.330017
3961,19677660.0,0.0,22.800934,24.18335,22.451752,22.772552,22.178741,22.227081,11.695221,12.228668,11.702576,12.799866,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1993.8707,6.368676e-05,0.0,52.252316,249.99765,21.048183,30.000002,0.09082541,40.53254,252.88965,210.90154,0.0,52.252316,0.113755226,4.4380145,49.48047,8.330017
3962,19677720.0,0.0,22.789642,24.166718,22.441162,22.757568,22.170654,22.220764,11.686798,11.984314,11.697113,12.7994995,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1986.8317,6.348656e-05,0.0,52.252342,249.99768,21.062437,30.000002,0.090791784,40.51259,252.8899,210.90155,0.0,52.252342,0.113755226,4.473006,49.480495,8.330017
3963,19677780.0,0.0,22.778687,24.150116,22.431,22.742645,22.161987,22.216522,11.681122,11.848267,12.753418,12.79953,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1979.2953,6.323481e-05,0.0,52.25237,249.99773,21.076185,30.000002,0.090759315,40.49334,252.89015,210.90158,0.0,52.25237,0.11375523,4.4969697,49.48052,8.330017
3964,19677840.0,0.0,22.767822,24.133514,22.420929,22.727814,22.153015,22.212708,11.677734,11.771454,12.26355,12.799652,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1971.6606,6.295865e-05,0.0,52.252396,249.99774,21.09032,30.000002,0.090725906,40.47355,252.8904,210.90158,0.0,52.252396,0.11375523,4.5107846,49.480545,8.330017
3965,19677900.0,0.0,22.756653,24.116943,22.410553,22.713074,22.14386,22.207764,11.675812,11.728455,11.997498,12.799774,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1963.9813,6.266949e-05,0.0,52.25242,249.99776,21.104115,30.000002,0.09069327,40.45424,252.89064,210.9016,0.0,52.25242,0.11375523,4.5184464,49.480568,8.330017
3966,19677960.0,0.0,22.745544,24.100342,22.400208,22.698486,22.134918,22.202637,11.674866,11.704132,11.85022,12.799896,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1956.3771,6.2375715e-05,0.0,52.25244,249.99777,21.117939,30.000002,0.09066055,40.434883,252.89088,210.9016,0.0,52.25244,0.11375523,4.522173,49.480595,8.330017
3967,19678020.0,0.0,22.734375,24.08377,22.389832,22.68399,22.125946,22.197174,11.674591,11.690674,11.769989,12.799957,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,1948.9014,6.208273e-05,0.0,52.252464,249.9978,21.1312,30.000002,0.09062913,40.416317,252.89113,210.90161,0.0,52.252464,0.11375523,4.523232,49.48062,8.330017
3968,19678080.0,0.0,22.723206,24.0672,22.379425,22.669556,22.117004,22.191528,11.674744,11.683258,11.725647,12.799988,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1941.5936,6.17942e-05,0.0,52.25249,249.99783,21.14443,30.000002,0.09059778,40.397797,252.89136,210.90163,0.0,52.25249,0.11375523,4.5225935,49.480644,8.330017
3969,19678140.0,0.0,22.712006,24.050629,22.36905,22.655212,22.108063,22.185822,11.675171,11.679413,11.702209,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1934.4747,6.151222e-05,0.0,52.252518,249.99785,21.157534,30.000002,0.09056669,40.379448,252.8916,210.90164,0.0,52.252518,0.11375525,4.520819,49.480667,8.330017
3970,19678200.0,0.0,22.700836,24.034027,22.358673,22.64093,22.099152,22.180054,11.675812,11.840179,11.690033,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1927.558,6.1238236e-05,50.30399,52.252537,249.9979,21.169998,30.000002,0.0905371,40.362003,252.89183,210.90167,0.0,52.252537,0.11375525,4.518329,49.48069,8.330017
3971,19678260.0,0.0,22.689972,24.017426,22.348755,22.625854,22.093414,22.17389,11.676544,12.520935,11.683807,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1920.8893,6.0973467e-05,0.0,52.25256,249.99794,21.182045,30.000002,0.09050848,40.345135,252.89204,210.9017,0.0,52.25256,0.11375526,4.515373,49.480713,8.330017
3972,19678320.0,0.0,22.678833,24.000793,22.33847,22.61087,22.086182,22.167755,11.677338,12.138306,11.680695,12.800079,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1914.4106,6.0718045e-05,0.0,52.252586,249.99796,21.194796,30.000002,0.09047817,40.327282,252.89227,210.9017,0.0,52.252586,0.11375526,4.512165,49.480732,8.330017
3973,19678380.0,0.0,22.66748,23.984161,22.327942,22.595947,22.078033,22.161621,11.678131,11.927795,11.679352,12.800079,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1908.1135,6.047185e-05,0.0,52.2526,249.99797,21.207254,30.000002,0.09044852,40.309845,252.8925,210.9017,0.0,52.2526,0.11375525,4.5089355,49.48076,8.330017
3974,19678440.0,0.0,22.656677,23.967499,22.318146,22.581116,22.069366,22.15863,11.678925,11.814636,12.565521,12.800079,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1902.065,6.0235e-05,0.0,52.252625,249.99802,21.21866,30.000002,0.09042138,40.293877,252.89272,210.90175,0.0,52.252625,0.11375527,4.505675,49.480778,8.330017
3975,19678500.0,0.0,22.64569,23.950775,22.308105,22.566376,22.060455,22.154633,11.679779,11.753113,12.162628,12.800079,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1896.2174,6.0007817e-05,0.0,52.25265,249.99803,21.230768,30.000002,0.09039253,40.276924,252.89293,210.90175,0.0,52.25265,0.11375527,4.502325,49.4808,8.330017
3976,19678560.0,0.0,22.634613,23.934052,22.297943,22.551758,22.051636,22.150085,11.6805725,11.719788,11.942108,12.800079,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1890.5475,5.9789556e-05,0.0,52.252666,249.99803,21.242918,30.000002,0.09036357,40.259914,252.89314,210.90175,0.0,52.252666,0.11375526,4.4991155,49.48082,8.330017
3977,19678620.0,0.0,22.623413,23.917267,22.28769,22.537231,22.042725,22.14502,11.681335,11.701721,11.820618,12.800079,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1885.0519,5.957991e-05,0.0,52.252693,249.99806,21.254536,30.000002,0.09033586,40.24365,252.89336,210.90176,0.0,52.252693,0.11375527,4.4960256,49.480843,8.330017
3978,19678680.0,0.0,22.612152,23.900452,22.277374,22.522766,22.033813,22.139679,11.682068,11.692444,11.756256,12.800079,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1879.7261,5.937857e-05,0.0,52.25271,249.9981,21.265934,30.000002,0.09030866,40.22769,252.89357,210.90178,0.0,52.25271,0.11375527,4.4930525,49.48086,8.330017
3979,19678740.0,0.0,22.60086,23.883575,22.26706,22.508392,22.024933,22.134216,11.68277,11.687866,11.722534,12.800079,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1874.5674,5.9185222e-05,0.0,52.252735,249.99812,21.277119,30.000002,0.09028194,40.212036,252.89377,210.9018,0.0,52.252735,0.11375527,4.490194,49.48088,8.330017
3980,19678800.0,0.0,22.5896,23.866669,22.256744,22.49411,22.016052,22.128693,11.683472,11.685669,11.704193,12.800049,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1869.5767,5.899962e-05,0.0,52.25275,249.99814,21.288292,30.000002,0.090255246,40.196392,252.89397,210.90181,0.0,52.25275,0.113755286,4.4874244,49.480904,8.330017
3981,19678860.0,0.0,22.578613,23.8497,22.246918,22.47995,22.008575,22.123444,11.684143,12.95813,11.694946,12.800049,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1864.7697,5.8821555e-05,0.0,52.25277,249.9982,21.298555,30.000002,0.0902307,40.182022,252.89417,210.90184,0.0,52.25277,0.1137553,4.484741,49.480923,8.330017
3982,19678920.0,0.0,22.568237,23.832672,22.237823,22.46585,22.003204,22.118225,11.684814,12.391998,11.690216,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1860.1971,5.8651363e-05,0.0,52.25279,249.99821,21.30944,30.000002,0.09020466,40.166782,252.89436,210.90186,0.0,52.25279,0.113755286,4.482007,49.480938,8.330017
3983,19678980.0,0.0,22.557556,23.815582,22.228333,22.451843,21.996399,22.112976,11.685486,12.070984,11.687927,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1855.7549,5.8488615e-05,0.0,52.25281,249.99821,21.320402,30.000002,0.090178415,40.15144,252.89456,210.90186,0.0,52.25281,0.113755286,4.4793487,49.48096,8.330017
3984,19679040.0,0.0,22.546783,23.798431,22.218811,22.437897,21.98883,22.10849,11.686066,11.8941345,12.899994,12.800049,0.0,0.03208483,0.03208483,0.04958564,250.0,11.700012,0.0,0.0,0.0,1851.4435,5.8332647e-05,0.0,52.25283,249.99826,21.330448,30.000002,0.090154365,40.137375,252.89474,210.90189,0.25364026,52.25283,0.1137553,4.4769216,49.480976,8.330017
3985,19679100.0,0.0,22.53653,23.781158,22.20993,22.424011,21.980835,22.106445,11.686676,11.799835,12.417053,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1847.3147,5.81829e-05,0.0,52.252846,249.99828,21.340933,30.000002,0.09012923,40.122692,252.89494,210.90189,0.0,52.252846,0.1137553,4.4745617,49.480995,8.330017
3986,19679160.0,0.0,22.526001,23.763855,22.200745,22.410248,21.972748,22.10315,11.687225,11.748535,12.085144,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1843.3068,5.8039863e-05,0.0,52.252865,249.99829,21.351252,30.000002,0.09010448,40.10825,252.89513,210.9019,0.0,52.252865,0.1137553,4.4722524,49.481014,8.330017
3987,19679220.0,0.0,22.515259,23.74646,22.191315,22.396545,21.96457,22.09906,11.687775,11.720886,11.904907,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1839.4016,5.790259e-05,0.0,52.252884,249.99829,21.36174,30.000002,0.090079315,40.093567,252.89531,210.9019,0.0,52.252884,0.1137553,4.470132,49.481033,8.330017
3988,19679280.0,0.0,22.504425,23.728973,22.181793,22.382904,21.95636,22.094574,11.688263,11.705872,11.805786,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1835.5999,5.777074e-05,0.0,52.2529,249.99832,21.371536,30.000002,0.0900558,40.07985,252.8955,210.90192,0.0,52.2529,0.1137553,4.4681554,49.48105,8.330017
3989,19679340.0,0.0,22.49353,23.711426,22.172241,22.369354,21.94815,22.089874,11.688721,11.697784,11.751221,12.800049,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1831.9077,5.7644123e-05,0.0,52.25292,249.99835,21.381361,30.000002,0.0900322,40.066093,252.89568,210.90193,0.0,52.25292,0.11375531,4.4662685,49.481068,8.330017
3990,19679400.0,0.0,22.482605,23.693756,22.16269,22.355865,21.939941,22.085083,11.689178,11.693695,11.722412,12.800049,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1828.3224,5.7522597e-05,0.0,52.252937,249.99837,21.39113,30.000002,0.09000872,40.052418,252.89586,210.90195,0.0,52.252937,0.11375531,4.4644485,49.481087,8.330017
3991,19679460.0,0.0,22.471619,23.675995,22.153137,22.342346,21.931885,22.08014,11.689606,11.691742,11.707336,12.800049,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1824.8389,5.7405952e-05,0.0,52.25295,249.9984,21.400448,30.000002,0.08998632,40.03937,252.89603,210.90196,0.0,52.25295,0.11375531,4.4627028,49.481102,8.330017
3992,19679520.0,0.0,22.46109,23.658142,22.144196,22.328857,21.926086,22.075195,11.690033,12.762848,11.69931,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1821.4941,5.7294095e-05,0.0,52.252968,249.99844,21.409327,30.000002,0.08996497,40.026943,252.89621,210.902,0.0,52.252968,0.11375532,4.4610014,49.481117,8.330017
3993,19679580.0,0.0,22.450775,23.640167,22.135498,22.31549,21.920776,22.070251,11.690491,12.273651,11.695221,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1818.2948,5.718751e-05,0.0,52.252983,249.99844,21.418745,30.000002,0.08994229,40.013756,252.89638,210.902,0.0,52.252983,0.11375532,4.4592032,49.481133,8.330017
3994,19679640.0,0.0,22.440155,23.6221,22.126465,22.302155,21.914276,22.065338,11.690887,12.007843,11.693146,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1815.167,5.7085577e-05,0.0,52.253002,249.99846,21.428003,30.000002,0.08992001,40.000797,252.89655,210.902,0.0,52.253002,0.11375532,4.4575086,49.48115,8.330017
3995,19679700.0,0.0,22.429749,23.603912,22.117767,22.28891,21.907135,22.062286,11.691284,11.862732,12.803528,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1812.1393,5.6987796e-05,0.0,52.253014,249.99849,21.43667,30.000002,0.08989912,39.988663,252.89671,210.90202,0.0,52.253014,0.11375532,4.4559736,49.481167,8.330017
3996,19679760.0,0.0,22.419403,23.585602,22.109192,22.27539,21.89972,22.060059,11.691681,11.785004,12.294769,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1809.2284,5.689452e-05,0.0,52.253033,249.9985,21.44568,30.000002,0.089877404,39.976044,252.89687,210.90202,0.0,52.253033,0.11375532,4.454411,49.481182,8.330017
3997,19679820.0,0.0,22.408752,23.56717,22.10025,22.261932,21.89215,22.05664,11.692017,11.742645,12.02063,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1806.3702,5.6805235e-05,0.0,52.253044,249.99852,21.454464,30.000002,0.08985623,39.963753,252.89703,210.90204,0.0,52.253044,0.11375532,4.452953,49.481197,8.330017
3998,19679880.0,0.0,22.397919,23.548615,22.091125,22.248566,21.884521,22.052612,11.692352,11.719299,11.8685,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1803.5717,5.671947e-05,0.0,52.253063,249.99854,21.463415,30.000002,0.08983463,39.95122,252.8972,210.90204,0.0,52.253063,0.11375532,4.4516373,49.481213,8.330017
3999,19679940.0,0.0,22.386993,23.529938,22.08191,22.23523,21.876831,22.048218,11.692657,11.706787,11.786346,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1800.8365,5.663712e-05,0.0,52.25308,249.99855,21.471884,30.000002,0.08981419,39.93936,252.89735,210.90205,0.0,52.25308,0.11375534,4.4504013,49.481228,8.330017
4000,19680000.0,0.0,22.376007,23.511108,22.072693,22.222015,21.86914,22.04364,11.692963,11.700409,11.743591,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1798.1676,5.6558067e-05,0.0,52.25309,249.99857,21.480211,30.000002,0.08979408,39.927704,252.8975,210.90205,0.0,52.25309,0.11375534,4.44922,49.481243,8.330017
4001,19680060.0,0.0,22.36499,23.492157,22.063507,22.208527,21.861603,22.039429,11.693237,11.6970825,11.72052,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1795.5708,5.6482288e-05,0.0,52.253105,249.9986,21.488459,30.000002,0.089774154,39.916153,252.89766,210.90207,0.0,52.253105,0.11375534,4.4480634,49.48126,8.330017
4002,19680120.0,0.0,22.354004,23.473053,22.054321,22.195099,21.854065,22.035187,11.6935425,11.6953125,11.707581,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1793.0455,5.6409746e-05,0.0,52.25312,249.9986,21.496881,30.000002,0.0897538,39.904366,252.89781,210.90208,0.0,52.25312,0.11375534,4.4469185,49.481274,8.330017
4003,19680180.0,0.0,22.343628,23.453796,22.04602,22.181732,21.849731,22.030945,11.693817,12.578247,11.701294,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1790.6458,5.6340523e-05,0.0,52.25313,249.99864,21.504227,30.000002,0.089736044,39.894085,252.89796,210.9021,0.0,52.25313,0.113755345,4.445766,49.481285,8.330017
4004,19680240.0,0.0,22.3331,23.434418,22.037567,22.168457,21.844452,22.026672,11.694122,12.176514,11.697968,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1788.3258,5.627502e-05,0.0,52.25315,249.99866,21.512285,30.000002,0.08971655,39.8828,252.8981,210.90211,0.0,52.25315,0.113755345,4.444508,49.4813,8.330017
4005,19680300.0,0.0,22.322327,23.414856,22.02887,22.155243,21.838196,22.02243,11.694397,11.956299,11.696289,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1786.0449,5.6212506e-05,0.0,52.253162,249.99867,21.52027,30.000002,0.089697234,39.871624,252.89825,210.90211,0.0,52.253162,0.113755345,4.4433856,49.48131,8.330017
4006,19680360.0,0.0,22.31195,23.395142,22.02069,22.141876,21.831451,22.020996,11.694672,11.8377075,12.606903,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1783.8524,5.6152767e-05,0.0,52.253174,249.9987,21.527615,30.000002,0.08967945,39.86134,252.89839,210.90213,0.0,52.253174,0.113755345,4.442368,49.481327,8.330017
4007,19680420.0,0.0,22.301392,23.375244,22.01233,22.128601,21.824432,22.01886,11.694946,11.772919,12.193359,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1781.724,5.6096218e-05,0.0,52.253185,249.9987,21.535448,30.000002,0.08966047,39.850372,252.89854,210.90213,0.0,52.253185,0.113755345,4.4412813,49.48134,8.330017
4008,19680480.0,0.0,22.290558,23.355194,22.003693,22.115387,21.817291,22.015747,11.69516,11.737305,11.965454,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1779.6229,5.6042212e-05,0.0,52.253204,249.99872,21.543058,30.000002,0.08964204,39.839718,252.89868,210.90215,0.0,52.253204,0.113755345,4.4403186,49.481354,8.330017
4009,19680540.0,0.0,22.279541,23.334991,21.994934,22.102234,21.810059,22.012115,11.695374,11.718109,11.841949,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1777.5542,5.599048e-05,0.0,52.253216,249.99873,21.550499,30.000002,0.089624,39.8293,252.89882,210.90215,0.0,52.253216,0.113755345,4.4394684,49.481365,8.330017
4010,19680600.0,0.0,22.268463,23.314575,21.986084,22.089172,21.802826,22.00821,11.695587,11.707581,11.773804,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1775.528,5.5940996e-05,0.0,52.253227,249.99875,21.557817,30.000002,0.08960626,39.819057,252.89896,210.90216,0.0,52.253227,0.113755345,4.4386597,49.48138,8.330017
4011,19680660.0,0.0,22.256653,23.294006,21.97638,22.075806,21.795654,22.001465,11.69577,11.702148,11.738098,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1773.4827,5.589347e-05,0.0,52.25324,249.99876,21.564938,30.000002,0.089588985,39.809086,252.8991,210.90218,0.0,52.25324,0.113755345,4.4379277,49.48139,8.330017
4012,19680720.0,0.0,22.244781,23.273254,21.966644,22.06247,21.788513,21.99466,11.695923,11.699249,11.7187805,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1771.4559,5.5847446e-05,0.0,52.253254,249.99878,21.572004,30.000002,0.08957185,39.799194,252.89922,210.90218,0.0,52.253254,0.11375536,4.4373336,49.481403,8.330017
4013,19680780.0,0.0,22.232971,23.252289,21.957062,22.049255,21.782013,21.987823,11.696075,12.862122,11.70813,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1769.4777,5.5803295e-05,2.1740546,52.253265,249.99883,21.57859,30.000002,0.08955587,39.78997,252.89935,210.9022,0.0,52.253265,0.113755375,4.436706,49.481415,8.330017
4014,19680840.0,0.0,22.221802,23.23117,21.948334,22.036072,21.77826,21.981018,11.696259,12.428986,11.702728,12.800018,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1767.6163,5.5761506e-05,0.0,52.253277,249.99883,21.585564,30.000002,0.08953893,39.780212,252.89948,210.9022,0.0,52.253277,0.11375536,4.4359426,49.481426,8.330017
4015,19680900.0,0.0,22.210297,23.209808,21.93924,22.02298,21.77301,21.974182,11.696472,12.095917,11.699829,12.800018,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1765.7839,5.5722234e-05,0.0,52.25329,249.99884,21.592432,30.000002,0.08952224,39.770596,252.89961,210.90222,0.0,52.25329,0.11375536,4.435099,49.481438,8.330017
4016,19680960.0,0.0,22.197906,23.188263,21.929108,22.008514,21.766937,21.966583,11.696625,11.9140625,12.639709,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1763.9072,5.5684563e-05,0.0,52.2533,249.99887,21.598944,30.000002,0.089506425,39.76148,252.89973,210.90224,13.260354,52.2533,0.113755375,4.434437,49.481453,8.330017
4017,19681020.0,0.0,22.186066,23.166534,21.919708,21.994171,21.760406,21.961945,11.696777,11.816406,12.476593,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1762.1005,5.5648303e-05,0.0,52.25331,249.99887,21.605642,30.000002,0.08949014,39.7521,252.89986,210.90224,0.0,52.25331,0.11375536,4.4338975,49.48146,8.330017
4018,19681080.0,0.0,22.173828,23.144562,21.909882,21.979858,21.753662,21.955872,11.69693,11.762054,12.12204,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1760.3096,5.561394e-05,0.0,52.253323,249.99889,21.612196,30.000002,0.08947421,39.742928,252.89998,210.90224,0.0,52.253323,0.113755375,4.4332695,49.481472,8.330017
4019,19681140.0,0.0,22.161346,23.122406,21.89981,21.965637,21.746796,21.948975,11.697052,11.732574,11.929382,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1758.5277,5.5581055e-05,0.0,52.253334,249.99889,21.618881,30.000002,0.08945794,39.733566,252.9001,210.90224,0.0,52.253334,0.11375536,4.4327116,49.481483,8.330017
4020,19681200.0,0.0,22.148712,23.100006,21.889618,21.951508,21.739899,21.94162,11.697205,11.716644,11.824951,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1756.7638,5.5549586e-05,0.0,52.25335,249.9989,21.625132,30.000002,0.08944273,39.72482,252.90022,210.90225,0.0,52.25335,0.113755375,4.432197,49.481495,8.330017
4021,19681260.0,0.0,22.132996,23.077118,21.87564,21.933441,21.729126,21.92987,11.694519,11.707306,11.766235,12.799866,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1752.463,5.547656e-05,0.0,52.253353,249.99893,21.63125,30.000002,0.08942784,39.71625,252.90033,210.90227,0.0,52.253353,0.113755375,4.440808,49.481506,8.330017
4022,19681320.0,0.0,22.116943,23.053528,21.86142,21.915497,21.718353,21.918,11.686432,11.699402,11.7309265,12.79953,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1745.151,5.5272245e-05,0.0,52.253365,249.99893,21.63754,30.000002,0.08941252,39.707443,252.90045,210.90227,0.0,52.253365,0.113755375,4.4735904,49.481518,8.330017
4023,19681380.0,0.0,22.100769,23.029175,21.847229,21.897614,21.70758,21.906097,11.680176,11.691864,11.70874,12.7994995,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1737.0532,5.5007396e-05,0.0,52.253376,249.99895,21.643606,30.000002,0.08939775,39.698948,252.90057,210.90228,0.0,52.253376,0.113755375,4.500785,49.48153,8.330017
4024,19681440.0,0.0,22.084808,23.00412,21.833557,21.879852,21.698761,21.894165,11.676941,12.816559,11.694916,12.799652,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1728.8796,5.472257e-05,0.0,52.253387,249.99898,21.649206,30.000002,0.089384116,39.691113,252.90068,210.9023,0.0,52.253387,0.11375538,4.5139947,49.481537,8.330017
4025,19681500.0,0.0,22.06903,22.978394,21.820312,21.862183,21.690826,21.882233,11.675262,12.294708,11.686279,12.799805,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1720.7382,5.442839e-05,0.0,52.253395,249.999,21.655188,30.000002,0.08936953,39.682735,252.90079,210.9023,0.0,52.253395,0.11375538,4.5206385,49.48155,8.330017
4026,19681560.0,0.0,22.052979,22.951996,21.806885,21.84491,21.681793,21.870392,11.67453,12.012848,11.681061,12.799896,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1712.6417,5.4131586e-05,0.0,52.253407,249.999,21.661028,30.000002,0.0893553,39.67456,252.9009,210.9023,0.0,52.253407,0.11375538,4.523497,49.48156,8.330017
4027,19681620.0,0.0,22.036957,22.924927,21.79367,21.827728,21.672089,21.860046,11.674377,11.859314,12.883667,12.799957,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1704.6584,5.3836487e-05,0.0,52.253418,249.99902,21.666609,30.000002,0.08934169,39.666748,252.901,210.90231,0.0,52.253418,0.11375538,4.524051,49.481567,8.330017
4028,19681680.0,0.0,22.021118,22.897217,21.780884,21.810669,21.662018,21.851074,11.674622,11.775452,12.333038,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1696.8658,5.3546577e-05,0.0,52.253426,249.99902,21.672333,30.000002,0.08932773,39.658733,252.90111,210.90233,0.0,52.253426,0.11375538,4.523034,49.481575,8.330017
4029,19681740.0,0.0,22.004852,22.868896,21.76773,21.79367,21.651764,21.840881,11.675079,11.729889,12.034973,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1689.2104,5.326341e-05,0.0,52.253437,249.99904,21.678062,30.000002,0.089313745,39.65071,252.90121,210.90233,0.0,52.253437,0.11375538,4.5211167,49.481586,8.330017
4030,19681800.0,0.0,21.988312,22.839966,21.754395,21.776764,21.641449,21.829987,11.675659,11.704987,11.870605,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1681.7029,5.29875e-05,0.0,52.25345,249.99904,21.68362,30.000002,0.08930018,39.64293,252.90132,210.90233,0.0,52.25345,0.11375538,4.5187893,49.481598,8.330017
4031,19681860.0,0.0,21.971375,22.810455,21.740753,21.759796,21.630829,21.81839,11.67627,11.691711,11.781647,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1674.3411,5.2719257e-05,0.0,52.253456,249.99905,21.689003,30.000002,0.089287035,39.63539,252.90143,210.90234,0.0,52.253456,0.11375538,4.516219,49.481606,8.330017
4032,19681920.0,0.0,21.954315,22.780365,21.727081,21.74289,21.62024,21.80661,11.676941,11.684692,11.732788,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1667.141,5.245883e-05,0.0,52.253468,249.99907,21.694384,30.000002,0.0892739,39.62786,252.90154,210.90234,0.0,52.253468,0.11375538,4.513535,49.481617,8.330017
4033,19681980.0,0.0,21.937134,22.749725,21.71344,21.726105,21.60965,21.79477,11.677643,11.681305,11.707428,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1660.1062,5.2206287e-05,0.0,52.25347,249.99908,21.699602,30.000002,0.08926116,39.620556,252.90163,210.90236,0.0,52.25347,0.11375538,4.51079,49.481625,8.330017
4034,19682040.0,0.0,21.91986,22.718567,21.69983,21.709412,21.59909,21.782898,11.678314,11.679718,11.69339,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1653.2393,5.196161e-05,0.0,52.253487,249.99908,21.704962,30.000002,0.08924806,39.613052,252.90173,210.90236,0.0,52.253487,0.11375538,4.508034,49.481632,8.330017
4035,19682100.0,0.0,21.903137,22.68686,21.687073,21.69278,21.591583,21.771027,11.679016,12.617676,11.686584,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1646.5867,5.1724826e-05,0.0,52.25349,249.99913,21.709623,30.000002,0.08923668,39.60653,252.90182,210.90237,0.0,52.25349,0.1137554,4.5052695,49.481644,8.330017
4036,19682160.0,0.0,21.886383,22.654663,21.674438,21.676544,21.583588,21.759338,11.679718,12.190979,11.683319,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1640.1263,5.1496307e-05,0.0,52.2535,249.99913,21.71479,30.000002,0.08922404,39.599293,252.90192,210.90237,0.0,52.2535,0.1137554,4.502415,49.48165,8.330017
4037,19682220.0,0.0,21.869354,22.621979,21.66153,21.6604,21.574493,21.74765,11.680359,11.968536,11.681946,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1633.8118,5.1275914e-05,0.0,52.25351,249.99915,21.719564,30.000002,0.089212365,39.592613,252.90201,210.90239,0.0,52.25351,0.1137554,4.4997315,49.48166,8.330017
4038,19682280.0,0.0,21.85263,22.588837,21.649231,21.644318,21.56491,21.738556,11.681,11.838959,12.675842,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1627.6582,5.106186e-05,0.0,52.253513,249.99916,21.72455,30.000002,0.08920018,39.58563,252.9021,210.90239,0.0,52.253513,0.1137554,4.4972105,49.481667,8.330017
4039,19682340.0,0.0,21.835815,22.555237,21.636871,21.628326,21.555054,21.729279,11.681641,11.767334,12.2230835,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1621.6582,5.085487e-05,0.0,52.253525,249.99916,21.729473,30.000002,0.08918813,39.578735,252.90219,210.90239,0.0,52.253525,0.1137554,4.4946847,49.481674,8.330017
4040,19682400.0,0.0,21.818634,22.52121,21.624237,21.612427,21.545044,21.718994,11.68219,11.728546,11.977325,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1615.7607,5.065418e-05,0.0,52.253532,249.99918,21.734234,30.000002,0.08917648,39.572075,252.90228,210.9024,0.0,52.253532,0.1137554,4.492362,49.481686,8.330017
4041,19682460.0,0.0,21.801392,22.486755,21.611603,21.596863,21.535095,21.708252,11.682739,11.707489,11.84256,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1609.9789,5.0459246e-05,0.0,52.253544,249.99918,21.739086,30.000002,0.0891646,39.565277,252.90237,210.9024,0.0,52.253544,0.1137554,4.4902387,49.481693,8.330017
4042,19682520.0,0.0,21.784027,22.451935,21.598938,21.58139,21.525116,21.697235,11.683228,11.696289,11.769623,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1604.31,5.0269948e-05,0.0,52.25355,249.99919,21.743692,30.000002,0.08915333,39.55883,252.90247,210.9024,0.0,52.25355,0.1137554,4.4882126,49.481697,8.330017
4043,19682580.0,0.0,21.766571,22.416687,21.586273,21.56601,21.515137,21.686066,11.683716,11.690338,11.729553,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1598.751,5.0086e-05,0.0,52.253555,249.9992,21.748297,30.000002,0.089142054,39.552383,252.90256,210.90242,0.0,52.253555,0.1137554,4.4862804,49.48171,8.330017
4044,19682640.0,0.0,21.749023,22.381104,21.573639,21.55069,21.505219,21.674835,11.684174,11.687378,11.708466,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1593.2982,4.990718e-05,0.0,52.253567,249.9992,21.752857,30.000002,0.089130886,39.546,252.90263,210.90242,0.0,52.253567,0.1137554,4.484436,49.481716,8.330017
4045,19682700.0,0.0,21.731476,22.345154,21.561066,21.535461,21.495605,21.663605,11.684601,12.520569,11.69751,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1587.9497,4.973324e-05,19.00018,52.253574,249.99924,21.756975,30.000002,0.0891208,39.540234,252.90273,210.90244,0.0,52.253574,0.11375541,4.4826813,49.481724,8.330017
4046,19682760.0,0.0,21.714783,22.308868,21.549683,21.520569,21.48938,21.652557,11.685059,12.472382,11.6918335,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1582.7921,4.956457e-05,0.0,52.25358,249.99924,21.761408,30.000002,0.089109935,39.53403,252.9028,210.90244,0.0,52.25358,0.11375541,4.48089,49.481728,8.330017
4047,19682820.0,0.0,21.697723,22.272278,21.537933,21.505737,21.481659,21.64151,11.685516,12.114807,11.688873,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1577.727,4.9401133e-05,0.0,52.253586,249.99925,21.765799,30.000002,0.089099176,39.52788,252.9029,210.90245,0.0,52.253586,0.11375541,4.4790406,49.48174,8.330017
4048,19682880.0,0.0,21.68042,22.235413,21.526001,21.490997,21.473022,21.630554,11.685913,11.918884,11.814575,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1572.7324,4.9242026e-05,0.0,52.253597,249.99925,21.770126,30.000002,0.08908856,39.521824,252.90297,210.90245,51.29203,52.253597,0.11375541,4.4774065,49.481743,8.330017
4049,19682940.0,0.0,21.663727,22.198242,21.514862,21.476318,21.463959,21.622955,11.68631,11.814331,12.530609,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1567.8789,4.9087255e-05,0.0,52.253605,249.99927,21.774128,30.000002,0.089078754,39.51622,252.90305,210.90247,0.0,52.253605,0.11375541,4.4758706,49.481754,8.330017
4050,19683000.0,0.0,21.646667,22.160797,21.503357,21.461731,21.45465,21.614014,11.686676,11.756409,12.14801,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1563.1005,4.893686e-05,0.0,52.25361,249.99928,21.778378,30.000002,0.08906833,39.51027,252.90312,210.90247,0.0,52.25361,0.11375541,4.4743137,49.48176,8.330017
4051,19683060.0,0.0,21.629456,22.123138,21.49179,21.447449,21.445282,21.60434,11.687042,11.724609,11.937225,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1558.4944,4.879027e-05,0.0,52.253616,249.99928,21.782537,30.000002,0.08905812,39.504448,252.90321,210.90247,0.0,52.253616,0.11375541,4.4729033,49.481766,8.330017
4052,19683120.0,0.0,21.612122,22.085205,21.480072,21.433228,21.435883,21.594208,11.687408,11.707214,11.820923,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1554.2588,4.8647922e-05,0.0,52.25362,249.9993,21.786577,30.000002,0.089048214,39.49879,252.90329,210.90247,0.0,52.25362,0.11375541,4.4714427,49.481773,8.330017
4053,19683180.0,0.0,21.594696,22.047089,21.468323,21.419098,21.426483,21.583801,11.687836,11.698151,11.759186,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1550.1705,4.8510952e-05,0.0,52.253628,249.9993,21.790535,30.000002,0.0890385,39.493248,252.90337,210.90248,0.0,52.253628,0.11375541,4.4697127,49.48178,8.330017
4054,19683240.0,0.0,21.57721,22.00879,21.456573,21.40503,21.417084,21.573303,11.688293,11.6935425,11.726685,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1546.1873,4.837955e-05,0.0,52.253635,249.99931,21.794422,30.000002,0.08902896,39.48781,252.90344,210.90248,0.0,52.253635,0.11375541,4.467803,49.481785,8.330017
4055,19683300.0,0.0,21.559723,21.970306,21.444855,21.391052,21.407715,21.562744,11.68866,11.691193,11.708923,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1542.2538,4.825176e-05,0.0,52.253647,249.99933,21.798302,30.000002,0.08901944,39.482376,252.9035,210.9025,0.0,52.253647,0.11375541,4.466292,49.481792,8.330017
4056,19683360.0,0.0,21.542633,21.93164,21.433716,21.37735,21.400055,21.552338,11.688965,12.880676,11.699799,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1538.3947,4.8126993e-05,0.0,52.25365,249.99934,21.801863,30.000002,0.08901069,39.47739,252.90358,210.9025,0.0,52.25365,0.11375542,4.4651,49.4818,8.330017
4057,19683420.0,0.0,21.52591,21.892853,21.423096,21.363708,21.39383,21.541931,11.68927,12.338104,11.694977,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1534.6423,4.800559e-05,0.0,52.25366,249.99934,21.80566,30.000002,0.089001365,39.472073,252.90366,210.9025,0.0,52.25366,0.11375542,4.4639125,49.481808,8.330017
4058,19683480.0,0.0,21.508911,21.853912,21.41214,21.350128,21.386261,21.531555,11.689514,12.044342,11.692444,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1530.9102,4.788702e-05,0.0,52.253662,249.99936,21.809465,30.000002,0.08899202,39.46675,252.90372,210.90251,0.0,52.253662,0.11375541,4.462844,49.48181,8.330017
4059,19683540.0,0.0,21.491913,21.81488,21.401245,21.33664,21.37799,21.522217,11.689728,11.883972,12.9599,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1527.202,4.7770463e-05,0.0,52.25367,249.99937,21.812937,30.000002,0.0889835,39.461887,252.9038,210.90251,0.0,52.25367,0.11375542,4.4620132,49.48182,8.330017
4060,19683600.0,0.0,21.475372,21.775757,21.39096,21.323212,21.369385,21.514984,11.689941,11.795898,12.401184,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1523.5807,4.7656213e-05,0.0,52.253677,249.99937,21.81658,30.000002,0.088974535,39.456787,252.90385,210.90251,0.0,52.253677,0.11375542,4.461195,49.481823,8.330017
4061,19683660.0,0.0,21.458557,21.736572,21.38034,21.310028,21.360596,21.5065,11.6901245,11.747772,12.077881,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1519.9786,4.7544272e-05,0.0,52.25368,249.99937,21.820152,30.000002,0.088965766,39.451786,252.90393,210.90253,0.0,52.25368,0.11375542,4.460375,49.48183,8.330017
4062,19683720.0,0.0,21.44159,21.697296,21.369537,21.296936,21.351746,21.497284,11.690308,11.72168,11.902161,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1516.387,4.7434045e-05,0.0,52.25369,249.99939,21.823793,30.000002,0.08895681,39.446686,252.90399,210.90253,0.0,52.25369,0.11375542,4.459696,49.481834,8.330017
4063,19683780.0,0.0,21.4245,21.65799,21.358643,21.283905,21.342865,21.48767,11.69046,11.707367,11.805359,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1512.8105,4.732533e-05,0.0,52.253693,249.99939,21.82719,30.000002,0.08894846,39.441933,252.90407,210.90253,0.0,52.253693,0.11375542,4.4591103,49.481842,8.330017
4064,19683840.0,0.0,21.40741,21.618683,21.347748,21.270935,21.333984,21.477875,11.690582,11.699524,11.751923,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1509.2574,4.7218142e-05,0.0,52.2537,249.9994,21.830599,30.000002,0.08894008,39.43716,252.90413,210.90253,0.0,52.2537,0.11375542,4.458556,49.48185,8.330017
4065,19683900.0,0.0,21.39029,21.579346,21.336823,21.258026,21.325104,21.467987,11.690735,11.695435,11.723602,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1505.7311,4.7112513e-05,0.0,52.253704,249.9994,21.833988,30.000002,0.08893175,39.43242,252.90419,210.90254,0.0,52.253704,0.11375542,4.4580035,49.481853,8.330017
4066,19683960.0,0.0,21.373322,21.540009,21.32605,21.245361,21.316376,21.45819,11.690857,11.693298,11.708588,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1502.243,4.700846e-05,0.0,52.25371,249.99942,21.837217,30.000002,0.0889238,39.427895,252.90425,210.90254,0.0,52.25371,0.11375542,4.4574485,49.48186,8.330017
4067,19684020.0,0.0,21.356903,21.500702,21.31604,21.232788,21.310333,21.448395,11.6910095,12.673828,11.70047,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1498.837,4.6906243e-05,0.0,52.253716,249.99944,21.840307,30.000002,0.088916205,39.42357,252.90431,210.90256,0.0,52.253716,0.11375542,4.4568357,49.481865,8.330017
4068,19684080.0,0.0,21.340576,21.461456,21.306091,21.220245,21.304108,21.438599,11.691193,12.227325,11.696228,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1495.4956,4.680649e-05,0.0,52.253723,249.99944,21.843546,30.000002,0.08890823,39.419037,252.90437,210.90256,0.0,52.253723,0.11375542,4.4560504,49.48187,8.330017
4069,19684140.0,0.0,21.324005,21.422272,21.295837,21.207794,21.296783,21.428833,11.691376,11.98288,11.69397,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1492.1635,4.6708516e-05,0.0,52.253723,249.99945,21.846767,30.000002,0.088900305,39.414524,252.90443,210.90256,0.0,52.253723,0.11375542,4.4553633,49.481876,8.330017
4070,19684200.0,0.0,21.30774,21.383148,21.28598,21.195404,21.288849,21.421112,11.691498,11.849579,12.7734375,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1488.8745,4.6611985e-05,0.0,52.25373,249.99945,21.849766,30.000002,0.08889292,39.410324,252.9045,210.90256,0.0,52.25373,0.11375542,4.454797,49.48188,8.330017
4071,19684260.0,0.0,21.291748,21.344116,21.276428,21.183228,21.2807,21.414124,11.691681,11.777832,12.280151,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1485.6576,4.6517525e-05,0.0,52.253735,249.99947,21.852898,30.000002,0.08888522,39.405945,252.90456,210.90257,0.0,52.253735,0.11375542,4.4541235,49.481888,8.330017
4072,19684320.0,0.0,21.275482,21.305206,21.26651,21.171112,21.27237,21.405975,11.6918335,11.738586,12.011841,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1482.4501,4.6424848e-05,0.0,52.253742,249.99947,21.855974,30.000002,0.08887764,39.401634,252.90462,210.90257,0.0,52.253742,0.11375542,4.453475,49.48189,8.330017
4073,19684380.0,0.0,21.259125,21.266449,21.25644,21.159088,21.264008,21.397247,11.691956,11.716888,11.863129,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1479.2526,4.6333465e-05,0.0,52.253746,249.99947,21.859035,30.000002,0.0888701,39.39735,252.90468,210.90257,0.0,52.253746,0.11375542,4.452949,49.481895,8.330017
4074,19684440.0,0.0,21.242737,21.227814,21.246307,21.147095,21.255585,21.388153,11.692078,11.705322,11.783569,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1476.0726,4.624333e-05,0.0,52.253754,249.99948,21.861973,30.000002,0.08886287,39.39324,252.90474,210.90257,0.0,52.253754,0.113755435,4.4524817,49.481903,8.330017
4075,19684500.0,0.0,21.226349,21.189331,21.236115,21.135193,21.247192,21.378937,11.6922,11.69931,11.741791,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1472.9163,4.6154462e-05,0.0,52.253757,249.99948,21.864864,30.000002,0.08885574,39.38919,252.90479,210.90259,0.0,52.253757,0.113755435,4.45203,49.481907,8.330017
4076,19684560.0,0.0,21.210114,21.151031,21.226074,21.123474,21.238892,21.36972,11.692322,11.696075,11.719147,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1469.7979,4.606701e-05,0.0,52.253757,249.9995,21.867712,30.000002,0.08884873,39.385204,252.90485,210.90259,0.0,52.253757,0.113755435,4.45155,49.48191,8.330017
4077,19684620.0,0.0,21.19394,21.112946,21.216064,21.111816,21.230682,21.360504,11.692444,11.842468,11.706726,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1466.7157,4.5981098e-05,50.06159,52.253765,249.9995,21.87052,30.000002,0.08884182,39.38127,252.90489,210.90259,0.0,52.253765,0.113755435,4.4510264,49.48192,8.330017
4078,19684680.0,0.0,21.178589,21.075073,21.207062,21.10022,21.225983,21.351288,11.692596,12.525635,11.700348,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1463.7388,4.589706e-05,0.0,52.25377,249.99951,21.873184,30.000002,0.08883525,39.37754,252.90495,210.9026,0.0,52.25377,0.113755435,4.45042,49.48192,8.330017
4079,19684740.0,0.0,21.163025,21.037415,21.197723,21.088684,21.219849,21.342102,11.69278,12.148041,11.696869,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1460.7968,4.5815228e-05,0.0,52.253777,249.99951,21.876005,30.000002,0.0888283,39.373596,252.905,210.9026,0.0,52.253777,0.113755435,4.449692,49.481926,8.330017
4080,19684800.0,0.0,21.147339,21.0,21.18814,21.07721,21.2128,21.332916,11.692932,11.9422,11.695068,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1457.866,4.5734898e-05,0.0,52.253784,249.99953,21.878689,30.000002,0.08882169,39.369835,252.90506,210.9026,0.0,52.253784,0.113755435,4.4490933,49.48193,8.330017
4081,19684860.0,0.0,21.134125,20.962433,21.181763,21.072113,21.205292,21.326874,11.693085,11.829346,12.586365,15.047943,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1455.1514,4.5656292e-05,0.0,52.253784,249.99953,21.881268,30.000002,0.088815324,39.366226,252.9051,210.9026,0.0,52.253784,0.113755435,20.503433,49.481934,8.330017
4082,19684920.0,0.0,21.123566,20.924316,21.178986,21.07547,21.19754,21.319977,11.693451,11.76767,12.18161,15.945984,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1452.8356,4.5583387e-05,0.0,52.253788,249.99954,21.883919,30.000002,0.0888088,39.362514,252.90515,210.9026,0.0,52.253788,0.113755435,23.373371,49.481937,8.330017
4083,19684980.0,0.0,21.114136,20.885681,21.177765,21.083008,21.189667,21.312164,11.693909,11.734222,11.9609375,16.620209,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1450.7334,4.551598e-05,0.0,52.253796,249.99954,21.886549,30.000002,0.08880231,39.358833,252.90521,210.90262,0.0,52.253796,0.113755435,23.826935,49.481945,8.330017
4084,19685040.0,0.0,21.105347,20.846527,21.177551,21.09314,21.181732,21.303833,11.694275,11.715881,11.838989,16.990204,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1448.7684,4.5452587e-05,0.0,52.2538,249.99954,21.889181,30.000002,0.08879581,39.355145,252.90526,210.90262,0.0,52.2538,0.113755435,22.804676,49.481945,8.330017
4085,19685100.0,0.0,21.09674,20.806885,21.177704,21.104187,21.173767,21.295258,11.69458,11.705902,11.7717285,17.050354,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1446.8712,4.539208e-05,0.0,52.2538,249.99956,21.891712,30.000002,0.088789575,39.351604,252.9053,210.90262,0.0,52.2538,0.113755435,20.67637,49.481953,8.330017
4086,19685160.0,0.0,21.087616,20.766785,21.177307,21.11383,21.165924,21.28659,11.694763,11.700775,11.736603,16.860687,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1444.9554,4.533323e-05,0.0,52.253807,249.99956,21.894135,30.000002,0.08878359,39.348213,252.90535,210.90262,0.0,52.253807,0.113755435,18.30797,49.481956,8.330017
4087,19685220.0,0.0,21.07782,20.726257,21.176178,21.121857,21.158081,21.277893,11.694855,11.698059,11.717499,16.477234,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1442.9717,4.527455e-05,0.0,52.25381,249.99957,21.896626,30.000002,0.088777445,39.344723,252.9054,210.90262,0.0,52.25381,0.113755435,15.506893,49.48196,8.330017
4088,19685280.0,0.0,21.06726,20.685303,21.174225,21.12735,21.151367,21.269165,11.694824,12.957428,11.707031,15.973755,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1440.896,4.5215173e-05,0.0,52.25381,249.99957,21.898901,30.000002,0.088771835,39.341537,252.90544,210.90263,0.0,52.25381,0.11375545,12.8843975,49.481964,8.330017
4089,19685340.0,0.0,21.056213,20.643982,21.171753,21.130035,21.14679,21.260437,11.694763,12.397705,11.701508,15.426331,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1438.7594,4.5154935e-05,0.0,52.25382,249.99959,21.901299,30.000002,0.08876592,39.33818,252.90549,210.90263,0.0,52.25382,0.113755435,10.730442,49.481968,8.330017
4090,19685400.0,0.0,21.043793,20.602264,21.167603,21.129852,21.140778,21.25174,11.694672,12.0780945,11.698425,14.917053,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1436.4679,4.5093246e-05,0.0,52.253826,249.99959,21.903683,30.000002,0.08876004,39.334846,252.90553,210.90263,0.0,52.253826,0.113755435,9.281747,49.48197,8.330017
4091,19685460.0,0.0,21.03006,20.560242,21.161865,21.12616,21.134033,21.243744,11.694489,11.904205,12.834839,14.543274,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1433.9985,4.502906e-05,0.0,52.253826,249.99959,21.905926,30.000002,0.0887545,39.331703,252.90558,210.90265,3.5686877,52.253826,0.11375545,9.203212,49.481976,8.330017
4092,19685520.0,0.0,21.016235,20.517914,21.156128,21.121002,21.126862,21.238373,11.694305,11.809082,12.432953,14.332489,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1431.4723,4.496264e-05,0.0,52.25383,249.9996,21.908237,30.000002,0.0887488,39.32847,252.90562,210.90265,0.0,52.25383,0.11375545,9.672359,49.48198,8.330017
4093,19685580.0,0.0,21.00177,20.47528,21.149658,21.115234,21.119507,21.231598,11.694153,11.756866,12.097107,14.285858,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1428.8668,4.4894863e-05,0.0,52.253838,249.9996,21.910515,30.000002,0.08874317,39.32528,252.90567,210.90265,0.0,52.253838,0.11375545,10.741455,49.481983,8.330017
4094,19685640.0,0.0,20.987122,20.432404,21.143005,21.10971,21.11203,21.22403,11.694031,11.728363,11.914246,14.3871155,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1426.2167,4.4825818e-05,0.0,52.253838,249.9996,21.912743,30.000002,0.088737674,39.32216,252.90572,210.90265,0.0,52.253838,0.11375545,12.192999,49.481987,8.330017
