,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4095,19685700.0,0.0,20.972595,20.389282,21.136597,21.105103,21.104492,21.216034,11.69397,11.712799,11.814514,14.603668,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1423.5671,4.4756096e-05,0.0,52.25384,249.99962,21.914896,30.000002,0.088732354,39.319145,252.90576,210.90265,0.0,52.25384,0.11375545,13.787195,49.48199,8.330017
4096,19685760.0,0.0,20.958313,20.345917,21.130554,21.10144,21.097046,21.207916,11.693939,11.704254,11.759888,14.90802,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1420.9441,4.4686396e-05,0.0,52.25384,249.99962,21.917063,30.000002,0.088727005,39.316113,252.90579,210.90265,0.0,52.25384,0.11375545,15.549642,49.481995,8.330017
4097,19685820.0,0.0,20.94455,20.302399,21.125275,21.099518,21.08963,21.199677,11.69397,11.699585,11.730011,15.246399,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1418.3807,4.461726e-05,0.0,52.25385,249.99963,21.919146,30.000002,0.08872186,39.313194,252.90584,210.90266,0.0,52.25385,0.11375545,16.942265,49.482,8.330017
4098,19685880.0,0.0,20.931366,20.258698,21.120728,21.099396,21.082184,21.191406,11.694031,11.697052,11.713715,15.567902,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1415.8932,4.454921e-05,0.0,52.253853,249.99963,21.921278,30.000002,0.0887166,39.31021,252.90588,210.90266,0.0,52.253853,0.11375545,17.906816,49.482002,8.330017
4099,19685940.0,0.0,20.920227,20.214874,21.118896,21.10083,21.082672,21.183105,11.694153,15.785278,11.704834,15.832184,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1413.6007,4.4482775e-05,7.6936083,52.253853,249.99963,21.923279,30.000002,0.08871165,39.30741,252.90591,210.90266,0.0,52.253853,0.11375545,18.377909,49.482006,8.330017
4100,19686000.0,0.0,20.91092,20.170929,21.119415,21.103424,21.088837,21.174835,11.694458,15.60907,11.700073,16.012848,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1411.6013,4.4420853e-05,10.505019,52.25386,249.99963,21.925339,30.000002,0.08870656,39.304523,252.90596,210.90266,0.0,52.25386,0.11375545,18.364182,49.48201,8.330017
4101,19686060.0,0.0,20.901611,20.126862,21.119995,21.106049,21.095001,21.166656,11.694763,15.725952,11.697601,16.117645,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1409.6782,4.4362507e-05,11.065395,52.25386,249.99965,21.927353,30.000002,0.08870158,39.301704,252.90599,210.90266,0.0,52.25386,0.11375545,18.24474,49.48201,8.330017
4102,19686120.0,0.0,20.892822,20.082764,21.121246,21.109009,21.101562,21.160248,11.694977,15.818939,12.824066,16.140808,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1407.8221,4.430604e-05,10.866396,52.25387,249.99965,21.929308,30.000002,0.088696755,39.29897,252.90604,210.90268,0.0,52.25387,0.11375545,17.693922,49.482014,8.330017
4103,19686180.0,0.0,20.884277,20.038605,21.122833,21.111847,21.108154,21.154785,11.69516,15.788422,12.307648,16.088226,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1406.0336,4.4251516e-05,10.153672,52.25387,249.99965,21.931288,30.000002,0.08869186,39.296196,252.90607,210.90268,0.0,52.25387,0.11375545,16.94792,49.482018,8.330017
4104,19686240.0,0.0,20.875214,19.994446,21.12378,21.114197,21.11438,21.148132,11.695282,15.615997,12.029083,15.977203,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1404.2135,4.4197965e-05,9.093518,52.253872,249.99966,21.93326,30.000002,0.08868699,39.293434,252.90611,210.90268,0.0,52.253872,0.11375545,16.13197,49.48202,8.330017
4105,19686300.0,0.0,20.8656,19.950287,21.123993,21.115814,21.11969,21.140808,11.6953125,15.318237,11.876526,15.830414,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1402.3317,4.414425e-05,7.831037,52.25388,249.99966,21.935177,30.000002,0.08868225,39.290752,252.90614,210.90268,0.0,52.25388,0.11375545,15.363163,49.482025,8.330017
4106,19686360.0,0.0,20.85498,19.906158,21.122894,21.115845,21.123169,21.13321,11.695251,14.950317,11.794067,15.69754,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1400.3411,4.408965e-05,6.6993475,52.25388,249.99966,21.936996,30.000002,0.08867775,39.288204,252.90619,210.90268,0.0,52.25388,0.11375545,15.147816,49.482025,8.330017
4107,19686420.0,0.0,20.84378,19.862091,21.121094,21.115234,21.125275,21.125458,11.69516,14.546631,11.74823,15.592468,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1398.2616,4.4033586e-05,5.5720067,52.253883,249.99966,21.9389,30.000002,0.08867305,39.28554,252.90622,210.90268,0.0,52.253883,0.11375545,14.962138,49.482033,8.330017
4108,19686480.0,0.0,20.832123,19.818115,21.118652,21.114197,21.125977,21.117615,11.695038,14.139801,11.723938,15.520691,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1396.1115,4.397619e-05,4.597839,52.253883,249.99968,21.940708,30.000002,0.08866858,39.28301,252.90625,210.90268,0.0,52.253883,0.11375545,14.9755535,49.482037,8.330017
4109,19686540.0,0.0,20.820068,19.7742,21.115692,21.112885,21.125336,21.10971,11.694946,13.766602,11.710693,15.487762,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1393.9055,4.391768e-05,3.8549926,52.25389,249.99968,21.942394,30.000002,0.088664405,39.28065,252.90628,210.9027,0.0,52.25389,0.11375545,15.155551,49.48204,8.330017
4110,19686600.0,0.0,20.80777,19.730469,21.112366,21.11148,21.123535,21.101837,11.694855,13.455231,11.703552,15.492981,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1391.6583,4.3858254e-05,3.385761,52.25389,249.9997,21.9442,30.000002,0.088659935,39.27812,252.90633,210.9027,0.0,52.25389,0.11375545,15.459406,49.48204,8.330017
4111,19686660.0,0.0,20.795074,19.68686,21.10849,21.10965,21.12033,21.094055,11.694794,13.245117,11.699585,15.551392,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1389.3634,4.3798107e-05,3.3571382,52.253895,249.9997,21.945919,30.000002,0.08865569,39.275715,252.90636,210.9027,0.0,52.253895,0.11375545,16.152351,49.48204,8.330017
4112,19686720.0,0.0,20.78241,19.643433,21.104614,21.108246,21.116638,21.086273,11.694733,13.141998,11.697388,15.646027,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1387.0581,4.3737346e-05,3.5649822,52.253895,249.9997,21.947624,30.000002,0.08865148,39.273327,252.90639,210.9027,0.0,52.253895,0.11375545,16.724106,49.482044,8.330017
4113,19686780.0,0.0,20.770874,19.60022,21.102142,21.107391,21.112793,21.082947,11.694733,13.144501,13.171478,15.756989,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1384.8523,4.3676893e-05,4.0209074,52.253902,249.9997,21.949297,30.000002,0.088647336,39.270985,252.90642,210.9027,0.0,52.253902,0.11375545,17.22249,49.482048,8.330017
4114,19686840.0,0.0,20.76117,19.55722,21.10196,21.107178,21.109161,21.086853,11.694855,13.241058,15.607697,15.867493,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1382.8574,4.361862e-05,4.658906,52.253902,249.99971,21.950968,30.000002,0.08864321,39.268646,252.90645,210.90271,8.942642,52.253902,0.11375545,17.595062,49.48205,8.330017
4115,19686900.0,0.0,20.752106,19.514496,21.10254,21.107483,21.106018,21.091614,11.695099,13.415863,15.544159,15.963226,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1381.0149,4.356389e-05,5.408984,52.253902,249.99971,21.95262,30.000002,0.08863911,39.266335,252.90648,210.90271,10.51833,52.253902,0.11375545,17.808008,49.48205,8.330017
4116,19686960.0,0.0,20.743225,19.472046,21.103271,21.107666,21.103485,21.096436,11.6953125,13.651062,15.691589,16.05246,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1379.2301,4.3511438e-05,6.2371674,52.253906,249.99971,21.954271,30.000002,0.08863503,39.26402,252.90651,210.90271,11.081302,52.253906,0.11375545,18.142118,49.482056,8.330017
4117,19687020.0,0.0,20.734833,19.42987,21.104523,21.108307,21.101837,21.101715,11.695496,13.919617,15.812775,16.121948,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1377.515,4.3460637e-05,7.0183387,52.253906,249.99971,21.95587,30.000002,0.08863107,39.261784,252.90656,210.90271,11.017092,52.253906,0.11375545,18.22095,49.48206,8.330017
4118,19687080.0,0.0,20.726868,19.388031,21.106262,21.109192,21.101135,21.107208,11.695648,14.195343,15.828552,16.163605,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1375.8704,4.3411525e-05,7.703761,52.253914,249.99973,21.957443,30.000002,0.08862718,39.25958,252.90659,210.90271,10.510203,52.253914,0.11375545,18.152134,49.482063,8.330017
4119,19687140.0,0.0,20.719177,19.346558,21.108246,21.11023,21.10138,21.112488,11.69577,14.453735,15.720276,16.175568,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1374.2826,4.3363987e-05,8.242799,52.253914,249.99973,21.958992,30.000002,0.08862335,39.257412,252.90662,210.90271,9.685396,52.253914,0.11375546,17.970049,49.482067,8.330017
4120,19687200.0,0.0,20.71164,19.30545,21.110321,21.111237,21.102417,21.117188,11.695923,14.673553,15.498779,16.160461,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1372.7311,4.3317745e-05,8.601462,52.25392,249.99973,21.960575,30.000002,0.08861943,39.25519,252.90663,210.90271,8.656811,52.25392,0.11375545,17.714918,49.482067,8.330017
4121,19687260.0,0.0,20.703705,19.26477,21.111786,21.11148,21.103943,21.120361,11.695984,14.84729,15.2100525,16.145111,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1371.1637,4.327232e-05,8.829379,52.25392,249.99973,21.962051,30.000002,0.08861578,39.253128,252.90666,210.90273,7.720065,52.25392,0.11375546,17.75978,49.48207,8.330017
4122,19687320.0,0.0,20.69571,19.224487,21.113007,21.111633,21.105896,21.122528,11.696045,14.961975,14.880524,16.129517,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1369.5857,4.3227108e-05,8.850502,52.253925,249.99973,21.963612,30.000002,0.088611916,39.250942,252.9067,210.90273,6.7426243,52.253925,0.11375546,17.684341,49.48207,8.330017
4123,19687380.0,0.0,20.687592,19.184631,21.113983,21.111694,21.108154,21.123566,11.696075,15.013611,14.534973,16.113068,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1368.0007,4.3182103e-05,8.6991005,52.253925,249.99974,21.965036,30.000002,0.08860839,39.24895,252.90672,210.90273,5.8543453,52.253925,0.11375546,17.623306,49.482075,8.330017
4124,19687440.0,0.0,20.679321,19.145294,21.114624,21.111664,21.110474,21.123505,11.696075,15.002899,14.204498,16.098083,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1366.4048,4.313727e-05,8.405431,52.253925,249.99974,21.96647,30.000002,0.08860484,39.24694,252.90675,210.90273,5.129493,52.253925,0.11375546,17.583778,49.48208,8.330017
4125,19687500.0,0.0,20.670868,19.106415,21.11493,21.111572,21.11261,21.122467,11.696106,14.938232,13.917358,16.086517,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1364.7949,4.3092543e-05,8.014074,52.253933,249.99974,21.96801,30.000002,0.08860103,39.244785,252.90678,210.90273,4.6151543,52.253933,0.11375546,17.56808,49.48208,8.330017
4126,19687560.0,0.0,20.661896,19.068085,21.11441,21.11084,21.114075,21.120087,11.696106,14.840088,13.704346,16.099152,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1363.1394,4.304773e-05,7.669605,52.253933,249.99976,21.969284,30.000002,0.08859787,39.243,252.90681,210.90273,4.47705,52.253933,0.11375546,17.891523,49.482082,8.330017
4127,19687620.0,0.0,20.652893,19.030304,21.113647,21.11026,21.115143,21.117218,11.696075,14.719238,13.576477,16.128876,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1361.4656,4.300261e-05,7.2797976,52.253937,249.99976,21.97072,30.000002,0.08859432,39.240993,252.90683,210.90273,4.5339665,52.253937,0.11375546,18.099716,49.482082,8.330017
4128,19687680.0,0.0,20.64389,18.993073,21.112793,21.109863,21.115784,21.114136,11.696075,14.588959,13.534149,16.16629,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1359.7981,4.2957607e-05,6.919347,52.253937,249.99976,21.97219,30.000002,0.088590674,39.238934,252.90686,210.90273,4.801403,52.253937,0.11375546,18.293531,49.482086,8.330017
4129,19687740.0,0.0,20.63501,18.956451,21.111877,21.10965,21.115967,21.110992,11.696106,14.456085,13.575043,16.208008,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1358.1454,4.2912892e-05,6.6060767,52.253937,249.99976,21.973387,30.000002,0.088587716,39.23726,252.90689,210.90274,5.258899,52.253937,0.11375546,18.456223,49.48209,8.330017
4130,19687800.0,0.0,20.626282,18.920471,21.110992,21.10968,21.115723,21.108154,11.696136,14.336151,13.687225,16.246277,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1356.5225,4.2868858e-05,6.371738,52.253944,249.99976,21.974794,30.000002,0.08858423,39.235287,252.90692,210.90274,5.8394313,52.253944,0.11375546,18.564198,49.482094,8.330017
4131,19687860.0,0.0,20.617523,18.885101,21.109894,21.109344,21.114807,21.10559,11.6961975,14.247772,13.865662,16.296112,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1354.9117,4.2825563e-05,6.3245883,52.253944,249.99977,21.976032,30.000002,0.08858116,39.233555,252.90694,210.90274,6.5599346,52.253944,0.11375546,18.901287,49.482094,8.330017
4132,19687920.0,0.0,20.60904,18.850433,21.108978,21.109283,21.113617,21.103699,11.696259,14.194305,14.0868225,16.346771,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1353.3402,4.2783016e-05,6.345271,52.253944,249.99977,21.977352,30.000002,0.0885779,39.23171,252.90697,210.90274,7.2728167,52.253944,0.11375546,19.064955,49.482094,8.330017
4133,19687980.0,0.0,20.600983,18.816437,21.108368,21.109436,21.112366,21.10257,11.69635,14.176025,14.32605,16.38919,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1351.827,4.274167e-05,6.4532547,52.25395,249.99977,21.978666,30.000002,0.08857464,39.22987,252.907,210.90274,7.93507,52.25395,0.11375546,19.15102,49.482098,8.330017
4134,19688040.0,0.0,20.593292,18.783173,21.108032,21.109802,21.111084,21.102203,11.696472,14.19165,14.567322,16.419922,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1350.3783,4.2701722e-05,6.6360226,52.25395,249.99977,21.979866,30.000002,0.08857166,39.228188,252.90701,210.90274,8.509627,52.25395,0.11375546,19.162687,49.4821,8.330017
4135,19688100.0,0.0,20.585999,18.75064,21.108032,21.110321,21.109924,21.10263,11.696594,14.236908,14.789124,16.436066,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1348.997,4.266337e-05,6.870617,52.253956,249.99979,21.981115,30.000002,0.08856857,39.22644,252.90704,210.90274,8.952535,52.253956,0.11375546,19.10648,49.4821,8.330017
4136,19688160.0,0.0,20.578857,18.718872,21.107971,21.11029,21.108856,21.103546,11.696716,14.313904,14.976654,16.455719,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1347.6655,4.2626765e-05,7.1894026,52.253956,249.99979,21.982252,30.000002,0.08856576,39.224846,252.90706,210.90276,9.288807,52.253956,0.11375546,19.296356,49.482105,8.330017
4137,19688220.0,0.0,20.572083,18.687897,21.108215,21.110382,21.108093,21.105011,11.696838,14.408112,15.113739,16.47351,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1346.3945,4.2591677e-05,7.4828954,52.253956,249.99979,21.983446,30.000002,0.088562794,39.223175,252.90709,210.90276,9.421,52.253956,0.11375546,19.321571,49.48211,8.330017
4138,19688280.0,0.0,20.565643,18.657745,21.108612,21.110565,21.107605,21.10672,11.696991,14.507324,15.210266,16.486816,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1345.1748,4.2557804e-05,7.7567415,52.25396,249.99979,21.984726,30.000002,0.08855962,39.221382,252.9071,210.90276,9.432622,52.25396,0.11375546,19.326574,49.48211,8.330017
4139,19688340.0,0.0,20.55954,18.628448,21.109192,21.110748,21.107483,21.108643,11.697144,14.605621,15.252777,16.493835,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1344.0201,4.2525662e-05,7.988481,52.25396,249.99979,21.985838,30.000002,0.08855687,39.219826,252.90714,210.90276,9.301174,52.25396,0.11375546,19.303116,49.48211,8.330017
4140,19688400.0,0.0,20.55368,18.600006,21.109894,21.110992,21.107666,21.110596,11.697266,14.695068,15.242767,16.494629,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1342.9225,4.2495205e-05,8.16306,52.25396,249.99979,21.987074,30.000002,0.08855381,39.218098,252.90715,210.90276,9.049209,52.25396,0.11375546,19.25777,49.482113,8.330017
4141,19688460.0,0.0,20.54721,18.572296,21.109558,21.109894,21.107208,21.111298,11.697388,14.804077,15.225586,16.536438,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1341.7968,4.246594e-05,8.573814,52.25396,249.9998,21.988096,30.000002,0.088551275,39.216667,252.90718,210.90276,9.0722065,52.25396,0.11375546,19.910154,49.482113,8.330017
4142,19688520.0,0.0,20.541016,18.545197,21.109406,21.109192,21.107178,21.111877,11.697449,14.908752,15.1935425,16.602142,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1340.6891,4.2437037e-05,8.805008,52.253967,249.9998,21.989206,30.000002,0.088548526,39.21511,252.9072,210.90276,8.93552,52.253967,0.11375546,20.24465,49.482117,8.330017
4143,19688580.0,0.0,20.535126,18.518677,21.109467,21.108887,21.107513,21.112305,11.697479,14.997009,15.15213,16.668793,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1339.621,4.2408807e-05,8.959495,52.253967,249.9998,21.990303,30.000002,0.08854581,39.213577,252.90721,210.90276,8.793084,52.253967,0.11375546,20.501978,49.482117,8.330017
4144,19688640.0,0.0,20.529419,18.492676,21.10965,21.108795,21.108032,21.11264,11.69754,15.073578,15.106995,16.732574,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1338.5797,4.238105e-05,9.068762,52.253967,249.9998,21.991455,30.000002,0.088542946,39.21196,252.90724,210.90276,8.653061,52.253967,0.11375546,20.70645,49.48212,8.330017
4145,19688700.0,0.0,20.523956,18.467255,21.109985,21.109009,21.108734,21.112823,11.697632,15.127869,15.059418,16.785889,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1337.5778,4.235414e-05,9.104922,52.253975,249.9998,21.99261,30.000002,0.088540085,39.210346,252.90726,210.90276,8.5256605,52.253975,0.11375546,20.817602,49.48212,8.330017
4146,19688760.0,0.0,20.518463,18.442322,21.110077,21.108978,21.109375,21.112518,11.697693,15.163269,15.02594,16.841919,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1336.5878,4.2327967e-05,9.133316,52.253975,249.99982,21.993526,30.000002,0.08853782,39.20906,252.90729,210.90277,8.530801,52.253975,0.11375546,21.115463,49.48212,8.330017
4147,19688820.0,0.0,20.513092,18.417908,21.11026,21.109192,21.110107,21.112122,11.697723,15.181274,15.0035095,16.892029,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1335.6151,4.2302152e-05,9.087599,52.253975,249.99982,21.994642,30.000002,0.08853505,39.2075,252.9073,210.90277,8.526116,52.253975,0.11375546,21.212326,49.482124,8.330017
4148,19688880.0,0.0,20.507904,18.393982,21.110535,21.109589,21.11084,21.111694,11.697784,15.179626,14.993256,16.927399,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1334.6691,4.2276894e-05,8.998001,52.25398,249.99982,21.995752,30.000002,0.0885323,39.205944,252.90732,210.90277,8.553671,52.25398,0.11375546,21.229446,49.482124,8.330017
4149,19688940.0,0.0,20.5029,18.370544,21.11084,21.110138,21.111542,21.111237,11.697815,15.159943,14.994873,16.946655,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1333.7483,4.225221e-05,8.87327,52.25398,249.99982,21.996641,30.000002,0.08853009,39.2047,252.90735,210.90277,8.60919,52.25398,0.11375546,21.169016,49.48213,8.330017
4150,19689000.0,0.0,20.497986,18.347534,21.111145,21.110779,21.112152,21.11081,11.697876,15.125092,15.007507,16.948883,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1332.847,4.2228057e-05,8.726083,52.25398,249.99982,21.997683,30.000002,0.08852751,39.203243,252.90736,210.90277,8.686551,52.25398,0.11375546,21.046589,49.482132,8.330017
4151,19689060.0,0.0,20.491913,18.324982,21.109863,21.109467,21.111145,21.108978,11.697876,15.133636,15.086182,17.002197,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1331.8507,4.2203777e-05,9.038851,52.25398,249.99983,21.998602,30.000002,0.08852523,39.201958,252.90738,210.90277,9.2629,52.25398,0.11375546,21.904024,49.482132,8.330017
4152,19689120.0,0.0,20.486115,18.302826,21.108826,21.108612,21.11029,21.107513,11.697845,15.169617,15.205627,17.08374,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1330.843,4.2178606e-05,9.221621,52.253986,249.99983,21.999588,30.000002,0.08852279,39.200577,252.9074,210.90277,9.700086,52.253986,0.11375546,22.31996,49.482136,8.330017
4153,19689180.0,0.0,20.480652,18.281097,21.108093,21.108124,21.109558,21.106445,11.697815,15.220032,15.343628,17.1698,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1329.8663,4.215348e-05,9.418446,52.253986,249.99983,22.000595,30.000002,0.08852029,39.19917,252.90742,210.90277,10.133549,52.253986,0.11375546,22.668911,49.482136,8.330017
4154,19689240.0,0.0,20.475555,18.259735,21.107727,21.108124,21.109009,21.105804,11.697845,15.282349,15.49234,17.25122,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1328.9387,4.212893e-05,9.617867,52.253986,249.99983,22.001526,30.000002,0.08851798,39.19786,252.90744,210.90277,10.535028,52.253986,0.11375546,22.9102,49.482136,8.330017
4155,19689300.0,0.0,20.470856,18.23877,21.107758,21.10849,21.108704,21.105682,11.6979065,15.349243,15.637085,17.3172,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1328.0631,4.210527e-05,9.800453,52.25399,249.99983,22.00253,30.000002,0.08851549,39.196457,252.90746,210.90277,10.871585,52.25399,0.11375546,23.027824,49.482136,8.330017
4156,19689360.0,0.0,20.466156,18.21811,21.107666,21.10852,21.108307,21.105713,11.697968,15.429382,15.7803955,17.38382,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1327.2107,4.208247e-05,10.068389,52.25399,249.99983,22.003323,30.000002,0.08851353,39.195347,252.90747,210.90279,11.231592,52.25399,0.11375546,23.369118,49.48214,8.330017
4157,19689420.0,0.0,20.461792,18.197815,21.10794,21.108917,21.108215,21.106201,11.698029,15.508209,15.902344,17.436676,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1326.3978,4.2060365e-05,10.250645,52.25399,249.99985,22.004221,30.000002,0.088511296,39.194088,252.90749,210.90279,11.443131,52.25399,0.11375546,23.4354,49.48214,8.330017
4158,19689480.0,0.0,20.457642,18.177856,21.108398,21.109467,21.108337,21.106964,11.69809,15.579712,16.00122,17.473297,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1325.6182,4.2038904e-05,10.393183,52.25399,249.99983,22.005213,30.000002,0.08850884,39.192703,252.9075,210.90277,11.572394,52.25399,0.11375546,23.425892,49.482143,8.330017
4159,19689540.0,0.0,20.453735,18.158173,21.10907,21.110138,21.108673,21.107971,11.698151,15.64093,16.072693,17.491669,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1324.8732,4.201815e-05,10.488645,52.253998,249.99985,22.006031,30.000002,0.08850681,39.191555,252.90753,210.90279,11.611259,52.253998,0.11375546,23.336023,49.482143,8.330017
4160,19689600.0,0.0,20.449982,18.138763,21.109863,21.11084,21.109161,21.109161,11.698212,15.686066,16.110596,17.490784,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1324.1548,4.1998108e-05,10.529017,52.253998,249.99985,22.006968,30.000002,0.088504486,39.190247,252.90755,210.90279,11.558337,52.253998,0.11375546,23.186022,49.482147,8.330017
4161,19689660.0,0.0,20.445923,18.119629,21.110168,21.11081,21.109436,21.109985,11.698273,15.726471,16.130127,17.496094,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1323.4231,4.1978514e-05,10.628757,52.253998,249.99985,22.007757,30.000002,0.08850253,39.18914,252.90756,210.90279,11.555865,52.253998,0.11375546,23.361397,49.482147,8.330017
4162,19689720.0,0.0,20.441925,18.100769,21.110535,21.11081,21.109833,21.11081,11.698273,15.755737,16.127747,17.503693,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1322.6909,4.1958894e-05,10.648805,52.253998,249.99985,22.00862,30.000002,0.08850039,39.18793,252.90758,210.90279,11.453556,52.253998,0.11375546,23.385107,49.482147,8.330017
4163,19689780.0,0.0,20.438019,18.082123,21.1109,21.11087,21.11029,21.111603,11.698303,15.77179,16.10556,17.509674,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1321.9675,4.1939427e-05,10.630798,52.253998,249.99985,22.00952,30.000002,0.08849815,39.186672,252.9076,210.90279,11.31261,52.253998,0.11375546,23.39313,49.482147,8.330017
4164,19689840.0,0.0,20.434143,18.06369,21.111237,21.110931,21.110779,21.112274,11.698303,15.774567,16.065887,17.51358,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1321.253,4.1920157e-05,10.579506,52.254,249.99985,22.010262,30.000002,0.08849632,39.185635,252.90761,210.90279,11.144235,52.254,0.11375547,23.389751,49.48215,8.330017
4165,19689900.0,0.0,20.430298,18.04544,21.111572,21.111023,21.111267,21.112823,11.698334,15.764832,16.013641,17.515106,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1320.5432,4.190107e-05,10.502335,52.254,249.99986,22.011078,30.000002,0.08849429,39.184494,252.90762,210.90279,10.96588,52.254,0.11375547,23.376842,49.48215,8.330017
4166,19689960.0,0.0,20.426056,18.027405,21.111359,21.110443,21.111298,21.112732,11.698334,15.757935,15.971069,17.5383,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1319.7999,4.18819e-05,10.528854,52.254,249.99986,22.01182,30.000002,0.088492446,39.183453,252.90764,210.90279,10.938408,52.254,0.11375547,23.720762,49.48215,8.330017
4167,19690020.0,0.0,20.421875,18.009521,21.111145,21.110138,21.111328,21.112457,11.698334,15.751831,15.940979,17.572845,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1319.0505,4.1862426e-05,10.512904,52.254,249.99986,22.012598,30.000002,0.08849052,39.182365,252.90765,210.90279,10.899843,52.254,0.11375547,23.882967,49.482155,8.330017
4168,19690080.0,0.0,20.417725,17.99179,21.110962,21.109924,21.111328,21.112183,11.698303,15.745972,15.917389,17.608032,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1318.3055,4.1842934e-05,10.499783,52.25401,249.99986,22.013369,30.000002,0.08848861,39.181286,252.90767,210.90279,10.88265,52.25401,0.11375547,24.025948,49.482155,8.330017
4169,19690140.0,0.0,20.413666,17.974182,21.11084,21.109894,21.111298,21.111816,11.698303,15.740784,15.903473,17.640991,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1317.5692,4.182352e-05,10.490136,52.25401,249.99986,22.014164,30.000002,0.088486634,39.18017,252.90768,210.90279,10.89272,52.25401,0.11375547,24.127127,49.48216,8.330017
4170,19690200.0,0.0,20.409668,17.956665,21.110779,21.110016,21.111267,21.11145,11.698334,15.736511,15.898499,17.668762,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1316.8418,4.1804247e-05,10.484055,52.25401,249.99986,22.014977,30.000002,0.08848462,39.179035,252.9077,210.90279,10.9246435,52.25401,0.11375547,24.185133,49.48216,8.330017
4171,19690260.0,0.0,20.405396,17.93927,21.110321,21.10962,21.1109,21.110718,11.698334,15.745728,15.917023,17.711182,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1316.0929,4.178499e-05,10.588856,52.25401,249.99986,22.01566,30.000002,0.088482924,39.178078,252.90771,210.9028,11.097474,52.25401,0.11375547,24.534937,49.482162,8.330017
4172,19690320.0,0.0,20.401215,17.921967,21.109955,21.109467,21.110596,21.110077,11.698303,15.763275,15.95166,17.756744,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1315.3448,4.1765565e-05,10.66721,52.25401,249.99986,22.016449,30.000002,0.088480964,39.17697,252.90773,210.9028,11.251521,52.25401,0.11375547,24.70086,49.482162,8.330017
4173,19690380.0,0.0,20.397156,17.904694,21.109772,21.109528,21.110321,21.109589,11.698303,15.78598,15.996857,17.796661,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1314.6111,4.174623e-05,10.745759,52.254017,249.99986,22.017231,30.000002,0.08847903,39.17588,252.90775,210.9028,11.409802,52.254017,0.11375547,24.806335,49.482162,8.330017
4174,19690440.0,0.0,20.39328,17.887482,21.109741,21.109772,21.110168,21.109222,11.698334,15.81311,16.051208,17.82965,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1313.8932,4.1727028e-05,10.824351,52.254017,249.99988,22.017838,30.000002,0.088477515,39.175026,252.90776,210.9028,11.57052,52.254017,0.11375547,24.847792,49.482162,8.330017
4175,19690500.0,0.0,20.389465,17.8703,21.109833,21.110168,21.110107,21.10907,11.698334,15.840576,16.106995,17.850037,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1313.192,4.1708157e-05,10.892839,52.254017,249.99988,22.01859,30.000002,0.088475645,39.173973,252.90778,210.9028,11.713401,52.254017,0.11375547,24.825346,49.482162,8.330017
4176,19690560.0,0.0,20.385468,17.853119,21.10962,21.110016,21.109833,21.108765,11.698364,15.877594,16.172913,17.878479,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1312.4777,4.1689447e-05,11.041082,52.254017,249.99988,22.019186,30.000002,0.08847417,39.173138,252.90778,210.9028,11.935063,52.254017,0.11375547,25.08734,49.482166,8.330017
4177,19690620.0,0.0,20.38153,17.835938,21.109558,21.110016,21.10971,21.108673,11.698364,15.916718,16.239014,17.90802,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1311.7646,4.1670657e-05,11.142659,52.254017,249.99988,22.019915,30.000002,0.08847236,39.17212,252.90779,210.9028,12.092696,52.254017,0.11375547,25.167414,49.482166,8.330017
4178,19690680.0,0.0,20.377716,17.818756,21.10962,21.110168,21.10971,21.108765,11.698364,15.953796,16.29889,17.931671,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1311.0641,4.165197e-05,11.224753,52.25402,249.99988,22.020641,30.000002,0.08847056,39.171104,252.9078,210.9028,12.213436,52.25402,0.11375547,25.209757,49.482166,8.330017
4179,19690740.0,0.0,20.373993,17.801514,21.109833,21.110382,21.109802,21.10907,11.698395,15.986725,16.34964,17.94809,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1310.3767,4.163346e-05,11.283727,52.25402,249.99988,22.021221,30.000002,0.088469125,39.17029,252.90782,210.9028,12.292894,52.25402,0.11375547,25.208363,49.48217,8.330017
4180,19690800.0,0.0,20.37033,17.78421,21.110138,21.110687,21.110016,21.109497,11.698395,16.013,16.387756,17.955902,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1309.6991,4.1615145e-05,11.316122,52.25402,249.99988,22.0219,30.000002,0.088467434,39.169342,252.90784,210.9028,12.3272915,52.25402,0.11375547,25.16807,49.48217,8.330017
4181,19690860.0,0.0,20.366364,17.766815,21.110077,21.110382,21.110016,21.10968,11.698395,16.041107,16.42334,17.976593,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1308.9983,4.1596864e-05,11.411362,52.25402,249.9999,22.02253,30.000002,0.08846588,39.16846,252.90785,210.9028,12.426402,52.25402,0.11375547,25.433613,49.48217,8.330017
4182,19690920.0,0.0,20.362457,17.74936,21.110107,21.110199,21.110138,21.109955,11.698395,16.065796,16.450714,18.002686,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1308.291,4.157832e-05,11.45634,52.25402,249.99988,22.023214,30.000002,0.08846417,39.1675,252.90785,210.9028,12.456923,52.25402,0.11375547,25.547106,49.482174,8.330017
4183,19690980.0,0.0,20.358612,17.731781,21.11023,21.110168,21.11029,21.11029,11.698395,16.085388,16.4682,18.028778,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1307.5865,4.1559637e-05,11.478736,52.25402,249.9999,22.023804,30.000002,0.08846271,39.166676,252.90787,210.9028,12.454005,52.25402,0.11375547,25.633892,49.482174,8.330017
4184,19691040.0,0.0,20.354767,17.71408,21.110443,21.11026,21.110535,21.110687,11.698395,16.098267,16.474884,18.050995,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1306.887,4.1540992e-05,11.480629,52.25403,249.9999,22.024412,30.000002,0.0884612,39.16582,252.90788,210.9028,12.423613,52.25403,0.11375547,25.679731,49.482174,8.330017
4185,19691100.0,0.0,20.350952,17.696259,21.110687,21.110443,21.110779,21.111053,11.698395,16.104034,16.471466,18.066864,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1306.1886,4.152237e-05,11.463806,52.25403,249.9999,22.02507,30.000002,0.08845956,39.1649,252.9079,210.9028,12.371017,52.25403,0.11375547,25.687767,49.482174,8.330017
4186,19691160.0,0.0,20.346832,17.678253,21.110565,21.110107,21.110779,21.111084,11.698364,16.112366,16.470825,18.096039,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1305.4608,4.150355e-05,11.516398,52.25403,249.9999,22.025585,30.000002,0.088458285,39.16418,252.90791,210.90282,12.4100275,52.25403,0.11375547,25.981785,49.482174,8.330017
4187,19691220.0,0.0,20.342712,17.660095,21.110535,21.110016,21.11081,21.111115,11.698334,16.119507,16.470367,18.127747,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1304.7228,4.1484313e-05,11.527824,52.25403,249.9999,22.026169,30.000002,0.08845683,39.163364,252.90791,210.90282,12.406255,52.25403,0.11375547,26.087439,49.482178,8.330017
4188,19691280.0,0.0,20.338623,17.641724,21.110596,21.110077,21.11087,21.111115,11.698334,16.124847,16.469513,18.154388,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1303.9832,4.146493e-05,11.53364,52.25403,249.9999,22.026747,30.000002,0.0884554,39.162556,252.90793,210.90282,12.402588,52.25403,0.11375547,26.153807,49.482178,8.330017
4189,19691340.0,0.0,20.334503,17.623138,21.110657,21.110199,21.1109,21.111145,11.698303,16.129272,16.468536,18.178223,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1303.2406,4.1445473e-05,11.536566,52.25403,249.9999,22.027344,30.000002,0.088453926,39.16172,252.90794,210.90282,12.398729,52.25403,0.11375547,26.199617,49.482178,8.330017
4190,19691400.0,0.0,20.330353,17.60434,21.110779,21.110382,21.110992,21.111145,11.698303,16.131714,16.467316,18.194824,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1302.493,4.142585e-05,11.533944,52.254032,249.9999,22.027956,30.000002,0.0884524,39.160862,252.90796,210.90282,12.394804,52.254032,0.11375547,26.203882,49.48218,8.330017
4191,19691460.0,0.0,20.325897,17.585266,21.110504,21.110077,21.11081,21.11084,11.698273,16.141235,16.477478,18.22351,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1301.7133,4.140593e-05,11.6052475,52.254032,249.9999,22.028471,30.000002,0.08845112,39.160137,252.90796,210.90282,12.4915285,52.254032,0.11375547,26.482317,49.48218,8.330017
4192,19691520.0,0.0,20.321411,17.565948,21.110352,21.109955,21.110687,21.110565,11.698242,16.154327,16.49472,18.256317,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1300.9183,4.138548e-05,11.650734,52.254032,249.99991,22.029034,30.000002,0.088449724,39.15935,252.90797,210.90282,12.56167,52.254032,0.11375547,26.608961,49.48218,8.330017
4193,19691580.0,0.0,20.316956,17.546387,21.11026,21.109985,21.110596,21.110382,11.698212,16.168823,16.51596,18.285706,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1300.1201,4.136476e-05,11.692508,52.254032,249.9999,22.029621,30.000002,0.08844826,39.158527,252.90799,210.90282,12.631599,52.254032,0.11375547,26.688492,49.48218,8.330017
4194,19691640.0,0.0,20.3125,17.52649,21.11029,21.110138,21.110565,21.11026,11.698181,16.183838,16.539886,18.30954,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1299.3206,4.1343847e-05,11.729454,52.254032,249.99991,22.030106,30.000002,0.088447064,39.157852,252.90799,210.90282,12.698904,52.254032,0.11375547,26.721844,49.482185,8.330017
4195,19691700.0,0.0,20.308044,17.506287,21.110413,21.110413,21.110565,21.11023,11.698181,16.197845,16.564056,18.32486,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1298.5183,4.1322804e-05,11.758222,52.254032,249.99991,22.030638,30.000002,0.08844574,39.15711,252.908,210.90282,12.757395,52.254032,0.11375547,26.709309,49.482185,8.330017
4196,19691760.0,0.0,20.303314,17.485748,21.110199,21.110199,21.110413,21.109985,11.698151,16.218079,16.59726,18.350433,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1297.6847,4.1301428e-05,11.849716,52.25404,249.99991,22.031124,30.000002,0.08844454,39.15643,252.90802,210.90282,12.896254,52.25404,0.11375547,26.96913,49.482185,8.330017
4197,19691820.0,0.0,20.298553,17.464874,21.110138,21.110168,21.110352,21.109894,11.69812,16.239227,16.631744,18.376953,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1296.8398,4.1279545e-05,11.902115,52.25404,249.99991,22.03163,30.000002,0.08844327,39.15572,252.90802,210.90282,12.982303,52.25404,0.11375547,27.048603,49.48219,8.330017
4198,19691880.0,0.0,20.293793,17.443634,21.110138,21.110199,21.110352,21.109863,11.69809,16.259827,16.665436,18.40158,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1295.9895,4.1257514e-05,11.949743,52.25404,249.99991,22.032171,30.000002,0.08844193,39.15496,252.90804,210.90282,13.060912,52.25404,0.11375547,27.113754,49.48219,8.330017
4199,19691940.0,0.0,20.289032,17.422028,21.11023,21.110321,21.110382,21.109924,11.698059,16.27826,16.695831,18.420868,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1295.1327,4.1235195e-05,11.984824,52.25404,249.99991,22.032648,30.000002,0.088440746,39.15429,252.90805,210.90282,13.120081,52.25404,0.11375547,27.14028,49.48219,8.330017
4200,19692000.0,0.0,20.28421,17.399994,21.110382,21.110565,21.110504,21.110077,11.698059,16.293213,16.720825,18.433197,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1294.2687,4.1212625e-05,12.005768,52.25404,249.99991,22.033186,30.000002,0.08843941,39.15354,252.90805,210.90282,13.157066,52.25404,0.11375547,27.13039,49.48219,8.330017
4201,19692060.0,0.0,20.275726,17.377686,21.105927,21.103546,21.107239,21.10672,14.641663,14.944336,15.18573,16.384918,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,324.19757,9.54197e-21,0.0,52.25404,249.99991,22.033619,30.000002,0.08843834,39.15293,252.90807,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
4202,19692120.0,0.0,20.266022,17.355194,21.099915,21.091644,21.106842,21.105072,17.278534,17.317719,17.320404,16.295105,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,173.08778,9.54197e-21,8.786278,52.25404,249.99991,22.034096,30.000002,0.088437155,39.152267,252.90807,210.90282,8.825031,52.25404,0.11375547,0.0,49.48219,8.330017
4203,19692180.0,0.0,20.260132,17.33255,21.098877,21.082367,21.113495,21.110046,18.790771,18.855804,18.857117,17.060669,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,85.36376,9.54197e-21,4.615513,52.254044,249.99992,22.034567,30.000002,0.08843598,39.151608,252.90808,210.90282,4.611423,52.254044,0.11375547,0.0,49.48219,8.330017
4204,19692240.0,0.0,20.257263,17.309723,21.101776,21.07779,21.12384,21.117676,19.566101,19.61856,19.162231,17.954773,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,40.217648,9.54197e-21,2.2376378,52.254044,249.99992,22.035032,30.000002,0.08843482,39.150955,252.9081,210.90282,0.0,52.254044,0.11375547,0.0,49.48219,8.330017
4205,19692300.0,0.0,20.25644,17.286743,21.10733,21.077637,21.135925,21.126068,19.938843,19.972382,19.449432,18.703644,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,18.493263,9.54197e-21,1.0393336,52.254044,249.99992,22.035492,30.000002,0.08843369,39.150314,252.9081,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
4206,19692360.0,0.0,20.256836,17.26361,21.114502,21.080658,21.14801,21.134857,19.15097,19.889557,19.565704,19.117676,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,252.92656,6.031177e-06,0.0,52.254044,249.99992,22.035934,30.000002,0.08843259,39.149693,252.90811,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
4207,19692420.0,0.0,20.256958,17.240326,21.121338,21.084015,21.158722,21.142975,18.64206,19.38913,19.211914,18.984589,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,263.72708,6.010839e-06,0.0,52.254044,249.99992,22.036379,30.000002,0.08843148,39.149067,252.90811,210.90283,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
4208,19692480.0,0.0,20.256104,17.21695,21.126984,21.086395,21.167847,21.149933,18.406769,18.980621,18.883636,18.782959,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,267.31946,5.6048348e-06,0.0,52.254044,249.99992,22.036827,30.000002,0.088430375,39.148445,252.90813,210.90283,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
4209,19692540.0,0.0,20.254395,17.19342,21.131592,21.087738,21.175781,21.155975,18.336365,18.701813,18.648773,18.612946,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,270.97745,5.5896994e-06,0.0,52.254044,249.99992,22.037252,30.000002,0.08842931,39.147846,252.90813,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
4210,19692600.0,0.0,20.252075,17.16977,21.135406,21.088318,21.182953,21.161407,18.311462,18.528412,18.499481,18.493378,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,270.49036,5.5502196e-06,0.0,52.254044,249.99992,22.037685,30.000002,0.08842824,39.147243,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
4211,19692660.0,0.0,20.248962,17.145996,21.138275,21.088074,21.188873,21.165833,18.302704,18.427368,18.41159,18.41681,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,270.0537,5.5249125e-06,0.0,52.254044,249.99992,22.038103,30.000002,0.08842719,39.146652,252.90816,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
4212,19692720.0,0.0,20.245605,17.122131,21.140808,21.087463,21.19455,21.170044,18.300446,18.370117,18.361511,18.369568,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,269.54013,5.513212e-06,0.0,52.25405,249.99992,22.038536,30.000002,0.08842612,39.14605,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.482197,8.330017
4213,19692780.0,0.0,20.242096,17.098175,21.143188,21.0867,21.200043,21.174103,18.2995,18.338104,18.333405,18.341003,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,269.03433,5.501652e-06,0.0,52.25405,249.99992,22.038933,30.000002,0.08842514,39.145493,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
4214,19692840.0,0.0,20.238464,17.074127,21.145447,21.085815,21.205444,21.1781,18.299286,18.32016,18.317657,18.32373,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,268.5272,5.4925144e-06,0.0,52.25405,249.99992,22.039341,30.000002,0.088424124,39.144924,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
4215,19692900.0,0.0,20.234772,17.050018,21.147675,21.08487,21.210785,21.182037,18.299255,18.310486,18.309143,18.313568,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,268.02478,5.483514e-06,0.0,52.25405,249.99992,22.039738,30.000002,0.08842314,39.144367,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
4216,19692960.0,0.0,20.230713,17.025818,21.149414,21.083557,21.215515,21.185455,18.299194,18.305328,18.304596,18.307678,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,267.4912,5.474148e-06,0.0,52.25405,249.99992,22.040129,30.000002,0.088422164,39.143818,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
4217,19693020.0,0.0,20.226624,17.001526,21.151123,21.082245,21.220215,21.188873,18.299164,18.30249,18.302094,18.304138,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,266.9373,5.464347e-06,0.0,52.25405,249.99992,22.040518,30.000002,0.0884212,39.143276,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
4218,19693080.0,0.0,20.222504,16.977203,21.152832,21.080902,21.224884,21.19226,18.299133,18.300934,18.30072,18.302063,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,266.37253,5.4542847e-06,0.0,52.25405,249.99994,22.040901,30.000002,0.08842025,39.14274,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
4219,19693140.0,0.0,20.218353,16.95282,21.15451,21.07959,21.229553,21.195648,18.299133,18.30011,18.299988,18.300873,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,265.80353,5.444158e-06,0.0,52.25405,249.99994,22.04127,30.000002,0.08841933,39.142223,252.90822,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
4220,19693200.0,0.0,20.214172,16.928406,21.156189,21.078247,21.234192,21.199005,18.299133,18.299622,18.29956,18.30011,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,265.23108,5.4339603e-06,0.0,52.25405,249.99994,22.04167,30.000002,0.08841834,39.141663,252.90822,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
4221,19693260.0,0.0,20.209747,16.90393,21.157562,21.076721,21.238373,21.201965,18.299103,18.299408,18.299377,18.299713,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,264.64087,5.423563e-06,0.0,52.25406,249.99994,22.042,30.000002,0.088417515,39.141197,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.4822,8.330017
4222,19693320.0,0.0,20.205322,16.879456,21.158875,21.075165,21.242523,21.204926,18.299072,18.299255,18.299225,18.299438,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,264.0342,5.41276e-06,0.0,52.25406,249.99994,22.042362,30.000002,0.08841662,39.140694,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
4223,19693380.0,0.0,20.200836,16.85492,21.160217,21.073639,21.246674,21.207855,18.299072,18.299164,18.299164,18.299286,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,263.42233,5.4018424e-06,0.0,52.25406,249.99994,22.042746,30.000002,0.08841567,39.140156,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
4224,19693440.0,0.0,20.19638,16.830414,21.16153,21.072083,21.250793,21.210785,18.299042,18.299103,18.299103,18.299164,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,262.80835,5.390879e-06,0.0,52.25406,249.99994,22.043123,30.000002,0.08841473,39.139626,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
4225,19693500.0,0.0,20.191925,16.805878,21.162842,21.070587,21.254913,21.213715,18.299042,18.299072,18.299072,18.299133,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,262.19238,5.3798644e-06,0.0,52.25406,249.99994,22.043388,30.000002,0.088414066,39.13926,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
4226,19693560.0,0.0,20.187225,16.781342,21.16391,21.068848,21.258636,21.216278,18.299042,18.299072,18.299072,18.299103,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,261.56232,5.3687095e-06,0.0,52.25406,249.99994,22.04375,30.000002,0.08841317,39.13875,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
4227,19693620.0,0.0,16.758331,16.756805,21.164886,21.067078,21.262299,21.218811,17.947693,18.23465,18.23465,18.243378,0.0,0.032078177,0.032078177,0.049573768,250.0,18.300018,0.0,0.0,0.0,-29.814537,9.54197e-21,0.0,52.262157,250.0161,49.984917,95.99996,3.849424e-07,0.02111622,252.90112,210.8965,0.0,52.262157,0.11373012,0.0,49.490444,8.330017
4228,19693680.0,0.0,16.746307,16.7323,21.165344,21.064667,21.265472,21.220886,17.770538,18.06662,18.06662,18.089478,0.0,0.032055054,0.032055054,0.049531624,250.0,18.300018,0.0,0.0,0.0,-58.333496,9.54197e-21,0.0,52.271236,250.1109,45.18327,96.0,0.00045190964,6.743423,252.88972,210.89403,0.0,52.271236,0.11364204,0.0,49.499683,8.330017
4229,19693740.0,0.0,17.849548,16.707794,21.16504,21.06128,21.267944,21.22229,17.434387,17.84259,17.84259,17.880402,0.0,0.032080572,0.032080572,0.04957869,250.0,18.300018,0.0,0.0,0.0,12.371027,9.54197e-21,0.0,52.283443,250.18283,37.339687,96.0,0.030103222,17.724438,252.86346,210.98682,0.0,52.283443,0.113740325,0.0,49.511913,8.330017
4230,19693800.0,0.0,18.53009,16.68335,21.163788,21.056793,21.269653,21.222961,17.516052,17.66098,17.66098,17.700897,0.0,0.03207986,0.03207986,0.049576987,250.0,18.300018,0.0,0.0,0.0,53.227848,9.54197e-21,0.0,52.28268,250.20609,32.174404,96.0,0.047574952,24.955832,252.83601,210.99646,0.0,52.28268,0.11373662,0.0,49.511005,8.330017
