,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4231,19693860.0,0.0,18.7471,16.658905,21.161987,21.051758,21.270782,21.223145,17.892517,17.68814,17.68814,17.707,0.0,0.032081068,0.032081068,0.049579047,250.0,18.300018,0.0,0.0,0.0,48.260136,9.54197e-21,0.0,52.284058,250.15799,30.71188,96.0,0.052819327,27.003366,252.82028,210.97466,0.0,52.284058,0.11374108,0.0,49.512325,8.330017
4232,19693920.0,0.0,18.649658,16.634521,21.160583,21.047302,21.27237,21.223724,18.255554,17.875916,17.875916,17.866241,0.0,0.032079697,0.032079697,0.049576487,250.0,18.300018,0.0,0.0,0.0,24.227806,9.54197e-21,0.0,52.286274,250.10327,31.391195,96.0,0.050373275,26.052326,252.81122,210.9439,0.0,52.286274,0.113735765,0.0,49.514534,8.330017
4233,19693980.0,0.0,18.432007,16.610199,21.160095,21.043884,21.27472,21.225037,18.449951,18.104004,18.104004,18.074463,0.0,0.032079134,0.032079134,0.04957546,250.0,18.300018,0.0,0.0,0.0,0.9896342,9.54197e-21,0.0,52.289337,250.05095,32.829887,96.0,0.045245897,24.038158,252.80798,210.91615,0.0,52.289337,0.11373363,0.0,49.517597,8.330017
4234,19694040.0,0.0,18.259033,16.585938,21.1604,21.041504,21.27771,21.22699,18.471558,18.270966,18.270966,18.236755,0.0,0.03208006,0.03208006,0.04957714,250.0,18.300018,0.0,0.0,0.0,-10.851135,9.54197e-21,0.0,52.29199,250.01442,33.92074,96.0,0.041428607,22.510967,252.8082,210.8997,0.0,52.29199,0.11373722,0.0,49.52024,8.330017
4235,19694100.0,0.0,18.19226,16.561737,21.161224,21.039764,21.281128,21.22931,18.399353,18.345825,18.345825,18.318481,0.0,0.03208165,0.03208165,0.049579997,250.0,18.300018,0.0,0.0,0.0,-11.624765,9.54197e-21,0.0,52.293755,249.99944,34.24238,96.0,0.04031976,22.06067,252.80911,210.8956,0.0,52.293755,0.113743275,0.0,49.521984,8.330017
4236,19694160.0,0.0,18.216766,16.537598,21.162079,21.038147,21.284363,21.231506,18.314453,18.348389,18.348389,18.332458,0.0,0.032083135,0.032083135,0.049582653,250.0,18.300018,0.0,0.0,0.0,-6.0272408,9.54197e-21,0.0,52.2947,249.99976,33.93231,96.0,0.041393407,22.494768,252.80917,210.89899,0.0,52.2947,0.11374893,0.0,49.522896,8.330017
4237,19694220.0,0.0,18.274902,16.51355,21.162872,21.03653,21.287537,21.233612,18.266937,18.31961,18.31961,18.313324,0.0,0.032084223,0.032084223,0.04958458,250.0,18.300018,0.0,0.0,0.0,-0.09938588,9.54197e-21,0.0,52.295082,250.00433,33.416462,96.0,0.043192104,23.216953,252.80843,210.90367,0.0,52.295082,0.113753036,0.0,49.523254,8.330017
4238,19694280.0,0.0,18.320953,16.489594,21.163544,21.03479,21.290619,21.235657,18.262909,18.293335,18.293335,18.292267,0.0,0.032084815,0.032084815,0.049585607,250.0,18.300018,0.0,0.0,0.0,2.9998918,9.54197e-21,0.0,52.295166,250.00731,33.006332,96.0,0.044633586,23.791132,252.80739,210.90643,0.0,52.295166,0.11375523,0.0,49.52332,8.330017
4239,19694340.0,0.0,18.33319,16.465729,21.164154,21.03299,21.29361,21.23761,18.283264,18.284058,18.284058,18.28421,0.0,0.03208497,0.03208497,0.049585864,250.0,18.300018,0.0,0.0,0.0,2.8531663,9.54197e-21,0.0,52.295197,250.00694,32.838825,96.0,0.045224518,24.025646,252.80655,210.90657,0.0,52.295197,0.11375581,0.0,49.523335,8.330017
4240,19694400.0,0.0,18.322937,16.441986,21.164764,21.031189,21.2966,21.239563,18.304077,18.289093,18.289093,18.288574,0.0,0.03208498,0.03208498,0.049585856,250.0,18.300018,0.0,0.0,0.0,1.215341,9.54197e-21,0.0,52.29527,250.00505,32.818096,96.0,0.04529786,24.054667,252.80606,210.90562,0.0,52.29527,0.11375581,0.0,49.5234,8.330017
4241,19694460.0,0.0,18.30716,16.418335,21.165222,21.029297,21.299316,21.241272,18.313354,18.298584,18.298584,18.297272,0.0,0.032084994,0.032084994,0.049585875,250.0,18.300018,0.0,0.0,0.0,-0.21711008,9.54197e-21,0.0,52.295364,250.0033,32.82926,96.0,0.04525844,24.039034,252.8058,210.90475,0.0,52.295364,0.11375586,0.0,49.52349,8.330017
4242,19694520.0,0.0,18.298096,16.394806,21.16568,21.027435,21.302094,21.243042,18.312042,18.304749,18.304749,18.303375,0.0,0.03208507,0.03208507,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.733021,9.54197e-21,0.0,52.29542,250.00264,32.792847,96.0,0.045387257,24.090015,252.80556,210.90459,0.0,52.29542,0.11375614,0.0,49.52355,8.330017
4243,19694580.0,0.0,18.296265,16.371399,21.166138,21.025604,21.30484,21.244781,18.30716,18.306915,18.306915,18.305939,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.63397956,9.54197e-21,0.0,52.295433,250.0028,32.70894,96.0,0.0456842,24.207489,252.80525,210.90489,0.0,52.295433,0.11375653,0.0,49.523552,8.330017
4244,19694640.0,0.0,18.299316,16.348145,21.166626,21.023804,21.307587,21.246521,18.302704,18.306,18.306,18.305511,0.0,0.03208526,0.03208526,0.049586337,250.0,18.300018,0.0,0.0,0.0,-0.23275433,9.54197e-21,0.0,52.29539,250.0034,32.596428,96.0,0.046082802,24.365,252.80484,210.90538,0.0,52.29539,0.11375685,0.0,49.52351,8.330017
4245,19694700.0,0.0,18.303467,16.325012,21.167084,21.021973,21.310303,21.24826,18.30072,18.303986,18.303986,18.303925,0.0,0.032085314,0.032085314,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.1205686,9.54197e-21,0.0,52.295326,250.00397,32.479263,96.0,0.046498474,24.529034,252.80437,210.90579,0.0,52.295326,0.11375706,0.0,49.52344,8.330017
4246,19694760.0,0.0,18.304504,16.302032,21.167358,21.02002,21.312744,21.249756,18.30133,18.302765,18.302765,18.302826,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.17120378,9.54197e-21,0.0,52.295258,250.00417,32.384697,96.0,0.04683435,24.661425,252.8039,210.9059,0.0,52.295258,0.11375709,0.0,49.52337,8.330017
4247,19694820.0,0.0,18.30478,16.279205,21.167603,21.018036,21.315216,21.25122,18.30246,18.302551,18.302551,18.302612,0.0,0.03208532,0.03208532,0.049586438,250.0,18.300018,0.0,0.0,0.0,0.13217255,9.54197e-21,0.0,52.295185,250.00424,32.296265,96.0,0.04714878,24.785229,252.80342,210.90593,0.0,52.295185,0.113757074,0.0,49.5233,8.330017
4248,19694880.0,0.0,18.305176,16.25653,21.167847,21.016083,21.317627,21.252686,18.303467,18.302765,18.302765,18.302765,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.09679679,9.54197e-21,0.0,52.29512,250.00427,32.208042,96.0,0.047462787,24.908743,252.80295,210.90596,0.0,52.29512,0.11375709,0.0,49.52323,8.330017
4249,19694940.0,0.0,18.303497,16.23404,21.16809,21.01413,21.320068,21.25418,18.303955,18.303223,18.303223,18.303192,0.0,0.032085307,0.032085307,0.049586415,250.0,18.300018,0.0,0.0,0.0,-0.015355572,9.54197e-21,0.0,52.29505,250.00412,32.13522,96.0,0.047722224,25.010696,252.8025,210.90585,0.0,52.29505,0.11375704,0.0,49.52317,8.330017
4250,19695000.0,0.0,18.303253,16.211731,21.168365,21.012207,21.32248,21.255646,18.303864,18.303467,18.303467,18.303406,0.0,0.03208531,0.03208531,0.049586423,250.0,18.300018,0.0,0.0,0.0,-0.031247405,9.54197e-21,0.0,52.294994,250.00407,32.054054,96.0,0.048011623,25.124327,252.80206,210.90584,0.0,52.294994,0.11375705,0.0,49.523106,8.330017
4251,19695060.0,0.0,18.303253,16.189606,21.168427,21.010101,21.324677,21.256897,18.30368,18.303589,18.303589,18.303528,0.0,0.032085318,0.032085318,0.04958643,250.0,18.300018,0.0,0.0,0.0,-0.025168918,9.54197e-21,0.0,52.29493,250.00404,31.972265,96.0,0.04830351,25.238827,252.80162,210.90582,0.0,52.29493,0.11375706,0.0,49.52304,8.330017
4252,19695120.0,0.0,18.303467,16.167664,21.168488,21.008026,21.326843,21.258118,18.303528,18.303589,18.303589,18.303558,0.0,0.03208532,0.03208532,0.049586434,250.0,18.300018,0.0,0.0,0.0,-0.005624494,9.54197e-21,0.0,52.29486,250.00401,31.8906,96.0,0.048595194,25.353157,252.80118,210.90582,0.0,52.29486,0.113757074,0.0,49.522976,8.330017
4253,19695180.0,0.0,18.30365,16.145935,21.168549,21.005981,21.32901,21.259369,18.303528,18.303558,18.303558,18.303558,0.0,0.03208532,0.03208532,0.049586438,250.0,18.300018,0.0,0.0,0.0,0.0050063543,9.54197e-21,0.0,52.294792,250.00397,31.8109,96.0,0.04888008,25.464737,252.80075,210.9058,0.0,52.294792,0.11375709,0.0,49.522903,8.330017
4254,19695240.0,0.0,18.30371,16.12442,21.16861,21.003937,21.331177,21.26059,18.303589,18.303589,18.303589,18.303558,0.0,0.03208532,0.03208532,0.049586438,250.0,18.300018,0.0,0.0,0.0,0.006243039,9.54197e-21,0.0,52.29472,250.00392,31.734137,96.0,0.049154595,25.57221,252.80032,210.90578,0.0,52.29472,0.11375709,0.0,49.522835,8.330017
4255,19695300.0,0.0,18.303833,16.103088,21.16867,21.001892,21.333313,21.26181,18.303589,18.303589,18.303589,18.303589,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.010351452,9.54197e-21,0.0,52.294655,250.00386,31.656712,96.0,0.049431838,25.680601,252.79991,210.90575,0.0,52.294655,0.11375709,0.0,49.522766,8.330017
4256,19695360.0,0.0,18.303894,16.082,21.16858,20.999695,21.335266,21.262848,18.30368,18.30362,18.30362,18.30362,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.013104081,9.54197e-21,0.0,52.294582,250.00378,31.581821,96.0,0.0497001,25.785446,252.7995,210.9057,0.0,52.294582,0.11375709,0.0,49.522694,8.330017
4257,19695420.0,0.0,18.303986,16.061127,21.168457,20.997528,21.337189,21.263885,18.303802,18.30368,18.30368,18.30365,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.010768645,9.54197e-21,0.0,52.29451,250.00371,31.50808,96.0,0.049964417,25.888687,252.79909,210.90567,0.0,52.29451,0.11375709,0.0,49.522625,8.330017
4258,19695480.0,0.0,18.303986,16.040527,21.168335,20.995361,21.339142,21.264923,18.303864,18.303741,18.303741,18.303741,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.0070189927,9.54197e-21,0.0,52.294437,250.00363,31.436235,96.0,0.05022208,25.989273,252.7987,210.90562,0.0,52.294437,0.11375709,0.0,49.522556,8.330017
4259,19695540.0,0.0,18.303986,16.020142,21.168243,20.993225,21.341064,21.26593,18.303925,18.303802,18.303802,18.303802,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.004223614,9.54197e-21,0.0,52.29437,250.00356,31.365946,96.0,0.0504743,26.087677,252.79832,210.9056,0.0,52.29437,0.11375709,0.0,49.522488,8.330017
4260,19695600.0,0.0,18.304016,16.0,21.168152,20.991089,21.342957,21.266937,18.303955,18.303864,18.303864,18.303833,0.0,0.03208532,0.03208532,0.049586438,250.0,18.300018,0.0,0.0,0.0,0.003414344,9.54197e-21,0.0,52.294304,250.00348,31.297693,96.0,0.050719272,26.183233,252.79794,210.90555,0.0,52.294304,0.11375709,0.0,49.522415,8.330017
4261,19695660.0,0.0,18.304016,15.980133,21.167877,20.9888,21.344696,21.267792,18.303925,18.303894,18.303894,18.303894,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.0020646388,9.54197e-21,0.0,52.29423,250.0034,31.22879,96.0,0.050966848,26.279697,252.79758,210.90552,0.0,52.29423,0.11375709,0.0,49.522343,8.330017
4262,19695720.0,0.0,18.304108,15.96051,21.167603,20.986511,21.346405,21.268616,18.303986,18.303925,18.303925,18.303925,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.0069244527,9.54197e-21,0.0,52.29416,250.00334,31.1618,96.0,0.05120758,26.373482,252.79723,210.90549,0.0,52.29416,0.11375709,0.0,49.52227,8.330017
4263,19695780.0,0.0,18.304138,15.941132,21.167328,20.984283,21.348114,21.26944,18.304016,18.303955,18.303955,18.303955,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.0061669406,9.54197e-21,0.0,52.294086,250.00327,31.097185,96.0,0.051439803,26.463938,252.79688,210.90544,0.0,52.294086,0.11375709,0.0,49.5222,8.330017
4264,19695840.0,0.0,18.30423,15.922028,21.167053,20.982025,21.349823,21.270264,18.304047,18.303986,18.303986,18.303986,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.0074547483,9.54197e-21,0.0,52.294014,250.0032,31.032022,96.0,0.05167424,26.555166,252.79652,210.90541,0.0,52.294014,0.11375709,0.0,49.522133,8.330017
4265,19695900.0,0.0,18.304321,15.903137,21.16681,20.979767,21.351501,21.271088,18.304108,18.304047,18.304047,18.304016,0.0,0.03208532,0.03208532,0.049586438,250.0,18.300018,0.0,0.0,0.0,0.010384117,9.54197e-21,0.0,52.293945,250.00313,30.969099,96.0,0.05190064,26.643265,252.79619,210.90538,0.0,52.293945,0.11375709,0.0,49.52206,8.330017
4266,19695960.0,0.0,18.304321,15.8845215,21.166382,20.977386,21.353027,21.271729,18.304169,18.304077,18.304077,18.304077,0.0,0.03208532,0.03208532,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.008019178,9.54197e-21,0.0,52.293873,250.00305,30.907312,96.0,0.052123018,26.729763,252.79585,210.90533,0.0,52.293873,0.113757074,0.0,49.521988,8.330017
4267,19696020.0,0.0,18.304321,15.86615,21.165955,20.975006,21.354553,21.27237,18.30423,18.304138,18.304138,18.304138,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.0044766953,9.54197e-21,0.0,52.2938,250.00298,30.84686,96.0,0.052340668,26.814396,252.79553,210.90529,0.0,52.2938,0.113757074,0.0,49.52192,8.330017
4268,19696080.0,0.0,18.30429,15.847992,21.165527,20.972656,21.35608,21.27301,18.30426,18.3042,18.3042,18.304169,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.002206141,9.54197e-21,0.0,52.293736,250.00291,30.787668,96.0,0.052553847,26.897263,252.79523,210.90526,0.0,52.293736,0.11375706,0.0,49.521847,8.330017
4269,19696140.0,0.0,18.304321,15.830109,21.16513,20.970337,21.357574,21.273651,18.30429,18.30423,18.30423,18.3042,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.0016073915,9.54197e-21,0.0,52.293663,250.00285,30.730135,96.0,0.052761063,26.97781,252.79492,210.90523,0.0,52.293663,0.11375706,0.0,49.521782,8.330017
4270,19696200.0,0.0,18.304382,15.812439,21.164703,20.967987,21.35907,21.274292,18.30426,18.30423,18.30423,18.30423,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.00281693,9.54197e-21,0.0,52.293594,250.00279,30.672132,96.0,0.05297013,27.059013,252.79462,210.9052,0.0,52.293594,0.11375706,0.0,49.52171,8.330017
4271,19696260.0,0.0,18.304443,15.795013,21.164154,20.965515,21.360413,21.27478,18.30429,18.30426,18.30426,18.30426,0.0,0.032085314,0.032085314,0.04958643,250.0,18.300018,0.0,0.0,0.0,0.0073601557,9.54197e-21,0.0,52.293526,250.00273,30.615599,96.0,0.0531739,27.13816,252.79433,210.90515,0.0,52.293526,0.11375706,0.0,49.52164,8.330017
4272,19696320.0,0.0,18.304413,15.777832,21.163605,20.963074,21.361755,21.275269,18.304352,18.30429,18.30429,18.30429,0.0,0.032085314,0.032085314,0.049586426,250.0,18.300018,0.0,0.0,0.0,0.0045414525,9.54197e-21,0.0,52.293457,250.00267,30.560637,96.0,0.05337205,27.21511,252.79404,210.90512,0.0,52.293457,0.11375705,0.0,49.521572,8.330017
4273,19696380.0,0.0,18.304443,15.760895,21.163055,20.960632,21.363098,21.275757,18.304382,18.304321,18.304321,18.304321,0.0,0.03208531,0.03208531,0.049586423,250.0,18.300018,0.0,0.0,0.0,0.0034535986,9.54197e-21,0.0,52.293385,250.00261,30.50648,96.0,0.053567328,27.290926,252.79375,210.90509,0.0,52.293385,0.11375705,0.0,49.521503,8.330017
4274,19696440.0,0.0,18.304443,15.744171,21.162506,20.95819,21.36444,21.276245,18.304413,18.304352,18.304352,18.304352,0.0,0.03208531,0.03208531,0.049586423,250.0,18.300018,0.0,0.0,0.0,0.002186438,9.54197e-21,0.0,52.29332,250.00255,30.453556,96.0,0.053758208,27.365023,252.79347,210.90506,0.0,52.29332,0.11375704,0.0,49.521435,8.330017
4275,19696500.0,0.0,18.303925,15.727692,21.161957,20.95578,21.365753,21.276703,18.30429,18.304321,18.304321,18.304321,0.0,0.032085303,0.032085303,0.049586415,250.0,18.300018,0.0,0.0,0.0,-0.017414497,9.54197e-21,0.0,52.29325,250.00247,30.404877,96.0,0.053933788,27.433172,252.79321,210.90501,0.0,52.29325,0.11375702,0.0,49.52137,8.330017
4276,19696560.0,0.0,18.295135,15.711426,21.161285,20.953247,21.366943,21.277039,18.303375,18.304077,18.304077,18.304108,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.3720126,9.54197e-21,0.0,52.293217,250.00197,30.408796,96.0,0.053919464,27.427685,252.79301,210.90456,0.0,52.293217,0.11375668,0.0,49.52133,8.330017
4277,19696620.0,0.0,18.289673,15.695404,21.160614,20.950714,21.368134,21.277374,18.299896,18.302704,18.302704,18.302856,0.0,0.03208522,0.03208522,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.5480555,9.54197e-21,0.0,52.293205,250.0017,30.386316,96.0,0.054000594,27.459156,252.79286,210.90442,0.0,52.293205,0.1137567,0.0,49.52132,8.330017
4278,19696680.0,0.0,18.290588,15.679596,21.159912,20.948181,21.369293,21.27768,18.296326,18.300507,18.300507,18.300812,0.0,0.032085273,0.032085273,0.04958636,250.0,18.300018,0.0,0.0,0.0,-0.35004973,9.54197e-21,0.0,52.29316,250.00177,30.329191,96.0,0.054206822,27.539131,252.79266,210.90459,0.0,52.29316,0.1137569,0.0,49.521275,8.330017
4279,19696740.0,0.0,18.29477,15.664032,21.15924,20.945648,21.370422,21.278015,18.29419,18.298035,18.298035,18.298492,0.0,0.03208532,0.03208532,0.049586445,250.0,18.300018,0.0,0.0,0.0,-0.004087928,9.54197e-21,0.0,52.29308,250.00204,30.256334,96.0,0.05446983,27.641132,252.79242,210.90483,0.0,52.29308,0.11375709,0.0,49.521194,8.330017
4280,19696800.0,0.0,18.296814,15.648682,21.158539,20.943115,21.371582,21.27832,18.294281,18.296478,18.296478,18.296906,0.0,0.032085326,0.032085326,0.049586453,250.0,18.300018,0.0,0.0,0.0,0.1290609,9.54197e-21,0.0,52.292995,250.00218,30.197922,96.0,0.05468067,27.72291,252.79216,210.9049,0.0,52.292995,0.11375711,0.0,49.52111,8.330017
4281,19696860.0,0.0,18.296936,15.633545,21.157715,20.94046,21.37259,21.278473,18.295044,18.295654,18.295654,18.29599,0.0,0.032085314,0.032085314,0.049586426,250.0,18.300018,0.0,0.0,0.0,0.11332867,9.54197e-21,0.0,52.29292,250.00218,30.151064,96.0,0.05484979,27.788511,252.79193,210.90488,0.0,52.29292,0.11375705,0.0,49.521034,8.330017
4282,19696920.0,0.0,18.295563,15.618652,21.15689,20.937805,21.373566,21.278656,18.295776,18.295563,18.295563,18.295776,0.0,0.032085296,0.032085296,0.049586397,250.0,18.300018,0.0,0.0,0.0,0.0011379045,9.54197e-21,0.0,52.29286,250.00209,30.112753,96.0,0.054988064,27.842146,252.7917,210.9048,0.0,52.29286,0.113756984,0.0,49.520973,8.330017
4283,19696980.0,0.0,18.294739,15.603973,21.156067,20.93518,21.374573,21.278809,18.295929,18.295654,18.295654,18.295746,0.0,0.03208529,0.03208529,0.04958638,250.0,18.300018,0.0,0.0,0.0,-0.060478225,9.54197e-21,0.0,52.2928,250.00203,30.071932,96.0,0.05513543,27.899296,252.79147,210.90474,0.0,52.2928,0.11375696,0.0,49.520912,8.330017
4284,19697040.0,0.0,18.294983,15.589478,21.155273,20.932587,21.37555,21.278961,18.295776,18.295654,18.295654,18.295715,0.0,0.032085292,0.032085292,0.04958639,250.0,18.300018,0.0,0.0,0.0,-0.04154349,9.54197e-21,0.0,52.292736,250.00201,30.026405,96.0,0.055299785,27.96303,252.79126,210.90474,0.0,52.292736,0.11375698,0.0,49.52085,8.330017
4285,19697100.0,0.0,18.295258,15.575226,21.15445,20.929962,21.376556,21.279144,18.295532,18.295624,18.295624,18.295685,0.0,0.032085296,0.032085296,0.049586397,250.0,18.300018,0.0,0.0,0.0,-0.020525932,9.54197e-21,0.0,52.292667,250.002,29.980541,96.0,0.05546545,28.027245,252.79105,210.90474,0.0,52.292667,0.113756984,0.0,49.520786,8.330017
4286,19697160.0,0.0,18.295929,15.561188,21.153534,20.927246,21.37741,21.279175,18.29541,18.295563,18.295563,18.295593,0.0,0.0320853,0.0320853,0.049586404,250.0,18.300018,0.0,0.0,0.0,0.025132677,9.54197e-21,0.0,52.292603,250.002,29.933716,96.0,0.055634543,28.092802,252.79082,210.90475,0.0,52.292603,0.113757,0.0,49.52072,8.330017
4287,19697220.0,0.0,18.296082,15.547363,21.152618,20.92456,21.378265,21.279205,18.295563,18.295563,18.295563,18.295593,0.0,0.032085296,0.032085296,0.049586397,250.0,18.300018,0.0,0.0,0.0,0.027432535,9.54197e-21,0.0,52.292538,250.00197,29.890871,96.0,0.055789255,28.152782,252.7906,210.90474,0.0,52.292538,0.113756984,0.0,49.520657,8.330017
4288,19697280.0,0.0,18.296143,15.533752,21.151703,20.921875,21.37915,21.279266,18.295746,18.295624,18.295624,18.295624,0.0,0.032085292,0.032085292,0.049586393,250.0,18.300018,0.0,0.0,0.0,0.021980438,9.54197e-21,0.0,52.292477,250.00194,29.8492,96.0,0.055939745,28.21112,252.7904,210.90471,0.0,52.292477,0.11375698,0.0,49.520596,8.330017
4289,19697340.0,0.0,18.296082,15.520355,21.150787,20.91919,21.380005,21.279297,18.295929,18.295715,18.295715,18.295715,0.0,0.03208529,0.03208529,0.04958638,250.0,18.300018,0.0,0.0,0.0,0.010257178,9.54197e-21,0.0,52.29242,250.00189,29.808966,96.0,0.056085043,28.267447,252.79019,210.90468,0.0,52.29242,0.11375696,0.0,49.52053,8.330017
4290,19697400.0,0.0,18.296051,15.507355,21.149872,20.916565,21.380829,21.279327,18.29602,18.295807,18.295807,18.295807,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.0028127383,9.54197e-21,0.0,52.29236,250.00185,29.769907,96.0,0.056226116,28.322134,252.79,210.90465,0.0,52.29236,0.11375695,0.0,49.520473,8.330017
4291,19697460.0,0.0,18.29602,15.494171,21.148865,20.913757,21.381592,21.279266,18.296051,18.295929,18.295929,18.295898,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.0030771988,9.54197e-21,0.0,52.292294,250.0018,29.730066,96.0,0.056369998,28.377909,252.7898,210.90462,0.0,52.292294,0.11375694,0.0,49.520412,8.330017
4292,19697520.0,0.0,18.296112,15.481384,21.147858,20.91101,21.382324,21.279205,18.296082,18.29599,18.29599,18.29596,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.0017313604,9.54197e-21,0.0,52.29224,250.00177,29.690739,96.0,0.056512035,28.432964,252.78961,210.9046,0.0,52.29224,0.11375694,0.0,49.52035,8.330017
4293,19697580.0,0.0,18.296265,15.4687805,21.14685,20.908264,21.383057,21.279114,18.296112,18.296051,18.296051,18.29602,0.0,0.032085285,0.032085285,0.049586374,250.0,18.300018,0.0,0.0,0.0,0.007033551,9.54197e-21,0.0,52.29218,250.00174,29.652077,96.0,0.056651674,28.487093,252.78941,210.90459,0.0,52.29218,0.11375694,0.0,49.520294,8.330017
4294,19697640.0,0.0,18.296478,15.45639,21.145844,20.905548,21.38379,21.279053,18.296173,18.296082,18.296082,18.296082,0.0,0.03208528,0.03208528,0.04958637,250.0,18.300018,0.0,0.0,0.0,0.015708229,9.54197e-21,0.0,52.29212,250.00171,29.613853,96.0,0.056789726,28.540606,252.78923,210.90457,0.0,52.29212,0.11375694,0.0,49.520237,8.330017
4295,19697700.0,0.0,18.29654,15.444214,21.144836,20.902863,21.384521,21.278992,18.296265,18.296143,18.296143,18.296143,0.0,0.032085277,0.032085277,0.049586367,250.0,18.300018,0.0,0.0,0.0,0.01560773,9.54197e-21,0.0,52.29206,250.00168,29.57699,96.0,0.056922857,28.592215,252.78905,210.90454,0.0,52.29206,0.113756925,0.0,49.520176,8.330017
4296,19697760.0,0.0,18.296509,15.43222,21.143768,20.900024,21.385162,21.278809,18.296387,18.296234,18.296234,18.296204,0.0,0.032085277,0.032085277,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.0071292073,9.54197e-21,0.0,52.292,250.00163,29.54129,96.0,0.057051785,28.642195,252.78886,210.90453,0.0,52.292,0.11375691,0.0,49.52012,8.330017
4297,19697820.0,0.0,18.296478,15.420441,21.14267,20.897247,21.385773,21.278625,18.296448,18.296326,18.296326,18.296295,0.0,0.032085273,0.032085273,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.001790996,9.54197e-21,0.0,52.291946,250.0016,29.506004,96.0,0.057179224,28.691593,252.7887,210.9045,0.0,52.291946,0.11375691,0.0,49.520065,8.330017
4298,19697880.0,0.0,18.29654,15.408844,21.141571,20.89447,21.386414,21.278442,18.296478,18.296387,18.296387,18.296356,0.0,0.032085273,0.032085273,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.003330138,9.54197e-21,0.0,52.291893,250.00157,29.470888,96.0,0.057306044,28.740757,252.78853,210.90448,0.0,52.291893,0.1137569,0.0,49.520008,8.330017
4299,19697940.0,0.0,18.296661,15.397461,21.140503,20.891693,21.387024,21.27829,18.29654,18.296448,18.296448,18.296417,0.0,0.03208527,0.03208527,0.049586356,250.0,18.300018,0.0,0.0,0.0,0.0058300775,9.54197e-21,0.0,52.291836,250.00154,29.436354,96.0,0.05743076,28.789106,252.78836,210.90446,0.0,52.291836,0.1137569,0.0,49.519955,8.330017
4300,19698000.0,0.0,18.296783,15.386261,21.139435,20.888947,21.387634,21.278107,18.29657,18.296509,18.296509,18.296478,0.0,0.03208527,0.03208527,0.049586352,250.0,18.300018,0.0,0.0,0.0,0.011209293,9.54197e-21,0.0,52.291782,250.00151,29.402256,96.0,0.057553887,28.83684,252.7882,210.90445,0.0,52.291782,0.11375689,0.0,49.5199,8.330017
4301,19698060.0,0.0,18.296814,15.375244,21.138245,20.886108,21.388153,21.277832,18.296661,18.29654,18.29654,18.29654,0.0,0.032085266,0.032085266,0.04958635,250.0,18.300018,0.0,0.0,0.0,0.009382255,9.54197e-21,0.0,52.291725,250.00148,29.369146,96.0,0.057673443,28.883194,252.78804,210.90442,0.0,52.291725,0.11375689,0.0,49.519844,8.330017
4302,19698120.0,0.0,18.296844,15.36441,21.137085,20.88327,21.388672,21.277557,18.296722,18.29663,18.29663,18.2966,0.0,0.032085266,0.032085266,0.049586345,250.0,18.300018,0.0,0.0,0.0,0.006103825,9.54197e-21,0.0,52.29167,250.00145,29.336718,96.0,0.05779053,28.928593,252.78787,210.9044,0.0,52.29167,0.11375687,0.0,49.51979,8.330017
4303,19698180.0,0.0,18.296875,15.35376,21.135925,20.880463,21.38919,21.277283,18.296783,18.296692,18.296692,18.296661,0.0,0.032085266,0.032085266,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.004514556,9.54197e-21,0.0,52.29162,250.00142,29.30479,96.0,0.057905816,28.973293,252.78772,210.90439,0.0,52.29162,0.11375687,0.0,49.519737,8.330017
4304,19698240.0,0.0,18.296936,15.343323,21.134796,20.877655,21.38971,21.277008,18.296844,18.296753,18.296753,18.296722,0.0,0.032085262,0.032085262,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.00578398,9.54197e-21,0.0,52.291573,250.00139,29.273272,96.0,0.058019623,29.017422,252.78757,210.90437,0.0,52.291573,0.113756865,0.0,49.519688,8.330017
4305,19698300.0,0.0,18.297028,15.333038,21.133636,20.874847,21.390228,21.276733,18.296875,18.296814,18.296814,18.296783,0.0,0.032085262,0.032085262,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.0070686885,9.54197e-21,0.0,52.29152,250.00136,29.242348,96.0,0.05813126,29.060713,252.78741,210.90436,0.0,52.29152,0.113756865,0.0,49.519638,8.330017
4306,19698360.0,0.0,18.297058,15.322968,21.132416,20.871979,21.390656,21.276398,18.296936,18.296844,18.296844,18.296844,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.0072121397,9.54197e-21,0.0,52.29147,250.00134,29.21194,96.0,0.058241036,29.103285,252.78728,210.90433,0.0,52.29147,0.11375685,0.0,49.519585,8.330017
4307,19698420.0,0.0,18.29712,15.313049,21.131165,20.86911,21.391052,21.276031,18.296997,18.296906,18.296906,18.296906,0.0,0.03208526,0.03208526,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.006342672,9.54197e-21,0.0,52.291416,250.00131,29.182121,96.0,0.058348678,29.145033,252.78712,210.90431,0.0,52.291416,0.11375685,0.0,49.519535,8.330017
4308,19698480.0,0.0,18.29715,15.303314,21.129944,20.866272,21.39148,21.275665,18.297058,18.296967,18.296967,18.296936,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0059346547,9.54197e-21,0.0,52.29137,250.00128,29.152834,96.0,0.058454394,29.186035,252.78699,210.9043,0.0,52.29137,0.113756835,0.0,49.519485,8.330017
4309,19698540.0,0.0,18.29721,15.293762,21.128723,20.863434,21.391907,21.27533,18.29712,18.297028,18.297028,18.296997,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0061096293,9.54197e-21,0.0,52.29132,250.00127,29.12407,96.0,0.058558207,29.2263,252.78685,210.90428,0.0,52.29132,0.113756835,0.0,49.519436,8.330017
4310,19698600.0,0.0,18.297272,15.284393,21.127502,20.860596,21.392334,21.274963,18.29715,18.297058,18.297058,18.297058,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.006724959,9.54197e-21,0.0,52.291275,250.00124,29.095835,96.0,0.058660112,29.26583,252.78671,210.90427,0.0,52.291275,0.11375683,0.0,49.51939,8.330017
4311,19698660.0,0.0,18.297302,15.2752075,21.12622,20.857697,21.39264,21.274536,18.29721,18.29712,18.29712,18.29712,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.0054475316,9.54197e-21,0.0,52.291225,250.0012,29.06813,96.0,0.0587601,29.304617,252.78659,210.90425,0.0,52.291225,0.11375681,0.0,49.51934,8.330017
4312,19698720.0,0.0,18.297333,15.266174,21.124939,20.854797,21.392975,21.274078,18.297272,18.29718,18.29718,18.29715,0.0,0.032085247,0.032085247,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.004709132,9.54197e-21,0.0,52.29118,250.00119,29.040855,96.0,0.05885852,29.3428,252.78645,210.90424,0.0,52.29118,0.11375681,0.0,49.519295,8.330017
4313,19698780.0,0.0,18.297394,15.257324,21.123657,20.851929,21.39331,21.273651,18.297302,18.29721,18.29721,18.29721,0.0,0.032085247,0.032085247,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.0054642553,9.54197e-21,0.0,52.29113,250.00116,29.014,96.0,0.058955424,29.3804,252.78633,210.90422,0.0,52.29113,0.11375681,0.0,49.51925,8.330017
4314,19698840.0,0.0,18.297455,15.248627,21.122375,20.84906,21.393646,21.273224,18.297363,18.297272,18.297272,18.297272,0.0,0.032085247,0.032085247,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.0061912537,9.54197e-21,0.0,52.291084,250.00114,28.987667,96.0,0.059050437,29.417265,252.78621,210.9042,0.0,52.291084,0.1137568,0.0,49.519203,8.330017
4315,19698900.0,0.0,18.297546,15.240112,21.121094,20.846191,21.393982,21.272797,18.297394,18.297333,18.297333,18.297302,0.0,0.032085244,0.032085244,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.007219438,9.54197e-21,0.0,52.291042,250.00113,28.961828,96.0,0.059143655,29.453438,252.78609,210.90419,0.0,52.291042,0.1137568,0.0,49.519157,8.330017
4316,19698960.0,0.0,18.297546,15.231781,21.119751,20.843262,21.394226,21.272278,18.297455,18.297363,18.297363,18.297363,0.0,0.032085244,0.032085244,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.005108031,9.54197e-21,0.0,52.290993,250.0011,28.936571,96.0,0.05923477,29.488798,252.78596,210.90417,0.0,52.290993,0.11375679,0.0,49.51911,8.330017
4317,19699020.0,0.0,18.297577,15.223572,21.118408,20.840332,21.39447,21.27179,18.297485,18.297424,18.297424,18.297394,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0037923981,9.54197e-21,0.0,52.29095,250.00108,28.911697,96.0,0.0593245,29.523623,252.78584,210.90416,0.0,52.29095,0.113756776,0.0,49.51907,8.330017
4318,19699080.0,0.0,18.297638,15.215576,21.117065,20.837433,21.394714,21.27127,18.297546,18.297455,18.297455,18.297455,0.0,0.03208524,0.03208524,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0044776313,9.54197e-21,0.0,52.29091,250.00105,28.88716,96.0,0.059413005,29.55798,252.78574,210.90414,0.0,52.29091,0.113756776,0.0,49.519028,8.330017
4319,19699140.0,0.0,18.297699,15.207703,21.115723,20.834564,21.394958,21.270752,18.297577,18.297516,18.297516,18.297485,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.005957731,9.54197e-21,0.0,52.290863,250.00104,28.863045,96.0,0.05949997,29.591736,252.78561,210.90413,0.0,52.290863,0.113756776,0.0,49.518986,8.330017
4320,19699200.0,0.0,18.29776,15.200134,21.11441,20.831726,21.395203,21.270264,18.297607,18.297546,18.297546,18.297546,0.0,0.032085236,0.032085236,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.006627022,9.54197e-21,0.0,52.29083,250.00102,28.83981,96.0,0.05958377,29.624268,252.7855,210.90413,0.0,52.29083,0.11375676,0.0,49.518944,8.330017
4321,19699260.0,0.0,20.58255,15.192413,21.123688,20.840302,21.404358,21.277802,18.314575,18.216888,18.216888,18.22348,0.0,0.0009838154,0.0009838154,0.0013667186,250.0,18.300018,0.0,0.0,0.0,6.098182,9.54197e-21,0.0,23.487938,80.46454,0.27489382,96.0,0.003333576,69.61515,27.501362,79.977684,0.0,23.487938,0.0034104034,0.0,20.876734,8.330017
4322,19699320.0,0.0,20.907104,15.184814,21.143188,20.85019,21.414581,21.286346,18.317383,18.219269,18.219269,18.220337,0.0,0.0037589779,0.0037589779,0.004502025,250.0,18.300018,0.0,0.0,0.0,11.624818,9.54197e-21,0.0,34.026394,113.978485,0.45678493,96.0,0.01201253,69.360504,138.50922,97.582016,0.0,34.026394,0.012076024,0.0,29.829746,8.330017
4323,19699380.0,0.0,21.15329,15.177277,21.172058,20.858429,21.422974,21.293243,18.357117,18.247772,18.247772,18.239899,0.0,0.011558368,0.011558368,0.01353808,250.0,18.300018,0.0,0.0,0.0,42.42901,9.54197e-21,0.0,44.520454,133.7505,1.05612,96.0,0.036644433,68.52143,240.0436,116.587135,0.0,44.520454,0.03667784,0.0,39.932976,8.330017
4324,19699440.0,9.0,21.161743,15.169739,21.166718,20.863586,21.428528,21.297577,18.64389,18.317902,18.317902,18.29306,0.0,0.019854307,0.019854307,0.02594359,250.0,18.300018,0.0,0.0,0.0,74.39518,9.54197e-21,0.0,50.210125,144.02489,5.2187815,96.0,0.06561157,62.693703,238.64064,134.08342,0.0,50.210125,0.06567308,0.0,46.46068,8.330017
4325,19699500.0,9.0,20.474915,15.162262,21.158539,20.865967,21.432129,21.30014,19.292236,18.5578,18.5578,18.490967,0.0,0.025346173,0.025346173,0.036100525,250.0,18.300018,0.0,0.0,0.0,56.477562,9.54197e-21,0.0,52.91477,155.53958,17.597395,96.0,0.07444851,45.363647,238.49518,149.28613,0.0,52.91477,0.08681931,0.0,49.781292,8.330017
4326,19699560.0,9.0,17.28366,15.154785,21.15451,20.866913,21.434998,21.302124,19.739258,18.983887,18.983887,18.87738,0.0,0.028687159,0.028687159,0.042747773,250.0,18.300018,0.0,0.0,0.0,-98.03184,9.54197e-21,0.0,54.17044,169.84554,35.005398,96.0,0.03227501,20.99244,239.5425,162.79099,0.0,54.17044,0.10015176,0.0,51.27095,8.330017
4327,19699620.0,0.0,15.681427,15.147339,21.153717,20.868195,21.438171,21.304413,19.061554,19.193695,19.193695,19.107727,0.0,0.03068941,0.03068941,0.04676312,250.0,18.300018,0.0,0.0,0.0,-178.49585,9.54197e-21,0.0,54.608143,185.15298,41.339478,96.0,0.0102667175,12.124731,241.51707,174.60571,0.0,54.608143,0.10817225,0.0,51.773186,8.330017
4328,19699680.0,0.0,17.598053,15.139923,21.153809,20.86853,21.440582,21.306,17.897675,18.83789,18.83789,18.831665,0.0,0.031860676,0.031860676,0.049036205,250.0,18.300018,0.0,0.0,0.0,-36.20281,9.54197e-21,0.0,54.571365,199.91724,31.739756,96.0,0.048735436,25.564342,243.924,184.62064,0.0,54.571365,0.112787254,0.0,51.751583,8.330017
4329,19699740.0,0.0,19.389618,15.132538,21.152374,20.86621,21.440948,21.305695,17.64856,18.310608,18.310608,18.362,0.0,0.032477025,0.032477025,0.050199706,250.0,18.300018,0.0,0.0,0.0,89.79757,9.54197e-21,0.0,54.294186,212.60269,22.49079,96.0,0.08236417,38.512897,246.32445,192.47325,0.0,54.294186,0.1151766,0.0,51.48609,8.330017
4330,19699800.0,0.0,19.294403,15.125183,21.149628,20.861938,21.440002,21.304108,18.212738,18.142761,18.142761,18.186615,0.0,0.032710478,0.032710478,0.050647162,250.0,18.300018,0.0,0.0,0.0,68.83347,9.54197e-21,0.0,53.936016,222.9779,23.567171,96.0,0.07940157,37.005962,248.37994,198.34898,0.0,53.936016,0.11608631,0.0,51.138336,8.330017
4331,19699860.0,0.0,18.176056,15.117859,21.14682,20.857452,21.438934,21.30246,18.650208,18.309235,18.309235,18.31659,0.0,0.032746013,0.032746013,0.05072988,250.0,18.300018,0.0,0.0,0.0,-17.357569,9.54197e-21,0.0,53.59298,230.97043,29.676128,96.0,0.057792276,28.453423,249.91106,202.56421,0.0,53.59298,0.116235495,0.0,50.80237,8.330017
4332,19699920.0,0.0,17.62735,15.110565,21.144775,20.853851,21.438538,21.301422,18.534637,18.45813,18.45813,18.449036,0.0,0.032699563,0.032699563,0.050659236,250.0,18.300018,0.0,0.0,0.0,-51.484993,9.54197e-21,0.0,53.289474,236.91621,32.22817,96.0,0.048437893,24.880562,250.99637,205.53348,0.0,53.289474,0.11606845,0.0,50.503235,8.330017
4333,19699980.0,0.0,18.038177,15.103302,21.143036,20.850464,21.438263,21.300537,18.210175,18.41037,18.41037,18.411896,0.0,0.032615837,0.032615837,0.050517354,250.0,18.300018,0.0,0.0,0.0,-15.438194,9.54197e-21,0.0,53.03296,241.276,29.83962,96.0,0.056964118,28.224531,251.72546,207.59511,0.0,53.03296,0.11575627,0.0,50.24951,8.330017
4334,19700040.0,0.0,18.572083,15.096039,21.14093,20.84665,21.437683,21.299316,18.113983,18.283417,18.283417,18.297455,0.0,0.032518964,0.032518964,0.05034889,250.0,18.300018,0.0,0.0,0.0,23.004494,9.54197e-21,0.0,52.825867,244.3486,27.104143,96.0,0.066695124,32.0542,252.1956,208.96051,0.0,52.825867,0.11539184,0.0,50.04437,8.330017
4335,19700100.0,0.0,18.589874,15.088837,21.138489,20.842438,21.436798,21.297852,18.259674,18.23938,18.23938,18.25116,0.0,0.032420445,0.032420445,0.05017557,250.0,18.300018,0.0,0.0,0.0,20.50291,9.54197e-21,0.0,52.667404,246.45056,27.15282,96.0,0.06631823,31.98605,252.48814,209.82143,0.0,52.667404,0.115019836,0.0,49.8875,8.330017
4336,19700160.0,0.0,18.282349,15.081665,21.136108,20.838348,21.435974,21.296448,18.388672,18.286377,18.286377,18.288025,0.0,0.032334328,0.032334328,0.050023455,250.0,18.300018,0.0,0.0,0.0,-3.2585084,9.54197e-21,0.0,52.552135,247.84125,28.773958,96.0,0.060301553,29.71646,252.66338,210.34386,0.0,52.552135,0.114694305,0.0,49.773666,8.330017
4337,19700220.0,0.0,18.10962,15.074524,21.133942,20.834564,21.435364,21.295227,18.36789,18.333466,18.333466,18.329956,0.0,0.032267515,0.032267515,0.04990543,250.0,18.300018,0.0,0.0,0.0,-14.2280655,9.54197e-21,0.0,52.46941,248.74155,29.56542,96.0,0.057307012,28.608408,252.7627,210.65729,0.0,52.46941,0.11444188,0.0,49.69223,8.330017
4338,19700280.0,0.0,18.214264,15.067413,21.131927,20.830902,21.434814,21.294067,18.276886,18.32611,18.32611,18.325409,0.0,0.032217644,0.032217644,0.04981749,250.0,18.300018,0.0,0.0,0.0,-5.0386,9.54197e-21,0.0,52.40968,249.32037,28.937557,96.0,0.05948555,29.48742,252.81296,210.84354,0.0,52.40968,0.11425368,0.0,49.633614,8.330017
4339,19700340.0,0.0,18.370056,15.060333,21.129791,20.827148,21.434204,21.292877,18.244995,18.292755,18.292755,18.295837,0.0,0.032179564,0.032179564,0.04975043,250.0,18.300018,0.0,0.0,0.0,6.076355,9.54197e-21,0.0,52.36701,249.67853,28.126503,96.0,0.062337495,30.622896,252.8335,210.94305,0.0,52.36701,0.11411009,0.0,49.59188,8.330017
4340,19700400.0,0.0,18.387543,15.053284,21.127594,20.823334,21.433533,21.291595,18.283325,18.279022,18.279022,18.282013,0.0,0.032149818,0.032149818,0.04969811,250.0,18.300018,0.0,0.0,0.0,6.2952404,9.54197e-21,0.0,52.337868,249.88593,28.061089,96.0,0.06251351,30.714474,252.83778,210.98404,0.0,52.337868,0.11399805,0.0,49.563526,8.330017
4341,19700460.0,0.0,18.30075,15.046234,21.125427,20.81958,21.432861,21.290314,18.322784,18.29184,18.29184,18.292114,0.0,0.03212771,0.03212771,0.049659345,250.0,18.300018,0.0,0.0,0.0,-0.4080569,9.54197e-21,0.0,52.319057,249.99583,28.50141,96.0,0.060885042,30.098024,252.83437,210.99211,0.0,52.319057,0.113914914,0.0,49.545372,8.330017
4342,19700520.0,0.0,18.242981,15.039246,21.123322,20.815918,21.432251,21.289124,18.32077,18.306732,18.306732,18.30542,0.0,0.032112774,0.032112774,0.049633328,250.0,18.300018,0.0,0.0,0.0,-4.1758847,9.54197e-21,0.0,52.3072,250.04791,28.755215,96.0,0.059941333,29.7427,252.82758,210.98643,0.0,52.3072,0.11385894,0.0,49.534027,8.330017
4343,19700580.0,0.0,18.265747,15.032288,21.121277,20.812317,21.431702,21.287933,18.294708,18.306732,18.306732,18.306122,0.0,0.032103222,0.032103222,0.04961682,250.0,18.300018,0.0,0.0,0.0,-2.0402827,9.54197e-21,0.0,52.29954,250.06941,28.594553,96.0,0.060502347,29.967627,252.81953,210.9769,0.0,52.29954,0.11382329,0.0,49.526745,8.330017
4344,19700640.0,0.0,18.315308,15.025391,21.119202,20.808716,21.431091,21.286774,18.281708,18.297058,18.297058,18.29773,0.0,0.032096833,0.032096833,0.049605846,250.0,18.300018,0.0,0.0,0.0,1.5459702,9.54197e-21,0.0,52.29452,250.07404,28.319437,96.0,0.06148064,30.352789,252.81154,210.96562,0.0,52.29452,0.11379952,0.0,49.522,8.330017
4345,19700700.0,0.0,18.327362,15.018494,21.117126,20.805084,21.430481,21.285553,18.290863,18.291931,18.291931,18.292786,0.0,0.03209216,0.03209216,0.049597815,250.0,18.300018,0.0,0.0,0.0,2.1202197,9.54197e-21,0.0,52.29147,250.06862,28.249216,96.0,0.061724007,30.451097,252.80452,210.95291,0.0,52.29147,0.11378213,0.0,49.519154,8.330017
4346,19700760.0,0.0,18.303497,15.011627,21.11502,20.801514,21.42987,21.284332,18.304108,18.294922,18.294922,18.295074,0.0,0.032088883,0.032088883,0.0495922,250.0,18.300018,0.0,0.0,0.0,0.22400625,9.54197e-21,0.0,52.28994,250.05772,28.356495,96.0,0.061331697,30.300907,252.79887,210.9404,0.0,52.28994,0.11376994,0.0,49.51777,8.330017
4347,19700820.0,0.0,18.281952,15.004791,21.112976,20.797943,21.42926,21.283142,18.305817,18.299988,18.299988,18.29953,0.0,0.03208695,0.03208695,0.049588934,250.0,18.300018,0.0,0.0,0.0,-1.2396995,9.54197e-21,0.0,52.289314,250.04568,28.43987,96.0,0.061027966,30.184183,252.79454,210.9302,0.0,52.289314,0.11376281,0.0,49.517246,8.330017
4348,19700880.0,0.0,18.284973,14.998016,21.110962,20.794434,21.42868,21.281952,18.2984,18.300903,18.300903,18.300568,0.0,0.032086022,0.032086022,0.04958742,250.0,18.300018,0.0,0.0,0.0,-0.8608968,9.54197e-21,0.0,52.28905,250.03532,28.39523,96.0,0.061186943,30.246677,252.79121,210.92303,0.0,52.28905,0.11375944,0.0,49.517056,8.330017
4349,19700940.0,0.0,18.299377,14.991241,21.108917,20.790955,21.42807,21.280792,18.293152,18.298462,18.298462,18.298553,0.0,0.03208556,0.03208556,0.04958669,250.0,18.300018,0.0,0.0,0.0,0.21364972,9.54197e-21,0.0,52.288914,250.0271,28.298738,96.0,0.061533254,30.381765,252.78864,210.91792,0.0,52.288914,0.1137578,0.0,49.516964,8.330017
4350,19701000.0,0.0,18.305939,14.984528,21.106903,20.787476,21.42746,21.279602,18.294495,18.29654,18.29654,18.296753,0.0,0.03208525,0.03208525,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.61534333,9.54197e-21,0.0,52.28889,250.02057,28.247055,96.0,0.061718505,30.45412,252.78677,210.91399,0.0,52.28889,0.11375669,0.0,49.516968,8.330017
4351,19701060.0,0.0,18.302795,14.977844,21.104889,20.783997,21.42685,21.278412,18.298218,18.296509,18.296509,18.29663,0.0,0.032085005,0.032085005,0.049585808,250.0,18.300018,0.0,0.0,0.0,0.3164642,9.54197e-21,0.0,52.288963,250.01505,28.244844,96.0,0.06172597,30.45722,252.78539,210.91069,0.0,52.288963,0.11375582,0.0,49.517056,8.330017
4352,19701120.0,0.0,18.29602,14.971191,21.102875,20.780548,21.426239,21.277222,18.300201,18.29776,18.29776,18.297699,0.0,0.032084886,0.032084886,0.049585626,250.0,18.300018,0.0,0.0,0.0,-0.17741632,9.54197e-21,0.0,52.289097,250.0106,28.258022,96.0,0.06167836,30.438766,252.78442,210.90819,0.0,52.289097,0.1137554,0.0,49.517204,8.330017
4353,19701180.0,0.0,18.294647,14.964569,21.100891,20.77713,21.425629,21.276031,18.299072,18.2984,18.2984,18.29831,0.0,0.032084916,0.032084916,0.0495857,250.0,18.300018,0.0,0.0,0.0,-0.24211478,9.54197e-21,0.0,52.28922,250.00764,28.242195,96.0,0.061735358,30.460926,252.78381,210.90677,0.0,52.28922,0.11375553,0.0,49.51733,8.330017
4354,19701240.0,0.0,18.296234,14.957977,21.098907,20.773743,21.425049,21.274841,18.297607,18.29834,18.29834,18.29831,0.0,0.032084983,0.032084983,0.04958583,250.0,18.300018,0.0,0.0,0.0,-0.10248017,9.54197e-21,0.0,52.289303,250.00539,28.211876,96.0,0.0618445,30.503372,252.78333,210.90578,0.0,52.289303,0.11375579,0.0,49.51742,8.330017
4355,19701300.0,0.0,18.29889,14.951447,21.096924,20.770355,21.424438,21.273682,18.296967,18.297852,18.297852,18.297882,0.0,0.032085046,0.032085046,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.08689272,9.54197e-21,0.0,52.289345,250.00388,28.177599,96.0,0.06196784,30.551361,252.78296,210.90515,0.0,52.289345,0.113756046,0.0,49.517464,8.330017
4356,19701360.0,0.0,18.299744,14.944916,21.09494,20.766998,21.423798,21.272491,18.297455,18.297546,18.297546,18.297577,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.13014102,9.54197e-21,0.0,52.28936,250.00282,28.153307,96.0,0.062055197,30.58537,252.7827,210.90471,0.0,52.28936,0.11375618,0.0,49.517487,8.330017
4357,19701420.0,0.0,18.298431,14.938446,21.092957,20.763641,21.423187,21.271301,18.298279,18.297699,18.297699,18.29773,0.0,0.032085095,0.032085095,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.023904858,9.54197e-21,0.0,52.28938,250.00206,28.139772,96.0,0.062103856,30.604319,252.78252,210.90434,0.0,52.28938,0.11375623,0.0,49.5175,8.330017
4358,19701480.0,0.0,18.297241,14.932007,21.091003,20.760315,21.422577,21.270111,18.298492,18.297974,18.297974,18.297943,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.059375964,9.54197e-21,0.0,52.28939,250.0015,28.125072,96.0,0.06215673,30.624899,252.78236,210.90411,0.0,52.28939,0.113756314,0.0,49.517513,8.330017
4359,19701540.0,0.0,18.297363,14.925598,21.08908,20.75705,21.421967,21.268951,18.298279,18.298004,18.298004,18.297974,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.046535067,9.54197e-21,0.0,52.28937,250.0013,28.10394,96.0,0.062232684,30.654484,252.78226,210.90405,0.0,52.28937,0.1137564,0.0,49.517494,8.330017
4360,19701600.0,0.0,18.297424,14.91922,21.087128,20.753754,21.421356,21.267761,18.298004,18.298065,18.298065,18.298065,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.036726624,9.54197e-21,0.0,52.28936,250.00104,28.083021,96.0,0.062307883,30.683771,252.78215,210.90399,0.0,52.28936,0.1137565,0.0,49.517483,8.330017
4361,19701660.0,0.0,18.298065,14.912903,21.085205,20.750458,21.420746,21.266602,18.29779,18.297974,18.297974,18.297974,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.010390165,9.54197e-21,0.0,52.289337,250.00092,28.059572,96.0,0.062392145,30.716599,252.78206,210.90396,0.0,52.289337,0.11375659,0.0,49.517456,8.330017
4362,19701720.0,0.0,18.298248,14.906616,21.083282,20.747223,21.420105,21.265411,18.297882,18.297943,18.297943,18.297943,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.019405734,9.54197e-21,0.0,52.289303,250.00085,28.038845,96.0,0.062466588,30.745617,252.78197,210.90396,0.0,52.289303,0.11375663,0.0,49.51742,8.330017
4363,19701780.0,0.0,18.298248,14.90036,21.08136,20.743958,21.419495,21.264252,18.297974,18.297943,18.297943,18.297943,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.015786773,9.54197e-21,0.0,52.289272,250.00081,28.019094,96.0,0.062537506,30.773268,252.78189,210.90395,0.0,52.289272,0.11375664,0.0,49.51739,8.330017
4364,19701840.0,0.0,18.298096,14.8941345,21.079437,20.740753,21.418884,21.263062,18.298096,18.297974,18.297974,18.297974,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0022370368,9.54197e-21,0.0,52.289234,250.00076,28.000229,96.0,0.06260524,30.79968,252.7818,210.90393,0.0,52.289234,0.11375665,0.0,49.517357,8.330017
4365,19701900.0,0.0,18.297974,14.887939,21.077545,20.737518,21.418274,21.261902,18.298126,18.298004,18.298004,18.298004,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0063867006,9.54197e-21,0.0,52.2892,250.00073,27.981176,96.0,0.062673636,30.826355,252.78172,210.90392,0.0,52.2892,0.113756664,0.0,49.517323,8.330017
4366,19701960.0,0.0,18.297913,14.881805,21.075623,20.734314,21.417633,21.260712,18.298096,18.298065,18.298065,18.298035,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.010926597,9.54197e-21,0.0,52.289165,250.00072,27.961985,96.0,0.06274251,30.85322,252.78165,210.90392,0.0,52.289165,0.11375668,0.0,49.517284,8.330017
4367,19702020.0,0.0,18.298004,14.875702,21.07373,20.73114,21.416992,21.259552,18.298035,18.298065,18.298065,18.298065,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.0036487242,9.54197e-21,0.0,52.289127,250.00072,27.942081,96.0,0.06281393,30.881083,252.78157,210.90393,0.0,52.289127,0.11375669,0.0,49.517246,8.330017
4368,19702080.0,0.0,18.298096,14.869659,21.071838,20.727966,21.416351,21.258362,18.298004,18.298065,18.298065,18.298065,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.002679884,9.54197e-21,0.0,52.289085,250.00072,27.922365,96.0,0.06288467,30.908686,252.78148,210.90393,0.0,52.289085,0.11375669,0.0,49.51721,8.330017
4369,19702140.0,0.0,18.298218,14.863617,21.069977,20.724823,21.415741,21.257202,18.298035,18.298035,18.298035,18.298035,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.010503631,9.54197e-21,0.0,52.28905,250.00073,27.902657,96.0,0.06295537,30.936283,252.7814,210.90393,0.0,52.28905,0.1137567,0.0,49.51717,8.330017
4370,19702200.0,0.0,18.298218,14.8576355,21.068085,20.72168,21.4151,21.256042,18.298096,18.298065,18.298065,18.298065,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.008128258,9.54197e-21,0.0,52.28901,250.00073,27.883795,96.0,0.06302302,30.962688,252.78133,210.90393,0.0,52.28901,0.11375669,0.0,49.51713,8.330017
4371,19702260.0,0.0,18.298126,14.851685,21.066223,20.718567,21.41446,21.254852,18.298157,18.298096,18.298096,18.298096,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.00040746934,9.54197e-21,0.0,52.288975,250.00072,27.865482,96.0,0.063088685,30.988327,252.78125,210.90393,0.0,52.288975,0.11375669,0.0,49.517094,8.330017
4372,19702320.0,0.0,18.298065,14.845795,21.064331,20.715424,21.413818,21.253693,18.298157,18.298126,18.298126,18.298096,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.004024234,9.54197e-21,0.0,52.288937,250.00072,27.846966,96.0,0.06315507,31.014248,252.78117,210.90392,0.0,52.288937,0.11375668,0.0,49.517056,8.330017
4373,19702380.0,0.0,18.298126,14.839905,21.06247,20.712341,21.413177,21.252502,18.298126,18.298126,18.298126,18.298126,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.0016641744,9.54197e-21,0.0,52.288895,250.00072,27.828169,96.0,0.06322246,31.040564,252.78108,210.90392,0.0,52.288895,0.11375668,0.0,49.517017,8.330017
