,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4374,19702440.0,0.0,18.298157,14.834106,21.060608,20.709259,21.412537,21.251343,18.298126,18.298126,18.298126,18.298126,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.00093214377,9.54197e-21,0.0,52.28886,250.0007,27.809486,96.0,0.063289426,31.066721,252.781,210.90392,0.0,52.28886,0.11375668,0.0,49.51698,8.330017
4375,19702500.0,0.0,18.298248,14.828308,21.058777,20.706177,21.411896,21.250183,18.298126,18.298126,18.298126,18.298126,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0052488204,9.54197e-21,0.0,52.288826,250.0007,27.79081,96.0,0.06335636,31.092867,252.78093,210.90392,0.0,52.288826,0.11375668,0.0,49.516945,8.330017
4376,19702560.0,0.0,18.298248,14.822571,21.056915,20.703125,21.411255,21.249023,18.298187,18.298157,18.298157,18.298157,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0038856945,9.54197e-21,0.0,52.288784,250.0007,27.772627,96.0,0.06342152,31.118324,252.78085,210.90392,0.0,52.288784,0.11375668,0.0,49.516903,8.330017
4377,19702620.0,0.0,18.298218,14.816864,21.055084,20.700073,21.410583,21.247833,18.298187,18.298157,18.298157,18.298157,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0010428386,9.54197e-21,0.0,52.288746,250.0007,27.754677,96.0,0.06348582,31.143454,252.78078,210.9039,0.0,52.288746,0.11375668,0.0,49.51687,8.330017
4378,19702680.0,0.0,18.298187,14.811188,21.053253,20.697021,21.409943,21.246674,18.298218,18.298187,18.298187,18.298187,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00076327997,9.54197e-21,0.0,52.28871,250.00069,27.736792,96.0,0.06354988,31.168491,252.7807,210.9039,0.0,52.28871,0.113756664,0.0,49.51683,8.330017
4379,19702740.0,0.0,18.298218,14.8055725,21.051422,20.694,21.409302,21.245514,18.298218,18.298187,18.298187,18.298187,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,8.355313e-05,9.54197e-21,0.0,52.288673,250.00069,27.718863,96.0,0.06361411,31.193594,252.78062,210.9039,0.0,52.288673,0.113756664,0.0,49.516792,8.330017
4380,19702800.0,0.0,18.298248,14.800018,21.049591,20.69101,21.40866,21.244354,18.298218,18.298218,18.298218,18.298218,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0010949281,9.54197e-21,0.0,52.288635,250.00069,27.70104,96.0,0.06367792,31.21854,252.78056,210.9039,0.0,52.288635,0.113756664,0.0,49.516758,8.330017
4381,19702860.0,0.0,18.298279,14.794464,21.04776,20.688019,21.40799,21.243164,18.298218,18.298218,18.298218,18.298218,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.002805249,9.54197e-21,0.0,52.288597,250.00067,27.68329,96.0,0.063741475,31.243393,252.78049,210.90388,0.0,52.288597,0.113756664,0.0,49.51672,8.330017
4382,19702920.0,0.0,18.298279,14.78891,21.04596,20.685028,21.407318,21.242004,18.298248,18.298218,18.298218,18.298218,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0020382998,9.54197e-21,0.0,52.288563,250.00067,27.665752,96.0,0.06380426,31.267946,252.78041,210.90388,0.0,52.288563,0.113756664,0.0,49.516685,8.330017
4383,19702980.0,0.0,18.298279,14.783356,21.044159,20.682068,21.406647,21.240845,18.298248,18.298248,18.298248,18.298218,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0010736552,9.54197e-21,0.0,52.288525,250.00067,27.64828,96.0,0.06386681,31.292412,252.78033,210.90388,0.0,52.288525,0.113756664,0.0,49.516647,8.330017
4384,19703040.0,0.0,18.298248,14.7778015,21.042358,20.679138,21.406006,21.239685,18.298279,18.298248,18.298248,18.298248,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0007161083,9.54197e-21,0.0,52.28849,250.00066,27.630917,96.0,0.06392895,31.31672,252.78026,210.90388,0.0,52.28849,0.11375665,0.0,49.516613,8.330017
4385,19703100.0,0.0,18.298248,14.772247,21.040588,20.676208,21.405334,21.238556,18.298279,18.298248,18.298248,18.298248,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.00074428355,9.54197e-21,0.0,52.288456,250.00066,27.613482,96.0,0.06399132,31.341127,252.7802,210.90387,0.0,52.288456,0.11375665,0.0,49.516575,8.330017
4386,19703160.0,0.0,18.298279,14.766693,21.038788,20.67331,21.404663,21.237396,18.298248,18.298248,18.298248,18.298248,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.00034507492,9.54197e-21,0.0,52.288418,250.00066,27.596003,96.0,0.064053856,31.365595,252.78012,210.90387,0.0,52.288418,0.11375665,0.0,49.516537,8.330017
4387,19703220.0,0.0,18.298279,14.761169,21.037018,20.67041,21.403992,21.236237,18.298248,18.298248,18.298248,18.298248,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.00124872,9.54197e-21,0.0,52.288383,250.00066,27.57858,96.0,0.06411618,31.389988,252.78004,210.90387,0.0,52.288383,0.11375665,0.0,49.516502,8.330017
4388,19703280.0,0.0,18.29831,14.755646,21.035248,20.667542,21.40332,21.235077,18.298279,18.298248,18.298248,18.298248,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0013071902,9.54197e-21,0.0,52.28835,250.00064,27.561268,96.0,0.064178094,31.414223,252.77998,210.90387,0.0,52.28835,0.11375665,0.0,49.516468,8.330017
4389,19703340.0,0.0,18.29831,14.750122,21.033478,20.664673,21.402649,21.233917,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0011292149,9.54197e-21,0.0,52.28831,250.00064,27.544033,96.0,0.06423973,31.438354,252.7799,210.90387,0.0,52.28831,0.11375665,0.0,49.51643,8.330017
4390,19703400.0,0.0,18.29831,14.744598,21.031738,20.661835,21.401978,21.232788,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.00043939427,9.54197e-21,0.0,52.288277,250.00064,27.526888,96.0,0.06430103,31.462357,252.77983,210.90387,0.0,52.288277,0.11375665,0.0,49.516396,8.330017
4391,19703460.0,0.0,18.298279,14.739105,21.029968,20.658997,21.401306,21.231628,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,6.742938e-05,9.54197e-21,0.0,52.288235,250.00064,27.509764,96.0,0.064362235,31.48633,252.77977,210.90387,0.0,52.288235,0.11375665,0.0,49.516357,8.330017
4392,19703520.0,0.0,18.29831,14.733612,21.028229,20.656158,21.400604,21.230469,18.298279,18.298279,18.298279,18.298279,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.00028819017,9.54197e-21,0.0,52.2882,250.00064,27.492651,96.0,0.064423405,31.510288,252.7797,210.90385,0.0,52.2882,0.11375665,0.0,49.516323,8.330017
4393,19703580.0,0.0,18.29831,14.728119,21.02649,20.65335,21.399933,21.22934,18.29831,18.298279,18.298279,18.298279,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0008966469,9.54197e-21,0.0,52.288162,250.00063,27.475574,96.0,0.064484425,31.534199,252.77963,210.90385,0.0,52.288162,0.11375665,0.0,49.51629,8.330017
4394,19703640.0,0.0,18.29834,14.722656,21.02475,20.650574,21.399231,21.22818,18.29831,18.29831,18.29831,18.29831,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0011841904,9.54197e-21,0.0,52.288128,250.00063,27.458584,96.0,0.06454513,31.557983,252.77956,210.90385,0.0,52.288128,0.11375665,0.0,49.51625,8.330017
4395,19703700.0,0.0,18.29834,14.717194,21.02301,20.647797,21.39856,21.22705,18.29831,18.29831,18.29831,18.29831,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0012378303,9.54197e-21,0.0,52.28809,250.00063,27.441677,96.0,0.06460553,31.58165,252.7795,210.90385,0.0,52.28809,0.11375665,0.0,49.516212,8.330017
4396,19703760.0,0.0,18.29834,14.711761,21.021301,20.64502,21.397858,21.225891,18.29831,18.29831,18.29831,18.29831,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.00063694734,9.54197e-21,0.0,52.288055,250.00063,27.424864,96.0,0.064665586,31.605192,252.77942,210.90385,0.0,52.288055,0.11375664,0.0,49.51618,8.330017
4397,19703820.0,0.0,18.29834,14.706329,21.019562,20.642273,21.397156,21.224762,18.29834,18.29831,18.29831,18.29831,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.00033230276,9.54197e-21,0.0,52.28802,250.00063,27.40809,96.0,0.06472549,31.628674,252.77936,210.90385,0.0,52.28802,0.11375664,0.0,49.51614,8.330017
4398,19703880.0,0.0,18.29834,14.700897,21.017853,20.639526,21.396484,21.223602,18.29834,18.29831,18.29831,18.29831,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0003240432,9.54197e-21,0.0,52.287983,250.00063,27.391369,96.0,0.06478518,31.652084,252.77928,210.90385,0.0,52.287983,0.11375664,0.0,49.516106,8.330017
4399,19703940.0,0.0,18.29834,14.695496,21.016144,20.63678,21.395782,21.222473,18.29834,18.29834,18.29834,18.29834,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.00082940346,9.54197e-21,0.0,52.28795,250.00061,27.374681,96.0,0.06484475,31.675444,252.77922,210.90384,0.0,52.28795,0.11375664,0.0,49.51607,8.330017
4400,19704000.0,0.0,18.29837,14.6901245,21.014465,20.634094,21.39508,21.221344,18.29834,18.29834,18.29834,18.29834,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0012282024,9.54197e-21,0.0,52.28791,250.00061,27.358082,96.0,0.064904004,31.698687,252.77914,210.90384,0.0,52.28791,0.11375664,0.0,49.516033,8.330017
4401,19704060.0,0.0,18.29837,14.684753,21.012756,20.631378,21.394379,21.220184,18.29834,18.29834,18.29834,18.29834,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.000983977,9.54197e-21,0.0,52.287876,250.00061,27.341578,96.0,0.0649629,31.721792,252.77908,210.90384,0.0,52.287876,0.11375664,0.0,49.516003,8.330017
4402,19704120.0,0.0,18.29837,14.679413,21.011078,20.628693,21.393677,21.219055,18.29837,18.29834,18.29834,18.29834,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0006262197,9.54197e-21,0.0,52.28784,250.00061,27.32515,96.0,0.065021515,31.74479,252.77902,210.90384,0.0,52.28784,0.11375664,0.0,49.515965,8.330017
4403,19704180.0,0.0,18.29837,14.674103,21.009369,20.626007,21.392975,21.217926,18.29837,18.29834,18.29834,18.29834,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.00067274034,9.54197e-21,0.0,52.287804,250.00061,27.308773,96.0,0.06507993,31.767714,252.77895,210.90384,0.0,52.287804,0.11375664,0.0,49.51593,8.330017
4404,19704240.0,0.0,18.2984,14.668793,21.00769,20.623322,21.392273,21.216797,18.29837,18.29837,18.29837,18.29837,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0008132106,9.54197e-21,0.0,52.287777,250.0006,27.292479,96.0,0.06513806,31.790531,252.77888,210.90384,0.0,52.287777,0.11375663,0.0,49.515896,8.330017
4405,19704300.0,0.0,18.2984,14.663544,21.006012,20.620697,21.391571,21.215668,18.29837,18.29837,18.29837,18.29837,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0011868719,9.54197e-21,0.0,52.28774,250.0006,27.276247,96.0,0.06519593,31.813255,252.77882,210.90382,0.0,52.28774,0.11375663,0.0,49.515858,8.330017
4406,19704360.0,0.0,18.2984,14.658264,21.004364,20.618042,21.39087,21.214539,18.2984,18.29837,18.29837,18.29837,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0009864182,9.54197e-21,0.0,52.287704,250.0006,27.260117,96.0,0.06525345,31.835838,252.77876,210.90382,0.0,52.287704,0.11375663,0.0,49.515823,8.330017
4407,19704420.0,0.0,18.2984,14.653046,21.002686,20.615387,21.390137,21.21341,18.2984,18.29837,18.29837,18.29837,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.00078653014,9.54197e-21,0.0,52.287666,250.0006,27.24406,96.0,0.06531068,31.858313,252.77869,210.90382,0.0,52.287666,0.11375663,0.0,49.51579,8.330017
4408,19704480.0,0.0,18.298431,14.647827,21.001007,20.612793,21.389435,21.21228,18.2984,18.2984,18.2984,18.2984,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.00085873954,9.54197e-21,0.0,52.287632,250.00058,27.228079,96.0,0.06536765,31.880692,252.77863,210.90382,0.0,52.287632,0.11375663,0.0,49.515755,8.330017
4409,19704540.0,0.0,18.298431,14.64267,20.99936,20.610168,21.388702,21.211151,18.2984,18.2984,18.2984,18.2984,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0011001353,9.54197e-21,0.0,52.287598,250.00058,27.212173,96.0,0.06542433,31.90296,252.77856,210.90382,0.0,52.287598,0.11375663,0.0,49.515717,8.330017
4410,19704600.0,0.0,18.298431,14.637512,20.997711,20.607574,21.388,21.210022,18.298431,18.2984,18.2984,18.2984,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0012590316,9.54197e-21,0.0,52.28756,250.00058,27.19637,96.0,0.065480635,31.925085,252.7785,210.90382,0.0,52.28756,0.11375663,0.0,49.515686,8.330017
4411,19704660.0,0.0,18.298462,14.632385,20.996063,20.60498,21.387268,21.208893,18.298431,18.2984,18.2984,18.2984,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0010289924,9.54197e-21,0.0,52.28753,250.00058,27.180655,96.0,0.06553662,31.947084,252.77844,210.90381,0.0,52.28753,0.11375661,0.0,49.515648,8.330017
4412,19704720.0,0.0,18.298462,14.627289,20.994415,20.602417,21.386566,21.207764,18.298431,18.298431,18.298431,18.298431,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0008548927,9.54197e-21,0.0,52.287495,250.00056,27.165022,96.0,0.06559229,31.96897,252.77838,210.90381,0.0,52.287495,0.11375661,0.0,49.515617,8.330017
4413,19704780.0,0.0,18.298462,14.622223,20.992767,20.599854,21.385834,21.206635,18.298462,18.298431,18.298431,18.298431,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.00085023243,9.54197e-21,0.0,52.28746,250.00056,27.149475,96.0,0.065647654,31.990734,252.7783,210.90381,0.0,52.28746,0.11375661,0.0,49.51558,8.330017
4414,19704840.0,0.0,18.298492,14.6171875,20.99115,20.59729,21.385101,21.205536,18.298462,18.298431,18.298431,18.298431,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0011357303,9.54197e-21,0.0,52.287422,250.00056,27.134005,96.0,0.06570274,32.01239,252.77824,210.90381,0.0,52.287422,0.11375661,0.0,49.51555,8.330017
4415,19704900.0,0.0,18.298492,14.612183,20.989532,20.594757,21.3844,21.204407,18.298462,18.298462,18.298462,18.298462,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0013933956,9.54197e-21,0.0,52.287395,250.00056,27.11864,96.0,0.06575742,32.033905,252.77818,210.90381,0.0,52.287395,0.11375661,0.0,49.515514,8.330017
4416,19704960.0,0.0,18.298492,14.607208,20.987885,20.592224,21.383667,21.203278,18.298462,18.298462,18.298462,18.298462,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.001115692,9.54197e-21,0.0,52.287357,250.00056,27.103386,96.0,0.06581173,32.055264,252.77812,210.9038,0.0,52.287357,0.11375661,0.0,49.51548,8.330017
4417,19705020.0,0.0,18.298492,14.602264,20.986267,20.589691,21.382904,21.202179,18.298492,18.298462,18.298462,18.298462,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0008831006,9.54197e-21,0.0,52.287323,250.00055,27.088217,96.0,0.0658657,32.0765,252.77806,210.9038,0.0,52.287323,0.113756604,0.0,49.515446,8.330017
4418,19705080.0,0.0,18.298523,14.597351,20.98465,20.587189,21.382172,21.20105,18.298492,18.298492,18.298492,18.298462,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0010342603,9.54197e-21,0.0,52.287292,250.00055,27.073128,96.0,0.065919384,32.097622,252.778,210.9038,0.0,52.287292,0.113756604,0.0,49.515415,8.330017
4419,19705140.0,0.0,18.298523,14.592499,20.983032,20.584686,21.38147,21.199951,18.298492,18.298492,18.298492,18.298492,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0012151819,9.54197e-21,0.0,52.28726,250.00055,27.058146,96.0,0.06597268,32.1186,252.77795,210.9038,0.0,52.28726,0.113756604,0.0,49.51538,8.330017
4420,19705200.0,0.0,18.298553,14.5876465,20.981445,20.582184,21.380737,21.198822,18.298523,18.298492,18.298492,18.298492,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0015361838,9.54197e-21,0.0,52.287228,250.00053,27.043259,96.0,0.06602562,32.13944,252.7779,210.90378,0.0,52.287228,0.113756604,0.0,49.51535,8.330017
4421,19705260.0,0.0,18.298553,14.582855,20.979828,20.579712,21.379974,21.197723,18.298523,18.298492,18.298492,18.298492,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0011814309,9.54197e-21,0.0,52.28719,250.00053,27.028498,96.0,0.066078104,32.160103,252.77783,210.90378,0.0,52.28719,0.113756604,0.0,49.515316,8.330017
4422,19705320.0,0.0,18.298553,14.5780945,20.97821,20.57721,21.379242,21.196594,18.298523,18.298523,18.298523,18.298523,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.00093772705,9.54197e-21,0.0,52.287163,250.00053,27.01383,96.0,0.06613026,32.180637,252.77777,210.90378,0.0,52.287163,0.11375659,0.0,49.51528,8.330017
4423,19705380.0,0.0,18.298553,14.573395,20.976624,20.574768,21.37851,21.195496,18.298553,18.298523,18.298523,18.298523,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0010978315,9.54197e-21,0.0,52.287125,250.00053,26.999247,96.0,0.06618211,32.201054,252.77771,210.90378,0.0,52.287125,0.11375659,0.0,49.51525,8.330017
4424,19705440.0,0.0,18.298584,14.568695,20.975037,20.572296,21.377777,21.194366,18.298553,18.298523,18.298523,18.298523,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0014310115,9.54197e-21,0.0,52.287094,250.00052,26.984764,96.0,0.06623357,32.22133,252.77765,210.90378,0.0,52.287094,0.11375659,0.0,49.515217,8.330017
4425,19705500.0,0.0,18.298584,14.564056,20.97345,20.569855,21.377045,21.193268,18.298553,18.298553,18.298553,18.298553,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0016301259,9.54197e-21,0.0,52.28706,250.00052,26.97041,96.0,0.066284575,32.241425,252.7776,210.90376,0.0,52.28706,0.11375659,0.0,49.515186,8.330017
4426,19705560.0,0.0,18.298615,14.559479,20.971863,20.567413,21.376282,21.19217,18.298584,18.298553,18.298553,18.298553,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0013228754,9.54197e-21,0.0,52.28703,250.00052,26.956173,96.0,0.06633515,32.261356,252.77754,210.90376,0.0,52.28703,0.11375659,0.0,49.515152,8.330017
4427,19705620.0,0.0,18.298615,14.554932,20.970276,20.565002,21.375519,21.19104,18.298584,18.298584,18.298584,18.298553,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0010683972,9.54197e-21,0.0,52.287,250.00052,26.942041,96.0,0.06638535,32.281143,252.77748,210.90376,0.0,52.287,0.11375659,0.0,49.51512,8.330017
4428,19705680.0,0.0,18.298615,14.550415,20.968689,20.562561,21.374786,21.189941,18.298584,18.298584,18.298584,18.298584,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0010349392,9.54197e-21,0.0,52.286964,250.0005,26.928013,96.0,0.066435166,32.300777,252.77744,210.90376,0.0,52.286964,0.113756575,0.0,49.51509,8.330017
4429,19705740.0,0.0,18.298645,14.545929,20.967133,20.56018,21.374023,21.188843,18.298615,18.298584,18.298584,18.298584,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0013679892,9.54197e-21,0.0,52.286934,250.0005,26.914082,96.0,0.06648464,32.320286,252.77737,210.90375,0.0,52.286934,0.113756575,0.0,49.515057,8.330017
4430,19705800.0,0.0,18.298645,14.541504,20.965576,20.55777,21.373291,21.187744,18.298615,18.298615,18.298615,18.298615,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0016928815,9.54197e-21,0.0,52.286903,250.0005,26.900274,96.0,0.06653366,32.339615,252.77733,210.90375,0.0,52.286903,0.113756575,0.0,49.515026,8.330017
4431,19705860.0,0.0,18.298645,14.53714,20.96399,20.55539,21.372528,21.186646,18.298645,18.298615,18.298615,18.298615,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0014049702,9.54197e-21,0.0,52.286877,250.00049,26.8866,96.0,0.066582195,32.358757,252.77727,210.90375,0.0,52.286877,0.113756575,0.0,49.514996,8.330017
4432,19705920.0,0.0,18.298676,14.532806,20.962433,20.552979,21.371765,21.185547,18.298645,18.298615,18.298615,18.298615,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0011250877,9.54197e-21,0.0,52.286846,250.00049,26.87304,96.0,0.06663032,32.377743,252.7772,210.90375,0.0,52.286846,0.113756575,0.0,49.514965,8.330017
4433,19705980.0,0.0,18.298676,14.528534,20.960876,20.550598,21.371002,21.184448,18.298645,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0012705798,9.54197e-21,0.0,52.286808,250.00049,26.85958,96.0,0.06667809,32.39659,252.77716,210.90373,0.0,52.286808,0.11375657,0.0,49.514935,8.330017
4434,19706040.0,0.0,18.298706,14.524292,20.95932,20.548248,21.37027,21.18335,18.298676,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0014599045,9.54197e-21,0.0,52.28678,250.00049,26.846245,96.0,0.066725396,32.41526,252.7771,210.90373,0.0,52.28678,0.11375657,0.0,49.514904,8.330017
4435,19706100.0,0.0,18.298706,14.520111,20.957764,20.545898,21.369507,21.182251,18.298676,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.00181853,9.54197e-21,0.0,52.28675,250.00047,26.833027,96.0,0.066772275,32.43376,252.77705,210.90373,0.0,52.28675,0.11375657,0.0,49.514874,8.330017
4436,19706160.0,0.0,18.298706,14.515991,20.956207,20.543549,21.368744,21.181152,18.298706,18.298676,18.298676,18.298676,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0014399451,9.54197e-21,0.0,52.28672,250.00047,26.81996,96.0,0.06681862,32.452057,252.77701,210.90373,0.0,52.28672,0.11375657,0.0,49.514847,8.330017
4437,19706220.0,0.0,18.298737,14.511932,20.954681,20.541199,21.367981,21.180054,18.298706,18.298676,18.298676,18.298676,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.001174923,9.54197e-21,0.0,52.28669,250.00047,26.807005,96.0,0.06686456,32.470192,252.77695,210.90372,0.0,52.28669,0.11375655,0.0,49.514816,8.330017
4438,19706280.0,0.0,18.298737,14.507904,20.953125,20.538849,21.367218,21.178955,18.298706,18.298706,18.298706,18.298706,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0013439656,9.54197e-21,0.0,52.28666,250.00046,26.794153,96.0,0.06691012,32.488186,252.7769,210.90372,0.0,52.28666,0.11375655,0.0,49.514786,8.330017
4439,19706340.0,0.0,18.298767,14.503937,20.9516,20.53653,21.366455,21.177856,18.298737,18.298706,18.298706,18.298706,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0017012036,9.54197e-21,0.0,52.286633,250.00046,26.781427,96.0,0.06695522,32.506,252.77686,210.90372,0.0,52.286633,0.11375655,0.0,49.514755,8.330017
4440,19706400.0,0.0,18.298767,14.5,20.950073,20.53424,21.365692,21.176758,18.298737,18.298706,18.298706,18.298706,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0019337245,9.54197e-21,0.0,52.286606,250.00046,26.768854,96.0,0.066999786,32.5236,252.7768,210.90372,0.0,52.286606,0.11375655,0.0,49.51473,8.330017
4441,19706460.0,0.0,18.298767,14.496155,20.948517,20.53189,21.36493,21.17566,18.298767,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0014492385,9.54197e-21,0.0,52.286575,250.00044,26.756418,96.0,0.067043856,32.541016,252.77675,210.9037,0.0,52.286575,0.11375655,0.0,49.514698,8.330017
4442,19706520.0,0.0,18.298798,14.492371,20.946991,20.529572,21.364166,21.17456,18.298767,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.001417841,9.54197e-21,0.0,52.28655,250.00044,26.744106,96.0,0.06708747,32.55825,252.7767,210.9037,0.0,52.28655,0.11375654,0.0,49.514668,8.330017
4443,19706580.0,0.0,18.298828,14.488678,20.945435,20.527252,21.363403,21.173492,18.298798,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.001617889,9.54197e-21,0.0,52.28652,250.00044,26.731953,96.0,0.06713053,32.575264,252.77666,210.9037,0.0,52.28652,0.11375654,0.0,49.51464,8.330017
4444,19706640.0,0.0,18.298828,14.485046,20.943909,20.524963,21.36264,21.172394,18.298798,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0023140183,9.54197e-21,0.0,52.286495,250.00043,26.719936,96.0,0.06717308,32.592087,252.77661,210.9037,0.0,52.286495,0.11375654,0.0,49.514614,8.330017
4445,19706700.0,0.0,18.298859,14.481476,20.942383,20.522675,21.361877,21.171295,18.298828,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0026063502,9.54197e-21,0.0,52.286465,250.00043,26.708126,96.0,0.067214906,32.608624,252.77657,210.90369,0.0,52.286465,0.11375654,0.0,49.514587,8.330017
4446,19706760.0,0.0,18.298859,14.477997,20.940857,20.520355,21.361084,21.170197,18.298828,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0017899649,9.54197e-21,0.0,52.28644,250.00043,26.696514,96.0,0.06725601,32.624878,252.77652,210.90369,0.0,52.28644,0.11375653,0.0,49.51456,8.330017
4447,19706820.0,0.0,18.29889,14.474609,20.939331,20.518036,21.360321,21.169128,18.298859,18.298828,18.298828,18.298828,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0012576184,9.54197e-21,0.0,52.28641,250.00041,26.685038,96.0,0.06729664,32.640945,252.77647,210.90369,0.0,52.28641,0.11375653,0.0,49.514534,8.330017
4448,19706880.0,0.0,18.29889,14.471252,20.937805,20.515747,21.359528,21.16803,18.298859,18.298828,18.298828,18.298828,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0015897462,9.54197e-21,0.0,52.286385,250.00041,26.673677,96.0,0.06733685,32.656853,252.77643,210.90367,0.0,52.286385,0.11375653,0.0,49.514507,8.330017
4449,19706940.0,0.0,18.29892,14.468018,20.93628,20.513458,21.358765,21.166931,18.29889,18.298859,18.298859,18.298859,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0019664497,9.54197e-21,0.0,52.286358,250.00041,26.662487,96.0,0.06737646,32.67252,252.77638,210.90367,0.0,52.286358,0.11375653,0.0,49.51448,8.330017
4450,19707000.0,0.0,18.29895,14.464813,20.934753,20.5112,21.358002,21.165863,18.29889,18.298859,18.298859,18.298859,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0026100918,9.54197e-21,0.0,52.28633,250.0004,26.651451,96.0,0.0674155,32.68797,252.77634,210.90367,0.0,52.28633,0.113756515,0.0,49.514454,8.330017
4451,19707060.0,0.0,18.29895,14.4617,20.933228,20.50888,21.357208,21.164764,18.29892,18.29889,18.29889,18.29889,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0018872119,9.54197e-21,0.0,52.28631,250.0004,26.640629,96.0,0.06745378,32.703117,252.77629,210.90366,0.0,52.28631,0.113756515,0.0,49.51443,8.330017
4452,19707120.0,0.0,18.29895,14.458679,20.931702,20.506592,21.356415,21.163666,18.29892,18.29889,18.29889,18.29889,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0013367584,9.54197e-21,0.0,52.286285,250.00038,26.629951,96.0,0.06749156,32.718067,252.77625,210.90366,0.0,52.286285,0.113756515,0.0,49.51441,8.330017
4453,19707180.0,0.0,18.29898,14.455719,20.930176,20.504333,21.355652,21.162567,18.29895,18.29892,18.29892,18.29892,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0015238832,9.54197e-21,0.0,52.286255,250.00038,26.61939,96.0,0.06752891,32.732857,252.77621,210.90366,0.0,52.286255,0.1137565,0.0,49.51438,8.330017
4454,19707240.0,0.0,18.299011,14.45282,20.92868,20.502075,21.354858,21.161499,18.29895,18.29892,18.29892,18.29892,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0020951806,9.54197e-21,0.0,52.286232,250.00038,26.608974,96.0,0.06756575,32.747437,252.77617,210.90364,0.0,52.286232,0.1137565,0.0,49.514355,8.330017
4455,19707300.0,0.0,18.299011,14.450012,20.927185,20.499817,21.354095,21.1604,18.29898,18.29895,18.29895,18.29895,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00244164,9.54197e-21,0.0,52.28621,250.00037,26.598745,96.0,0.067601904,32.761757,252.77612,210.90364,0.0,52.28621,0.1137565,0.0,49.51433,8.330017
4456,19707360.0,0.0,18.299042,14.447266,20.92566,20.497528,21.353302,21.159302,18.29898,18.29898,18.29898,18.29895,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.001973118,9.54197e-21,0.0,52.286182,250.00037,26.588694,96.0,0.067637436,32.77583,252.7761,210.90364,0.0,52.286182,0.1137565,0.0,49.51431,8.330017
4457,19707420.0,0.0,18.299042,14.444611,20.924133,20.49527,21.352509,21.158234,18.299011,18.29898,18.29898,18.29898,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0014895999,9.54197e-21,0.0,52.28616,250.00037,26.578793,96.0,0.06767244,32.78969,252.77605,210.90363,0.0,52.28616,0.11375649,0.0,49.514286,8.330017
4458,19707480.0,0.0,18.299042,14.442017,20.922607,20.493011,21.351715,21.157135,18.299011,18.299011,18.299011,18.29898,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0013670762,9.54197e-21,0.0,52.28614,250.00035,26.569036,96.0,0.06770692,32.803352,252.77602,210.90363,0.0,52.28614,0.11375649,0.0,49.514263,8.330017
4459,19707540.0,0.0,18.299072,14.439484,20.921112,20.490753,21.350952,21.156067,18.299042,18.299011,18.299011,18.299011,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0018124816,9.54197e-21,0.0,52.286118,250.00035,26.559406,96.0,0.06774094,32.81683,252.77597,210.90363,0.0,52.286118,0.11375649,0.0,49.51424,8.330017
4460,19707600.0,0.0,18.299103,14.437042,20.919617,20.488525,21.350159,21.154968,18.299042,18.299042,18.299042,18.299011,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.002301148,9.54197e-21,0.0,52.286095,250.00035,26.549948,96.0,0.06777436,32.83007,252.77594,210.90363,0.0,52.286095,0.11375649,0.0,49.514217,8.330017
4461,19707660.0,0.0,18.299103,14.434662,20.91809,20.486267,21.349365,21.15387,18.299072,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0018700913,9.54197e-21,0.0,52.28607,250.00034,26.54067,96.0,0.06780714,32.843063,252.7759,210.90361,0.0,52.28607,0.11375648,0.0,49.514194,8.330017
4462,19707720.0,0.0,18.299103,14.432373,20.916565,20.484009,21.348572,21.152802,18.299072,18.299072,18.299072,18.299042,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0014260953,9.54197e-21,0.0,52.286053,250.00034,26.531538,96.0,0.06783939,32.855846,252.77586,210.90361,0.0,52.286053,0.11375648,0.0,49.514175,8.330017
4463,19707780.0,0.0,18.299133,14.430145,20.91507,20.48175,21.347778,21.151703,18.299103,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0016143318,9.54197e-21,0.0,52.28603,250.00032,26.522532,96.0,0.0678712,32.868454,252.77583,210.90361,0.0,52.28603,0.11375648,0.0,49.514153,8.330017
4464,19707840.0,0.0,18.299164,14.428009,20.913574,20.479523,21.347015,21.150635,18.299103,18.299103,18.299103,18.299072,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0018694544,9.54197e-21,0.0,52.28601,250.00032,26.513689,96.0,0.06790242,32.880833,252.77579,210.9036,0.0,52.28601,0.11375646,0.0,49.514133,8.330017
4465,19707900.0,0.0,18.299164,14.425934,20.912079,20.477325,21.346222,21.149567,18.299133,18.299103,18.299103,18.299103,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0023689615,9.54197e-21,0.0,52.285988,250.00032,26.505,96.0,0.067933105,32.893,252.77576,210.9036,0.0,52.285988,0.11375646,0.0,49.51411,8.330017
4466,19707960.0,0.0,18.299164,14.42392,20.910583,20.475067,21.345428,21.148468,18.299133,18.299133,18.299133,18.299103,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.001742054,9.54197e-21,0.0,52.28597,250.0003,26.4965,96.0,0.06796311,32.9049,252.77573,210.9036,0.0,52.28597,0.11375646,0.0,49.51409,8.330017
4467,19708020.0,0.0,18.299194,14.421997,20.909058,20.47284,21.344635,21.14737,18.299164,18.299133,18.299133,18.299133,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0013192404,9.54197e-21,0.0,52.28595,250.0003,26.488134,96.0,0.067992635,32.91661,252.7757,210.90358,0.0,52.28595,0.11375646,0.0,49.514072,8.330017
4468,19708080.0,0.0,18.299194,14.420166,20.907562,20.470612,21.343842,21.146301,18.299164,18.299164,18.299164,18.299133,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.001567922,9.54197e-21,0.0,52.285927,250.0003,26.479889,96.0,0.068021744,32.928158,252.77565,210.90358,0.0,52.285927,0.113756455,0.0,49.514053,8.330017
4469,19708140.0,0.0,18.299225,14.4183655,20.906067,20.468414,21.343048,21.145233,18.299194,18.299164,18.299164,18.299164,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0020909368,9.54197e-21,0.0,52.28591,250.00029,26.47179,96.0,0.068050325,32.939495,252.77562,210.90358,0.0,52.28591,0.113756455,0.0,49.514034,8.330017
4470,19708200.0,0.0,18.299255,14.416687,20.904602,20.466217,21.342255,21.144135,18.299194,18.299194,18.299194,18.299164,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0023889379,9.54197e-21,0.0,52.285892,250.00029,26.463875,96.0,0.06807825,32.950577,252.77559,210.90358,0.0,52.285892,0.113756455,0.0,49.514015,8.330017
4471,19708260.0,0.0,18.299255,14.415039,20.903076,20.46399,21.34143,21.143066,18.299225,18.299194,18.299194,18.299194,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0018377593,9.54197e-21,0.0,52.285873,250.00029,26.45613,96.0,0.06810557,32.96142,252.77556,210.90356,0.0,52.285873,0.113756455,0.0,49.513996,8.330017
4472,19708320.0,0.0,18.299255,14.413483,20.90158,20.461761,21.340637,21.141968,18.299225,18.299225,18.299225,18.299194,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.001366627,9.54197e-21,0.0,52.285854,250.00027,26.448526,96.0,0.06813239,32.97206,252.77553,210.90356,0.0,52.285854,0.11375644,0.0,49.513977,8.330017
4473,19708380.0,0.0,18.299286,14.412018,20.900085,20.459564,21.339844,21.1409,18.299255,18.299225,18.299225,18.299225,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0012759084,9.54197e-21,0.0,52.28584,250.00027,26.441061,96.0,0.06815872,32.982513,252.7755,210.90356,0.0,52.28584,0.11375644,0.0,49.51396,8.330017
4474,19708440.0,0.0,18.299316,14.4105835,20.89862,20.457367,21.33905,21.139832,18.299255,18.299255,18.299255,18.299225,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0018033478,9.54197e-21,0.0,52.28582,250.00027,26.433718,96.0,0.06818463,32.992794,252.77547,210.90355,0.0,52.28582,0.11375644,0.0,49.513943,8.330017
4475,19708500.0,0.0,18.299316,14.409271,20.897125,20.45517,21.338257,21.138733,18.299286,18.299255,18.299255,18.299255,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0023098274,9.54197e-21,0.0,52.2858,250.00026,26.426542,96.0,0.06820993,33.00284,252.77545,210.90355,0.0,52.2858,0.11375644,0.0,49.513924,8.330017
4476,19708560.0,0.0,18.299316,14.40802,20.89563,20.452942,21.337433,21.137665,18.299286,18.299286,18.299286,18.299255,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0018281024,9.54197e-21,0.0,52.285786,250.00026,26.419548,96.0,0.06823459,33.01263,252.77542,210.90355,0.0,52.285786,0.113756426,0.0,49.51391,8.330017
4477,19708620.0,0.0,18.299347,14.40683,20.894135,20.450745,21.33664,21.136566,18.299316,18.299286,18.299286,18.299286,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0013406236,9.54197e-21,0.0,52.285767,250.00026,26.412695,96.0,0.068258755,33.022224,252.77539,210.90353,0.0,52.285767,0.113756426,0.0,49.513893,8.330017
4478,19708680.0,0.0,18.299347,14.405701,20.89267,20.448547,21.335846,21.135498,18.299316,18.299316,18.299316,18.299286,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0015350289,9.54197e-21,0.0,52.285755,250.00024,26.405964,96.0,0.06828249,33.03165,252.77536,210.90353,0.0,52.285755,0.113756426,0.0,49.513878,8.330017
4479,19708740.0,0.0,18.299377,14.404663,20.891174,20.44638,21.335022,21.13443,18.299347,18.299316,18.299316,18.299316,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0018067127,9.54197e-21,0.0,52.285736,250.00024,26.39939,96.0,0.06830567,33.040855,252.77534,210.90353,0.0,52.285736,0.113756426,0.0,49.513863,8.330017
4480,19708800.0,0.0,18.299408,14.403717,20.88971,20.444214,21.334229,21.133362,18.299347,18.299347,18.299347,18.299316,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.002349204,9.54197e-21,0.0,52.28572,250.00023,26.39296,96.0,0.06832832,33.049854,252.77531,210.90353,0.0,52.28572,0.11375642,0.0,49.513844,8.330017
4481,19708860.0,0.0,18.299408,14.402832,20.888214,20.442017,21.333435,21.132263,18.299377,18.299347,18.299347,18.299347,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0017215004,9.54197e-21,0.0,52.285706,250.00023,26.386723,96.0,0.0683503,33.058586,252.77528,210.90352,0.0,52.285706,0.11375642,0.0,49.51383,8.330017
4482,19708920.0,0.0,18.299408,14.402008,20.886719,20.43982,21.332611,21.131195,18.299377,18.299377,18.299377,18.299347,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0012798859,9.54197e-21,0.0,52.28569,250.00023,26.380617,96.0,0.06837182,33.067135,252.77527,210.90352,0.0,52.28569,0.11375642,0.0,49.513813,8.330017
4483,19708980.0,0.0,18.299438,14.401276,20.885254,20.437653,21.331818,21.130127,18.299408,18.299377,18.299377,18.299377,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0015142894,9.54197e-21,0.0,52.28568,250.00021,26.374626,96.0,0.06839293,33.075523,252.77524,210.90352,0.0,52.28568,0.11375642,0.0,49.5138,8.330017
4484,19709040.0,0.0,18.299469,14.400604,20.883759,20.435486,21.330994,21.129059,18.299408,18.299377,18.299377,18.299377,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0020440824,9.54197e-21,0.0,52.285664,250.00021,26.368778,96.0,0.06841353,33.083706,252.7752,210.9035,0.0,52.285664,0.1137564,0.0,49.513786,8.330017
4485,19709100.0,0.0,18.299469,14.399994,20.882294,20.43332,21.3302,21.12799,18.299438,18.299408,18.299408,18.299408,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.002351558,9.54197e-21,0.0,52.28565,250.00021,26.363113,96.0,0.06843349,33.09164,252.77519,210.9035,0.0,52.28565,0.1137564,0.0,49.51377,8.330017
4486,19709160.0,0.0,18.299469,14.399475,20.880829,20.431152,21.329376,21.126892,18.299438,18.299408,18.299408,18.299408,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0018127959,9.54197e-21,0.0,52.285637,250.0002,26.357615,96.0,0.06845286,33.09934,252.77518,210.9035,0.0,52.285637,0.1137564,0.0,49.51376,8.330017
4487,19709220.0,0.0,18.2995,14.399048,20.879333,20.428955,21.328583,21.125824,18.299469,18.299438,18.299438,18.299438,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.001343689,9.54197e-21,0.0,52.28562,250.0002,26.352257,96.0,0.06847174,33.106842,252.77515,210.9035,0.0,52.28562,0.1137564,0.0,49.513744,8.330017
4488,19709280.0,0.0,18.2995,14.398682,20.877869,20.426788,21.327759,21.124756,18.299469,18.299438,18.299438,18.299438,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0012525334,9.54197e-21,0.0,52.28561,250.0002,26.347033,96.0,0.06849014,33.114155,252.77513,210.90349,0.0,52.28561,0.11375639,0.0,49.513733,8.330017
4489,19709340.0,0.0,18.29953,14.398376,20.876404,20.424652,21.326965,21.123688,18.2995,18.299469,18.299469,18.299469,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0017743127,9.54197e-21,0.0,52.2856,250.00018,26.341927,96.0,0.06850812,33.121304,252.7751,210.90349,0.0,52.2856,0.11375639,0.0,49.51372,8.330017
4490,19709400.0,0.0,18.29956,14.398163,20.874939,20.422516,21.326141,21.12262,18.2995,18.299469,18.299469,18.299469,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0022816174,9.54197e-21,0.0,52.285587,250.00018,26.336988,96.0,0.06852551,33.128216,252.77509,210.90349,0.0,52.285587,0.11375639,0.0,49.51371,8.330017
4491,19709460.0,0.0,18.29956,14.39801,20.873444,20.42035,21.325317,21.121552,18.29953,18.2995,18.2995,18.2995,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0018007668,9.54197e-21,0.0,52.285576,250.00018,26.33223,96.0,0.068542264,33.13488,252.77507,210.90347,0.0,52.285576,0.11375639,0.0,49.5137,8.330017
4492,19709520.0,0.0,18.29956,14.397919,20.871979,20.418182,21.324524,21.120483,18.29953,18.2995,18.2995,18.2995,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0013176386,9.54197e-21,0.0,52.285564,250.00017,26.32761,96.0,0.06855854,33.141346,252.77505,210.90347,0.0,52.285564,0.11375638,0.0,49.513687,8.330017
4493,19709580.0,0.0,18.299591,14.397919,20.870514,20.416016,21.3237,21.119415,18.29956,18.29953,18.29953,18.29953,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0015165067,9.54197e-21,0.0,52.285553,250.00017,26.323107,96.0,0.068574384,33.14765,252.77502,210.90347,0.0,52.285553,0.11375638,0.0,49.513676,8.330017
4494,19709640.0,0.0,18.299591,14.39801,20.86905,20.41388,21.322876,21.118347,18.29956,18.29953,18.29953,18.29953,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0017913406,9.54197e-21,0.0,52.28554,250.00017,26.318762,96.0,0.06858968,33.153732,252.77501,210.90347,0.0,52.28554,0.11375638,0.0,49.513664,8.330017
4495,19709700.0,0.0,18.299622,14.398163,20.867584,20.411743,21.322083,21.11728,18.299591,18.29956,18.29956,18.29956,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0023356134,9.54197e-21,0.0,52.28553,250.00015,26.31456,96.0,0.06860447,33.15962,252.775,210.90346,0.0,52.28553,0.11375638,0.0,49.513657,8.330017
4496,19709760.0,0.0,18.299622,14.398376,20.86612,20.409607,21.321259,21.11621,18.299591,18.29956,18.29956,18.29956,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.001706077,9.54197e-21,0.0,52.285522,250.00015,26.31055,96.0,0.06861858,33.16523,252.77498,210.90346,0.0,52.285522,0.113756366,0.0,49.513645,8.330017
4497,19709820.0,0.0,18.299622,14.398682,20.864655,20.40744,21.320435,21.115112,18.299622,18.299591,18.299591,18.299591,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0012637957,9.54197e-21,0.0,52.28551,250.00015,26.306671,96.0,0.06863224,33.170662,252.77496,210.90346,0.0,52.28551,0.113756366,0.0,49.513634,8.330017
4498,19709880.0,0.0,18.299652,14.399048,20.86319,20.405304,21.31961,21.114044,18.299622,18.299591,18.299591,18.299591,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0015005661,9.54197e-21,0.0,52.285503,250.00014,26.302904,96.0,0.06864549,33.175938,252.77495,210.90344,0.0,52.285503,0.113756366,0.0,49.513626,8.330017
4499,19709940.0,0.0,18.299683,14.399475,20.861725,20.403198,21.318817,21.113007,18.299652,18.299622,18.299622,18.299622,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0020343899,9.54197e-21,0.0,52.285492,250.00014,26.29928,96.0,0.06865825,33.181007,252.77493,210.90344,0.0,52.285492,0.113756366,0.0,49.51362,8.330017
4500,19710000.0,0.0,18.299713,14.399994,20.86026,20.401062,21.317993,21.111938,18.299652,18.299622,18.299622,18.299622,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0024015405,9.54197e-21,0.0,52.28549,250.00014,26.295847,96.0,0.06867033,33.185814,252.77492,210.90344,0.0,52.28549,0.11375635,0.0,49.513607,8.330017
4501,19710060.0,0.0,18.299713,14.400635,20.858826,20.398987,21.31717,21.11087,18.299683,18.299652,18.299652,18.299652,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0027701159,9.54197e-21,0.0,52.285473,250.00014,26.292595,96.0,0.06868177,33.190365,252.7749,210.90344,0.0,52.285473,0.11375635,0.0,49.513603,8.330017
4502,19710120.0,0.0,18.299774,14.401367,20.857422,20.396942,21.316345,21.109833,18.299683,18.299652,18.299652,18.299652,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0033252288,9.54197e-21,0.0,52.28547,250.00012,26.289602,96.0,0.068692304,33.194557,252.77489,210.90343,0.0,52.28547,0.11375635,0.0,49.51359,8.330017
4503,19710180.0,0.0,18.299774,14.402222,20.855988,20.394897,21.315521,21.108795,18.299713,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0035655943,9.54197e-21,0.0,52.28546,250.00012,26.286884,96.0,0.06870186,33.198364,252.77487,210.90343,0.0,52.28546,0.11375634,0.0,49.513588,8.330017
4504,19710240.0,0.0,18.299805,14.403229,20.854584,20.392853,21.314697,21.107727,18.299744,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.003366743,9.54197e-21,0.0,52.285458,250.0001,26.28445,96.0,0.06871042,33.20177,252.77486,210.90341,0.0,52.285458,0.11375634,0.0,49.51358,8.330017
4505,19710300.0,0.0,18.299835,14.404297,20.85318,20.390808,21.313904,21.10669,18.299774,18.299744,18.299744,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0028424312,9.54197e-21,0.0,52.28545,250.0001,26.282278,96.0,0.06871806,33.20481,252.77486,210.90341,0.0,52.28545,0.11375634,0.0,49.513577,8.330017
4506,19710360.0,0.0,18.299866,14.405518,20.851776,20.388824,21.31308,21.105682,18.299805,18.299774,18.299774,18.299744,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0026362368,9.54197e-21,0.0,52.285446,250.00009,26.28034,96.0,0.06872487,33.20752,252.77484,210.90341,0.0,52.285446,0.11375633,0.0,49.51357,8.330017
4507,19710420.0,0.0,18.299866,14.406799,20.850403,20.38684,21.312256,21.104645,18.299835,18.299774,18.299774,18.299774,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.002716477,9.54197e-21,0.0,52.28544,250.00009,26.278622,96.0,0.06873093,33.20993,252.77483,210.9034,0.0,52.28544,0.11375633,0.0,49.513565,8.330017
4508,19710480.0,0.0,18.299896,14.408203,20.84903,20.384888,21.311432,21.103607,18.299835,18.299805,18.299805,18.299805,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0026841532,9.54197e-21,0.0,52.28543,250.00008,26.277122,96.0,0.068736196,33.21203,252.77483,210.9034,0.0,52.28543,0.113756314,0.0,49.51356,8.330017
4509,19710540.0,0.0,18.299927,14.4096985,20.847656,20.382935,21.310608,21.1026,18.299866,18.299835,18.299835,18.299835,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.002584202,9.54197e-21,0.0,52.28543,250.00008,26.275831,96.0,0.06874074,33.213837,252.77481,210.90338,0.0,52.28543,0.113756314,0.0,49.513557,8.330017
4510,19710600.0,0.0,18.299927,14.411285,20.846283,20.380981,21.309784,21.101593,18.299896,18.299866,18.299866,18.299835,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0023283805,9.54197e-21,0.0,52.285427,250.00006,26.27476,96.0,0.06874451,33.21534,252.77481,210.90338,0.0,52.285427,0.113756314,0.0,49.513554,8.330017
4511,19710660.0,0.0,18.299957,14.412933,20.84494,20.37909,21.30896,21.100555,18.299896,18.299866,18.299866,18.299866,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0022681542,9.54197e-21,0.0,52.285427,250.00006,26.273874,96.0,0.06874762,33.216576,252.77481,210.90338,0.0,52.285427,0.11375631,0.0,49.51355,8.330017
4512,19710720.0,0.0,18.299957,14.414673,20.843597,20.377197,21.308136,21.099548,18.299927,18.299896,18.299896,18.299896,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0022380722,9.54197e-21,0.0,52.285427,250.00005,26.273176,96.0,0.06875007,33.217552,252.7748,210.90337,0.0,52.285427,0.11375631,0.0,49.51355,8.330017
4513,19710780.0,0.0,18.299988,14.416473,20.842255,20.375336,21.307312,21.098572,18.299957,18.299927,18.299927,18.299896,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0020741178,9.54197e-21,0.0,52.28542,250.00005,26.272661,96.0,0.06875188,33.218273,252.7748,210.90337,0.0,52.28542,0.11375631,0.0,49.51355,8.330017
4514,19710840.0,0.0,18.299988,14.4183655,20.840942,20.373444,21.306488,21.097565,18.299957,18.299927,18.299927,18.299927,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0018594611,9.54197e-21,0.0,52.28542,250.00003,26.272308,96.0,0.06875311,33.21877,252.7748,210.90335,0.0,52.28542,0.11375631,0.0,49.513546,8.330017
4515,19710900.0,0.0,18.300018,14.420319,20.8396,20.371582,21.305664,21.096558,18.299988,18.299957,18.299957,18.299957,0.0,0.03208511,0.03208511,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0017019938,9.54197e-21,0.0,52.28542,250.00003,26.272102,96.0,0.068753846,33.21906,252.77478,210.90335,0.0,52.28542,0.11375629,0.0,49.513546,8.330017
4516,19710960.0,0.0,18.300018,14.422333,20.838287,20.369781,21.30484,21.095581,18.299988,18.299957,18.299957,18.299957,0.0,0.03208511,0.03208511,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0017780416,9.54197e-21,0.0,52.28542,250.00003,26.272049,96.0,0.06875403,33.21913,252.77478,210.90335,0.0,52.28542,0.11375629,0.0,49.513546,8.330017
