,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4517,19711020.0,0.0,18.300049,14.424377,20.837006,20.36795,21.304016,21.094604,18.300018,18.299988,18.299988,18.299988,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0017422637,9.54197e-21,0.0,52.28542,250.00002,26.272139,96.0,0.068753704,33.219006,252.77478,210.90334,0.0,52.28542,0.11375629,0.0,49.513546,8.330017
4518,19711080.0,0.0,18.300049,14.426514,20.835693,20.36615,21.303192,21.093597,18.300018,18.299988,18.299988,18.299988,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0016285533,9.54197e-21,0.0,52.28542,250.00002,26.272356,96.0,0.068752944,33.218704,252.77478,210.90334,0.0,52.28542,0.11375629,0.0,49.513546,8.330017
4519,19711140.0,0.0,18.300049,14.42868,20.834412,20.36435,21.302368,21.09262,18.300049,18.300018,18.300018,18.300018,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0013354318,9.54197e-21,0.0,52.28542,250.00002,26.27271,96.0,0.06875169,33.218204,252.77478,210.90334,0.0,52.28542,0.11375628,0.0,49.513546,8.330017
4520,19711200.0,0.0,18.30008,14.430878,20.83313,20.36258,21.301544,21.091644,18.300049,18.300018,18.300018,18.300018,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0010714143,9.54197e-21,0.0,52.28542,250.0,26.273167,96.0,0.06875009,33.217567,252.77478,210.90334,0.0,52.28542,0.11375628,0.0,49.51355,8.330017
4521,19711260.0,0.0,18.30008,14.433105,20.831848,20.36084,21.30072,21.090698,18.300049,18.300049,18.300049,18.300049,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0011325998,9.54197e-21,0.0,52.28542,250.0,26.273712,96.0,0.06874816,33.2168,252.77478,210.90332,0.0,52.28542,0.11375628,0.0,49.51355,8.330017
4522,19711320.0,0.0,18.30008,14.435394,20.830597,20.3591,21.299896,21.089722,18.30008,18.300049,18.300049,18.300049,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0012000431,9.54197e-21,0.0,52.285427,250.0,26.274353,96.0,0.06874591,33.215904,252.77478,210.90332,0.0,52.285427,0.11375628,0.0,49.51355,8.330017
4523,19711380.0,0.0,18.30008,14.437683,20.829346,20.35736,21.299072,21.088745,18.30008,18.300049,18.300049,18.300049,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0010514269,9.54197e-21,0.0,52.285427,249.99998,26.275085,96.0,0.068743326,33.214874,252.77478,210.90332,0.0,52.285427,0.11375628,0.0,49.51355,8.330017
4524,19711440.0,0.0,18.30011,14.440002,20.828094,20.355652,21.298248,21.0878,18.30008,18.30008,18.30008,18.30008,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00087440317,9.54197e-21,0.0,52.285427,249.99998,26.275888,96.0,0.06874051,33.213757,252.77478,210.90332,0.0,52.285427,0.11375628,0.0,49.513554,8.330017
4525,19711500.0,0.0,18.30011,14.442352,20.826843,20.353912,21.297455,21.086853,18.30008,18.30008,18.30008,18.30008,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00057206146,9.54197e-21,0.0,52.28543,249.99998,26.27677,96.0,0.06873741,33.21252,252.7748,210.90332,0.0,52.28543,0.11375628,0.0,49.513554,8.330017
4526,19711560.0,0.0,18.30011,14.444702,20.825592,20.352264,21.2966,21.085907,18.30011,18.30008,18.30008,18.30008,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00055551867,9.54197e-21,0.0,52.28543,249.99998,26.277695,96.0,0.068734154,33.21123,252.7748,210.90332,0.0,52.28543,0.11375627,0.0,49.513557,8.330017
4527,19711620.0,0.0,18.30011,14.4470825,20.824371,20.350586,21.295776,21.08496,18.30011,18.30008,18.30008,18.30008,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.000584752,9.54197e-21,0.0,52.28543,249.99997,26.27866,96.0,0.06873076,33.209877,252.7748,210.9033,0.0,52.28543,0.11375627,0.0,49.51356,8.330017
4528,19711680.0,0.0,18.30011,14.449432,20.82315,20.348907,21.294952,21.084015,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00046405682,9.54197e-21,0.0,52.28544,249.99997,26.279673,96.0,0.06872719,33.208458,252.7748,210.9033,0.0,52.28544,0.11375627,0.0,49.513565,8.330017
4529,19711740.0,0.0,18.30011,14.451813,20.82193,20.34726,21.294159,21.083069,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00023855215,9.54197e-21,0.0,52.28544,249.99997,26.280716,96.0,0.06872353,33.207,252.7748,210.9033,0.0,52.28544,0.11375627,0.0,49.513565,8.330017
4530,19711800.0,0.0,18.30011,14.454163,20.82074,20.345642,21.293335,21.082123,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,6.0712795e-05,9.54197e-21,0.0,52.285446,249.99997,26.281761,96.0,0.068719834,33.20553,252.7748,210.9033,0.0,52.285446,0.11375627,0.0,49.513565,8.330017
4531,19711860.0,0.0,18.30011,14.456543,20.819519,20.344025,21.292511,21.081207,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,4.906724e-05,9.54197e-21,0.0,52.285446,249.99997,26.28283,96.0,0.06871609,33.20404,252.77481,210.9033,0.0,52.285446,0.11375627,0.0,49.51357,8.330017
4532,19711920.0,0.0,18.30011,14.458862,20.818329,20.342407,21.291687,21.080261,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-8.028129e-06,9.54197e-21,0.0,52.285446,249.99997,26.283894,96.0,0.068712346,33.20255,252.77481,210.9033,0.0,52.285446,0.11375627,0.0,49.513573,8.330017
4533,19711980.0,0.0,18.30011,14.461182,20.81717,20.34082,21.290863,21.079346,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00010885477,9.54197e-21,0.0,52.28545,249.99997,26.284943,96.0,0.06870865,33.201084,252.77481,210.9033,0.0,52.28545,0.11375627,0.0,49.513577,8.330017
4534,19712040.0,0.0,18.30011,14.463501,20.815979,20.339233,21.29004,21.07843,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00032202856,9.54197e-21,0.0,52.28545,249.99997,26.285986,96.0,0.068704985,33.199623,252.77481,210.9033,0.0,52.28545,0.11375627,0.0,49.51358,8.330017
4535,19712100.0,0.0,18.30011,14.465759,20.814789,20.337677,21.289215,21.077515,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00055238977,9.54197e-21,0.0,52.285458,249.99997,26.28699,96.0,0.068701446,33.198215,252.77483,210.9033,0.0,52.285458,0.11375627,0.0,49.51358,8.330017
4536,19712160.0,0.0,18.30008,14.468018,20.81363,20.33612,21.288391,21.0766,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00055011973,9.54197e-21,0.0,52.285458,249.99997,26.287949,96.0,0.06869807,33.196873,252.77483,210.9033,0.0,52.285458,0.11375627,0.0,49.51358,8.330017
4537,19712220.0,0.0,18.30008,14.470215,20.81247,20.334595,21.287598,21.075684,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00054169324,9.54197e-21,0.0,52.28546,249.99997,26.28886,96.0,0.06869486,33.195595,252.77483,210.9033,0.0,52.28546,0.11375627,0.0,49.513584,8.330017
4538,19712280.0,0.0,18.30008,14.472382,20.81131,20.333069,21.286774,21.074799,18.30008,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0006848481,9.54197e-21,0.0,52.28546,249.99997,26.289722,96.0,0.06869183,33.19439,252.77483,210.9033,0.0,52.28546,0.11375627,0.0,49.513588,8.330017
4539,19712340.0,0.0,18.30008,14.474487,20.81018,20.331543,21.28595,21.073883,18.30008,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0008441715,9.54197e-21,0.0,52.28546,249.99997,26.290508,96.0,0.06868907,33.19329,252.77484,210.9033,0.0,52.28546,0.11375628,0.0,49.51359,8.330017
4540,19712400.0,0.0,18.300049,14.4765625,20.809021,20.330017,21.285126,21.072968,18.30008,18.30008,18.30008,18.30008,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0010976507,9.54197e-21,0.0,52.28547,249.99997,26.291227,96.0,0.06868653,33.19228,252.77484,210.9033,0.0,52.28547,0.11375628,0.0,49.51359,8.330017
4541,19712460.0,0.0,18.300049,14.478546,20.807892,20.328522,21.284302,21.072083,18.30008,18.30008,18.30008,18.30008,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0011671901,9.54197e-21,0.0,52.28547,249.99997,26.291853,96.0,0.06868434,33.191406,252.77484,210.9033,0.0,52.28547,0.11375628,0.0,49.51359,8.330017
4542,19712520.0,0.0,18.300049,14.480499,20.806763,20.327057,21.283508,21.071198,18.300049,18.30008,18.30008,18.30008,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0011789685,9.54197e-21,0.0,52.28547,249.99997,26.292377,96.0,0.06868249,33.190674,252.77484,210.90332,0.0,52.28547,0.11375628,0.0,49.51359,8.330017
4543,19712580.0,0.0,18.300018,14.482391,20.805664,20.325592,21.282684,21.070312,18.300049,18.30008,18.30008,18.30008,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0012863617,9.54197e-21,0.0,52.28547,249.99997,26.292797,96.0,0.06868101,33.19008,252.77484,210.90332,0.0,52.28547,0.11375628,0.0,49.513596,8.330017
4544,19712640.0,0.0,18.300018,14.484192,20.804535,20.324127,21.28186,21.069427,18.300049,18.300049,18.300049,18.300049,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0014717596,9.54197e-21,0.0,52.28547,249.99998,26.293104,96.0,0.06867993,33.18965,252.77486,210.90332,0.0,52.28547,0.11375628,0.0,49.513596,8.330017
4545,19712700.0,0.0,18.299988,14.485931,20.803406,20.322662,21.281067,21.068542,18.300018,18.300049,18.300049,18.300049,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0016266215,9.54197e-21,0.0,52.285473,249.99998,26.293278,96.0,0.068679325,33.18941,252.77486,210.90332,0.0,52.285473,0.11375628,0.0,49.513596,8.330017
4546,19712760.0,0.0,18.299988,14.48761,20.802307,20.321228,21.280243,21.067657,18.300018,18.300049,18.300049,18.300049,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0016672243,9.54197e-21,0.0,52.285473,249.99998,26.293322,96.0,0.06867917,33.18935,252.77486,210.90332,0.0,52.285473,0.11375629,0.0,49.513596,8.330017
4547,19712820.0,0.0,18.299957,14.489197,20.801208,20.319824,21.279419,21.066772,18.299988,18.300018,18.300018,18.300018,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0017617473,9.54197e-21,0.0,52.285473,249.99998,26.29322,96.0,0.06867953,33.18949,252.77486,210.90332,0.0,52.285473,0.11375629,0.0,49.513596,8.330017
4548,19712880.0,0.0,18.299957,14.490662,20.80014,20.31839,21.278595,21.065918,18.299988,18.300018,18.300018,18.300018,0.0,0.03208511,0.03208511,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0018769196,9.54197e-21,0.0,52.285473,249.99998,26.292961,96.0,0.06868044,33.189854,252.77486,210.90334,0.0,52.285473,0.11375629,0.0,49.513596,8.330017
4549,19712940.0,0.0,18.299927,14.492065,20.799042,20.316986,21.277802,21.065033,18.299957,18.299988,18.299988,18.299988,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0020709236,9.54197e-21,0.0,52.28547,250.0,26.292547,96.0,0.0686819,33.190434,252.77486,210.90334,0.0,52.28547,0.11375629,0.0,49.513596,8.330017
4550,19713000.0,0.0,18.299896,14.493378,20.797974,20.315613,21.276978,21.064178,18.299957,18.299988,18.299988,18.299988,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0022727998,9.54197e-21,0.0,52.28547,250.0,26.291952,96.0,0.068684004,33.191265,252.77486,210.90334,0.0,52.28547,0.11375631,0.0,49.513596,8.330017
4551,19713060.0,0.0,18.299896,14.494568,20.796875,20.31424,21.276184,21.063324,18.299927,18.299957,18.299957,18.299957,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0022880014,9.54197e-21,0.0,52.28547,250.0,26.291168,96.0,0.06868676,33.192368,252.77486,210.90334,0.0,52.28547,0.11375631,0.0,49.51359,8.330017
4552,19713120.0,0.0,18.299866,14.4956665,20.795807,20.312866,21.27536,21.06247,18.299927,18.299957,18.299957,18.299957,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.002303684,9.54197e-21,0.0,52.28547,250.00002,26.29019,96.0,0.06869021,33.193733,252.77486,210.90335,0.0,52.28547,0.11375631,0.0,49.51359,8.330017
4553,19713180.0,0.0,18.299866,14.496643,20.79477,20.311493,21.274536,21.061615,18.299896,18.299927,18.299927,18.299927,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0024411387,9.54197e-21,0.0,52.28546,250.00002,26.289013,96.0,0.06869435,33.19538,252.77486,210.90335,0.0,52.28546,0.11375631,0.0,49.51359,8.330017
4554,19713240.0,0.0,18.299835,14.497498,20.793701,20.31015,21.273743,21.06076,18.299866,18.299896,18.299896,18.299927,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0025901948,9.54197e-21,0.0,52.28546,250.00002,26.287615,96.0,0.06869927,33.19734,252.77484,210.90335,0.0,52.28546,0.113756314,0.0,49.513588,8.330017
4555,19713300.0,0.0,18.299805,14.4982605,20.792633,20.308807,21.27295,21.059906,18.299866,18.299896,18.299896,18.299896,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0028200739,9.54197e-21,0.0,52.285458,250.00003,26.286009,96.0,0.068704925,33.19959,252.77484,210.90337,0.0,52.285458,0.113756314,0.0,49.513584,8.330017
4556,19713360.0,0.0,18.299774,14.498871,20.791595,20.307495,21.272125,21.059052,18.299835,18.299866,18.299866,18.299866,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0028920171,9.54197e-21,0.0,52.285458,250.00003,26.28416,96.0,0.06871143,33.202175,252.77484,210.90337,0.0,52.285458,0.113756314,0.0,49.51358,8.330017
4557,19713420.0,0.0,18.299744,14.499359,20.790558,20.306183,21.271301,21.058228,18.299805,18.299835,18.299835,18.299866,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0029161612,9.54197e-21,0.0,52.28545,250.00005,26.282068,96.0,0.0687188,33.205105,252.77484,210.90338,0.0,52.28545,0.11375633,0.0,49.513577,8.330017
4558,19713480.0,0.0,18.299713,14.499725,20.78952,20.30487,21.270508,21.057373,18.299774,18.299835,18.299835,18.299835,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0030327532,9.54197e-21,0.0,52.285446,250.00005,26.27973,96.0,0.06872703,33.208378,252.77483,210.90338,0.0,52.285446,0.11375633,0.0,49.51357,8.330017
4559,19713540.0,0.0,18.299683,14.499939,20.788513,20.303558,21.269714,21.05655,18.299744,18.299805,18.299805,18.299805,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.00321447,9.54197e-21,0.0,52.28544,250.00006,26.27713,96.0,0.06873617,33.212017,252.77483,210.90338,0.0,52.28544,0.11375633,0.0,49.513565,8.330017
4560,19713600.0,0.0,18.299683,14.5,20.787476,20.302277,21.26889,21.055695,18.299744,18.299774,18.299774,18.299774,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0032048605,9.54197e-21,0.0,52.28543,250.00006,26.274282,96.0,0.06874621,33.216007,252.77481,210.9034,0.0,52.28543,0.11375634,0.0,49.513557,8.330017
4561,19713660.0,0.0,18.299652,14.5,20.786438,20.300964,21.268097,21.05487,18.299713,18.299744,18.299744,18.299744,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.003259175,9.54197e-21,0.0,52.285427,250.00008,26.271143,96.0,0.06875724,33.220398,252.77481,210.9034,0.0,52.285427,0.11375634,0.0,49.51355,8.330017
4562,19713720.0,0.0,18.299683,14.5,20.78543,20.299683,21.267303,21.054047,18.299683,18.299713,18.299713,18.299744,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0010003422,9.54197e-21,0.0,52.28542,250.00008,26.267836,96.0,0.06876888,33.22503,252.7748,210.90341,0.0,52.28542,0.11375635,0.0,49.513542,8.330017
4563,19713780.0,0.0,18.299683,14.5,20.784424,20.2984,21.26648,21.053223,18.299683,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.00015606721,9.54197e-21,0.0,52.285408,250.00009,26.26463,96.0,0.06878017,33.229523,252.7748,210.90341,0.0,52.285408,0.11375635,0.0,49.51354,8.330017
4564,19713840.0,0.0,18.299713,14.5,20.783386,20.29712,21.265686,21.052399,18.299683,18.299713,18.299713,18.299713,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0012310897,9.54197e-21,0.0,52.285404,250.00009,26.261374,96.0,0.06879161,33.234074,252.77478,210.90341,0.0,52.285404,0.11375635,0.0,49.513527,8.330017
4565,19713900.0,0.0,18.299713,14.5,20.78238,20.295868,21.264893,21.051575,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0011558115,9.54197e-21,0.0,52.285397,250.00009,26.258234,96.0,0.06880266,33.238476,252.77477,210.90341,0.0,52.285397,0.11375635,0.0,49.51352,8.330017
4566,19713960.0,0.0,18.299683,14.5,20.781372,20.294586,21.2641,21.05072,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-8.272251e-05,9.54197e-21,0.0,52.285385,250.00009,26.255167,96.0,0.06881345,33.242767,252.77475,210.90341,0.0,52.285385,0.11375635,0.0,49.51351,8.330017
4567,19714020.0,0.0,18.299683,14.5,20.780365,20.293335,21.263275,21.049896,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0007594196,9.54197e-21,0.0,52.285378,250.0001,26.252068,96.0,0.068824336,33.247105,252.77475,210.90341,0.0,52.285378,0.11375635,0.0,49.513504,8.330017
4568,19714080.0,0.0,18.299683,14.5,20.779358,20.292053,21.262482,21.049103,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.00045653054,9.54197e-21,0.0,52.285374,250.0001,26.248915,96.0,0.06883544,33.251522,252.77473,210.90341,0.0,52.285374,0.11375635,0.0,49.513496,8.330017
4569,19714140.0,0.0,18.299683,14.5,20.77835,20.290802,21.261688,21.048279,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-6.399915e-05,9.54197e-21,0.0,52.285366,250.0001,26.245764,96.0,0.06884651,33.25593,252.77472,210.90341,0.0,52.285366,0.11375635,0.0,49.51349,8.330017
4570,19714200.0,0.0,18.299713,14.5,20.777344,20.28955,21.260895,21.047455,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00068111543,9.54197e-21,0.0,52.285355,250.0001,26.2426,96.0,0.06885764,33.26036,252.77472,210.90341,0.0,52.285355,0.11375635,0.0,49.51348,8.330017
4571,19714260.0,0.0,18.299713,14.5,20.776337,20.2883,21.260101,21.04663,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00042215319,9.54197e-21,0.0,52.28535,250.0001,26.2395,96.0,0.06886854,33.264698,252.7747,210.90341,0.0,52.28535,0.11375634,0.0,49.513474,8.330017
4572,19714320.0,0.0,18.299683,14.5,20.77536,20.287048,21.259308,21.045807,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-4.4190427e-05,9.54197e-21,0.0,52.285343,250.0001,26.236422,96.0,0.068879366,33.269012,252.77469,210.90341,0.0,52.285343,0.11375634,0.0,49.51347,8.330017
4573,19714380.0,0.0,18.299683,14.5,20.774353,20.285828,21.258514,21.045013,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0002700462,9.54197e-21,0.0,52.28534,250.0001,26.233335,96.0,0.06889021,33.27333,252.77467,210.90341,0.0,52.28534,0.11375634,0.0,49.51346,8.330017
4574,19714440.0,0.0,18.299683,14.5,20.773376,20.284607,21.25772,21.04419,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-7.278129e-05,9.54197e-21,0.0,52.285324,250.0001,26.230234,96.0,0.068901114,33.27767,252.77467,210.90341,0.0,52.285324,0.11375634,0.0,49.513454,8.330017
4575,19714500.0,0.0,18.299713,14.5,20.7724,20.283356,21.256927,21.043396,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00012475194,9.54197e-21,0.0,52.28532,250.0001,26.227144,96.0,0.06891198,33.281998,252.77466,210.90341,0.0,52.28532,0.11375634,0.0,49.513443,8.330017
4576,19714560.0,0.0,18.299713,14.5,20.771393,20.282135,21.256134,21.042572,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00022626352,9.54197e-21,0.0,52.285313,250.0001,26.224056,96.0,0.06892283,33.28632,252.77464,210.90341,0.0,52.285313,0.11375634,0.0,49.51344,8.330017
4577,19714620.0,0.0,18.299713,14.5,20.770416,20.280914,21.25534,21.041779,18.299713,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00013629314,9.54197e-21,0.0,52.28531,250.0001,26.220984,96.0,0.068933636,33.290623,252.77463,210.90341,0.0,52.28531,0.11375634,0.0,49.513428,8.330017
4578,19714680.0,0.0,18.299713,14.5,20.76944,20.279694,21.254547,21.040955,18.299713,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,7.754676e-05,9.54197e-21,0.0,52.285297,250.0001,26.217922,96.0,0.068944395,33.29491,252.77463,210.90341,0.0,52.285297,0.11375634,0.0,49.513424,8.330017
4579,19714740.0,0.0,18.299713,14.5,20.768463,20.278473,21.253754,21.040161,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,4.0936786e-05,9.54197e-21,0.0,52.28529,250.0001,26.21487,96.0,0.06895513,33.299183,252.77461,210.90341,0.0,52.28529,0.11375634,0.0,49.513416,8.330017
4580,19714800.0,0.0,18.299713,14.5,20.767487,20.277283,21.25299,21.039368,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00010850152,9.54197e-21,0.0,52.285282,250.0001,26.211823,96.0,0.06896584,33.303448,252.7746,210.90341,0.0,52.285282,0.11375634,0.0,49.51341,8.330017
4581,19714860.0,0.0,18.299713,14.5,20.76651,20.276062,21.252197,21.038574,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,1.9413085e-06,9.54197e-21,0.0,52.28528,250.0001,26.208778,96.0,0.06897652,33.30771,252.77458,210.90341,0.0,52.28528,0.11375634,0.0,49.5134,8.330017
4582,19714920.0,0.0,18.299713,14.5,20.765533,20.274872,21.251404,21.03775,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-3.4783785e-05,9.54197e-21,0.0,52.285267,250.0001,26.20574,96.0,0.06898721,33.311966,252.77458,210.90341,0.0,52.285267,0.11375634,0.0,49.513393,8.330017
4583,19714980.0,0.0,18.299713,14.5,20.764557,20.273682,21.25061,21.036957,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,7.176206e-05,9.54197e-21,0.0,52.28526,250.0001,26.202696,96.0,0.068997905,33.316223,252.77457,210.90341,0.0,52.28526,0.11375634,0.0,49.513386,8.330017
4584,19715040.0,0.0,18.299713,14.5,20.76361,20.272491,21.249847,21.036163,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00016039022,9.54197e-21,0.0,52.285255,250.0001,26.199669,96.0,0.06900855,33.320465,252.77455,210.90341,0.0,52.285255,0.11375634,0.0,49.51338,8.330017
4585,19715100.0,0.0,18.299713,14.5,20.762634,20.271301,21.249054,21.03537,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0002601095,9.54197e-21,0.0,52.285248,250.0001,26.19665,96.0,0.06901915,33.324688,252.77454,210.90341,0.0,52.285248,0.11375634,0.0,49.51337,8.330017
4586,19715160.0,0.0,18.299713,14.5,20.761688,20.270111,21.24826,21.034576,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,9.666397e-06,9.54197e-21,0.0,52.28524,250.0001,26.193651,96.0,0.06902969,33.328888,252.77454,210.90341,0.0,52.28524,0.11375634,0.0,49.513363,8.330017
4587,19715220.0,0.0,18.299713,14.5,20.760712,20.26892,21.247498,21.033783,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.00012539793,9.54197e-21,0.0,52.28523,250.0001,26.190647,96.0,0.06904024,33.33309,252.77452,210.90341,0.0,52.28523,0.11375634,0.0,49.51336,8.330017
4588,19715280.0,0.0,18.299713,14.5,20.759766,20.26773,21.246704,21.03302,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-9.878211e-06,9.54197e-21,0.0,52.285225,250.0001,26.187637,96.0,0.06905082,33.337307,252.7745,210.90341,0.0,52.285225,0.11375634,0.0,49.513348,8.330017
4589,19715340.0,0.0,18.299713,14.5,20.75882,20.266571,21.245941,21.032227,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00018252005,9.54197e-21,0.0,52.285217,250.0001,26.184633,96.0,0.06906137,33.34151,252.7745,210.90341,0.0,52.285217,0.11375634,0.0,49.513344,8.330017
4590,19715400.0,0.0,18.299713,14.5,20.757874,20.265411,21.245148,21.031433,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00028840362,9.54197e-21,0.0,52.285213,250.0001,26.181646,96.0,0.06907186,33.34569,252.77449,210.90341,0.0,52.285213,0.11375634,0.0,49.513332,8.330017
4591,19715460.0,0.0,18.299713,14.5,20.756897,20.264221,21.244385,21.03067,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,9.3299706e-05,9.54197e-21,0.0,52.285202,250.0001,26.178677,96.0,0.069082305,33.349854,252.77448,210.90341,0.0,52.285202,0.11375634,0.0,49.51333,8.330017
4592,19715520.0,0.0,18.299713,14.5,20.75595,20.263062,21.243591,21.029877,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-7.804952e-05,9.54197e-21,0.0,52.285194,250.0001,26.175705,96.0,0.06909273,33.35401,252.77446,210.90341,0.0,52.285194,0.11375634,0.0,49.51332,8.330017
4593,19715580.0,0.0,18.299713,14.5,20.755005,20.261902,21.242828,21.029083,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.000116313844,9.54197e-21,0.0,52.285187,250.00009,26.172739,96.0,0.06910315,33.358166,252.77446,210.90341,0.0,52.285187,0.11375634,0.0,49.513313,8.330017
4594,19715640.0,0.0,18.299713,14.5,20.75409,20.260742,21.242035,21.02832,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,5.7063506e-05,9.54197e-21,0.0,52.285183,250.00009,26.169765,96.0,0.0691136,33.362328,252.77444,210.90341,0.0,52.285183,0.11375634,0.0,49.513306,8.330017
4595,19715700.0,0.0,18.299713,14.5,20.753143,20.259613,21.241272,21.027527,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00023658153,9.54197e-21,0.0,52.285175,250.00009,26.166805,96.0,0.069124,33.366474,252.77443,210.90341,0.0,52.285175,0.11375634,0.0,49.513298,8.330017
4596,19715760.0,0.0,18.299713,14.5,20.752197,20.258453,21.240509,21.026764,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,9.1171234e-05,9.54197e-21,0.0,52.285164,250.00009,26.163858,96.0,0.06913433,33.370598,252.77443,210.90341,0.0,52.285164,0.11375634,0.0,49.51329,8.330017
4597,19715820.0,0.0,18.299713,14.5,20.751251,20.257294,21.239716,21.02597,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-7.040495e-05,9.54197e-21,0.0,52.28516,250.00009,26.16092,96.0,0.069144666,33.37471,252.77441,210.90341,0.0,52.28516,0.11375634,0.0,49.513287,8.330017
4598,19715880.0,0.0,18.299713,14.5,20.750336,20.256165,21.238953,21.025208,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-1.6014468e-05,9.54197e-21,0.0,52.285152,250.00009,26.157974,96.0,0.069155,33.378838,252.7744,210.90341,0.0,52.285152,0.11375634,0.0,49.51328,8.330017
4599,19715940.0,0.0,18.299713,14.5,20.74939,20.255035,21.23819,21.024445,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,6.8405374e-05,9.54197e-21,0.0,52.28515,250.00009,26.155039,96.0,0.06916531,33.382946,252.77438,210.90341,0.0,52.28515,0.11375634,0.0,49.51327,8.330017
4600,19716000.0,0.0,18.299713,14.5,20.748474,20.253906,21.237427,21.023682,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00024616232,9.54197e-21,0.0,52.28514,250.00009,26.152107,96.0,0.0691756,33.38705,252.77438,210.90341,0.0,52.28514,0.11375634,0.0,49.513264,8.330017
4601,19716060.0,0.0,18.299713,14.5,20.747559,20.252777,21.236633,21.022919,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,4.6560355e-05,9.54197e-21,0.0,52.28513,250.00009,26.149195,96.0,0.06918583,33.39113,252.77437,210.90341,0.0,52.28513,0.11375634,0.0,49.513256,8.330017
4602,19716120.0,0.0,18.299713,14.5,20.746613,20.251648,21.23587,21.022125,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-9.533107e-05,9.54197e-21,0.0,52.285122,250.00009,26.146284,96.0,0.069196045,33.395203,252.77435,210.90341,0.0,52.285122,0.11375634,0.0,49.513252,8.330017
4603,19716180.0,0.0,18.299713,14.5,20.745697,20.250519,21.235107,21.021362,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-2.052156e-05,9.54197e-21,0.0,52.28512,250.00009,26.143366,96.0,0.06920629,33.39929,252.77435,210.90341,0.0,52.28512,0.11375634,0.0,49.51324,8.330017
4604,19716240.0,0.0,18.299713,14.5,20.744781,20.24939,21.234344,21.0206,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00015144063,9.54197e-21,0.0,52.28511,250.00009,26.140451,96.0,0.06921653,33.403366,252.77434,210.90341,0.0,52.28511,0.11375634,0.0,49.513237,8.330017
4605,19716300.0,0.0,18.299713,14.5,20.743866,20.248291,21.233582,21.019836,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0002536707,9.54197e-21,0.0,52.285107,250.00009,26.137554,96.0,0.0692267,33.40742,252.77432,210.90341,0.0,52.285107,0.11375634,0.0,49.51323,8.330017
4606,19716360.0,0.0,18.299713,14.5,20.74295,20.247162,21.232819,21.019073,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,9.1881164e-05,9.54197e-21,0.0,52.2851,250.00009,26.13467,96.0,0.06923682,33.411465,252.77432,210.90341,0.0,52.2851,0.11375634,0.0,49.51322,8.330017
4607,19716420.0,0.0,18.299713,14.5,20.742035,20.246063,21.232056,21.018341,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-5.712664e-05,9.54197e-21,0.0,52.285088,250.00009,26.131788,96.0,0.06924693,33.415497,252.7743,210.90341,0.0,52.285088,0.11375634,0.0,49.513214,8.330017
4608,19716480.0,0.0,18.299713,14.5,20.74112,20.244965,21.231293,21.017578,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-2.6973248e-07,9.54197e-21,0.0,52.28508,250.00009,26.128918,96.0,0.069257,33.419514,252.77429,210.90341,0.0,52.28508,0.11375634,0.0,49.51321,8.330017
4609,19716540.0,0.0,18.299713,14.5,20.740204,20.243866,21.23053,21.016815,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,6.585462e-05,9.54197e-21,0.0,52.285076,250.00009,26.126045,96.0,0.06926709,33.42354,252.77429,210.90341,0.0,52.285076,0.11375634,0.0,49.5132,8.330017
4610,19716600.0,0.0,18.299713,14.5,20.739319,20.242767,21.229767,21.016052,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00013376537,9.54197e-21,0.0,52.28507,250.00009,26.123186,96.0,0.069277115,33.427536,252.77428,210.90341,0.0,52.28507,0.11375634,0.0,49.513195,8.330017
4611,19716660.0,0.0,18.299713,14.5,20.738403,20.241669,21.229004,21.01532,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-1.8699497e-05,9.54197e-21,0.0,52.285065,250.00009,26.120333,96.0,0.069287136,33.431538,252.77426,210.90341,0.0,52.285065,0.11375634,0.0,49.513187,8.330017
4612,19716720.0,0.0,18.299713,14.5,20.737518,20.24057,21.228241,21.014557,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-7.263325e-05,9.54197e-21,0.0,52.285057,250.00009,26.117474,96.0,0.06929717,33.43554,252.77425,210.90341,0.0,52.285057,0.11375633,0.0,49.51318,8.330017
4613,19716780.0,0.0,18.299713,14.5,20.736603,20.239471,21.227478,21.013824,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,4.5949007e-05,9.54197e-21,0.0,52.285046,250.00009,26.114613,96.0,0.06930721,33.43954,252.77425,210.90341,0.0,52.285046,0.11375633,0.0,49.513172,8.330017
4614,19716840.0,0.0,18.299713,14.5,20.735718,20.238403,21.226715,21.013062,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00014778595,9.54197e-21,0.0,52.285038,250.00009,26.111763,96.0,0.0693172,33.44353,252.77423,210.90341,0.0,52.285038,0.11375633,0.0,49.51317,8.330017
4615,19716900.0,0.0,18.299713,14.5,20.734802,20.237335,21.225983,21.01233,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00026921844,9.54197e-21,0.0,52.285034,250.00009,26.108923,96.0,0.06932717,33.447506,252.77422,210.90341,0.0,52.285034,0.11375633,0.0,49.513157,8.330017
4616,19716960.0,0.0,18.299713,14.5,20.733917,20.236237,21.22522,21.011566,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,1.9773703e-05,9.54197e-21,0.0,52.285027,250.00009,26.106104,96.0,0.06933706,33.451454,252.77422,210.90341,0.0,52.285027,0.11375633,0.0,49.513153,8.330017
4617,19717020.0,0.0,18.299713,14.5,20.733032,20.235168,21.224457,21.010834,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.00012785438,9.54197e-21,0.0,52.285023,250.00009,26.103283,96.0,0.06934696,33.455406,252.7742,210.90341,0.0,52.285023,0.11375633,0.0,49.513145,8.330017
4618,19717080.0,0.0,18.299713,14.5,20.732147,20.2341,21.223694,21.01007,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-2.867887e-05,9.54197e-21,0.0,52.285015,250.00009,26.10045,96.0,0.069356896,33.45937,252.77419,210.90341,0.0,52.285015,0.11375633,0.0,49.513138,8.330017
4619,19717140.0,0.0,18.299713,14.5,20.731262,20.233032,21.222961,21.009338,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00016117796,9.54197e-21,0.0,52.28501,250.00009,26.097626,96.0,0.06936681,33.463326,252.77419,210.90341,0.0,52.28501,0.11375633,0.0,49.51313,8.330017
4620,19717200.0,0.0,18.299744,14.5,20.730377,20.231964,21.222198,21.008606,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00026977886,9.54197e-21,0.0,52.284996,250.00009,26.094814,96.0,0.06937666,33.46726,252.77417,210.90341,0.0,52.284996,0.11375633,0.0,49.513126,8.330017
4621,19717260.0,0.0,14.5000305,14.5,20.727448,20.228058,21.21936,21.00589,13.10025,16.80307,16.80307,16.984406,0.0,0.03209011,0.03209011,0.049595192,250.0,11.700012,0.0,0.0,0.0,652.0005,3.0161673e-05,0.0,52.285122,249.66978,50.0,96.0,3.749465e-07,-1.2311287e-06,252.84753,210.7471,0.0,52.285122,0.11377565,0.0,49.513214,8.330017
4622,19717320.0,0.0,14.5000305,14.5,20.716583,20.214386,21.209595,20.996643,12.273132,14.891113,14.891113,15.193085,0.0,0.032091036,0.032091036,0.049596786,250.0,11.700012,0.0,0.0,0.0,663.1403,3.128006e-05,0.0,52.281487,249.76823,50.0,96.0,3.74969e-07,3.2246021e-09,252.8681,210.79892,0.0,52.281487,0.113779016,0.0,49.509537,8.330017
4623,19717380.0,0.0,14.5000305,14.5,20.699188,20.19281,21.194519,20.98236,11.961243,13.616241,13.616241,13.92337,0.0,0.03209107,0.03209107,0.049596783,250.0,11.700012,0.0,0.0,0.0,684.96063,3.221827e-05,0.0,52.2784,249.84001,50.0,96.0,3.749694e-07,-7.525114e-12,252.88231,210.83531,0.0,52.2784,0.11377904,0.0,49.50643,8.330017
4624,19717440.0,0.0,14.5000305,14.5,20.677582,20.165985,21.176086,20.964935,11.83844,12.830109,12.830109,13.09079,0.0,0.032090433,0.032090433,0.049595598,250.0,11.700012,0.0,0.0,0.0,700.83813,3.3016073e-05,0.0,52.275723,249.89204,50.0,96.0,3.7495317e-07,-2.0394661e-14,252.89178,210.86024,0.0,52.275723,0.11377654,0.0,49.503746,8.330017
4625,19717500.0,0.0,14.5000305,14.5,20.65335,20.135834,21.15567,20.945587,11.782013,12.364624,12.364624,12.56546,0.0,0.03208954,0.03208954,0.04959397,250.0,11.700012,0.0,0.0,0.0,711.53754,3.360417e-05,0.0,52.27353,249.92883,50.0,96.0,3.749307e-07,-7.688126e-17,252.89793,210.8769,0.0,52.27353,0.11377311,0.0,49.50156,8.330017
4626,19717560.0,0.0,14.5000305,14.5,20.628204,20.104584,21.134644,20.92569,11.749817,12.090637,12.090637,12.236786,0.0,0.03208862,0.03208862,0.04959231,250.0,11.700012,0.0,0.0,0.0,718.17523,3.397948e-05,0.0,52.27181,249.95433,50.0,96.0,3.7490764e-07,-9.008735e-19,252.90184,210.88782,0.0,52.27181,0.11376959,0.0,49.499847,8.330017
4627,19717620.0,0.0,14.5000305,14.5,20.602203,20.072113,21.112946,20.905151,11.730408,11.930206,11.930206,12.032623,0.0,0.03208778,0.03208778,0.04959081,250.0,11.700012,0.0,0.0,0.0,722.2049,3.421055e-05,0.0,52.270496,249.9716,50.0,96.0,3.7488675e-07,-1.0508751e-20,252.9042,210.89474,0.0,52.270496,0.1137664,0.0,49.49855,8.330017
4628,19717680.0,0.0,14.5000305,14.5,20.575714,20.039032,21.090942,20.884308,11.718384,11.834625,11.834625,11.904449,0.0,0.032087076,0.032087076,0.049589552,250.0,11.700012,0.0,0.0,0.0,724.66565,3.4353012e-05,0.0,52.26952,249.98312,50.0,96.0,3.7486916e-07,-5.4948554e-23,252.90561,210.89903,0.0,52.26952,0.11376372,0.0,49.497593,8.330017
4629,19717740.0,0.0,14.5000305,14.5,20.54895,20.005554,21.068726,20.863312,11.71109,11.778961,11.778961,11.825592,0.0,0.032086506,0.032086506,0.049588542,250.0,11.700012,0.0,0.0,0.0,726.12463,3.4438293e-05,0.0,52.268814,249.99051,50.0,96.0,3.7485498e-07,-1.2848534e-23,252.90636,210.90155,0.0,52.268814,0.11376157,0.0,49.496902,8.330017
4630,19717800.0,0.0,14.5000305,14.5,20.522095,19.971954,21.046478,20.842224,11.706665,11.746826,11.746826,11.777557,0.0,0.032086067,0.032086067,0.049587764,250.0,11.700012,0.0,0.0,0.0,726.9687,3.4488192e-05,0.0,52.268322,249.99507,50.0,96.0,3.7484406e-07,6.816177e-26,252.90672,210.90291,0.0,52.268322,0.113759905,0.0,49.496418,8.330017
4631,19717860.0,0.0,14.5000305,14.5,20.49646,19.940125,21.025238,20.822113,11.7039795,11.727783,11.727783,11.747803,0.0,0.032085735,0.032085735,0.049587183,250.0,11.700012,0.0,0.0,0.0,727.4562,3.451742e-05,0.0,52.267982,249.99782,50.0,96.0,3.748359e-07,-2.999479e-28,252.90686,210.90358,0.0,52.267982,0.11375866,0.0,49.496086,8.330017
4632,19717920.0,0.0,14.5000305,14.5,20.470978,19.908356,21.004028,20.802032,11.7022705,11.7161255,11.7161255,11.728943,0.0,0.03208549,0.03208549,0.049586754,250.0,11.700012,0.0,0.0,0.0,727.7392,3.453471e-05,0.0,52.267742,249.99944,50.0,96.0,3.7482985e-07,1.7787009e-28,252.90688,210.90387,0.0,52.267742,0.113757744,0.0,49.49586,8.330017
4633,19717980.0,0.0,14.5000305,14.5,20.445526,19.876678,20.98285,20.781982,11.701294,11.709564,11.709564,11.717804,0.0,0.032085318,0.032085318,0.049586456,250.0,11.700012,0.0,0.0,0.0,727.8809,3.4543675e-05,0.0,52.267593,250.00023,50.0,96.0,3.7482562e-07,3.5340984e-31,252.90681,210.90392,0.0,52.267593,0.113757096,0.0,49.495716,8.330017
4634,19718040.0,0.0,14.5000305,14.5,20.420166,19.845123,20.961731,20.761993,11.700714,11.705505,11.705505,11.710693,0.0,0.032085195,0.032085195,0.049586248,250.0,11.700012,0.0,0.0,0.0,727.95575,3.45486e-05,0.0,52.26749,250.00063,50.0,96.0,3.748226e-07,-8.538971e-32,252.90675,210.90385,0.0,52.26749,0.11375664,0.0,49.49562,8.330017
4635,19718100.0,0.0,14.5000305,14.5,20.396729,19.814941,20.94345,20.74469,11.700378,12.669952,12.669952,12.776276,0.0,0.032085117,0.032085117,0.049586102,250.0,11.700012,0.0,0.0,0.0,727.9866,3.455081e-05,0.0,52.267433,250.00073,50.0,96.0,3.7482062e-07,-1.697533e-39,252.90666,210.90373,0.0,52.267433,0.11375633,9.4713,49.495567,8.330017
4636,19718160.0,0.0,14.5000305,14.5,20.376984,19.791718,20.925995,20.728119,11.700195,12.231781,12.231781,12.826691,0.0,0.03208506,0.03208506,0.04958601,250.0,11.700012,0.0,0.0,0.0,727.9978,3.4551704e-05,0.0,52.267395,250.0007,50.0,96.0,3.748193e-07,1.4e-43,252.9066,210.9036,0.0,52.267395,0.11375613,4.3643327,49.495533,8.330017
4637,19718220.0,0.0,14.5000305,14.5,20.356659,19.768402,20.907501,20.710602,11.700104,11.990021,11.990021,12.809174,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,728.0033,3.4552075e-05,0.0,52.26738,250.00061,50.0,96.0,3.7481843e-07,0.0,252.90654,210.90347,0.0,52.26738,0.11375601,4.3843856,49.495514,8.330017
4638,19718280.0,0.0,14.5000305,14.5,20.33609,19.745148,20.888458,20.692535,11.700043,11.859131,11.859131,12.803253,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,728.01013,3.455234e-05,0.0,52.26737,250.0005,50.0,96.0,3.748179e-07,0.0,252.9065,210.90337,0.0,52.26737,0.11375592,4.4080534,49.495506,8.330017
4639,19718340.0,0.0,14.5000305,14.5,20.315369,19.721985,20.86914,20.674225,11.700043,11.786407,11.786407,12.801025,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,728.02325,3.455278e-05,0.0,52.26737,250.0004,50.0,96.0,3.7481755e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375587,4.417064,49.4955,8.330017
4640,19718400.0,0.0,14.5000305,14.5,20.294678,19.698975,20.849731,20.655823,11.700073,11.746246,11.746246,12.800293,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,728.04553,3.455355e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481735e-07,0.0,252.90642,210.90323,0.0,52.26736,0.11375583,4.419839,49.4955,8.330017
4641,19718460.0,0.0,14.5000305,14.5,20.275116,19.67752,20.831268,20.638336,11.700104,11.725128,11.725128,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.0787,3.455476e-05,0.0,52.26736,250.00023,50.0,96.0,3.7481726e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375582,4.4204955,49.4955,8.330017
4642,19718520.0,0.0,14.5000305,14.5,20.255676,19.656158,20.812805,20.62085,11.700134,11.713715,11.713715,12.800049,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,728.1241,3.4556473e-05,0.0,52.26737,250.00015,50.0,96.0,3.748172e-07,0.0,252.90639,210.90314,0.0,52.26737,0.11375582,4.4205837,49.495502,8.330017
4643,19718580.0,0.0,14.5000305,14.5,20.236298,19.634949,20.794403,20.603363,11.700195,11.707123,11.707123,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,728.18274,3.4558754e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375581,4.4204993,49.495502,8.330017
4644,19718640.0,0.0,14.5000305,14.5,20.21698,19.61383,20.776031,20.585968,11.700226,11.703552,11.703552,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,728.2552,3.456162e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.42033,49.495506,8.330017
4645,19718700.0,0.0,14.5000305,14.5,20.197784,19.592804,20.757782,20.568634,11.700287,11.9123535,11.9123535,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,728.3417,3.456509e-05,46.979435,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,46.979435,52.26737,0.11375581,4.420114,49.495506,8.330017
4646,19718760.0,0.0,14.5000305,14.5,20.181488,19.57315,20.744019,20.555573,11.700348,12.519836,12.519836,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,728.443,3.4569206e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4198947,49.49551,8.330017
4647,19718820.0,0.0,14.5000305,14.5,20.164642,19.553589,20.72879,20.541138,11.700378,12.148254,12.148254,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,728.559,3.4573954e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4196706,49.49551,8.330017
4648,19718880.0,0.0,14.5000305,14.5,20.147339,19.534119,20.712708,20.525879,11.700439,11.944061,11.944061,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,728.69037,3.4579367e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4194407,49.49551,8.330017
4649,19718940.0,0.0,14.5000305,14.5,20.129822,19.51477,20.696167,20.510193,11.7005005,11.830597,11.830597,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.8372,3.4585457e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419207,49.49551,8.330017
4650,19719000.0,0.0,14.5000305,14.5,20.112213,19.495514,20.679382,20.494293,11.700562,11.768799,11.768799,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.9998,3.4592227e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418969,49.49551,8.330017
4651,19719060.0,0.0,14.5000305,14.5,20.095428,19.477448,20.6633,20.479034,11.700623,11.73764,11.73764,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.1784,3.4599692e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418728,49.49551,8.330017
4652,19719120.0,0.0,14.5000305,14.5,20.078766,19.459473,20.647186,20.463776,11.700684,11.720428,11.720428,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.3732,3.4607867e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4184823,49.49551,8.330017
4653,19719180.0,0.0,14.5000305,14.5,20.062103,19.44162,20.631073,20.448517,11.700745,11.711304,11.711304,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.58453,3.4616754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4182334,49.49551,8.330017
4654,19719240.0,0.0,14.5000305,14.5,20.045532,19.423828,20.61499,20.433289,11.700806,11.706512,11.706512,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.81256,3.4626366e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4179807,49.495514,8.330017
4655,19719300.0,0.0,14.5000305,14.5,20.029022,19.406158,20.598969,20.418121,11.700867,11.703735,11.703735,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.05756,3.463672e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4177246,49.495514,8.330017
4656,19719360.0,0.0,14.5000305,14.5,20.013855,19.389526,20.5849,20.404816,11.700928,12.948883,12.948883,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.3197,3.4647815e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4174647,49.495514,8.330017
4657,19719420.0,0.0,14.5000305,14.5,20.000122,19.372986,20.572876,20.393463,11.701019,12.391327,12.391327,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.5993,3.465967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4172015,49.495514,8.330017
4658,19719480.0,0.0,14.5000305,14.5,19.985596,19.356537,20.559448,20.380768,11.70108,12.078796,12.078796,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.89655,3.4672288e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4169345,49.495514,8.330017
4659,19719540.0,0.0,14.5000305,14.5,19.970734,19.340149,20.545319,20.36737,11.701141,11.906921,11.906921,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.2117,3.4685687e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.416664,49.495514,8.330017
4660,19719600.0,0.0,14.5000305,14.5,19.955658,19.323883,20.530792,20.353638,11.701202,11.812866,11.812866,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.5449,3.469987e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41639,49.495514,8.330017
