,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4661,19719660.0,0.0,14.5000305,14.5,19.941193,19.308563,20.516693,20.340332,11.701294,11.761841,11.761841,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.89655,3.471485e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4161124,49.495514,8.330017
4662,19719720.0,0.0,14.5000305,14.5,19.926788,19.293304,20.502533,20.326965,11.701355,11.733673,11.733673,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.2668,3.4730638e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.415832,49.495514,8.330017
4663,19719780.0,0.0,14.5000305,14.5,19.912384,19.278137,20.488342,20.313568,11.701416,11.718933,11.718933,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.6558,3.474724e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4155474,49.495514,8.330017
4664,19719840.0,0.0,14.5000305,14.5,19.89804,19.263031,20.474152,20.300201,11.701477,11.710602,11.710602,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,733.06396,3.476467e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41526,49.495514,8.330017
4665,19719900.0,0.0,14.5000305,14.5,19.883728,19.248016,20.460022,20.286835,11.701569,11.705933,11.705933,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,733.49146,3.478294e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4149685,49.495514,8.330017
4666,19719960.0,0.0,14.5000305,14.5,19.870117,19.233856,20.446503,20.27414,11.70163,11.703949,11.703949,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,733.93835,3.4802055e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414674,49.495514,8.330017
4667,19720020.0,0.0,14.5000305,14.5,19.857697,19.219757,20.435272,20.26358,11.701721,12.77124,12.77124,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.4053,3.4822035e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414376,49.495514,8.330017
4668,19720080.0,0.0,14.5000305,14.5,19.845764,19.205719,20.42453,20.253448,11.701782,12.286804,12.286804,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.8919,3.4842866e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4140754,49.495514,8.330017
4669,19720140.0,0.0,14.5000305,14.5,19.83319,19.191772,20.412598,20.242249,11.701874,12.020813,12.020813,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.3988,3.4864574e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41377,49.495514,8.330017
4670,19720200.0,0.0,14.5000305,14.5,19.820282,19.177917,20.400055,20.230408,11.701935,11.876251,11.876251,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.9262,3.4887165e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4134607,49.495514,8.330017
4671,19720260.0,0.0,14.5000305,14.5,19.80774,19.164764,20.387665,20.218811,11.702026,11.7966,11.7966,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,736.47437,3.491066e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4131484,49.495514,8.330017
4672,19720320.0,0.0,14.5000305,14.5,19.795197,19.151703,20.375153,20.207062,11.702087,11.753387,11.753387,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,737.0434,3.4935056e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4128327,49.495514,8.330017
4673,19720380.0,0.0,14.5000305,14.5,19.782654,19.138702,20.362549,20.195251,11.702179,11.729553,11.729553,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,737.63367,3.4960365e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4125137,49.495514,8.330017
4674,19720440.0,0.0,14.5000305,14.5,19.770111,19.125763,20.349945,20.18341,11.7022705,11.716919,11.716919,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.24536,3.4986602e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412192,49.495514,8.330017
4675,19720500.0,0.0,14.5000305,14.5,19.75763,19.112915,20.337341,20.1716,11.702332,11.710236,11.710236,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.8787,3.501377e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411866,49.495514,8.330017
4676,19720560.0,0.0,14.5000305,14.5,19.745667,19.100708,20.325256,20.160309,11.702423,11.7066345,11.7066345,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.5339,3.5041885e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411537,49.495514,8.330017
4677,19720620.0,0.0,14.5000305,14.5,19.733795,19.088593,20.313202,20.149048,11.702515,11.70459,11.70459,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.21124,3.5070956e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411205,49.495514,8.330017
4678,19720680.0,0.0,14.5000305,14.5,19.723602,19.076508,20.304352,20.140778,11.702576,12.605438,12.605438,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.91095,3.5100988e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.410869,49.495514,8.330017
4679,19720740.0,0.0,14.5000305,14.5,19.713135,19.064514,20.294617,20.131714,11.702667,12.195984,12.195984,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.6332,3.513199e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41053,49.495514,8.330017
4680,19720800.0,0.0,14.5000305,14.5,19.702087,19.052551,20.283905,20.121704,11.702759,11.972931,11.972931,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.37823,3.5163976e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4101877,49.495514,8.330017
4681,19720860.0,0.0,14.499878,14.499817,19.702148,19.069153,20.273071,20.111603,11.70282,11.850525,11.850525,22.023987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.12537,3.5196805e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
4682,19720920.0,0.0,14.499359,14.499298,19.707672,19.126678,20.262024,20.101288,11.708008,11.783203,11.783203,27.875397,0.0,0.031923622,0.031923622,0.05222264,250.0,11.700012,0.0,0.0,0.0,748.5717,3.5298934e-05,0.0,52.292027,247.19334,50.0,96.0,3.9008728e-07,0.0,253.10768,210.78941,0.0,52.292027,0.11605545,100.0,50.587452,8.330017
4683,19720980.0,0.0,14.498535,14.498444,19.702393,19.211884,20.251099,20.091095,11.760437,11.757568,11.757568,30.475494,0.0,0.031688634,0.031688634,0.060468335,250.0,11.700012,0.0,0.0,0.0,775.2228,3.625583e-05,0.0,52.48949,239.99637,50.0,96.0,4.440897e-07,0.0,254.32422,211.46548,0.0,52.48949,0.12383526,100.0,53.9868,8.330017
4684,19721040.0,0.0,14.4973755,14.497284,19.721954,19.31314,20.240326,20.081024,11.809998,11.769897,11.769897,30.74179,0.0,0.03169129,0.03169129,0.06750371,250.0,11.700012,0.0,0.0,0.0,809.854,3.7825837e-05,0.0,52.715588,235.81638,50.0,96.0,4.9605444e-07,0.0,255.99518,213.18575,0.0,52.715588,0.13088168,100.0,56.54049,8.330017
4685,19721100.0,0.0,14.49588,14.495789,19.76239,19.417847,20.229553,20.070953,11.821716,11.792389,11.792389,30.124603,0.0,0.031894367,0.031894367,0.07089427,250.0,11.700012,0.0,0.0,0.0,839.1629,3.9320712e-05,0.0,52.8418,236.41843,50.0,96.0,5.2535023e-07,0.0,257.56564,215.6191,0.0,52.8418,0.13468914,100.0,57.56872,8.330017
4686,19721160.0,0.0,14.49408,14.4939575,19.812103,19.514282,20.218964,20.061096,11.795258,11.802673,11.802673,29.678558,0.0,0.03219998,0.03219998,0.06973148,250.0,11.700012,0.0,0.0,0.0,854.3171,4.0287185e-05,0.0,52.80498,241.58527,50.0,96.0,5.2115064e-07,0.0,258.50464,218.08531,0.0,52.80498,0.13414562,100.0,56.98007,8.330017
4687,19721220.0,0.0,14.492004,14.491852,19.866577,19.605438,20.20813,20.050995,11.739044,11.7901,11.7901,29.912567,0.0,0.032504078,0.032504078,0.0640416,250.0,11.700012,0.0,0.0,0.0,849.735,4.0432547e-05,0.0,52.607258,249.99672,50.0,96.0,4.824965e-07,0.0,258.39706,219.66919,0.0,52.607258,0.12906928,100.0,54.781944,8.330017
4688,19721280.0,0.0,14.489624,14.489471,19.91861,19.692596,20.197418,20.041016,11.663727,12.710907,12.710907,31.029053,0.0,0.032582626,0.032582626,0.05653522,250.0,11.700012,0.0,0.0,0.0,825.6356,3.9587987e-05,10.594563,52.308037,257.43976,50.0,96.0,4.2903548e-07,0.0,257.2123,219.2903,10.594563,52.308037,0.12170525,100.0,51.793144,8.330017
4689,19721340.0,0.0,14.486969,14.486816,19.950592,19.759155,20.189667,20.033783,11.628784,12.424072,12.424072,24.385986,0.0,0.03238601,0.03238601,0.05388536,250.0,11.700012,0.0,0.0,0.0,804.524,3.8514783e-05,0.0,52.141655,258.05524,50.0,96.0,4.0780935e-07,0.0,256.23233,217.8305,0.0,52.141655,0.118656985,0.0,50.75435,8.330017
4690,19721400.0,0.0,14.484039,14.483856,19.960083,19.784058,20.18039,20.025146,11.628113,12.060852,12.060852,18.910583,0.0,0.03225013,0.03225013,0.05220665,250.0,11.700012,0.0,0.0,0.0,788.08966,3.7672762e-05,0.0,52.070087,257.4548,50.0,96.0,3.9450495e-07,0.0,255.41571,216.388,0.0,52.070087,0.11670509,0.0,50.14423,8.330017
4691,19721460.0,0.0,14.4808655,14.480652,19.955536,19.781036,20.170685,20.016113,11.6371155,11.866241,11.866241,15.85321,0.0,0.032150876,0.032150876,0.05113496,250.0,11.700012,0.0,0.0,0.0,775.2196,3.6999216e-05,0.0,52.045578,256.36792,50.0,96.0,3.859642e-07,0.0,254.75142,215.09773,0.0,52.045578,0.11543435,0.0,49.790745,8.330017
4692,19721520.0,0.0,14.477417,14.477203,19.94461,19.766022,20.160614,20.006744,11.649109,11.764709,11.764709,14.102661,0.0,0.032086104,0.032086104,0.05046471,250.0,11.700012,0.0,0.0,0.0,765.49524,3.6483958e-05,0.0,52.050816,255.15956,50.0,96.0,3.8063746e-07,0.0,254.23257,214.02188,0.0,52.050816,0.11463455,0.0,49.594856,8.330017
4693,19721580.0,0.0,14.473755,14.473511,19.930237,19.744354,20.15039,19.997192,11.66098,11.71463,11.71463,13.0903015,0.0,0.03204852,0.03204852,0.05005621,250.0,11.700012,0.0,0.0,0.0,758.3786,3.610555e-05,0.0,52.07243,254.02141,50.0,96.0,3.7743553e-07,0.0,253.83989,213.1663,0.0,52.07243,0.114151135,0.0,49.49367,8.330017
4694,19721640.0,0.0,14.469849,14.469574,19.91397,19.718933,20.140106,19.98758,11.671234,11.692444,11.692444,12.504608,0.0,0.032030467,0.032030467,0.04981553,250.0,11.700012,0.0,0.0,0.0,753.291,3.583647e-05,0.0,52.10132,253.03822,50.0,96.0,3.7560994e-07,0.0,253.55028,212.5094,0.0,52.10132,0.113874696,0.0,49.44787,8.330017
4695,19721700.0,0.0,14.465698,14.465424,19.896637,19.691498,20.129822,19.977997,11.679443,11.684326,11.684326,12.161316,0.0,0.032025047,0.032025047,0.04967768,250.0,11.700012,0.0,0.0,0.0,749.6814,3.5648678e-05,0.0,52.131493,252.23546,50.0,96.0,3.7463138e-07,0.0,253.3407,212.01785,0.0,52.131493,0.11372638,0.0,49.43212,8.330017
4696,19721760.0,0.0,14.461365,14.46106,19.878906,19.662842,20.119965,19.96875,11.685638,11.68338,11.68338,11.964569,0.0,0.03202748,0.03202748,0.04960467,250.0,11.700012,0.0,0.0,0.0,747.13965,3.5520607e-05,0.0,52.15983,251.60612,50.0,96.0,3.7418346e-07,0.0,253.193,211.66043,0.0,52.15983,0.113658555,0.0,49.432663,8.330017
4697,19721820.0,0.0,14.456787,14.456512,19.86087,19.633606,20.110107,19.959534,11.690094,11.685211,11.685211,11.849426,0.0,0.032033835,0.032033835,0.049568422,250.0,11.700012,0.0,0.0,0.0,745.3004,3.543269e-05,0.0,52.18451,251.12737,50.0,96.0,3.7402899e-07,0.0,253.09021,211.40479,0.0,52.18451,0.11363528,0.0,49.44016,8.330017
4698,19721880.0,0.0,14.452057,14.451752,19.842712,19.604095,20.10028,19.950348,11.693176,11.688019,11.688019,11.783691,0.0,0.032041878,0.032041878,0.049553987,250.0,11.700012,0.0,0.0,0.0,743.9283,3.537212e-05,0.0,52.205067,250.77362,50.0,96.0,3.7404004e-07,0.0,253.02065,211.22679,0.0,52.205067,0.11363716,0.0,49.450226,8.330017
4699,19721940.0,0.0,14.447113,14.446808,19.825378,19.574463,20.092377,19.942932,11.69519,12.863983,12.863983,11.747101,0.0,0.03205014,0.03205014,0.04955155,250.0,11.700012,0.0,0.0,0.0,742.8476,3.5329227e-05,0.0,52.22151,250.52007,50.0,96.0,3.7413284e-07,0.0,252.97508,211.1066,0.0,52.22151,0.11365141,0.0,49.460342,8.330017
4700,19722000.0,0.0,14.441986,14.441681,19.808807,19.54486,20.08554,19.936584,11.696442,12.331329,12.331329,11.726105,0.0,0.03205768,0.03205768,0.049554452,250.0,11.700012,0.0,0.0,0.0,741.9192,3.5296274e-05,0.0,52.23427,250.34137,50.0,96.0,3.7425116e-07,0.0,252.94563,211.0265,0.0,52.23427,0.113669515,0.0,49.469166,8.330017
4701,19722060.0,0.0,14.436707,14.436371,19.792358,19.516907,20.077759,19.92926,11.697205,12.042969,12.042969,11.714081,0.0,0.032064136,0.032064136,0.04955947,250.0,11.700012,0.0,0.0,0.0,741.06104,3.5268607e-05,0.0,52.24393,250.21805,50.0,96.0,3.7436917e-07,0.0,252.92714,210.97438,0.0,52.24393,0.113687545,0.0,49.476357,8.330017
4702,19722120.0,0.0,14.431274,14.430939,19.775604,19.489044,20.069275,19.921295,11.697571,11.88504,11.88504,11.707184,0.0,0.03206943,0.03206943,0.049564883,250.0,11.700012,0.0,0.0,0.0,740.22076,3.5243196e-05,0.0,52.251087,250.13467,50.0,96.0,3.7447447e-07,0.0,252.9159,210.94136,0.0,52.251087,0.1137036,0.0,49.481964,8.330017
4703,19722180.0,0.0,14.42569,14.425354,19.758667,19.461304,20.060425,19.912994,11.697754,11.797882,11.797882,11.703186,0.0,0.032073624,0.032073624,0.04956985,250.0,11.700012,0.0,0.0,0.0,739.36633,3.5218134e-05,0.0,52.256298,250.07938,50.0,96.0,3.7456238e-07,0.0,252.90935,210.92104,0.0,52.256298,0.11371701,0.0,49.486183,8.330017
4704,19722240.0,0.0,14.419952,14.419617,19.74234,19.435547,20.051361,19.90448,11.697754,11.752411,11.752411,12.888763,0.0,0.032076847,0.032076847,0.04957406,250.0,11.700012,0.0,0.0,0.0,738.4817,3.519241e-05,0.0,52.259975,250.04445,50.0,96.0,3.746325e-07,0.0,252.90593,210.90947,0.0,52.259975,0.113727696,3.9522846,49.489246,8.330017
4705,19722300.0,0.0,14.414124,14.413757,19.727661,19.413177,20.042206,19.895874,11.697662,11.727631,11.727631,12.455231,0.0,0.03207926,0.03207926,0.0495774,250.0,11.700012,0.0,0.0,0.0,737.5558,3.5165293e-05,0.0,52.26254,250.02278,50.0,96.0,3.746863e-07,0.0,252.90433,210.90318,0.0,52.26254,0.11373589,0.0,49.491413,8.330017
4706,19722360.0,0.0,14.408142,14.407745,19.713593,19.392944,20.033325,19.887512,11.69754,11.71405,11.71405,14.689514,0.0,0.032081034,0.032081034,0.04957995,250.0,11.700012,0.0,0.0,0.0,736.58514,3.513649e-05,0.0,52.26429,250.00986,50.0,96.0,3.7472637e-07,0.0,252.90378,210.90013,0.0,52.26429,0.11374199,54.5996,49.49291,8.330017
4707,19722420.0,0.0,14.402039,14.401672,19.70694,19.389343,20.024445,19.87912,11.697418,11.706543,11.706543,16.240051,0.0,0.032082308,0.032082308,0.049581833,250.0,11.700012,0.0,0.0,0.0,735.5702,3.510593e-05,0.0,52.265465,250.00252,50.0,96.0,3.7475553e-07,0.0,252.90378,210.89896,0.0,52.265465,0.113746434,26.841393,49.49392,8.330017
4708,19722480.0,0.0,14.3958435,14.395477,19.702728,19.391174,20.015564,19.870758,11.697266,11.702362,11.702362,17.360443,0.0,0.03208321,0.03208321,0.049583185,250.0,11.700012,0.0,0.0,0.0,734.5129,3.5073645e-05,0.0,52.26624,249.99869,50.0,96.0,3.747763e-07,0.0,252.90405,210.89883,0.0,52.26624,0.1137496,31.514412,49.49458,8.330017
4709,19722540.0,0.0,14.389587,14.389191,19.70105,19.398743,20.006714,19.862396,11.697113,11.700012,11.700012,18.371887,0.0,0.03208383,0.03208383,0.049584135,250.0,11.700012,0.0,0.0,0.0,733.4164,3.503973e-05,0.0,52.266727,249.99698,50.0,96.0,3.7479074e-07,0.0,252.90443,210.89923,0.0,52.266727,0.1137518,33.620457,49.495003,8.330017
4710,19722600.0,0.0,14.383209,14.3828125,19.702759,19.410828,20.00064,19.856659,11.696991,12.679016,12.679016,19.074585,0.0,0.032084256,0.032084256,0.049584784,250.0,11.700012,0.0,0.0,0.0,732.28436,3.5004323e-05,0.0,52.26704,249.99648,50.0,96.0,3.748006e-07,0.0,252.90483,210.89983,0.0,52.26704,0.11375329,33.553185,49.495266,8.330017
4711,19722660.0,0.0,14.37677,14.376373,19.705872,19.425568,19.994568,19.850952,11.696869,12.232178,12.232178,19.388184,0.0,0.032084536,0.032084536,0.04958522,250.0,11.700012,0.0,0.0,0.0,731.1207,3.4967572e-05,0.0,52.267223,249.9966,50.0,96.0,3.7480717e-07,0.0,252.90518,210.90047,0.0,52.267223,0.113754295,31.629042,49.49542,8.330017
4712,19722720.0,0.0,14.37027,14.369873,19.708588,19.440765,19.987396,19.844147,11.696747,11.988953,11.988953,19.315216,0.0,0.03208472,0.03208472,0.0495855,250.0,11.700012,0.0,0.0,0.0,729.92914,3.4929624e-05,0.0,52.26733,249.99702,50.0,96.0,3.7481144e-07,0.0,252.90549,210.90105,0.0,52.26733,0.113754936,28.461006,49.495502,8.330017
4713,19722780.0,0.0,14.3637085,14.363312,19.710358,19.454468,19.979614,19.836823,11.696655,11.857239,11.857239,18.910522,0.0,0.032084838,0.032084838,0.049585674,250.0,11.700012,0.0,0.0,0.0,728.71326,3.489062e-05,0.0,52.267384,249.99756,50.0,96.0,3.748141e-07,0.0,252.90572,210.90155,0.0,52.267384,0.113755345,24.574404,49.495544,8.330017
4714,19722840.0,0.0,14.357117,14.35672,19.710693,19.465149,19.971558,19.829193,11.696564,11.783813,11.783813,18.268616,0.0,0.03208491,0.03208491,0.049585782,250.0,11.700012,0.0,0.0,0.0,727.4768,3.4850706e-05,0.0,52.26741,249.99808,50.0,96.0,3.7481576e-07,0.0,252.9059,210.90196,0.0,52.26741,0.1137556,20.568699,49.495564,8.330017
4715,19722900.0,0.0,14.350494,14.350067,19.709229,19.471893,19.963348,19.821442,11.696503,11.743195,11.743195,17.5018,0.0,0.03208495,0.03208495,0.049585845,250.0,11.700012,0.0,0.0,0.0,726.2231,3.481002e-05,0.0,52.26742,249.99854,50.0,96.0,3.7481675e-07,0.0,252.90604,210.90228,0.0,52.26742,0.11375575,16.954576,49.495567,8.330017
4716,19722960.0,0.0,14.343811,14.343414,19.705719,19.473694,19.955261,19.813812,11.696442,11.721985,11.721985,16.732574,0.0,0.03208497,0.03208497,0.049585875,250.0,11.700012,0.0,0.0,0.0,724.9551,3.4768662e-05,0.0,52.267414,249.99892,50.0,96.0,3.7481726e-07,0.0,252.90614,210.90251,0.0,52.267414,0.11375582,14.470747,49.49556,8.330017
4717,19723020.0,0.0,14.337128,14.336731,19.70047,19.47165,19.947144,19.806183,11.696381,11.710297,11.710297,16.06186,0.0,0.032084983,0.032084983,0.049585894,250.0,11.700012,0.0,0.0,0.0,723.6763,3.4726778e-05,0.0,52.26741,249.9992,50.0,96.0,3.748175e-07,0.0,252.90622,210.9027,0.0,52.26741,0.11375586,12.871157,49.495552,8.330017
4718,19723080.0,0.0,14.330444,14.330048,19.693878,19.466553,19.939056,19.798523,11.69635,11.703796,11.703796,15.556549,0.0,0.032084987,0.032084987,0.049585897,250.0,11.700012,0.0,0.0,0.0,722.3898,3.4684486e-05,0.0,52.267403,249.99944,50.0,96.0,3.748176e-07,0.0,252.90627,210.90282,0.0,52.267403,0.11375588,12.356102,49.495544,8.330017
4719,19723140.0,0.0,14.323761,14.323334,19.68637,19.459412,19.930939,19.790894,11.69632,11.700348,11.700348,15.253265,0.0,0.032084987,0.032084987,0.049585897,250.0,11.700012,0.0,0.0,0.0,721.09845,3.4641882e-05,0.0,52.267395,249.99962,50.0,96.0,3.748176e-07,0.0,252.9063,210.90291,0.0,52.267395,0.11375588,12.851858,49.495537,8.330017
4720,19723200.0,0.0,14.317078,14.316681,19.678406,19.451294,19.922913,19.783295,11.696289,11.801331,11.801331,15.165039,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,719.80524,3.459909e-05,51.736664,52.26739,249.99974,50.0,96.0,3.7481757e-07,0.0,252.90633,210.90297,51.73663,52.26739,0.11375587,14.179354,49.49553,8.330017
4721,19723260.0,0.0,14.310425,14.310028,19.672485,19.443268,19.91864,19.779297,11.696259,12.534485,12.534485,15.283417,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,718.5132,3.4556215e-05,0.0,52.267384,249.99983,50.0,96.0,3.7481752e-07,0.0,252.90634,210.903,0.0,52.267384,0.11375587,16.122368,49.495525,8.330017
4722,19723320.0,0.0,14.3038025,14.303406,19.666382,19.436401,19.912964,19.773926,11.696259,12.154572,12.154572,15.561279,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,717.22516,3.4513378e-05,0.0,52.267384,249.9999,50.0,96.0,3.7481746e-07,0.0,252.90634,210.90303,0.0,52.267384,0.11375586,18.29608,49.49552,8.330017
4723,19723380.0,0.0,14.297211,14.296814,19.660553,19.431427,19.906342,19.7677,11.696289,11.945587,11.945587,15.945282,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,715.9442,3.447068e-05,0.0,52.26738,249.99992,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90305,0.0,52.26738,0.113755845,20.420465,49.495518,8.330017
4724,19723440.0,0.0,14.29068,14.290283,19.655396,19.42865,19.899231,19.760986,11.696289,11.829712,11.829712,16.372375,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,714.67316,3.4428238e-05,0.0,52.26738,249.99995,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90306,0.0,52.26738,0.113755845,22.236418,49.495514,8.330017
4725,19723500.0,0.0,14.28418,14.283783,19.651093,19.428162,19.891815,19.754028,11.69632,11.76767,11.76767,16.788391,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,713.41473,3.438615e-05,0.0,52.267372,249.99997,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,23.576464,49.495514,8.330017
4726,19723560.0,0.0,14.277771,14.277374,19.647736,19.42987,19.88446,19.7471,11.69635,11.73526,11.73526,17.141052,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,712.1718,3.4344514e-05,0.0,52.267372,249.99998,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,24.263094,49.495514,8.330017
4727,19723620.0,0.0,14.271454,14.271057,19.64508,19.433136,19.877045,19.740112,11.696411,11.717316,11.717316,17.391785,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,710.9475,3.4303463e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,24.374237,49.495514,8.330017
4728,19723680.0,0.0,14.265198,14.264801,19.642792,19.437317,19.869629,19.733093,11.696442,11.70752,11.70752,17.525177,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,709.74457,3.4263096e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,23.94932,49.495514,8.330017
4729,19723740.0,0.0,14.259033,14.258667,19.640717,19.441895,19.862183,19.726105,11.696533,11.702484,11.702484,17.539948,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,708.5657,3.4223507e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,23.097633,49.495514,8.330017
4730,19723800.0,0.0,14.252991,14.2526245,19.63855,19.446167,19.854767,19.719116,11.696594,11.699738,11.699738,17.449524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.41394,3.4184828e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.989477,49.495514,8.330017
4731,19723860.0,0.0,14.24704,14.246674,19.636475,19.449463,19.848602,19.713318,11.696625,12.953491,12.953491,17.28421,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.3419,3.4146477e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.906942,49.495514,8.330017
4732,19723920.0,0.0,14.241241,14.240875,19.635406,19.45169,19.844666,19.709625,11.696625,12.402649,12.402649,17.07373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,705.2796,3.4107856e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.839443,49.495514,8.330017
4733,19723980.0,0.0,14.235535,14.235199,19.632965,19.452759,19.839264,19.70456,11.696686,12.083008,12.083008,16.849152,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,704.2446,3.4069955e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.962234,49.495514,8.330017
4734,19724040.0,0.0,14.230011,14.229675,19.629578,19.452637,19.833069,19.69873,11.696747,11.908234,11.908234,16.639954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.2436,3.403309e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.359715,49.495514,8.330017
4735,19724100.0,0.0,14.224609,14.224304,19.625519,19.451538,19.826477,19.692535,11.696838,11.811584,11.811584,16.470612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.2813,3.3997472e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.070862,49.495514,8.330017
4736,19724160.0,0.0,14.219391,14.219086,19.620972,19.449463,19.819794,19.686249,11.69696,11.75946,11.75946,16.363342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,701.36176,3.3963264e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.205612,49.495514,8.330017
4737,19724220.0,0.0,14.214325,14.21402,19.61621,19.447021,19.813019,19.67987,11.6970825,11.730652,11.730652,16.322693,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.4887,3.3930617e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.557991,49.495514,8.330017
4738,19724280.0,0.0,14.209473,14.2091675,19.61139,19.44458,19.806183,19.673431,11.697235,11.715332,11.715332,16.34433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.6651,3.3899643e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.101912,49.495514,8.330017
4739,19724340.0,0.0,14.204773,14.204498,19.60672,19.442444,19.799316,19.666992,11.697388,11.70694,11.70694,16.416992,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.8944,3.3870478e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.739162,49.495514,8.330017
4740,19724400.0,0.0,14.200287,14.200012,19.602234,19.440796,19.79248,19.660553,11.69754,11.702576,11.702576,16.525848,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.1788,3.3843222e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.38557,49.495514,8.330017
4741,19724460.0,2.0,14.195801,14.195648,19.662842,19.46576,19.824524,19.690704,12.197815,25.54007,25.13147,23.508575,0.0,0.07428633,0.07568051,0.06925405,250.0,11.700012,0.0,0.0,0.0,927.05817,4.1492636e-05,100.0,81.93407,116.86209,50.0,96.0,1.3891664e-06,0.0,271.79077,183.05194,100.0,82.43207,0.21915229,100.0,66.24401,8.330017
4742,19724520.0,2.0,14.191467,14.191315,19.736603,19.529327,19.906738,19.767456,12.345703,26.824371,26.67038,26.220825,0.0,0.08761325,0.08804589,0.082413755,250.0,11.700012,0.0,0.0,0.0,1094.365,5.0188206e-05,100.0,90.23515,102.079056,50.0,96.0,1.9269341e-06,0.0,297.14658,187.72807,100.0,90.38213,0.25806627,100.0,73.276344,8.330017
4743,19724580.0,2.0,14.187164,14.187012,19.818054,19.609192,19.992462,19.848755,12.32132,25.747498,25.683197,26.296906,0.0,0.09684687,0.097075924,0.092603855,250.0,11.700012,0.0,0.0,0.0,1240.7461,5.7194222e-05,100.0,94.051834,104.74975,50.0,96.0,2.3758714e-06,0.0,326.93063,200.55296,100.0,94.12628,0.28654248,100.0,76.7396,8.330017
4744,19724640.0,0.0,14.182892,14.182739,19.894379,19.689575,20.070312,19.923157,12.282074,24.659058,24.632904,25.430359,0.0,0.1037378,0.103856444,0.10132901,250.0,11.700012,0.0,0.0,0.0,1373.6693,6.364748e-05,100.0,94.83023,116.75294,50.0,96.0,2.7624174e-06,0.0,363.35452,218.6243,100.0,94.86665,0.30895504,100.0,77.89745,8.330017
4745,19724700.0,0.0,14.17865,14.178497,19.96347,19.763367,20.139984,19.990143,12.234253,23.906067,23.894989,24.456268,0.0,0.108474836,0.10853463,0.10799504,250.0,11.700012,0.0,0.0,0.0,1491.2501,6.950433e-05,100.0,93.39083,136.3702,50.0,96.0,3.0582362e-06,0.0,403.1459,240.8733,100.0,93.40803,0.32505116,100.0,77.22412,8.330017
4746,19724760.0,0.0,14.174438,14.174286,20.022583,19.825562,20.199585,20.047882,12.17691,23.449982,23.44513,23.707306,0.0,0.111057185,0.11108656,0.11212603,250.0,11.700012,0.0,0.0,0.0,1590.7233,7.464884e-05,100.0,90.736755,161.98352,50.0,96.0,3.2358164e-06,0.0,438.45438,265.62448,100.0,90.74469,0.33432466,100.0,75.40985,8.330017
4747,19724820.0,0.0,14.170258,14.1701355,20.077057,19.881012,20.255035,20.101715,12.110413,23.221344,23.219116,23.244476,0.0,0.11172962,0.11174379,0.11369527,250.0,11.700012,0.0,0.0,0.0,1670.1608,7.897697e-05,100.0,87.81494,190.20284,50.0,96.0,3.2927876e-06,0.0,462.93048,289.78055,100.0,87.818596,0.33722472,100.0,73.18122,8.330017
4748,19724880.0,0.0,14.166107,14.165985,20.128784,19.931946,20.308014,20.15329,12.039398,23.150696,23.149658,23.028778,0.0,0.11111758,0.11112439,0.11331661,250.0,11.700012,0.0,0.0,0.0,1730.1172,8.246089e-05,100.0,85.28704,216.06955,50.0,96.0,3.2618516e-06,0.0,475.38074,309.66302,100.0,85.28874,0.3356125,100.0,71.11191,8.330017
4749,19724940.0,0.0,14.162018,14.161865,20.179108,19.980438,20.359802,20.203735,11.970886,23.169586,23.169067,22.983398,0.0,0.10995536,0.10995864,0.111933075,250.0,11.700012,0.0,0.0,0.0,1773.6299,8.516842e-05,100.0,83.42546,235.70795,50.0,96.0,3.1902853e-06,0.0,478.73795,323.1904,100.0,83.42627,0.33189583,100.0,69.4958,8.330017
4750,19725000.0,0.0,14.157928,14.157776,20.228943,20.027954,20.411102,20.253723,11.911407,23.222565,23.22232,23.030487,0.0,0.10878827,0.10878985,0.11034718,250.0,11.700012,0.0,0.0,0.0,1804.5944,8.721732e-05,100.0,82.22951,247.95918,50.0,96.0,3.114921e-06,0.0,476.8873,330.56238,100.0,82.2299,0.32794398,100.0,68.39652,8.330017
4751,19725060.0,0.0,14.15387,14.153748,20.276306,20.073212,20.459595,20.301178,11.862518,23.278107,23.277985,23.110321,0.0,0.10781421,0.10781494,0.108931646,250.0,11.700012,0.0,0.0,0.0,1827.3308,8.879336e-05,100.0,81.50413,254.6526,50.0,96.0,3.0512072e-06,0.0,472.99323,333.8309,100.0,81.50432,0.3245699,100.0,67.689354,8.330017
4752,19725120.0,0.0,14.149872,14.149719,20.323486,20.11853,20.507874,20.34842,11.823486,23.32254,23.32248,23.192535,0.0,0.10709901,0.10709935,0.10783271,250.0,11.700012,0.0,0.0,0.0,1845.7246,8.998484e-05,100.0,81.11915,257.35846,50.0,96.0,3.0037086e-06,0.0,468.65454,334.4653,100.0,81.11923,0.32203367,100.0,67.28223,8.330017
4753,19725180.0,0.0,14.145874,14.145752,20.370392,20.16388,20.555786,20.395325,11.794495,23.350342,23.350311,23.259674,0.0,0.106643185,0.10664335,0.107088506,250.0,11.700012,0.0,0.0,0.0,1859.3,9.0857415e-05,100.0,80.97707,257.40897,50.0,96.0,2.9728042e-06,0.0,464.76703,333.5601,100.0,80.97711,0.32037407,100.0,67.10108,8.330017
4754,19725240.0,0.0,14.141937,14.141785,20.416992,20.209167,20.603333,20.441895,11.772461,23.366364,23.366333,23.309113,0.0,0.106348805,0.10634888,0.10658499,250.0,11.700012,0.0,0.0,0.0,1870.0588,9.155154e-05,100.0,80.94293,256.49182,50.0,96.0,2.9525047e-06,0.0,461.629,332.2405,100.0,80.942955,0.31928018,100.0,67.02812,8.330017
4755,19725300.0,0.0,14.1380005,14.137878,20.463196,20.254242,20.65039,20.488007,11.755951,23.37323,23.37323,23.341766,0.0,0.10617573,0.10617575,0.1062708,250.0,11.700012,0.0,0.0,0.0,1878.6581,9.2105685e-05,100.0,80.96935,255.19121,50.0,96.0,2.940261e-06,0.0,459.27646,330.87686,100.0,80.96936,0.31861925,100.0,67.02089,8.330017
4756,19725360.0,0.0,14.134125,14.133972,20.506348,20.29663,20.694244,20.530945,11.74411,23.372559,23.372559,23.359161,0.0,0.1061006,0.10610061,0.106113784,250.0,11.700012,0.0,0.0,0.0,1885.434,9.254008e-05,100.0,81.034966,253.74779,50.0,96.0,2.9345736e-06,0.0,457.66382,329.60608,100.0,81.03497,0.3183123,100.0,67.05948,8.330017
4757,19725420.0,0.0,14.13028,14.130127,20.54898,20.338593,20.737518,20.573395,11.735199,23.367859,23.367859,23.365845,0.0,0.1060778,0.1060778,0.10604786,250.0,11.700012,0.0,0.0,0.0,1890.9384,9.2892515e-05,100.0,81.10451,252.51001,50.0,96.0,2.932506e-06,0.0,456.63544,328.60233,100.0,81.10451,0.3182013,100.0,67.10957,8.330017
4758,19725480.0,0.0,14.126465,14.126312,20.591064,20.380127,20.780273,20.615326,11.728302,23.361359,23.361359,23.365967,0.0,0.106082,0.106082,0.106032684,250.0,11.700012,0.0,0.0,0.0,1895.4445,9.31824e-05,100.0,81.16618,251.53957,50.0,96.0,2.9323755e-06,0.0,456.01645,327.86057,100.0,81.16618,0.31819504,100.0,67.15799,8.330017
4759,19725540.0,0.0,14.122681,14.122528,20.632599,20.421173,20.822418,20.656738,11.7230835,23.35373,23.35373,23.360992,0.0,0.106105156,0.106105156,0.10605496,250.0,11.700012,0.0,0.0,0.0,1899.049,9.341629e-05,100.0,81.21735,250.83537,50.0,96.0,2.9336395e-06,0.0,455.7373,327.36343,100.0,81.21735,0.31826416,100.0,67.20137,8.330017
4760,19725600.0,0.0,14.118927,14.118774,20.673615,20.46167,20.864044,20.697601,11.718811,23.346466,23.346466,23.354431,0.0,0.10613051,0.10613051,0.10608617,250.0,11.700012,0.0,0.0,0.0,1901.9618,9.3609044e-05,100.0,81.25507,250.35895,50.0,96.0,2.935152e-06,0.0,455.63055,327.04688,100.0,81.25507,0.3183465,100.0,67.23473,8.330017
4761,19725660.0,0.0,14.115204,14.115082,20.712006,20.499634,20.902954,20.735779,11.715363,23.339874,23.339874,23.347107,0.0,0.1061551,0.1061551,0.106120564,250.0,11.700012,0.0,0.0,0.0,1904.2432,9.3764625e-05,100.0,81.28035,250.0777,50.0,96.0,2.9366954e-06,0.0,455.64877,326.87964,100.0,81.28035,0.31843033,100.0,67.25834,8.330017
4762,19725720.0,0.0,14.111542,14.111389,20.749878,20.53711,20.941345,20.773499,11.712433,23.33429,23.33429,23.340271,0.0,0.10617497,0.10617497,0.10615017,250.0,11.700012,0.0,0.0,0.0,1905.9995,9.388985e-05,100.0,81.29593,249.92795,50.0,96.0,2.9379773e-06,0.0,455.71594,326.8045,100.0,81.29593,0.3184999,100.0,67.273674,8.330017
4763,19725780.0,0.0,14.10788,14.107758,20.787262,20.574097,20.979248,20.81076,11.7099,23.329712,23.329712,23.334381,0.0,0.10618983,0.10618983,0.10617331,250.0,11.700012,0.0,0.0,0.0,1907.316,9.3989736e-05,100.0,81.30493,249.85803,50.0,96.0,2.9389548e-06,0.0,455.79465,326.78088,100.0,81.30493,0.3185529,100.0,67.28309,8.330017
4764,19725840.0,0.0,14.104279,14.1041565,20.824188,20.610596,21.016663,20.847565,11.707733,23.325928,23.325928,23.329407,0.0,0.106200784,0.106200784,0.10619085,250.0,11.700012,0.0,0.0,0.0,1908.2842,9.406942e-05,100.0,81.31021,249.82793,50.0,96.0,2.9396847e-06,0.0,455.86713,326.7801,100.0,81.31021,0.31859243,100.0,67.28899,8.330017
4765,19725900.0,0.0,14.100708,14.100586,20.860657,20.646637,21.05362,20.883942,11.705933,23.32306,23.32306,23.32547,0.0,0.10620721,0.10620721,0.1062021,250.0,11.700012,0.0,0.0,0.0,1908.8651,9.412671e-05,100.0,81.31071,249.8516,50.0,96.0,2.9401306e-06,0.0,455.9375,326.8116,100.0,81.31071,0.31861657,100.0,67.290436,8.330017
4766,19725960.0,0.0,14.097168,14.097046,20.89505,20.680664,21.08847,20.918152,11.704376,23.320831,23.320831,23.322449,0.0,0.10621068,0.10621068,0.1062087,250.0,11.700012,0.0,0.0,0.0,1909.1688,9.4167764e-05,100.0,81.309715,249.88454,50.0,96.0,2.9403818e-06,0.0,455.98932,326.8443,100.0,81.309715,0.31863013,100.0,67.290245,8.330017
4767,19726020.0,0.0,14.093689,14.093536,20.92868,20.714264,21.122925,20.951996,11.702606,23.33609,23.315552,23.317627,0.0,0.10575421,0.1063083,0.106323235,250.0,11.700012,0.0,0.0,0.0,1908.8503,9.4188305e-05,100.0,81.15414,250.48067,50.0,96.0,2.9359758e-06,0.0,455.80756,327.16373,100.0,81.29243,0.31838962,100.0,67.27912,8.330017
4768,19726080.0,0.0,14.09021,14.090088,20.960144,20.747345,21.157623,20.98529,11.694733,23.534973,23.281982,23.28717,0.0,0.102590814,0.10670832,0.10685927,250.0,11.700012,0.0,0.0,0.0,1904.4625,9.408951e-05,100.0,80.06685,254.58893,50.0,96.0,2.8953234e-06,0.0,453.27536,329.03378,100.0,81.099976,0.31616935,100.0,67.14389,8.330017
4769,19726140.0,0.0,14.086792,14.086639,20.990051,20.779633,21.194702,21.017761,11.676819,24.034973,23.22995,23.229218,0.0,0.096859924,0.10707515,0.107398555,250.0,11.700012,0.0,0.0,0.0,1893.1129,9.372234e-05,100.0,78.09771,261.629,50.0,96.0,2.807921e-06,0.0,446.77655,331.58878,100.0,80.692,0.31135026,100.0,66.83194,8.330017
4770,19726200.0,0.0,14.083405,14.083252,21.01825,20.810883,21.236053,21.049347,11.648743,24.920593,23.169128,23.156128,0.0,0.0882385,0.10741305,0.10791099,250.0,11.700012,0.0,0.0,0.0,1872.519,9.298074e-05,100.0,75.13756,271.135,50.0,96.0,2.6697887e-06,0.0,435.6965,334.13678,100.0,80.118324,0.30358398,100.0,66.37768,8.330017
4771,19726260.0,0.0,14.080048,14.079926,21.042908,20.839844,21.282349,21.078552,11.609222,26.390686,23.10431,23.0766,0.0,0.07646534,0.107661046,0.108313695,250.0,11.700012,0.0,0.0,0.0,1839.7169,9.172353e-05,100.0,70.9933,282.58163,50.0,96.0,2.47803e-06,0.0,419.74957,335.8517,100.0,79.41662,0.29246473,100.0,65.80809,8.330017
4772,19726320.0,0.0,14.076721,14.076599,21.063538,20.867584,21.33612,21.10672,11.557343,28.82248,23.039307,22.996552,0.0,0.061380815,0.10776199,0.10857577,250.0,11.700012,0.0,0.0,0.0,1791.696,8.980193e-05,100.0,65.27732,295.30023,50.0,96.0,2.23515e-06,0.0,399.55203,335.86404,100.0,78.63063,0.27774924,100.0,65.16561,8.330017
4773,19726380.0,0.0,14.073456,14.073334,21.07788,20.894073,21.396606,21.133972,11.490265,32.90143,23.043152,22.91446,0.0,0.04428957,0.10614032,0.1086309,250.0,11.700012,0.0,0.0,0.0,1724.5591,8.703084e-05,100.0,57.60814,308.67807,50.0,96.0,1.9449176e-06,0.0,376.24362,333.26624,100.0,77.43183,0.259075,100.0,64.47491,8.330017
4774,19726440.0,0.0,14.070221,14.070068,21.100494,20.919586,21.445343,21.162048,11.445007,26.731781,23.378174,22.919678,0.0,0.03850344,0.1011363,0.10700116,250.0,11.700012,0.0,0.0,0.0,1658.4727,8.3782055e-05,4.4043403,54.66987,305.47498,50.0,96.0,1.762321e-06,0.0,357.53177,323.24518,100.0,76.24928,0.24662808,100.0,64.169975,8.330017
4775,19726500.0,0.0,14.067017,14.066895,21.121155,20.94516,21.455933,21.193542,11.435669,19.123108,23.996002,22.979553,0.0,0.035823632,0.09483022,0.10641361,250.0,11.700012,0.0,0.0,0.0,1597.4962,8.0689824e-05,0.0,53.28008,299.99185,50.0,96.0,1.6281734e-06,0.0,343.6922,313.65674,100.0,74.81819,0.23705901,100.0,64.19106,8.330017
4776,19726560.0,0.0,14.063873,14.063721,21.139893,20.970123,21.444824,21.229004,11.428864,15.417206,24.953613,23.017395,0.0,0.034337092,0.08640282,0.10630468,250.0,11.700012,0.0,0.0,0.0,1534.8168,7.754613e-05,0.0,52.420963,297.124,50.0,96.0,1.4934808e-06,0.0,332.0121,305.559,100.0,72.60916,0.22704203,100.0,64.20775,8.330017
4777,19726620.0,0.0,14.06073,14.060608,21.15799,20.995056,21.424835,21.270844,11.415527,13.533997,26.42688,23.018402,0.0,0.033557054,0.075405896,0.10649394,250.0,11.700012,0.0,0.0,0.0,1467.0336,7.421879e-05,0.0,51.845722,297.38602,50.0,96.0,1.3450361e-06,0.0,321.34906,298.48584,100.0,69.31608,0.21546055,100.0,64.15486,8.330017
4778,19726680.0,0.0,14.057648,14.057526,21.173523,21.019531,21.400482,21.319824,11.389832,12.5442505,28.762878,22.986359,0.0,0.033177543,0.061496206,0.106793754,250.0,11.700012,0.0,0.0,0.0,1390.2236,7.053064e-05,0.0,51.39831,300.52792,50.0,96.0,1.1761617e-06,0.0,311.04153,291.6175,100.0,64.51641,0.20147602,100.0,64.0032,8.330017
4779,19726740.0,0.0,14.054626,14.054474,21.18283,21.043243,21.373901,21.375275,11.349213,12.001587,32.610077,22.933075,0.0,0.03297,0.04504757,0.10697475,250.0,11.700012,0.0,0.0,0.0,1301.1791,6.629038e-05,0.0,51.003807,305.07092,50.0,96.0,9.91677e-07,0.0,300.91092,283.84753,100.0,57.60954,0.18499596,100.0,63.77091,8.330017
4780,19726800.0,0.0,14.051605,14.051453,21.194763,21.066284,21.346497,21.424652,11.3368225,11.693787,28.603699,22.940948,0.0,0.032299668,0.038093433,0.10573171,250.0,11.700012,0.0,0.0,0.0,1223.3077,6.197037e-05,0.0,50.833935,296.57208,50.0,96.0,8.984777e-07,0.0,293.02795,273.35638,12.066798,54.325684,0.17610103,100.0,63.788883,8.330017
4781,19726860.0,0.0,14.048645,14.048492,21.202942,21.08899,21.319672,21.437775,11.387543,11.538116,20.40976,23.02478,0.0,0.03189124,0.03536959,0.105217926,250.0,11.700012,0.0,0.0,0.0,1166.9282,5.8655787e-05,0.0,50.972374,285.3207,50.0,96.0,8.616131e-07,0.0,287.92065,264.70145,0.0,53.163296,0.17245823,100.0,64.1024,8.330017
4782,19726920.0,0.0,14.045715,14.045563,21.208496,21.112396,21.292938,21.429077,11.448486,11.480469,16.108734,23.11557,0.0,0.03168588,0.033788443,0.105026595,250.0,11.700012,0.0,0.0,0.0,1123.8868,5.61238e-05,0.0,51.194817,275.92603,50.0,96.0,8.4194534e-07,0.0,284.33438,258.16278,0.0,52.55453,0.17048469,100.0,64.43343,8.330017
4783,19726980.0,0.0,14.042816,14.042694,21.214203,21.136505,21.266327,21.410614,11.502197,11.476593,13.949371,23.223663,0.0,0.031670026,0.03295729,0.10401626,250.0,11.700012,0.0,0.0,0.0,1089.5884,5.417938e-05,0.0,51.424957,269.7298,50.0,96.0,8.237404e-07,0.0,281.6808,253.53352,0.0,52.268147,0.16863453,100.0,64.470825,8.330017
4784,19727040.0,0.0,14.039978,14.039825,21.220581,21.161621,21.239807,21.387543,11.538574,11.495941,12.834442,23.419006,0.0,0.03175271,0.032545596,0.10176792,250.0,11.700012,0.0,0.0,0.0,1059.4279,5.2554147e-05,0.0,51.599293,266.4899,50.0,96.0,7.987907e-07,0.0,279.44705,250.17215,0.0,52.121277,0.16606233,100.0,64.11628,8.330017
4785,19727100.0,0.0,14.03717,14.037018,21.227722,21.188568,21.213318,21.362122,11.558716,11.520111,12.246613,23.735199,0.0,0.031884998,0.032374155,0.09816202,250.0,11.700012,0.0,0.0,0.0,1030.2965,5.1064224e-05,0.0,51.703262,265.62164,50.0,96.0,7.6415205e-07,0.0,277.31323,247.5351,0.0,52.02548,0.16242154,100.0,63.34873,8.330017
4786,19727160.0,0.0,14.034424,14.034271,21.235596,21.21762,21.188263,21.335846,11.563904,11.539764,11.935181,24.212677,0.0,0.032032155,0.032334246,0.09304337,250.0,11.700012,0.0,0.0,0.0,999.3097,4.9547023e-05,0.0,51.73183,266.64014,50.0,96.0,7.177673e-07,0.0,275.03015,245.14877,0.0,51.930492,0.15741338,100.0,62.126648,8.330017
4787,19727220.0,0.0,14.031708,14.031555,21.243896,21.250275,21.163208,21.308899,11.555725,11.550293,11.764313,24.908508,0.0,0.03217345,0.032359477,0.08625776,250.0,11.700012,0.0,0.0,0.0,963.7711,4.785514e-05,0.0,51.69031,269.10416,50.0,96.0,6.587245e-07,0.0,272.4145,242.58536,0.0,51.81233,0.1507975,100.0,60.38418,8.330017
4788,19727280.0,0.0,14.029022,14.02887,21.251984,21.287354,21.138885,21.281555,11.535553,12.984711,11.666168,25.90094,0.0,0.03229238,0.0324071,0.07774845,250.0,11.700012,0.0,0.0,0.0,921.4516,4.5864403e-05,0.0,51.58952,272.5478,50.0,96.0,5.8787975e-07,0.0,269.3581,239.46838,0.0,51.664574,0.14245543,100.0,58.007175,8.330017
4789,19727340.0,0.0,14.026398,14.026215,21.25885,21.329376,21.117859,21.253998,11.504852,12.42572,11.601105,27.310577,0.0,0.032381747,0.03245243,0.06747164,250.0,11.700012,0.0,0.0,0.0,870.2882,4.346089e-05,0.0,51.444965,276.54425,50.0,96.0,5.071811e-07,0.0,265.7955,235.47243,0.0,51.49111,0.13231415,100.0,54.803677,8.330017
4790,19727400.0,0.0,14.023804,14.023621,21.262451,21.376465,21.09491,21.226349,11.468994,11.996765,11.54834,29.259094,0.0,0.032283824,0.032327164,0.0580156,250.0,11.700012,0.0,0.0,0.0,812.8681,4.059891e-05,0.0,51.293365,277.78378,50.0,96.0,4.3557844e-07,0.0,262.038,230.23497,0.0,51.32176,0.122618556,100.0,51.520508,8.330017
4791,19727460.0,0.0,14.02124,14.021057,21.266235,21.417786,21.072845,21.200317,11.483429,11.756592,11.511475,25.260376,0.0,0.03203948,0.032066118,0.05455983,250.0,11.700012,0.0,0.0,0.0,769.44507,3.8143568e-05,0.0,51.312054,272.82764,50.0,96.0,4.0785432e-07,0.0,259.39865,225.3287,0.0,51.329643,0.11865546,0.0,50.407135,8.330017
4792,19727520.0,0.0,14.018738,14.018555,21.25351,21.418701,21.057648,21.1745,11.52655,15.789032,11.507019,19.325653,0.0,0.03191007,0.03192651,0.05240188,250.0,11.700012,0.0,0.0,0.0,737.8544,3.6396166e-05,16.359203,51.410175,267.998,50.0,96.0,3.913362e-07,0.0,257.45956,221.44081,0.0,51.42107,0.1162294,0.0,49.781044,8.330017
4793,19727580.0,0.0,14.016266,14.016083,21.233032,21.395508,21.051758,21.148926,11.570038,17.030396,11.524902,16.057343,0.0,0.03184574,0.031855915,0.051085107,250.0,11.700012,0.0,0.0,0.0,715.3613,3.5162655e-05,20.521076,51.534218,263.7578,50.0,96.0,3.8162693e-07,0.0,256.04944,218.44594,0.0,51.540977,0.11477907,0.0,49.463,8.330017
4794,19727640.0,0.0,14.013824,14.013672,21.208984,21.359863,21.05072,21.123535,11.607178,18.520447,11.55307,14.201263,0.0,0.031826984,0.031833272,0.050306104,250.0,11.700012,0.0,0.0,0.0,699.856,3.431863e-05,24.501804,51.663517,260.24268,50.0,96.0,3.7619793e-07,0.0,255.0387,216.19476,0.0,51.6677,0.11396014,0.0,49.32177,8.330017
4795,19727700.0,0.0,14.011444,14.011261,21.184692,21.317413,21.054718,21.101624,11.636261,19.946808,12.6866455,13.140076,0.0,0.03183723,0.03184112,0.049867287,250.0,11.700012,0.0,0.0,0.0,689.56134,3.3762117e-05,27.290815,51.785213,257.4507,50.0,96.0,3.7343062e-07,0.0,254.32692,214.54349,0.0,51.7878,0.11354078,0.0,49.278435,8.330017
4796,19727760.0,0.0,14.009094,14.008942,21.161163,21.271942,21.064117,21.08075,11.657715,21.090576,12.217346,12.528778,0.0,0.03186348,0.031865895,0.04963449,250.0,11.700012,0.0,0.0,0.0,682.9518,3.340699e-05,28.590023,51.892357,255.30486,50.0,96.0,3.7223904e-07,0.0,253.83333,213.35672,0.0,51.893963,0.1133602,0.0,49.28454,8.330017
4797,19727820.0,0.0,14.006805,14.006622,21.138,21.224426,21.07669,21.060852,11.672882,21.863739,15.590424,12.176331,0.0,0.031896673,0.031898163,0.049522866,250.0,11.700012,0.0,0.0,0.0,678.8596,3.3188346e-05,28.801764,51.982327,253.70018,50.0,96.0,3.7193738e-07,0.0,253.4968,212.5208,17.380476,51.983315,0.11331499,0.0,49.31246,8.330017
4798,19727880.0,0.0,14.004547,14.004395,21.118317,21.175842,21.091125,21.052307,11.683197,22.228455,16.67215,11.973206,0.0,0.031930897,0.03193182,0.049479418,250.0,11.700012,0.0,0.0,0.0,676.4261,3.305914e-05,27.909348,52.055138,252.52818,50.0,96.0,3.7209827e-07,0.0,253.27142,211.94337,19.079662,52.05575,0.11334018,0.0,49.347027,8.330017
4799,19727940.0,0.0,14.002319,14.002167,21.099762,21.12677,21.105957,21.048035,11.690033,22.190216,18.186035,11.856293,0.0,0.031962756,0.031963326,0.049472097,250.0,11.700012,0.0,0.0,0.0,675.04755,3.2986656e-05,26.092535,52.112408,251.6895,50.0,96.0,3.724663e-07,0.0,253.12337,211.55206,23.941557,52.11278,0.1133968,0.0,49.380566,8.330017
4800,19728000.0,0.0,14.000153,14.0,21.082367,21.077454,21.119934,21.04889,11.694397,21.787323,19.764221,11.789337,0.0,0.03199053,0.031990886,0.04948222,250.0,11.700012,0.0,0.0,0.0,674.3195,3.2949127e-05,23.585167,52.156277,251.10245,50.0,96.0,3.7289615e-07,0.0,253.02855,211.29301,27.68747,52.156513,0.11346268,0.0,49.40968,8.330017
4801,19728060.0,0.0,13.998138,13.998016,21.072357,21.040009,21.135193,21.059021,11.697052,20.9664,21.020569,15.843628,0.0,0.032013644,0.03201386,0.049499128,250.0,11.700012,0.0,0.0,0.0,673.97595,3.29321e-05,19.595316,52.18914,250.70004,50.0,96.0,3.7330994e-07,0.0,252.96959,211.12573,28.856314,52.189285,0.11352598,43.53057,49.433308,8.330017
4802,19728120.0,0.0,13.996429,13.996307,21.072784,21.025269,21.147003,21.07251,11.698669,19.862732,21.883057,18.019379,0.0,0.032032207,0.03203234,0.049517162,250.0,11.700012,0.0,0.0,0.0,673.8528,3.292658e-05,15.805233,52.21328,250.42989,50.0,96.0,3.7367198e-07,0.0,252.93423,211.0207,29.238043,52.21337,0.11358128,43.068295,49.45164,8.330017
4803,19728180.0,0.0,13.994965,13.994873,21.077606,21.022034,21.154602,21.087982,11.699554,18.604553,22.313416,20.283478,0.0,0.032046687,0.03204677,0.049533617,250.0,11.700012,0.0,0.0,0.0,673.8489,3.292716e-05,12.161932,52.230663,250.2529,50.0,96.0,3.739702e-07,0.0,252.91412,210.9572,28.402636,52.230717,0.113626786,51.951645,49.46535,8.330017
4804,19728240.0,0.0,13.993805,13.993744,21.086456,21.030365,21.157776,21.104004,11.700043,17.315887,22.309814,22.320557,0.0,0.032057706,0.032057755,0.0495474,250.0,11.700012,0.0,0.0,0.0,673.90405,3.2930602e-05,8.9709015,52.242966,250.13985,50.0,96.0,3.742056e-07,0.0,252.90352,210.92053,26.531025,52.243,0.11366269,56.69788,49.47531,8.330017
4805,19728300.0,0.0,13.99295,13.992889,21.097961,21.047943,21.156616,21.119232,11.700287,16.110504,21.908966,23.817566,0.0,0.03206591,0.03206594,0.04955834,250.0,11.700012,0.0,0.0,0.0,673.98627,3.2935153e-05,6.4663897,52.251507,250.07,50.0,96.0,3.7438537e-07,0.0,252.89867,210.90085,23.868013,52.251522,0.11369008,57.575882,49.48236,8.330017
