,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4806,19728360.0,0.0,13.99234,13.992279,21.11087,21.07248,21.151459,21.132263,11.700378,15.092102,21.185333,24.585785,0.0,0.032071892,0.03207191,0.049566682,250.0,11.700012,0.0,0.0,0.0,674.0796,3.2939926e-05,4.86289,52.257324,250.02858,50.0,96.0,3.7451892e-07,0.0,252.89714,210.89153,20.766787,52.257336,0.11371043,54.49298,49.487217,8.330017
4807,19728420.0,0.0,13.992004,13.991974,21.122986,21.098755,21.14325,21.142456,11.700409,14.329407,20.22284,24.617523,0.0,0.03207617,0.03207618,0.049572833,250.0,11.700012,0.0,0.0,0.0,674.1784,3.2944587e-05,4.1524057,52.261204,250.0055,50.0,96.0,3.7461564e-07,0.0,252.8974,210.88828,17.444336,52.261208,0.11372515,49.11583,49.49048,8.330017
4808,19728480.0,0.0,13.991974,13.991943,21.132751,21.123016,21.133057,21.1492,11.700409,13.865723,19.124084,24.014801,0.0,0.03207918,0.03207919,0.04957725,250.0,11.700012,0.0,0.0,0.0,674.28235,3.2949094e-05,4.3311424,52.26375,249.9936,50.0,96.0,3.746843e-07,0.0,252.89847,210.88824,14.221539,52.26375,0.1137356,42.29353,49.49262,8.330017
4809,19728540.0,0.0,13.9921875,13.9921875,21.13919,21.142517,21.121857,21.152283,11.700409,13.7127075,17.986542,22.936127,0.0,0.03208125,0.032081258,0.04958034,250.0,11.700012,0.0,0.0,0.0,674.3941,3.2953558e-05,5.306455,52.265358,249.98857,50.0,96.0,3.7473185e-07,0.0,252.89984,210.88983,11.343796,52.265366,0.11374284,35.07733,49.493973,8.330017
4810,19728600.0,0.0,13.992676,13.992676,21.141663,21.155273,21.110718,21.151703,11.700409,13.856598,16.906921,21.584991,0.0,0.032082647,0.03208265,0.049582437,250.0,11.700012,0.0,0.0,0.0,674.5173,3.2958156e-05,6.9243774,52.266346,249.98738,50.0,96.0,3.7476403e-07,0.0,252.90121,210.89204,9.019403,52.266354,0.11374774,28.469759,49.494793,8.330017
4811,19728660.0,0.0,13.993439,13.993439,21.141113,21.161072,21.102264,21.148651,11.700439,14.204193,15.940796,20.154694,0.0,0.032083564,0.032083564,0.04958382,250.0,11.700012,0.0,0.0,0.0,674.6559,3.2963097e-05,8.481889,52.26693,249.98819,50.0,96.0,3.7478517e-07,0.0,252.90242,210.89429,7.124694,52.26693,0.11375095,22.94366,49.49527,8.330017
4812,19728720.0,0.0,13.994446,13.994476,21.137085,21.159637,21.095306,21.142883,11.70047,14.7109375,15.160309,18.849121,0.0,0.03208416,0.032084163,0.04958472,250.0,11.700012,0.0,0.0,0.0,674.81366,3.296854e-05,10.407888,52.267265,249.98982,50.0,96.0,3.74799e-07,0.0,252.90343,210.89632,6.073101,52.267265,0.11375305,19.434105,49.495525,8.330017
4813,19728780.0,0.0,13.995697,13.995758,21.13031,21.1521,21.090363,21.13501,11.7005005,15.325562,14.616486,17.821716,0.0,0.03208454,0.03208454,0.049585287,250.0,11.700012,0.0,0.0,0.0,674.99396,3.297466e-05,12.336358,52.267437,249.9917,50.0,96.0,3.7480766e-07,0.0,252.90424,210.89803,5.7906976,52.267437,0.11375437,18.01781,49.495655,8.330017
4814,19728840.0,0.0,13.997253,13.997314,21.121918,21.14032,21.087616,21.125885,11.700592,15.983063,14.332642,17.168396,0.0,0.032084767,0.03208477,0.04958563,250.0,11.700012,0.0,0.0,0.0,675.1995,3.2981607e-05,14.097038,52.267517,249.9935,50.0,96.0,3.7481294e-07,0.0,252.90486,210.8994,6.2292666,52.267517,0.113755174,18.575626,49.495705,8.330017
4815,19728900.0,0.0,13.999023,13.999115,21.112976,21.126282,21.087158,21.116333,11.700653,16.627014,14.308319,16.918335,0.0,0.0320849,0.0320849,0.04958582,250.0,11.700012,0.0,0.0,0.0,675.4324,3.2989465e-05,15.564001,52.267532,249.99507,50.0,96.0,3.7481595e-07,0.0,252.90532,210.90045,7.294406,52.267532,0.113755636,20.778114,49.495705,8.330017
4816,19728960.0,0.0,14.001068,14.00116,21.105164,21.11264,21.08957,21.107697,11.700745,17.176819,14.5047,17.03592,0.0,0.03208497,0.03208497,0.049585916,250.0,11.700012,0.0,0.0,0.0,675.69434,3.2998327e-05,16.39806,52.26753,249.99637,50.0,96.0,3.7481752e-07,0.0,252.90565,210.90125,8.671629,52.26753,0.11375587,23.84992,49.495686,8.330017
4817,19729020.0,0.0,14.003357,14.0034485,21.098846,21.100677,21.093597,21.100098,11.700836,17.596008,14.889252,17.455322,0.0,0.032085005,0.032085005,0.04958596,250.0,11.700012,0.0,0.0,0.0,675.987,3.3008266e-05,16.842434,52.26751,249.99739,50.0,96.0,3.7481828e-07,0.0,252.9059,210.90184,10.409895,52.26751,0.11375598,27.576307,49.495655,8.330017
4818,19729080.0,0.0,14.005859,14.006012,21.094513,21.091675,21.098755,21.094055,11.700928,17.863586,15.416443,18.085022,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,676.3115,3.3019325e-05,16.824549,52.26748,249.99817,50.0,96.0,3.748185e-07,0.0,252.90605,210.90225,12.286798,52.26748,0.113756016,31.298038,49.49563,8.330017
4819,19729140.0,0.0,14.008636,14.008789,21.09253,21.086365,21.104523,21.089905,11.701019,17.970001,16.032837,18.818207,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,676.66876,3.303156e-05,16.381361,52.267456,249.99873,50.0,96.0,3.7481848e-07,0.0,252.90617,210.90254,14.1387005,52.267456,0.113756016,34.54362,49.4956,8.330017
4820,19729200.0,0.0,14.011658,14.01181,21.092865,21.084991,21.110321,21.08783,11.701141,17.921143,16.676636,19.538727,0.0,0.03208502,0.03208502,0.049585953,250.0,11.700012,0.0,0.0,0.0,677.05963,3.3044995e-05,15.595124,52.267437,249.99916,50.0,96.0,3.7481837e-07,0.0,252.90625,210.90274,15.80714,52.267437,0.11375599,36.932884,49.49558,8.330017
4821,19729260.0,0.0,14.014923,14.015076,21.095886,21.088135,21.115967,21.088531,11.701233,17.72342,17.274658,20.133148,0.0,0.03208501,0.03208501,0.04958594,250.0,11.700012,0.0,0.0,0.0,677.48474,3.3059663e-05,14.467456,52.26742,249.99945,50.0,96.0,3.7481817e-07,0.0,252.9063,210.90286,16.966646,52.26742,0.11375596,37.80249,49.49556,8.330017
4822,19729320.0,0.0,14.018402,14.018585,21.100342,21.093872,21.120697,21.091003,11.701355,17.410187,17.782898,20.537018,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,677.94476,3.3075583e-05,13.22865,52.26741,249.99965,50.0,96.0,3.7481797e-07,0.0,252.90633,210.90295,17.801735,52.26741,0.113755934,37.77482,49.495544,8.330017
4823,19729380.0,0.0,14.022125,14.022339,21.1055,21.101013,21.124115,21.09488,11.701447,17.023376,18.16742,20.728088,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,678.4403,3.3092783e-05,11.977096,52.267395,249.99979,50.0,96.0,3.748178e-07,0.0,252.90634,210.903,18.200136,52.267395,0.113755904,36.84332,49.495537,8.330017
4824,19729440.0,0.0,14.026062,14.026306,21.110687,21.10846,21.12613,21.099731,11.701569,16.600098,18.410828,20.713562,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,678.97186,3.311128e-05,10.811408,52.26739,249.99988,50.0,96.0,3.7481766e-07,0.0,252.90636,210.90303,18.17088,52.26739,0.11375588,35.238914,49.495525,8.330017
4825,19729500.0,0.0,14.030243,14.030487,21.115417,21.115356,21.126709,21.105133,11.701691,16.176483,18.505493,20.519226,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,679.5398,3.3131084e-05,9.816498,52.267384,249.99992,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90306,17.748056,52.267384,0.11375587,33.2316,49.49552,8.330017
4826,19729560.0,0.0,14.034668,14.034912,21.119415,21.121124,21.126038,21.11084,11.701782,15.785034,18.444794,20.182037,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,680.1448,3.315222e-05,9.012502,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,16.913967,52.26738,0.11375586,30.95434,49.495518,8.330017
4827,19729620.0,0.0,14.039276,14.039551,21.12204,21.124817,21.124176,21.116058,11.701904,15.459076,18.25003,19.768555,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,680.7872,3.31747e-05,8.514971,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,15.867922,52.26738,0.113755845,28.981771,49.495514,8.330017
4828,19729680.0,0.0,14.044128,14.044403,21.1232,21.12622,21.121338,21.120453,11.702026,15.219666,17.947937,19.34143,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,681.4674,3.3198536e-05,8.321561,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,14.685053,52.267372,0.11375583,27.439838,49.495514,8.330017
4829,19729740.0,0.0,14.049194,14.049469,21.122894,21.125488,21.11789,21.123688,11.702148,15.080444,17.574615,18.961456,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,682.18604,3.322375e-05,8.419041,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.478292,52.267372,0.11375583,26.483313,49.495514,8.330017
4830,19729800.0,0.0,14.054474,14.054779,21.121368,21.123016,21.114166,21.12564,11.7022705,15.043304,17.164734,18.66806,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,682.9435,3.325035e-05,8.772719,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.341634,52.267372,0.11375583,26.147291,49.495514,8.330017
4831,19729860.0,0.0,14.059967,14.060272,21.119293,21.119781,21.110962,21.126373,11.702393,15.087524,16.747192,18.470642,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,683.74023,3.327836e-05,9.192951,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,11.309401,52.267372,0.11375583,26.132982,49.495514,8.330017
4832,19729920.0,0.0,14.065674,14.065979,21.116638,21.115875,21.108032,21.125824,11.702515,15.204834,16.360748,18.385986,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,684.57666,3.330778e-05,9.789936,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,10.518137,52.267372,0.11375582,26.700432,49.495514,8.330017
4833,19729980.0,0.0,14.071564,14.071899,21.11377,21.111908,21.105652,21.124115,11.702637,15.378021,16.035553,18.40982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,685.4533,3.3338638e-05,10.447408,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,9.995803,52.267372,0.11375582,27.601057,49.495514,8.330017
4834,19730040.0,0.0,14.077667,14.078033,21.110962,21.108337,21.103943,21.12149,11.702759,15.589813,15.789673,18.526611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.3706,3.337094e-05,11.111224,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.758172,52.267372,0.11375582,28.68957,49.495514,8.330017
4835,19730100.0,0.0,14.083984,14.084351,21.108582,21.10559,21.103027,21.118256,11.702881,15.816284,15.638306,18.706451,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,687.329,3.3404704e-05,11.717093,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.801176,52.267372,0.11375582,29.783245,49.495514,8.330017
4836,19730160.0,0.0,14.090485,14.090851,21.10733,21.104736,21.103363,21.115082,11.703003,16.021027,15.571136,18.893799,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,688.329,3.343994e-05,12.06749,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.977919,52.267372,0.11375582,30.329674,49.495514,8.330017
4837,19730220.0,0.0,14.0971985,14.097565,21.10669,21.104828,21.10434,21.111847,11.7031555,16.190826,15.590179,19.064178,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.371,3.3476663e-05,12.323238,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.396298,52.267372,0.11375582,30.810266,49.495514,8.330017
4838,19730280.0,0.0,14.104095,14.104492,21.106598,21.105713,21.105804,21.108856,11.703278,16.314972,15.686523,19.200348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.45557,3.3514898e-05,12.423513,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.961254,52.267372,0.11375582,31.021673,49.495514,8.330017
4839,19730340.0,0.0,14.111176,14.111603,21.106995,21.107147,21.107574,21.106293,11.7034,16.387482,15.842957,19.289612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.5831,3.3554643e-05,12.376036,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.605326,52.267372,0.11375582,30.982918,49.495514,8.330017
4840,19730400.0,0.0,14.118469,14.118866,21.107727,21.108917,21.109497,21.10434,11.703552,16.407318,16.047516,19.32843,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.7541,3.3595916e-05,12.192378,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.288549,52.267372,0.11375582,30.720797,49.495514,8.330017
4841,19730460.0,0.0,14.125916,14.126343,21.109222,21.11145,21.111725,21.103607,11.703674,16.365173,16.25885,19.293427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,693.96893,3.3638735e-05,11.801173,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.78074,52.267372,0.11375582,29.944706,49.495514,8.330017
4842,19730520.0,0.0,14.133575,14.134003,21.110687,21.113556,21.113678,21.103546,11.703796,16.27295,16.462158,19.202179,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.2283,3.3683114e-05,11.369074,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.238582,52.267372,0.11375582,29.229164,49.495514,8.330017
4843,19730580.0,0.0,14.141388,14.141846,21.111969,21.115082,21.115234,21.104095,11.703949,16.14383,16.642883,19.07663,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,696.5325,3.3729062e-05,10.902407,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.572752,52.267372,0.11375582,28.545433,49.495514,8.330017
4844,19730640.0,0.0,14.149414,14.149841,21.112946,21.115875,21.116302,21.105164,11.704071,15.99295,16.787842,18.93869,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.882,3.37766e-05,10.446531,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.767345,52.267372,0.11375582,27.97584,49.495514,8.330017
4845,19730700.0,0.0,14.157593,14.158051,21.113556,21.115967,21.116821,21.106659,11.704224,15.834381,16.88919,18.806671,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.2774,3.382573e-05,10.036814,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.819468,52.267372,0.11375582,27.574125,49.495514,8.330017
4846,19730760.0,0.0,14.165924,14.166412,21.114136,21.115875,21.116974,21.108704,11.704376,15.675964,16.921875,18.680542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.7228,3.387666e-05,9.643165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.603343,52.267372,0.11375582,27.085695,49.495514,8.330017
4847,19730820.0,0.0,14.174438,14.174927,21.11435,21.115234,21.116608,21.110779,11.704498,15.5346985,16.89859,18.578644,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.2127,3.392914e-05,9.376677,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.311922,52.267372,0.11375582,26.933857,49.495514,8.330017
4848,19730880.0,0.0,14.183136,14.183624,21.114258,21.114197,21.115875,21.11267,11.704651,15.417023,16.83487,18.507141,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.7464,3.3983004e-05,9.204346,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.9487705,52.267372,0.11375582,26.939795,49.495514,8.330017
4849,19730940.0,0.0,14.191986,14.192474,21.11383,21.112885,21.114777,21.114258,11.704773,15.33194,16.73108,18.473633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,705.3289,3.403859e-05,9.144287,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.5296755,52.267372,0.11375582,27.113613,49.495514,8.330017
4850,19731000.0,0.0,14.200989,14.201508,21.11325,21.111572,21.113495,21.115479,11.704926,15.28421,16.602234,18.476349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.96027,3.4095876e-05,9.188629,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.102513,52.267372,0.11375582,27.397806,49.495514,8.330017
4851,19731060.0,0.0,14.210175,14.210693,21.112976,21.110992,21.112427,21.116486,11.705078,15.26297,16.446533,18.489288,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,708.64075,3.4154855e-05,9.2311325,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.607829,52.267372,0.11375582,27.410877,49.495514,8.330017
4852,19731120.0,0.0,14.219482,14.220032,21.11258,21.110504,21.111328,21.116974,11.705231,15.27066,16.2836,18.511475,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,710.37067,3.4215533e-05,9.375186,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.188456,52.267372,0.11375582,27.572042,49.495514,8.330017
4853,19731180.0,0.0,14.228973,14.229523,21.112152,21.110168,21.110321,21.116943,11.705383,15.304047,16.128998,18.54068,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.1506,3.427792e-05,9.5664425,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.848984,52.267372,0.11375582,27.727396,49.495514,8.330017
4854,19731240.0,0.0,14.238586,14.239136,21.111694,21.109985,21.109467,21.116455,11.705536,15.356781,15.994995,18.571808,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,713.9809,3.434203e-05,9.780358,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.607896,52.267372,0.11375582,27.853891,49.495514,8.330017
4855,19731300.0,0.0,14.248383,14.248932,21.111267,21.109985,21.108826,21.11557,11.705688,15.42569,15.886444,18.60254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,715.86206,3.440786e-05,10.006419,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.471349,52.267372,0.11375582,27.944841,49.495514,8.330017
4856,19731360.0,0.0,14.258301,14.258881,21.111328,21.110779,21.108795,21.114685,11.705841,15.489197,15.803436,18.603882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,717.79663,3.447554e-05,10.106667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.351971,52.267372,0.11375582,27.626055,49.495514,8.330017
4857,19731420.0,0.0,14.268372,14.268951,21.111359,21.11148,21.108978,21.113586,11.705963,15.542664,15.7569275,18.58139,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,719.78534,3.454514e-05,10.200818,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.377471,52.267372,0.11375582,27.417114,49.495514,8.330017
4858,19731480.0,0.0,14.278595,14.279175,21.11139,21.11206,21.109314,21.112427,11.706116,15.587189,15.7361145,18.549042,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,721.8197,3.4616074e-05,10.260733,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.468117,52.267372,0.11375582,27.202696,49.495514,8.330017
4859,19731540.0,0.0,14.28894,14.28952,21.111328,21.112427,21.109741,21.111267,11.706268,15.6180725,15.745972,18.510132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,723.9082,3.468886e-05,10.276979,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.625336,52.267372,0.11375582,27.011446,49.495514,8.330017
4860,19731600.0,0.0,14.299408,14.300018,21.111267,21.11258,21.11026,21.110199,11.706451,15.63443,15.782776,18.469849,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,726.051,3.4763492e-05,10.2528925,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.83161,52.267372,0.11375582,26.860365,49.495514,8.330017
4861,19731660.0,0.0,14.310028,14.310638,21.11792,21.119843,21.117798,21.116425,11.706604,15.381287,15.583191,18.18097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.2489,3.4839955e-05,7.9262094,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.7561865,52.267372,0.11375582,22.86741,49.495514,8.330017
4862,19731720.0,0.0,14.320862,14.321472,21.123535,21.12497,21.124084,21.121674,11.706757,14.957977,15.237122,17.744415,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.5031,3.4918285e-05,6.2713966,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.383652,52.267372,0.11375582,20.510372,49.495514,8.330017
4863,19731780.0,0.0,14.331818,14.3324585,21.127197,21.127594,21.128693,21.12561,11.706909,14.43515,14.804077,17.268677,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.8134,3.4998495e-05,4.5875983,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.9635305,52.267372,0.11375582,18.574064,49.495514,8.330017
4864,19731840.0,0.0,14.342987,14.343628,21.128815,21.127747,21.131348,21.128021,11.707092,13.861969,14.3229065,16.815216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.1792,3.5080568e-05,3.0168386,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.612967,52.267372,0.11375582,17.222706,49.495514,8.330017
4865,19731900.0,0.0,14.354309,14.35495,21.128479,21.125702,21.13205,21.128876,11.707245,13.2966,13.840485,16.444305,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,737.59924,3.5164474e-05,1.6947786,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4451563,52.267372,0.11375582,16.563284,49.495514,8.330017
4866,19731960.0,0.0,14.365784,14.366455,21.12677,21.12268,21.13092,21.128387,11.707397,12.779724,13.3845825,16.167236,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.0725,3.5250163e-05,0.68288064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4662075,52.267372,0.11375582,16.23705,49.495514,8.330017
4867,19732020.0,0.0,14.377441,14.378113,21.123718,21.11853,21.128204,21.126526,11.70755,12.354401,12.993805,16.012268,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.5975,3.5337587e-05,0.06808437,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8150439,52.267372,0.11375582,16.658863,49.495514,8.330017
4868,19732080.0,0.0,14.389252,14.389923,21.119843,21.113983,21.124268,21.123596,11.707703,12.062683,12.695648,15.98642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.17285,3.542669e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5000565,52.267372,0.11375582,17.535675,49.495514,8.330017
4869,19732140.0,0.0,14.401245,14.401947,21.1156,21.10968,21.119598,21.119873,11.707855,11.900848,12.506378,16.075134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.7971,3.5517412e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5158567,52.267372,0.11375582,18.695433,49.495514,8.330017
4870,19732200.0,0.0,14.413391,14.414093,21.11145,21.10611,21.114594,21.115753,11.707977,11.845459,12.432068,16.251892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.46893,3.5609697e-05,0.58315325,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8334991,52.267372,0.11375582,19.95203,49.495514,8.330017
4871,19732260.0,0.0,14.42569,14.426422,21.109283,21.10559,21.110962,21.112946,11.70813,11.8984375,12.421539,16.417847,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.18713,3.570352e-05,0.92704594,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9710872,52.267372,0.11375582,20.132639,49.495514,8.330017
4872,19732320.0,0.0,14.438171,14.438904,21.107635,21.105835,21.107513,21.11023,11.708252,11.883118,12.47757,16.559021,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.9493,3.5798756e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4110425,52.267372,0.11375582,20.492294,49.495514,8.330017
4873,19732380.0,0.0,14.450806,14.451538,21.106293,21.10672,21.10379,21.107819,11.708374,11.803619,12.59433,16.668213,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.7545,3.589539e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.950795,52.267372,0.11375582,20.622107,49.495514,8.330017
4874,19732440.0,0.0,14.463593,14.464325,21.105194,21.108063,21.099884,21.105896,11.708496,11.760468,12.75705,16.73529,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.6014,3.5993366e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5368965,52.267372,0.11375582,20.533823,49.495514,8.330017
4875,19732500.0,0.0,14.476532,14.477264,21.10437,21.10965,21.095886,21.104553,11.708618,11.7369995,12.948547,16.756927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.4883,3.6092617e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1172414,52.267372,0.11375582,20.267923,49.495514,8.330017
4876,19732560.0,0.0,14.489624,14.490387,21.104431,21.112091,21.09253,21.104492,11.70871,11.724152,13.1284485,16.705719,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.41364,3.6193087e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.450098,52.267372,0.11375582,19.416195,49.495514,8.330017
4877,19732620.0,0.0,14.502899,14.503662,21.105743,21.114075,21.093964,21.10495,11.708832,13.184387,13.287323,16.601593,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.3762,3.629473e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.746046,52.267372,0.11375582,18.687151,49.495514,8.330017
4878,19732680.0,0.0,14.516296,14.517059,21.107452,21.115387,21.097595,21.105896,11.708923,16.203735,13.4157715,16.46936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.37396,3.639746e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9212275,52.267372,0.11375582,18.024162,49.495514,8.330017
4879,19732740.0,0.0,14.529846,14.53064,21.110718,21.115967,21.106628,21.107178,11.709015,14.928436,13.505768,16.32962,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.40576,3.6501246e-05,5.768859,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9704237,52.267372,0.11375582,17.494425,49.495514,8.330017
4880,19732800.0,0.0,14.543549,14.544342,21.112976,21.115845,21.113281,21.108673,11.709106,14.448578,13.553162,16.201843,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.47,3.6606023e-05,5.369746,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9003277,52.267372,0.11375582,17.150034,49.495514,8.330017
4881,19732860.0,0.0,14.557404,14.558197,21.115143,21.115906,21.118805,21.110687,11.709198,14.055481,13.541382,16.073578,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.56506,3.671173e-05,4.3393154,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5815725,52.267372,0.11375582,16.58196,49.495514,8.330017
4882,19732920.0,0.0,14.571411,14.572205,21.116638,21.115356,21.122894,21.112549,11.709259,13.647156,13.47998,15.964661,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.6895,3.6818317e-05,3.1481516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.225716,52.267372,0.11375582,16.38017,49.495514,8.330017
4883,19732980.0,0.0,14.585541,14.586365,21.117401,21.114288,21.125519,21.114166,11.709351,13.214233,13.379181,15.889679,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.8418,3.6925725e-05,1.9534144,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8151581,52.267372,0.11375582,16.380238,49.495514,8.330017
4884,19733040.0,0.0,14.599823,14.600647,21.117523,21.112976,21.126648,21.115356,11.709412,12.778687,13.250488,15.853943,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.0203,3.7033897e-05,0.8884416,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3878775,52.267372,0.11375582,16.553099,49.495514,8.330017
4885,19733100.0,0.0,14.614258,14.615112,21.117065,21.111572,21.126312,21.11612,11.709473,12.373535,13.107208,15.856934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.2235,3.7142774e-05,0.047293287,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9815214,52.267372,0.11375582,16.851912,49.495514,8.330017
4886,19733160.0,0.0,14.628845,14.629669,21.1167,21.111237,21.12497,21.11679,11.709534,12.072815,12.948395,15.861938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.4498,3.7252306e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5076115,52.267372,0.11375582,16.741072,49.495514,8.330017
4887,19733220.0,0.0,14.643555,14.644409,21.116028,21.1109,21.122894,21.116913,11.709595,11.90686,12.791626,15.871368,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.69775,3.7362428e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1426742,52.267372,0.11375582,16.83279,49.495514,8.330017
4888,19733280.0,0.0,14.658417,14.659271,21.115112,21.110657,21.120361,21.116547,11.709625,11.819092,12.650879,15.887024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.966,3.7473113e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8739892,52.267372,0.11375582,16.930887,49.495514,8.330017
4889,19733340.0,0.0,14.673401,14.674255,21.114075,21.110504,21.117645,21.115784,11.709686,11.769012,12.535217,15.905609,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,808.2522,3.7584254e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7067522,52.267372,0.11375582,17.018154,49.495514,8.330017
4890,19733400.0,0.0,14.688538,14.689392,21.112946,21.110443,21.114807,21.114716,11.709717,11.742004,12.452087,15.924622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.5553,3.769583e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6487942,52.267372,0.11375582,17.085371,49.495514,8.330017
4891,19733460.0,0.0,14.703796,14.704681,21.11261,21.111786,21.112396,21.113983,11.709747,11.727356,12.385651,15.89624,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.8737,3.7807786e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5187865,52.267372,0.11375582,16.42942,49.495514,8.330017
4892,19733520.0,0.0,14.719177,14.720062,21.112152,21.112885,21.109955,21.113068,11.709778,11.71933,12.344147,15.835968,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.2081,3.792006e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5324339,52.267372,0.11375582,16.01997,49.495514,8.330017
4893,19733580.0,0.0,14.734711,14.735596,21.11148,21.113586,21.107513,21.112091,11.709778,11.714996,12.329987,15.760284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.61694,3.8031994e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6162095,52.267372,0.11375582,15.651484,49.495514,8.330017
4894,19733640.0,0.0,14.750366,14.751282,21.110657,21.113861,21.105042,21.111084,11.709686,11.712616,12.34198,15.681702,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,824.99066,3.81424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7582188,52.267372,0.11375582,15.363021,49.495514,8.330017
4895,19733700.0,0.0,14.766144,14.767059,21.110626,21.113739,21.106201,21.110199,11.709625,12.831757,12.377075,15.610809,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.3796,3.8252478e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9412227,52.267372,0.11375582,15.180429,49.495514,8.330017
4896,19733760.0,0.0,14.782074,14.7829895,21.111206,21.114624,21.107117,21.110077,11.709595,12.328522,12.407349,15.510529,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.7707,3.8362105e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9428838,52.267372,0.11375582,14.408972,49.495514,8.330017
4897,19733820.0,0.0,14.798126,14.799042,21.111237,21.11493,21.10672,21.110077,11.709564,12.0477295,12.435516,15.402832,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,835.16486,3.8471408e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.008273,52.267372,0.11375582,14.030809,49.495514,8.330017
4898,19733880.0,0.0,14.81427,14.815216,21.11087,21.114685,21.105621,21.110138,11.709534,11.893799,12.460876,15.308105,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.5617,3.8580387e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0568192,52.267372,0.11375582,13.805639,49.495514,8.330017
4899,19733940.0,0.0,14.830566,14.831512,21.110199,21.114014,21.104126,21.11026,11.709503,11.810699,12.481506,15.237213,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.9603,3.868902e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0860806,52.267372,0.11375582,13.742122,49.495514,8.330017
4900,19734000.0,0.0,14.846985,14.847931,21.109375,21.113037,21.102448,21.110474,11.709473,11.764832,12.496246,15.195709,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.3597,3.879728e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0957751,52.267372,0.11375582,13.823338,49.495514,8.330017
4901,19734060.0,0.0,14.863525,14.864471,21.109283,21.11325,21.101105,21.111298,11.709442,11.739716,12.482666,15.140503,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.75836,3.890511e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.894472,52.267372,0.11375582,13.32763,49.495514,8.330017
4902,19734120.0,0.0,14.880157,14.881134,21.10907,21.11316,21.0997,21.11203,11.709381,11.725952,12.448883,15.085632,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.15485,3.901246e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7332895,52.267372,0.11375582,13.182364,49.495514,8.330017
4903,19734180.0,0.0,14.896942,14.897919,21.108704,21.112823,21.098267,21.11264,11.709351,11.718353,12.400787,15.043152,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.54767,3.911927e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5564201,52.267372,0.11375582,13.13163,49.495514,8.330017
4904,19734240.0,0.0,14.913849,14.914825,21.108185,21.112305,21.096985,21.113068,11.70929,12.2677,12.34375,15.016998,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.9352,3.9225484e-05,100.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.380507,52.267372,0.11375582,13.164052,49.495514,8.330017
4905,19734300.0,0.0,14.930847,14.931824,21.111053,21.111694,21.108337,21.113281,11.709259,14.994537,12.282532,15.00824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.316,3.933104e-05,5.068703,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2180979,52.267372,0.11375582,13.2663145,49.495514,8.330017
4906,19734360.0,0.0,14.947968,14.948944,21.113983,21.112427,21.117065,21.113892,11.709198,14.283295,12.202362,14.969788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.6883,3.943587e-05,4.019189,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.9003599,52.267372,0.11375582,12.699813,49.495514,8.330017
4907,19734420.0,0.0,14.96521,14.966187,21.116272,21.112885,21.123627,21.114685,11.709106,13.708069,12.870636,14.915588,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.0505,3.953991e-05,2.6797283,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.52358556,52.267372,0.11375582,12.442475,49.495514,8.330017
4908,19734480.0,0.0,14.982544,14.983551,21.118378,21.113068,21.128235,21.117126,11.709045,13.137024,12.806488,14.8602295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.4008,3.964311e-05,1.1348635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8219976,52.267372,0.11375582,12.246009,49.495514,8.330017
4909,19734540.0,0.0,15.0,15.001007,21.119781,21.112946,21.130798,21.119568,11.708984,12.564789,12.802246,14.811188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.7377,3.974539e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8338616,52.267372,0.11375582,12.126294,49.495514,8.330017
4910,19734600.0,0.0,15.017578,15.018585,21.120605,21.11261,21.131714,21.121979,11.708893,12.175842,12.800781,14.773926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.05945,3.9846695e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8363113,52.267372,0.11375582,12.088459,49.495514,8.330017
4911,19734660.0,0.0,15.035248,15.036255,21.121826,21.113586,21.131744,21.124878,11.708801,11.964081,12.800293,14.701355,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.3643,3.9946957e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8374476,52.267372,0.11375582,11.347132,49.495514,8.330017
4912,19734720.0,0.0,15.053009,15.054047,21.122772,21.114105,21.131256,21.127808,11.70871,11.847992,12.80011,14.613403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.6507,4.0046114e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8380096,52.267372,0.11375582,10.977081,49.495514,8.330017
4913,19734780.0,0.0,15.070892,15.07193,21.123413,21.114166,21.130463,21.130707,11.708618,11.784485,12.800049,14.529266,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.9168,4.01441e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8383787,52.267372,0.11375582,10.720398,49.495514,8.330017
4914,19734840.0,0.0,15.088898,15.089935,21.12381,21.11383,21.129547,21.133606,11.708496,11.749237,12.800018,14.459747,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,892.16095,4.0240844e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.838692,52.267372,0.11375582,10.589992,49.495514,8.330017
4915,19734900.0,0.0,15.106995,15.108032,21.124084,21.11316,21.12851,21.136505,11.708405,11.730591,12.800018,14.411072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.3815,4.03363e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.838991,52.267372,0.11375582,10.5858,49.495514,8.330017
4916,19734960.0,0.0,15.125183,15.126221,21.125061,21.11383,21.127808,21.139832,11.708282,11.720947,12.799988,14.334961,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.57367,4.0430237e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8392959,52.267372,0.11375582,9.8644085,49.495514,8.330017
4917,19735020.0,0.0,15.143463,15.144531,21.125854,21.113983,21.127045,21.143158,11.70816,11.715729,12.799988,14.253693,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.7372,4.052265e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8396006,52.267372,0.11375582,9.61168,49.495514,8.330017
4918,19735080.0,0.0,15.161865,15.162933,21.126526,21.11383,21.126312,21.146484,11.708038,11.71225,12.799988,14.181244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.88007,4.0614e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8399143,52.267372,0.11375582,9.431498,49.495514,8.330017
4919,19735140.0,0.0,15.180359,15.181427,21.127228,21.113373,21.126373,21.14978,11.707916,12.918304,12.799988,14.126282,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.9902,4.0703722e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8402617,52.267372,0.11375582,9.368422,49.495514,8.330017
4920,19735200.0,0.0,15.198944,15.200012,21.12857,21.11264,21.128876,21.153076,11.707764,12.417633,12.799988,14.092102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.0671,4.0791765e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8406353,52.267372,0.11375582,9.418128,49.495514,8.330017
4921,19735260.0,0.0,15.21756,15.218628,21.130371,21.113525,21.13028,21.15683,11.707611,12.095734,12.799988,14.023224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.10767,4.087811e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8410168,52.267372,0.11375582,8.657466,49.495514,8.330017
4922,19735320.0,0.0,15.236176,15.237244,21.131805,21.113983,21.13089,21.160522,11.7074585,11.917297,12.799988,13.940216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.10895,4.0962736e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8414025,52.267372,0.11375582,8.317406,49.495514,8.330017
4923,19735380.0,0.0,15.254791,15.255859,21.132935,21.113983,21.131073,21.164246,11.707306,11.816528,12.799988,13.862915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.07245,4.1045692e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8417845,52.267372,0.11375582,8.088617,49.495514,8.330017
4924,19735440.0,0.0,15.273376,15.274445,21.13379,21.113647,21.130981,21.167938,11.707184,11.766571,12.799988,13.798187,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,922.99963,4.112702e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.842157,52.267372,0.11375582,7.976606,49.495514,8.330017
4925,19735500.0,0.0,15.291992,15.29306,21.134491,21.113007,21.130768,21.1716,11.707031,11.738922,12.799988,13.7543335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.8932,4.1206808e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8425145,52.267372,0.11375582,7.9827585,49.495514,8.330017
4926,19735560.0,0.0,15.310608,15.311676,21.136017,21.113922,21.130829,21.17569,11.706909,11.725098,12.799988,13.672546,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.7519,4.1284973e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8428502,52.267372,0.11375582,7.1437416,49.495514,8.330017
4927,19735620.0,0.0,15.329224,15.330322,21.13742,21.11438,21.13089,21.17978,11.706787,11.716766,12.799988,13.577484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.58636,4.1361982e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.843165,52.267372,0.11375582,6.7753954,49.495514,8.330017
4928,19735680.0,0.0,15.3479,15.3489685,21.13858,21.11438,21.13092,21.183838,11.706665,11.711884,12.799988,13.490631,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.3934,4.14377e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8434663,52.267372,0.11375582,6.5221457,49.495514,8.330017
4929,19735740.0,0.0,15.366577,15.367645,21.139557,21.113983,21.13095,21.187897,11.7065735,11.7091675,12.799988,13.419983,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.1757,4.1512194e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8437529,52.267372,0.11375582,6.400829,49.495514,8.330017
4930,19735800.0,0.0,15.385284,15.386383,21.1409,21.11325,21.132965,21.191956,11.706451,12.795563,12.799988,13.370087,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.9353,4.158553e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.84402,52.267372,0.11375582,6.4115705,49.495514,8.330017
4931,19735860.0,0.0,15.404053,15.405121,21.143402,21.114166,21.136047,21.19638,11.70636,12.297974,12.799988,13.284027,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.67584,4.165785e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8442616,52.267372,0.11375582,5.554949,49.495514,8.330017
4932,19735920.0,0.0,15.422852,15.42392,21.145386,21.114563,21.137878,21.200806,11.706268,12.029022,12.799988,13.1848755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.39954,4.172925e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8444822,52.267372,0.11375582,5.178477,49.495514,8.330017
4933,19735980.0,0.0,15.441711,15.44278,21.146912,21.114471,21.139038,21.2052,11.706207,11.88147,12.799988,13.094696,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.109,4.1799816e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.844682,52.267372,0.11375582,4.938178,49.495514,8.330017
4934,19736040.0,0.0,15.460602,15.4617,21.148163,21.113953,21.139862,21.209595,11.706146,11.799927,12.799988,13.024078,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.80664,4.1869636e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8448613,52.267372,0.11375582,4.842327,49.495514,8.330017
4935,19736100.0,0.0,15.479584,15.480682,21.149231,21.113129,21.140442,21.213959,11.706085,11.756531,12.799988,12.978943,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.495,4.1938794e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8450203,52.267372,0.11375582,4.8826923,49.495514,8.330017
4936,19736160.0,0.0,15.498627,15.499725,21.151123,21.114014,21.141205,21.21872,11.706024,11.734375,12.800018,12.8967285,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.1758,4.200735e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8451564,52.267372,0.11375582,4.0178404,49.495514,8.330017
4937,19736220.0,0.0,15.517761,15.51886,21.152802,21.114319,21.141937,21.22345,11.705963,11.722687,12.800018,12.803284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.852,4.2075404e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8452673,52.267372,0.11375582,3.6904495,49.495514,8.330017
4938,19736280.0,0.0,15.536957,15.538086,21.154297,21.114197,21.14264,21.22818,11.705933,11.715576,12.800018,12.720978,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.5274,4.2143136e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.84536,52.267372,0.11375582,3.4743927,49.495514,8.330017
4939,19736340.0,0.0,15.556274,15.557373,21.15564,21.11377,21.14331,21.23288,11.705902,11.711182,12.800018,12.653351,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.20435,4.2210617e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8454385,52.267372,0.11375582,3.3686216,49.495514,8.330017
4940,19736400.0,0.0,15.575653,15.576782,21.15686,21.113068,21.143982,21.23758,11.705902,11.708649,12.800018,12.608948,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.8846,4.227789e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845499,52.267372,0.11375582,3.3856883,49.495514,8.330017
4941,19736460.0,0.0,15.595154,15.596283,21.15976,21.114136,21.14801,21.242615,11.705872,12.604218,12.800018,12.522308,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.56995,4.2345007e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8455389,52.267372,0.11375582,2.4651492,49.495514,8.330017
4942,19736520.0,0.0,15.614746,15.615875,21.162384,21.114685,21.151276,21.24765,11.705872,12.19574,12.800018,12.418457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.2637,4.24121e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8455567,52.267372,0.11375582,2.0505764,49.495514,8.330017
4943,19736580.0,0.0,15.63446,15.63559,21.164429,21.114685,21.153473,21.252655,11.705872,11.973541,12.800018,12.320984,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.9682,4.2479245e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8455536,52.267372,0.11375582,1.7678757,49.495514,8.330017
4944,19736640.0,0.0,15.654266,15.655426,21.166107,21.114197,21.15512,21.25763,11.705872,11.853241,12.800018,12.241699,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.68604,4.254654e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8455303,52.267372,0.11375582,1.6359571,49.495514,8.330017
4945,19736700.0,0.0,15.674225,15.6753845,21.167572,21.113403,21.156433,21.262634,11.705902,11.78598,12.800018,12.188873,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.4198,4.2614072e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8454869,52.267372,0.11375582,1.6522083,49.495514,8.330017
4946,19736760.0,0.0,15.694305,15.695465,21.16983,21.11438,21.157867,21.267944,11.705902,11.750488,12.800018,12.0961,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.17255,4.268194e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8454227,52.267372,0.11375582,0.71666145,49.495514,8.330017
