,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4947,19736820.0,0.0,15.714539,15.715698,21.171875,21.114716,21.15921,21.273224,11.705933,11.732178,12.800018,11.992249,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.94745,4.2750282e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8453403,52.267372,0.11375582,0.34966508,49.495514,8.330017
4948,19736880.0,0.0,15.734894,15.736084,21.173706,21.114624,21.160492,21.278534,11.705994,11.720184,12.800018,11.897308,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.7425,4.2818992e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8452444,52.267372,0.11375582,0.08810155,49.495514,8.330017
4949,19736940.0,0.0,15.755402,15.756592,21.175323,21.114105,21.161743,21.283783,11.706024,11.713623,12.800018,11.822449,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.5646,4.28883e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8451216,52.267372,0.11375582,0.0,49.495514,8.330017
4950,19737000.0,0.0,15.776093,15.777283,21.176819,21.113281,21.162994,21.289032,11.706085,11.710114,12.800018,11.774567,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.4154,4.2958298e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.844977,52.267372,0.11375582,0.0,49.495514,8.330017
4951,19737060.0,0.0,15.7969055,15.798126,21.180267,21.117035,21.164978,21.294586,11.706146,12.717651,12.800018,12.881531,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.29724,4.3029046e-05,9.40162,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8448136,52.267372,0.11375582,3.5983582,49.495514,8.330017
4952,19737120.0,0.0,15.817902,15.819122,21.186493,21.12445,21.169952,21.30014,11.706207,12.462372,12.800018,12.822235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.2127,4.3100637e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8446312,52.267372,0.11375582,4.2994595,49.495514,8.330017
4953,19737180.0,0.0,15.839081,15.8403015,21.1922,21.131683,21.17337,21.305664,11.706299,12.118774,12.800018,12.807251,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.16425,4.317316e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8444302,52.267372,0.11375582,4.3676367,49.495514,8.330017
4954,19737240.0,0.0,15.860413,15.861664,21.197601,21.138855,21.175903,21.311157,11.70639,11.930267,12.800018,12.802338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1006.1545,4.3246688e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8442097,52.267372,0.11375582,4.386193,49.495514,8.330017
4955,19737300.0,0.0,15.881958,15.883209,21.20282,21.145935,21.177948,21.31662,11.706482,11.826111,12.800018,12.800659,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.186,4.332132e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8439708,52.267372,0.11375582,4.392654,49.495514,8.330017
4956,19737360.0,0.0,15.903687,15.904938,21.209503,21.156616,21.179993,21.322174,11.7065735,11.771454,12.800018,12.800232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.261,4.339712e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8437128,52.267372,0.11375582,4.394009,49.495514,8.330017
4957,19737420.0,0.0,15.925598,15.92688,21.216248,21.167236,21.181854,21.327667,11.706665,11.741821,12.800018,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1015.38226,4.3474192e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8434355,52.267372,0.11375582,4.3941474,49.495514,8.330017
4958,19737480.0,0.0,15.947754,15.949036,21.2229,21.177795,21.183655,21.33316,11.706787,11.725098,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.5525,4.3552613e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8431394,52.267372,0.11375582,4.393896,49.495514,8.330017
4959,19737540.0,0.0,15.970093,15.9713745,21.229523,21.188293,21.185425,21.338654,11.706909,11.71579,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1021.77405,4.3632474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8428252,52.267372,0.11375582,4.393481,49.495514,8.330017
4960,19737600.0,0.0,15.992645,15.9939575,21.236084,21.19873,21.187134,21.344116,11.707031,11.711761,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.049,4.3713815e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8424923,52.267372,0.11375582,4.3929615,49.495514,8.330017
4961,19737660.0,0.0,16.015411,16.016724,21.243805,21.21164,21.189148,21.349731,11.707184,11.709656,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1028.3802,4.3796754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8421392,52.267372,0.11375582,4.392415,49.495514,8.330017
4962,19737720.0,0.0,16.038422,16.039764,21.251953,21.224487,21.19278,21.355377,11.707306,12.861725,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1031.7708,4.388138e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8417675,52.267372,0.11375582,4.3918405,49.495514,8.330017
4963,19737780.0,0.0,16.061646,16.062988,21.260498,21.237244,21.197632,21.360992,11.7074585,12.3350525,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1035.2225,4.3967757e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8413775,52.267372,0.11375582,4.3912387,49.495514,8.330017
4964,19737840.0,0.0,16.085114,16.086487,21.268616,21.24997,21.201172,21.366577,11.707611,12.050842,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1038.7383,4.4055974e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8409686,52.267372,0.11375582,4.3906074,49.495514,8.330017
4965,19737900.0,0.0,16.108856,16.11023,21.27652,21.262604,21.20398,21.372131,11.707794,11.895874,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.3207,4.4146112e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8405414,52.267372,0.11375582,4.389948,49.495514,8.330017
4966,19737960.0,0.0,16.132812,16.134216,21.28534,21.277496,21.206665,21.37793,11.707947,11.809937,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.9723,4.4238255e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.840096,52.267372,0.11375582,4.3892603,49.495514,8.330017
4967,19738020.0,0.0,16.157074,16.158478,21.294128,21.292328,21.209106,21.383728,11.70813,11.762543,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.6956,4.4332483e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8396327,52.267372,0.11375582,4.388545,49.495514,8.330017
4968,19738080.0,0.0,16.18155,16.182983,21.302826,21.307068,21.211426,21.389465,11.708313,11.737427,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1053.493,4.4428867e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8391516,52.267372,0.11375582,4.387802,49.495514,8.330017
4969,19738140.0,0.0,16.20633,16.207764,21.311493,21.321747,21.213684,21.395203,11.708527,11.724182,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1057.3672,4.4527493e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8386521,52.267372,0.11375582,4.387031,49.495514,8.330017
4970,19738200.0,0.0,16.231384,16.23285,21.320099,21.336334,21.215912,21.40094,11.70871,11.716583,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1061.3212,4.4628447e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8381348,52.267372,0.11375582,4.3862324,49.495514,8.330017
4971,19738260.0,0.0,16.256714,16.258179,21.329712,21.35315,21.218384,21.40686,11.708923,11.713043,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1065.3566,4.4731783e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8375998,52.267372,0.11375582,4.3854065,49.495514,8.330017
4972,19738320.0,0.0,16.282318,16.283813,21.339386,21.369873,21.220856,21.41278,11.709137,11.711212,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.4766,4.48376e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8370464,52.267372,0.11375582,4.384552,49.495514,8.330017
4973,19738380.0,0.0,16.308228,16.309753,21.3497,21.386505,21.226013,21.418701,11.709351,12.661011,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1073.6838,4.4945973e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8364754,52.267372,0.11375582,4.3836703,49.495514,8.330017
4974,19738440.0,0.0,16.334442,16.335968,21.359955,21.403046,21.230865,21.42456,11.709595,12.227814,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1077.9806,4.5056975e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8358865,52.267372,0.11375582,4.382761,49.495514,8.330017
4975,19738500.0,0.0,16.360962,16.362518,21.369843,21.419495,21.234589,21.43045,11.709808,11.991547,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.3699,4.517069e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8352802,52.267372,0.11375582,4.3818245,49.495514,8.330017
4976,19738560.0,0.0,16.387787,16.389343,21.380554,21.43811,21.237946,21.436523,11.7100525,11.8628235,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1086.8539,4.528719e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8346565,52.267372,0.11375582,4.3808613,49.495514,8.330017
4977,19738620.0,0.0,16.414948,16.416534,21.391205,21.456604,21.241028,21.442566,11.710297,11.791809,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1091.4355,4.5406552e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8340156,52.267372,0.11375582,4.379872,49.495514,8.330017
4978,19738680.0,0.0,16.442413,16.44403,21.401733,21.475006,21.243866,21.448578,11.710541,11.754608,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1096.1172,4.552885e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8333578,52.267372,0.11375582,4.378856,49.495514,8.330017
4979,19738740.0,0.0,16.470215,16.471832,21.4122,21.493317,21.246613,21.45462,11.710815,11.734161,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.9016,4.5654164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8326826,52.267372,0.11375582,4.3778133,49.495514,8.330017
4980,19738800.0,0.0,16.498352,16.5,21.422577,21.511536,21.249329,21.460602,11.71109,11.723419,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.7899,4.5782544e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8319933,52.267372,0.11375582,4.3767486,49.495514,8.330017
4981,19738860.0,0.0,16.526733,16.528412,21.43396,21.53183,21.252258,21.466797,11.711334,11.717834,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.7684,4.5913912e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8313127,52.267372,0.11375582,4.3756924,49.495514,8.330017
4982,19738920.0,0.0,16.555267,16.556915,21.445312,21.552002,21.255219,21.472961,11.711548,11.714722,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.782,4.604699e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8308022,52.267372,0.11375582,4.3748865,49.495514,8.330017
4983,19738980.0,0.0,16.583893,16.585571,21.456635,21.572083,21.25821,21.479126,11.711639,12.009491,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.8136,4.6180812e-05,42.61142,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8305075,52.267372,0.11375582,4.3744164,49.495514,8.330017
4984,19739040.0,0.0,16.61267,16.61435,21.468842,21.592072,21.264618,21.48526,11.71167,12.523041,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1125.855,4.6314886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8304164,52.267372,0.11375582,4.37427,49.495514,8.330017
4985,19739100.0,0.0,16.64154,16.643219,21.480652,21.611938,21.269531,21.491394,11.71167,12.155151,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1130.8965,4.6448633e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8304312,52.267372,0.11375582,4.374294,49.495514,8.330017
4986,19739160.0,0.0,16.670532,16.672241,21.493134,21.63385,21.273804,21.497711,11.711639,11.952423,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1135.9359,4.6581914e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8305044,52.267372,0.11375582,4.374408,49.495514,8.330017
4987,19739220.0,0.0,16.699646,16.701324,21.505493,21.6557,21.277527,21.503998,11.711609,11.842377,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1140.9717,4.671465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8306115,52.267372,0.11375582,4.3745737,49.495514,8.330017
4988,19739280.0,0.0,16.728851,16.73053,21.5177,21.677399,21.280975,21.510254,11.711548,11.781525,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1146.0027,4.6846788e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8307374,52.267372,0.11375582,4.3747687,49.495514,8.330017
4989,19739340.0,0.0,16.758148,16.759857,21.529785,21.698975,21.28424,21.51651,11.711517,11.749176,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1151.0288,4.6978294e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8308742,52.267372,0.11375582,4.3749804,49.495514,8.330017
4990,19739400.0,0.0,16.787537,16.789246,21.54181,21.720459,21.287415,21.522766,11.711456,11.731934,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1156.0496,4.7109166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8310158,52.267372,0.11375582,4.3752,49.495514,8.330017
4991,19739460.0,0.0,16.817047,16.818756,21.55478,21.743958,21.290833,21.529175,11.711395,11.722565,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1161.065,4.7239402e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8311589,52.267372,0.11375582,4.375421,49.495514,8.330017
4992,19739520.0,0.0,16.846619,16.848358,21.567719,21.767334,21.29422,21.535583,11.711334,11.717102,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1166.0751,4.7369016e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.831301,52.267372,0.11375582,4.375641,49.495514,8.330017
4993,19739580.0,0.0,16.876282,16.878021,21.580597,21.790558,21.297577,21.541992,11.711304,11.714478,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1171.08,4.7498015e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.831441,52.267372,0.11375582,4.3758574,49.495514,8.330017
4994,19739640.0,0.0,16.906036,16.907776,21.593689,21.81369,21.302094,21.54834,11.711243,12.947632,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1176.08,4.7626418e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8315778,52.267372,0.11375582,4.3760686,49.495514,8.330017
4995,19739700.0,0.0,16.935883,16.937622,21.60736,21.8367,21.308533,21.554688,11.711182,12.400757,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1181.0751,4.7754234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8317099,52.267372,0.11375582,4.3762736,49.495514,8.330017
4996,19739760.0,0.0,16.96579,16.96753,21.62201,21.863007,21.313843,21.560974,11.711151,12.087219,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1186.0659,4.78815e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8318384,52.267372,0.11375582,4.376472,49.495514,8.330017
4997,19739820.0,0.0,16.995758,16.997498,21.636475,21.88919,21.31836,21.56723,11.71109,11.916748,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1191.0527,4.8008224e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8319628,52.267372,0.11375582,4.3766646,49.495514,8.330017
4998,19739880.0,0.0,17.025818,17.027557,21.650757,21.915253,21.322418,21.573486,11.711029,11.824249,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1196.0355,4.813443e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8320827,52.267372,0.11375582,4.37685,49.495514,8.330017
4999,19739940.0,0.0,17.055908,17.057678,21.664886,21.941132,21.326263,21.579712,11.710999,11.772491,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1201.0149,4.826014e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8321977,52.267372,0.11375582,4.377028,49.495514,8.330017
5000,19740000.0,0.0,17.08609,17.08783,21.678925,21.966919,21.329956,21.585907,11.710968,11.743866,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1205.9911,4.8385376e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8323076,52.267372,0.11375582,4.377198,49.495514,8.330017
5001,19740060.0,0.0,17.116302,17.118073,21.693848,21.99472,21.333832,21.592224,11.710907,11.728821,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1210.9644,4.851016e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8324122,52.267372,0.11375582,4.377361,49.495514,8.330017
5002,19740120.0,0.0,17.146576,17.148346,21.70877,22.0224,21.337708,21.59848,11.710876,11.720612,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1215.9352,4.863451e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.832512,52.267372,0.11375582,4.377515,49.495514,8.330017
5003,19740180.0,0.0,17.17691,17.17865,21.723602,22.049896,21.341522,21.604736,11.710846,11.715881,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1220.904,4.8758462e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8326063,52.267372,0.11375582,4.3776608,49.495514,8.330017
5004,19740240.0,0.0,17.207275,17.209045,21.738373,22.07727,21.345306,21.610992,11.710815,11.713257,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1225.8712,4.8882033e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8326957,52.267372,0.11375582,4.377799,49.495514,8.330017
5005,19740300.0,0.0,17.23767,17.23944,21.753601,22.104492,21.351257,21.617188,11.710785,12.761078,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1230.8369,4.9005233e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8327794,52.267372,0.11375582,4.3779287,49.495514,8.330017
5006,19740360.0,0.0,17.268127,17.269897,21.769958,22.133636,21.357971,21.623566,11.710754,12.282196,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1235.8019,4.912811e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8328571,52.267372,0.11375582,4.378049,49.495514,8.330017
5007,19740420.0,0.0,17.298584,17.300385,21.78595,22.162598,21.363434,21.629913,11.710724,12.023193,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1240.7664,4.9250677e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8329291,52.267372,0.11375582,4.3781605,49.495514,8.330017
5008,19740480.0,0.0,17.329102,17.330872,21.801636,22.191406,21.368256,21.63623,11.710693,11.880341,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1245.7308,4.9372964e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8329954,52.267372,0.11375582,4.3782635,49.495514,8.330017
5009,19740540.0,0.0,17.35962,17.36142,21.81717,22.220062,21.372711,21.642517,11.710663,11.801422,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1250.6959,4.9494996e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.833056,52.267372,0.11375582,4.378357,49.495514,8.330017
5010,19740600.0,0.0,17.390198,17.391968,21.83258,22.248566,21.376953,21.648804,11.710632,11.75946,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1255.662,4.9616796e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8331106,52.267372,0.11375582,4.378442,49.495514,8.330017
5011,19740660.0,0.0,17.420776,17.422546,21.848206,22.277588,21.381378,21.654999,11.710632,11.737122,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1260.6294,4.9738395e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8331592,52.267372,0.11375582,4.378517,49.495514,8.330017
5012,19740720.0,0.0,17.451355,17.453125,21.86377,22.306488,21.385712,21.661163,11.710602,11.724518,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1265.5989,4.9859824e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8332016,52.267372,0.11375582,4.378583,49.495514,8.330017
5013,19740780.0,0.0,17.481934,17.483734,21.879242,22.335205,21.390015,21.667328,11.710602,11.717377,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1270.5708,4.9981107e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8332381,52.267372,0.11375582,4.3786397,49.495514,8.330017
5014,19740840.0,0.0,17.512543,17.514343,21.894623,22.36377,21.394257,21.673431,11.710571,11.714264,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1275.5457,5.0102262e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8332682,52.267372,0.11375582,4.3786864,49.495514,8.330017
5015,19740900.0,0.0,17.543152,17.544952,21.909912,22.392212,21.398499,21.679535,11.710571,11.712463,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1280.5242,5.022333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8332918,52.267372,0.11375582,4.378723,49.495514,8.330017
5016,19740960.0,0.0,17.573761,17.575562,21.926208,22.420898,21.406189,21.685486,11.710571,12.579407,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.5067,5.0344337e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8333085,52.267372,0.11375582,4.378749,49.495514,8.330017
5017,19741020.0,0.0,17.60437,17.60614,21.94223,22.449402,21.412903,21.691406,11.710571,12.18454,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1290.4941,5.046531e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8333182,52.267372,0.11375582,4.3787646,49.495514,8.330017
5018,19741080.0,0.0,17.634949,17.63675,21.957855,22.477783,21.41858,21.697296,11.710571,11.969574,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1295.4867,5.058628e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8333216,52.267372,0.11375582,4.37877,49.495514,8.330017
5019,19741140.0,0.0,17.665527,17.667328,21.973267,22.506012,21.423676,21.703156,11.710571,11.853149,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1300.4852,5.0707284e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.833318,52.267372,0.11375582,4.3787646,49.495514,8.330017
5020,19741200.0,0.0,17.696106,17.697876,21.988525,22.534088,21.428497,21.709015,11.710571,11.787964,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1305.4904,5.0828345e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8333075,52.267372,0.11375582,4.378749,49.495514,8.330017
5021,19741260.0,0.0,17.726654,17.728424,22.004333,22.563812,21.43332,21.714417,11.710571,11.752594,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1310.5027,5.0949497e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.83329,52.267372,0.11375582,4.3787227,49.495514,8.330017
5022,19741320.0,0.0,17.757172,17.758942,22.02008,22.593384,21.43808,21.719788,11.710571,11.732574,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1315.5228,5.107078e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8332658,52.267372,0.11375582,4.378685,49.495514,8.330017
5023,19741380.0,0.0,21.98407,17.78946,22.035736,22.62268,21.442688,21.725098,11.734985,11.723663,12.800598,12.800507,0.0,0.032152455,0.032152455,0.049709145,250.0,11.700012,0.0,0.0,0.0,1629.2148,5.149e-05,0.0,52.259384,250.22266,0.032057475,30.042315,0.114015244,69.955124,252.86966,211.16415,2.8024883,52.259384,0.11401449,4.3518248,49.487274,8.330017
5024,19741440.0,0.0,22.051239,17.819916,22.05127,22.651917,21.447418,21.730408,12.001678,11.80954,12.808624,12.81427,0.0,0.03211282,0.03211282,0.049635433,250.0,11.700012,0.0,0.0,0.0,1827.5176,5.682822e-05,0.0,52.229614,250.2957,3.6336917e-06,30.000004,0.11386105,69.99999,252.83426,211.11316,2.060867,52.229614,0.11386097,3.175179,49.45716,8.330017
5025,19741500.0,0.0,22.066864,17.850342,22.066864,22.681,21.452484,21.735748,11.9339905,11.881195,12.80072,12.801575,0.0,0.032101024,0.032101024,0.049614213,250.0,11.700012,0.0,0.0,0.0,1869.2717,5.9182945e-05,0.0,52.223766,250.24753,-1.1260277e-10,30.000002,0.113816194,70.0,252.81021,211.06306,2.245748,52.223766,0.11381617,3.4393861,49.451485,8.330017
5026,19741560.0,0.0,22.082703,17.880737,22.082703,22.710388,21.458588,21.740753,11.855835,13.074799,12.797668,12.796326,0.0,0.03209314,0.03209314,0.04960007,250.0,11.700012,0.0,0.0,0.0,1887.7859,6.0496157e-05,0.0,52.220543,250.19954,2.123863e-17,30.000002,0.11378626,70.0,252.79103,211.0216,2.455917,52.220543,0.11378626,3.784266,49.448383,8.330017
5027,19741620.0,0.0,22.099335,17.911072,22.099335,22.739655,21.467224,21.745728,11.803894,12.576935,12.797485,12.79599,0.0,0.032088406,0.032088406,0.04959167,250.0,11.700012,0.0,0.0,0.0,1900.1492,6.136895e-05,0.0,52.219284,250.15485,-1.0026263e-20,30.000002,0.11376838,70.0,252.77643,210.98872,2.5925593,52.219284,0.1137684,4.0032487,49.44724,8.330017
5028,19741680.0,0.0,22.115417,17.941376,22.115417,22.768768,21.474243,21.750702,11.770081,12.216217,12.798004,12.7968445,0.0,0.032085698,0.032085698,0.04958693,250.0,11.700012,0.0,0.0,0.0,1909.0828,6.196808e-05,0.0,52.219112,250.11658,8.370897e-23,30.000002,0.113758214,70.0,252.76558,210.96352,2.6802745,52.219112,0.113758266,4.1411843,49.44715,8.330017
5029,19741740.0,0.0,22.131165,17.971619,22.131165,22.79773,21.480286,21.755676,11.747833,12.007568,12.798584,12.79776,0.0,0.03208428,0.03208428,0.04958448,250.0,11.700012,0.0,0.0,0.0,1915.7102,6.238146e-05,0.0,52.219494,250.08551,2.121561e-25,30.000002,0.11375292,70.0,252.75775,210.94476,2.7376575,52.219494,0.11375299,4.2305183,49.447598,8.330017
5030,19741800.0,0.0,22.146667,18.001831,22.146667,22.826538,21.485779,21.76065,11.732941,11.885895,12.799011,12.798462,0.0,0.03208363,0.03208363,0.0495834,250.0,11.700012,0.0,0.0,0.0,1920.7675,6.266864e-05,0.0,52.2201,250.06128,1.0487568e-26,30.000002,0.11375054,70.0,252.7522,210.93114,2.7758892,52.2201,0.11375063,4.2897863,49.448242,8.330017
5031,19741860.0,0.0,22.16214,18.031952,22.16214,22.8555,21.491058,21.76535,11.72287,11.813446,12.799316,12.79895,0.0,0.032083422,0.032083422,0.049583085,250.0,11.700012,0.0,0.0,0.0,1924.7671,6.287051e-05,0.0,52.22075,250.04295,-1.182076e-28,30.000002,0.113749795,70.0,252.74835,210.92143,2.8018146,52.22075,0.1137499,4.3299246,49.448917,8.330017
5032,19741920.0,0.0,22.17746,18.062042,22.17746,22.884308,21.496155,21.77005,11.716003,11.770294,12.79953,12.799286,0.0,0.032083455,0.032083455,0.049583185,250.0,11.700012,0.0,0.0,0.0,1928.0265,6.301317e-05,0.0,52.22135,250.02945,6.3458583e-31,30.000002,0.11374996,70.0,252.74574,210.91469,2.819419,52.22135,0.11375007,4.3571687,49.44953,8.330017
5033,19741980.0,0.0,22.192657,18.092041,22.192688,22.912994,21.50113,21.77475,11.711304,11.743988,12.799683,12.79953,0.0,0.032083593,0.032083593,0.049583465,250.0,11.700012,0.0,0.0,0.0,1930.7795,6.311575e-05,0.0,52.22187,250.0197,-7.058847e-32,30.000002,0.11375052,70.0,252.744,210.91008,2.8315325,52.22187,0.113750644,4.3759165,49.450054,8.330017
5034,19742040.0,0.0,22.207794,18.12201,22.207794,22.941498,21.505981,21.779419,11.708099,11.728119,12.799805,12.799683,0.0,0.03208378,0.03208378,0.049583808,250.0,11.700012,0.0,0.0,0.0,1933.1718,6.3189895e-05,0.0,52.222286,250.01286,-1.2058592e-32,30.000002,0.11375124,70.0,252.74289,210.90703,2.839789,52.222286,0.11375136,4.3886995,49.450474,8.330017
5035,19742100.0,0.0,22.22284,18.151855,22.22284,22.969849,21.510803,21.784088,11.705902,11.718414,12.799866,12.799774,0.0,0.032083962,0.032083962,0.049584147,250.0,11.700012,0.0,0.0,0.0,1935.3151,6.3244544e-05,0.0,52.222614,250.00818,7.079249e-35,30.000002,0.11375195,70.0,252.74219,210.90506,2.8454137,52.222614,0.11375207,4.3974104,49.450798,8.330017
5036,19742160.0,0.0,22.237885,18.181671,22.237885,22.998352,21.515747,21.788513,11.704407,11.712311,12.799896,12.799835,0.0,0.03208413,0.03208413,0.04958444,250.0,11.700012,0.0,0.0,0.0,1937.3011,6.32862e-05,0.0,52.22286,250.00504,-3.2399716e-37,30.000002,0.11375257,70.0,252.74178,210.90382,2.849261,52.22286,0.11375269,4.4033723,49.451046,8.330017
5037,19742220.0,0.0,22.253052,18.211395,22.253052,23.026703,21.521484,21.792908,11.703369,12.920105,12.799927,12.799896,0.0,0.032084264,0.032084264,0.049584687,250.0,11.700012,0.0,0.0,0.0,1939.1925,6.331948e-05,0.0,52.223038,250.00293,1.503733e-39,30.000002,0.11375309,70.0,252.74153,210.90306,2.8519266,52.223038,0.113753214,4.407503,49.451225,8.330017
5038,19742280.0,0.0,22.26889,18.240997,22.26889,23.054901,21.529602,21.797302,11.702728,12.415253,12.799957,12.799927,0.0,0.032084372,0.032084372,0.04958488,250.0,11.700012,0.0,0.0,0.0,1941.0947,6.334687e-05,0.0,52.22317,250.00163,0.0,30.000002,0.1137535,70.0,252.7414,210.90263,2.853579,52.22317,0.113753624,4.410077,49.45135,8.330017
5039,19742340.0,0.0,22.28424,18.270569,22.28424,23.082947,21.536255,21.801697,11.702332,12.090515,12.799988,12.799957,0.0,0.032084454,0.032084454,0.049585026,250.0,11.700012,0.0,0.0,0.0,1942.9204,6.337096e-05,0.0,52.22326,250.00082,0.0,30.000002,0.11375381,70.0,252.74135,210.9024,2.8546531,52.22326,0.11375393,4.41173,49.45144,8.330017
5040,19742400.0,0.0,22.299286,18.300018,22.299286,23.11084,21.542023,21.80606,11.702026,11.914551,12.799988,12.799988,0.0,0.032084517,0.032084517,0.049585134,250.0,11.700012,0.0,0.0,0.0,1944.6805,6.3392356e-05,0.0,52.22332,250.00035,0.0,30.000002,0.113754034,70.0,252.74132,210.9023,2.8554153,52.22332,0.11375417,4.412907,49.4515,8.330017
5041,19742460.0,0.0,22.314728,18.32962,22.314728,23.14029,21.547485,21.809998,11.701843,11.817352,12.799988,12.799988,0.0,0.03208456,0.03208456,0.049585212,250.0,11.700012,0.0,0.0,0.0,1946.4598,6.3412204e-05,0.0,52.223362,250.00008,0.0,30.000002,0.113754205,70.0,252.74133,210.90225,2.8559096,52.223362,0.11375434,4.4136806,49.451538,8.330017
5042,19742520.0,0.0,22.330078,18.35965,22.330078,23.169586,21.552673,21.813934,11.701752,11.76358,12.799988,12.799988,0.0,0.032084595,0.032084595,0.049585268,250.0,11.700012,0.0,0.0,0.0,1948.2394,6.343152e-05,0.0,52.22339,249.99994,0.0,30.000002,0.11375433,70.0,252.74133,210.90225,2.8561642,52.22339,0.11375445,4.414078,49.451565,8.330017
5043,19742580.0,0.0,22.345306,18.390045,22.345337,23.19873,21.557709,21.817871,11.701691,11.734985,12.799988,12.799988,0.0,0.032084614,0.032084614,0.04958531,250.0,11.700012,0.0,0.0,0.0,1950.0082,6.345048e-05,0.0,52.223408,249.99988,0.0,30.000002,0.11375441,70.0,252.74135,210.90227,2.8562973,52.223408,0.11375454,4.41428,49.451584,8.330017
5044,19742640.0,0.0,22.360443,18.420807,22.360474,23.227722,21.562653,21.821777,11.70166,11.719757,12.800018,12.799988,0.0,0.032084633,0.032084633,0.049585335,250.0,11.700012,0.0,0.0,0.0,1951.769,6.346928e-05,0.0,52.22342,249.99986,0.0,30.000002,0.113754466,70.0,252.74136,210.9023,2.8563662,52.22342,0.11375459,4.4143867,49.45159,8.330017
5045,19742700.0,0.0,22.375519,18.451904,22.375519,23.256561,21.567535,21.825684,11.70166,11.7109375,12.800018,12.800018,0.0,0.03208464,0.03208464,0.049585354,250.0,11.700012,0.0,0.0,0.0,1953.527,6.348813e-05,0.0,52.223427,249.99986,0.0,30.000002,0.1137545,70.0,252.74138,210.90231,2.8563864,52.223427,0.11375463,4.4144187,49.4516,8.330017
5046,19742760.0,0.0,22.390533,18.483307,22.390533,23.285461,21.57251,21.829315,11.70166,11.706696,12.800018,12.800018,0.0,0.032084648,0.032084648,0.04958536,250.0,11.700012,0.0,0.0,0.0,1955.2891,6.350713e-05,0.0,52.223427,249.99988,0.0,30.000002,0.113754526,70.0,252.7414,210.90234,2.856364,52.223427,0.11375465,4.4143853,49.451603,8.330017
5047,19742820.0,0.0,22.405487,18.515015,22.405487,23.314209,21.577484,21.832916,11.701691,11.704407,12.800018,12.800018,0.0,0.03208465,0.03208465,0.04958537,250.0,11.700012,0.0,0.0,0.0,1957.0536,6.352642e-05,0.0,52.22343,249.99991,0.0,30.000002,0.11375454,70.0,252.7414,210.90236,2.8563118,52.22343,0.11375467,4.4143043,49.451603,8.330017
5048,19742880.0,0.0,22.420868,18.546967,22.420868,23.342804,21.584473,21.836517,11.701721,12.792999,12.800018,12.800018,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.13866071,1958.8608,6.35461e-05,0.0,52.22343,249.99992,0.0,30.000002,0.11375454,70.0,252.74141,210.90237,2.8562376,52.22343,0.113754675,4.414193,49.451603,8.330017
5049,19742940.0,0.0,22.439148,18.579193,22.439148,23.371094,21.592133,21.840088,11.703613,12.293854,12.800079,12.799713,0.0,0.03206774,0.03206774,0.049925085,250.0,11.700012,0.0,0.0,0.6585093,1963.5576,6.359356e-05,0.0,52.227818,249.66156,0.0,30.000002,0.114059456,70.0,252.77335,210.90555,2.8515444,52.227818,0.11405961,4.434322,49.589153,8.330017
5050,19743000.0,0.0,22.459534,18.611603,22.459534,23.398651,21.598541,21.843689,11.710876,12.026337,12.800293,12.79953,0.0,0.032052934,0.032052934,0.050584693,250.0,11.700012,0.0,0.0,1.4501544,1973.4144,6.375781e-05,0.0,52.243156,249.12677,0.0,30.000002,0.11468892,70.0,252.87224,210.99442,2.831434,52.243156,0.11468929,4.4626284,49.85257,8.330017
5051,19743060.0,0.0,22.481934,18.644226,22.481934,23.425049,21.60437,21.847076,11.720276,11.884399,12.800446,12.799225,0.0,0.032036647,0.032036647,0.051567122,250.0,11.700012,0.0,0.0,2.5002036,1988.019,6.4042804e-05,0.0,52.26552,248.43262,0.0,30.000002,0.11563812,70.0,253.04518,211.18388,2.8058734,52.26552,0.11563889,4.5081215,50.24434,8.330017
5052,19743120.0,0.0,22.506256,18.677032,22.506256,23.449982,21.609863,21.850464,11.731567,11.810669,12.800568,12.798889,0.0,0.032021992,0.032021992,0.052875075,250.0,11.700012,0.0,0.0,3.7917123,2007.8033,6.4469175e-05,0.0,52.295208,247.6227,0.0,30.000002,0.11691612,70.0,253.3061,211.49977,2.7754712,52.295208,0.11691736,4.5724792,50.768124,8.330017
5053,19743180.0,0.0,22.532227,18.709991,22.532227,23.473083,21.615204,21.853851,11.7439575,11.777161,12.800629,12.798523,0.0,0.03200947,0.03200947,0.05449689,250.0,11.700012,0.0,0.0,5.306161,2032.7164,6.5043474e-05,0.0,52.33098,246.73494,0.0,30.000002,0.11851226,70.0,253.66266,211.95375,2.7423437,52.33098,0.11851403,4.6562696,51.422085,8.330017
5054,19743240.0,0.0,22.559448,18.743042,22.559479,23.494019,21.620422,21.857239,11.756775,11.764221,12.800659,12.798126,0.0,0.03199888,0.03199888,0.05642641,250.0,11.700012,0.0,0.0,7.018073,2062.6475,6.576741e-05,0.0,52.37163,245.79494,0.0,30.000002,0.12042028,70.0,254.12271,212.55379,2.708323,52.37163,0.12042261,4.7607718,52.19859,8.330017
5055,19743300.0,0.0,22.587708,18.776245,22.587769,23.51242,21.62564,21.860626,11.769775,11.763184,12.80069,12.797699,0.0,0.03198919,0.03198919,0.05867666,250.0,11.700012,0.0,0.0,8.901248,2097.631,6.664149e-05,0.0,52.416767,244.79994,0.0,30.000002,0.12265023,70.0,254.69553,213.30254,2.6739416,52.416767,0.12265317,4.886902,53.077732,8.330017
5056,19743360.0,0.0,22.616455,18.809479,22.616547,23.528137,21.63095,21.8638,11.782715,11.768829,12.80069,12.797272,0.0,0.03198148,0.03198148,0.061226446,250.0,11.700012,0.0,0.0,10.929744,2137.4597,6.76639e-05,0.0,52.465813,243.77971,0.0,30.000002,0.12518373,70.0,255.3863,214.20337,2.6397035,52.465813,0.12518743,5.033291,54.032146,8.330017
5057,19743420.0,0.0,22.644867,18.842804,22.644928,23.54065,21.636292,21.866943,11.794922,11.777588,12.800659,12.7969055,0.0,0.031976897,0.031976897,0.06402386,250.0,11.700012,0.0,0.0,13.065982,2181.4023,6.882179e-05,0.0,52.51716,242.78604,0.0,30.000002,0.12797141,70.0,256.18826,215.25406,2.6075656,52.51716,0.12797579,5.198193,55.032055,8.330017
5058,19743480.0,0.0,22.67215,18.87616,22.672241,23.549744,21.641632,21.870117,11.805817,11.787659,12.800598,12.796539,0.0,0.031975605,0.031975605,0.06702144,250.0,11.700012,0.0,0.0,15.276271,2228.6533,7.009668e-05,0.0,52.569218,241.85385,0.0,30.000002,0.13096555,70.0,257.0976,216.4457,2.5790455,52.569218,0.13097073,5.3807917,56.053364,8.330017
5059,19743540.0,0.0,22.698242,18.909515,22.698364,23.555115,21.649872,21.87326,11.81485,12.672638,12.800507,12.796204,0.0,0.031978317,0.031978317,0.07016384,250.0,11.700012,0.0,0.0,17.526056,2278.415,7.1469716e-05,0.0,52.620274,241.02805,0.0,30.000002,0.13411313,70.0,258.1111,217.7723,2.5554755,52.620274,0.13411891,5.5800314,57.072372,8.330017
5060,19743600.0,0.0,22.721832,18.942871,22.721954,23.556885,21.65744,21.876373,11.821808,12.285248,12.800415,12.795898,0.0,0.031984013,0.031984013,0.07338476,250.0,11.700012,0.0,0.0,19.773478,2329.4343,7.290733e-05,0.0,52.668606,240.3251,0.0,30.000002,0.13734514,70.0,259.21262,219.20502,2.5374715,52.668606,0.13735156,5.793237,58.066853,8.330017
5061,19743660.0,0.0,22.74295,18.976166,22.743073,23.556427,21.664062,21.87915,11.826477,12.074768,12.800293,12.795624,0.0,0.031992752,0.031992752,0.07662966,250.0,11.700012,0.0,0.0,22.0044,2380.8013,7.438444e-05,0.0,52.712746,239.77289,0.0,30.000002,0.14060728,70.0,260.39206,220.7299,2.525694,52.712746,0.1406142,6.0190463,59.020924,8.330017
5062,19743720.0,0.0,22.760773,19.00943,22.760925,23.552246,21.670105,21.881866,11.828857,11.961945,12.800171,12.79541,0.0,0.03200413,0.03200413,0.07984912,250.0,11.700012,0.0,0.0,24.174763,2431.6125,7.587599e-05,0.0,52.751587,239.38329,0.0,30.000002,0.1438494,70.0,261.63568,222.32736,2.5198863,52.751587,0.14385673,6.2552714,59.923244,8.330017
5063,19743780.0,0.0,22.775024,19.042603,22.775177,23.544434,21.675873,21.884583,11.828888,11.900024,12.800049,12.795227,0.0,0.0320182,0.0320182,0.08297731,250.0,11.700012,0.0,0.0,26.247063,2480.806,7.735327e-05,0.0,52.7838,239.17899,0.0,30.000002,0.14700577,70.0,262.92325,223.9753,2.5203335,52.7838,0.1470134,6.4990597,60.75944,8.330017
5064,19743840.0,0.0,22.785553,19.075653,22.785706,23.533173,21.681396,21.887299,11.826599,11.866638,12.799927,12.795105,0.0,0.032034636,0.032034636,0.08595943,250.0,11.700012,0.0,0.0,28.189772,2527.4993,7.8790814e-05,0.0,52.808277,239.17184,0.0,30.000002,0.15002175,70.0,264.23358,225.65225,2.5270386,52.808277,0.1500296,6.748072,61.521168,8.330017
5065,19743900.0,0.0,22.792328,19.108612,22.79248,23.518677,21.686829,21.889954,11.82196,11.847412,12.799805,12.795013,0.0,0.032053348,0.032053348,0.08873895,250.0,11.700012,0.0,0.0,29.972681,2570.8003,8.0163096e-05,0.0,52.823975,239.37628,0.0,30.000002,0.15283845,70.0,265.54144,227.33563,2.539928,52.823975,0.15284622,6.9992104,62.20312,8.330017
5066,19743960.0,0.0,22.796906,19.141388,22.797058,23.503723,21.6922,21.892334,11.815338,11.834412,12.799713,12.795013,0.0,0.032071672,0.032071672,0.09129418,250.0,11.700012,0.0,0.0,31.603197,2610.3215,8.144769e-05,0.0,52.830643,239.75522,0.0,30.000002,0.1554308,70.0,266.82162,228.9929,2.55819,52.830643,0.1554384,7.249941,62.806873,8.330017
5067,19744020.0,0.0,22.798279,19.17398,22.798431,23.486145,21.69751,21.894684,11.80722,11.823761,12.799622,12.795074,0.0,0.03208942,0.03208942,0.09359823,250.0,11.700012,0.0,0.0,33.039967,2645.5417,8.262751e-05,0.0,52.829044,240.28548,0.0,30.000002,0.15777063,70.0,268.0494,230.59673,2.580246,52.829044,0.15777807,7.4951515,63.331295,8.330017
5068,19744080.0,0.0,22.796509,19.20642,22.79663,23.466217,21.702698,21.897003,11.797699,11.814301,12.79953,12.795197,0.0,0.032107305,0.032107305,0.09562383,250.0,11.700012,0.0,0.0,34.270496,2676.117,8.369326e-05,0.0,52.819134,240.97523,0.0,30.000002,0.15983303,70.0,269.20834,232.13844,2.6060126,52.819134,0.15983993,7.7324944,63.773476,8.330017
5069,19744140.0,0.0,22.79187,19.238586,22.791962,23.444427,21.707916,21.899323,11.786896,12.003235,12.799469,12.79538,0.0,0.032124437,0.032124437,0.09733642,250.0,11.700012,0.0,0.0,35.270187,2701.5146,8.4625135e-05,42.30811,52.80112,241.80327,0.0,30.000002,0.16158074,70.0,270.26828,233.58586,2.6351388,52.80112,0.16158709,7.957945,64.129944,8.330017
5070,19744200.0,0.0,22.785187,19.270538,22.785278,23.42102,21.716187,21.90158,11.774994,12.52182,12.799408,12.795654,0.0,0.032141034,0.032141034,0.09872046,250.0,11.700012,0.0,0.0,36.03128,2721.6667,8.541697e-05,0.0,52.775185,242.76727,0.0,30.000002,0.16299887,70.0,271.21448,234.92918,2.6671832,52.775185,0.16300456,8.1689205,64.40038,8.330017
5071,19744260.0,0.0,22.777618,19.302216,22.77771,23.39914,21.723022,21.903717,11.762329,12.179321,12.799347,12.79599,0.0,0.032154936,0.032154936,0.099778764,250.0,11.700012,0.0,0.0,36.580925,2736.6072,8.6059e-05,0.0,52.742313,243.81459,0.0,30.000002,0.1640858,70.0,272.02646,236.13693,2.7012072,52.742313,0.16409075,8.361813,64.59044,8.330017
5072,19744320.0,0.0,22.768097,19.333618,22.768158,23.376495,21.728943,21.905823,11.749359,11.987335,12.799316,12.796387,0.0,0.032166623,0.032166623,0.10051702,250.0,11.700012,0.0,0.0,36.899826,2746.3499,8.6550426e-05,0.0,52.704136,244.91725,0.0,30.000002,0.16484836,70.0,272.69553,237.19597,2.7358463,52.704136,0.1648525,8.5329895,64.704605,8.330017
5073,19744380.0,0.0,22.756897,19.364685,22.756958,23.353424,21.734344,21.907898,11.736053,11.87735,12.799316,12.7968445,0.0,0.032176647,0.032176647,0.10092421,250.0,11.700012,0.0,0.0,36.985825,2750.819,8.688774e-05,0.0,52.661263,246.0694,0.0,30.000002,0.1652765,70.0,273.2113,238.0961,2.771255,52.661263,0.16527982,8.680152,64.74205,8.330017
5074,19744440.0,0.0,22.744446,19.395416,22.744507,23.330322,21.73941,21.909973,11.722626,11.809998,12.799286,12.797333,0.0,0.032184858,0.032184858,0.10100312,250.0,11.700012,0.0,0.0,36.840664,2750.1208,8.70698e-05,0.0,52.61452,247.25131,0.0,30.000002,0.16537274,70.0,273.5675,238.8261,2.8069875,52.61452,0.1653752,8.801328,64.70512,8.330017
5075,19744500.0,0.0,22.731049,19.425781,22.73108,23.307617,21.744263,21.912018,11.7091675,11.766815,12.799286,12.797882,0.0,0.032191314,0.032191314,0.10075913,250.0,11.700012,0.0,0.0,36.470238,2744.4165,8.709779e-05,0.0,52.564777,248.44588,0.0,30.000002,0.16514258,70.0,273.76123,239.37779,2.8426192,52.564777,0.16514415,8.894442,64.59609,8.330017
5076,19744560.0,0.0,22.718658,19.45578,22.718689,23.28833,21.748993,21.91397,11.696045,11.7378235,12.799316,12.798431,0.0,0.03219449,0.03219449,0.10022462,250.0,11.700012,0.0,0.0,35.92355,2734.3005,8.6976586e-05,0.0,52.513145,249.60858,0.0,30.000002,0.16461515,70.0,273.79572,239.74097,2.8774352,52.513145,0.16461584,8.958795,64.42398,8.330017
5077,19744620.0,0.0,22.706085,19.485352,22.706085,23.269989,21.75357,21.915924,11.683624,11.716248,12.799347,12.799042,0.0,0.032194953,0.032194953,0.0994324,250.0,11.700012,0.0,0.0,35.198105,2720.1675,8.671721e-05,0.0,52.461475,250.70964,0.0,30.000002,0.16382456,70.0,273.68155,239.91693,2.910047,52.461475,0.16382444,8.992982,64.196815,8.330017
5078,19744680.0,0.0,22.693481,19.514526,22.693481,23.25293,21.758087,21.917877,11.6719055,11.69873,12.799377,12.799622,0.0,0.03219381,0.03219381,0.09839757,250.0,11.700012,0.0,0.0,34.310974,2702.321,8.6329324e-05,0.0,52.41059,251.74866,0.0,30.000002,0.1627882,70.0,273.4291,239.91446,2.9407003,52.41059,0.16278724,8.99749,63.917057,8.330017
5079,19744740.0,0.0,22.68106,19.543213,22.68106,23.237335,21.762543,21.91983,11.66098,11.6839905,12.799408,12.800201,0.0,0.032191057,0.032191057,0.097141884,250.0,11.700012,0.0,0.0,33.27692,2681.1074,8.582131e-05,0.0,52.361053,252.71472,0.0,30.000002,0.16152771,70.0,273.04865,239.73917,2.9692278,52.361053,0.161526,8.973332,63.588882,8.330017
5080,19744800.0,0.0,22.669159,19.571442,22.669159,23.223389,21.76825,21.921753,11.650848,12.943878,12.799469,12.800781,0.0,0.03218675,0.03218675,0.0956812,250.0,11.700012,0.0,0.0,32.106567,2656.8025,8.519948e-05,0.0,52.313305,253.59984,0.0,30.000002,0.16005862,70.0,272.54858,239.39511,2.9954548,52.313305,0.16005637,8.921087,63.21478,8.330017
5081,19744860.0,0.0,22.659546,19.599152,22.659546,23.213501,21.775787,21.923615,11.641876,12.357269,12.79953,12.8013,0.0,0.03218018,0.03218018,0.094065204,250.0,11.700012,0.0,0.0,30.857553,2630.3044,8.448075e-05,0.0,52.26839,254.37372,0.0,30.000002,0.15842979,70.0,271.94794,238.89305,3.0186884,52.26839,0.15842696,8.842815,62.805958,8.330017
5082,19744920.0,0.0,22.650452,19.626343,22.650452,23.205597,21.7818,21.925476,11.634247,12.031097,12.799591,12.801788,0.0,0.032172114,0.032172114,0.09233443,250.0,11.700012,0.0,0.0,29.539156,2602.0093,8.368236e-05,0.0,52.227486,255.02423,0.0,30.000002,0.1566831,70.0,271.26666,238.25069,3.0381691,52.227486,0.15667982,8.740689,62.37092,8.330017
5083,19744980.0,0.0,22.642029,19.653015,22.642029,23.199738,21.786987,21.927368,11.627869,11.848175,12.799652,12.802246,0.0,0.03216319,0.03216319,0.09051491,250.0,11.700012,0.0,0.0,28.173166,2572.3364,8.2818566e-05,0.0,52.190826,255.55779,0.0,30.000002,0.15484591,70.0,270.52173,237.48788,3.0542839,52.190826,0.15484224,8.6181135,61.91423,8.330017
5084,19745040.0,0.0,22.63446,19.679077,22.63446,23.196014,21.791718,21.92923,11.622803,11.746185,12.799713,12.802612,0.0,0.0321537,0.0321537,0.0886361,250.0,11.700012,0.0,0.0,26.780643,2541.7595,8.1904e-05,0.0,52.158665,255.97522,0.0,30.000002,0.15294819,70.0,269.72946,236.62314,3.066961,52.158665,0.15294422,8.478126,61.44172,8.330017
5085,19745100.0,0.0,22.627869,19.70459,22.627869,23.194427,21.796173,21.931091,11.619019,11.688293,12.799774,12.8029175,0.0,0.032143846,0.032143846,0.08672822,250.0,11.700012,0.0,0.0,25.38378,2510.7573,8.0954094e-05,0.0,52.131145,256.27875,0.0,30.000002,0.15102065,70.0,268.90622,235.67616,3.076185,52.131145,0.15101649,8.324023,60.959618,8.330017
5086,19745160.0,0.0,22.622925,19.729462,22.622925,23.196075,21.800385,21.932922,11.616638,11.656067,12.799866,12.803162,0.0,0.032133166,0.032133166,0.08483031,250.0,11.700012,0.0,0.0,24.018612,2479.9182,7.9984165e-05,0.0,52.10853,256.45813,0.0,30.000002,0.14910114,70.0,268.06778,234.66405,3.0817788,52.10853,0.14909686,8.15952,60.475742,8.330017
