,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5087,19745220.0,0.0,22.619171,19.753693,22.619171,23.199768,21.804535,21.934753,11.615723,11.6371765,12.799927,12.803345,0.0,0.03212224,0.03212224,0.082979925,250.0,11.700012,0.0,0.0,22.703629,2449.8098,7.901447e-05,0.0,52.09114,256.5178,0.0,30.000002,0.14722851,70.0,267.2331,233.6127,3.0834436,52.09114,0.14722429,7.9885006,59.99879,8.330017
5088,19745280.0,0.0,22.616608,19.777252,22.616608,23.205444,21.808624,21.936584,11.61618,11.626526,12.800018,12.803436,0.0,0.0321115,0.0321115,0.08120011,250.0,11.700012,0.0,0.0,21.457893,2420.8098,7.805981e-05,0.0,52.07883,256.46945,0.0,30.000002,0.14542684,70.0,266.41544,232.54321,3.0815232,52.07883,0.1454227,7.8144116,59.534687,8.330017
5089,19745340.0,0.0,22.615234,19.80014,22.615234,23.213043,21.812683,21.938416,11.61795,11.622131,12.800079,12.803497,0.0,0.032101072,0.032101072,0.07950509,250.0,11.700012,0.0,0.0,20.292435,2393.1443,7.7128774e-05,0.0,52.071484,256.3193,0.0,30.000002,0.143711,70.0,265.62198,231.4682,3.0761797,52.071484,0.14370684,7.639593,59.087746,8.330017
5090,19745400.0,0.0,22.615112,19.822327,22.615112,23.222382,21.816711,21.940247,11.620911,11.620636,12.80014,12.803436,0.0,0.032091003,0.032091003,0.07793074,250.0,11.700012,0.0,0.0,19.232435,2367.373,7.62414e-05,0.0,52.068798,256.0776,0.0,30.000002,0.14211605,70.0,264.86942,230.4143,3.0677438,52.068798,0.1421121,7.4689336,58.66841,8.330017
5091,19745460.0,0.0,22.61673,19.84378,22.61673,23.233337,21.823212,21.942047,11.625061,12.7274475,12.800201,12.803345,0.0,0.032081537,0.032081537,0.07648907,250.0,11.700012,0.0,0.0,18.287865,2343.7651,7.5405886e-05,0.0,52.070713,255.75092,0.0,30.000002,0.14065522,70.0,264.1634,229.39302,3.0562716,52.070713,0.14065142,7.304088,58.28138,8.330017
5092,19745520.0,0.0,22.61972,19.864471,22.61972,23.245667,21.829987,21.943817,11.630249,12.228058,12.800262,12.803192,0.0,0.032072484,0.032072484,0.075201996,250.0,11.700012,0.0,0.0,17.472443,2322.6396,7.463548e-05,0.0,52.076782,255.3485,0.0,30.000002,0.1393496,70.0,263.5133,228.4219,3.0420845,52.076782,0.1393461,7.148172,57.934265,8.330017
5093,19745580.0,0.0,22.623718,19.884369,22.623718,23.259277,21.83551,21.945618,11.636383,11.958069,12.8003235,12.8029785,0.0,0.032063987,0.032063987,0.07408794,250.0,11.700012,0.0,0.0,16.79939,2304.2212,7.394064e-05,0.0,52.086853,254.87762,0.0,30.000002,0.13821812,70.0,262.92697,227.51588,3.0255296,52.086853,0.13821492,7.003928,57.634068,8.330017
5094,19745640.0,0.0,22.628815,19.903473,22.628815,23.273926,21.840332,21.947418,11.643311,11.81485,12.800354,12.802734,0.0,0.032056026,0.032056026,0.073162,250.0,11.700012,0.0,0.0,16.27794,2288.7615,7.333008e-05,0.0,52.100666,254.34549,0.0,30.000002,0.1372758,70.0,262.41037,226.68745,3.006878,52.100666,0.13727294,6.8734393,57.386963,8.330017
5095,19745700.0,0.0,22.63507,19.921783,22.63507,23.289368,21.844788,21.949219,11.651001,11.738037,12.8003845,12.80246,0.0,0.032048613,0.032048613,0.07243759,250.0,11.700012,0.0,0.0,15.915446,2276.4895,7.281206e-05,0.0,52.117954,253.75969,0.0,30.000002,0.13653606,70.0,261.9689,225.94826,2.9863737,52.117954,0.1365336,6.7584076,57.198555,8.330017
5096,19745760.0,0.0,22.641998,19.939209,22.641998,23.304504,21.848938,21.950958,11.659241,11.699951,12.800415,12.802124,0.0,0.03204213,0.03204213,0.07191759,250.0,11.700012,0.0,0.0,15.702748,2267.462,7.239212e-05,0.0,52.138374,253.13486,0.0,30.000002,0.13600264,70.0,261.6057,225.30794,2.9643862,52.138374,0.13600059,6.659793,57.070778,8.330017
5097,19745820.0,0.0,22.649994,19.95578,22.649994,23.319977,21.852997,21.952698,11.667877,11.682678,12.800446,12.801788,0.0,0.032036487,0.032036487,0.07160397,250.0,11.700012,0.0,0.0,15.646698,2261.757,7.207344e-05,0.0,52.1614,252.48206,0.0,30.000002,0.13567725,70.0,261.3226,224.77295,2.9415283,52.1614,0.13567562,6.5786085,57.005043,8.330017
5098,19745880.0,0.0,22.659088,19.971436,22.659088,23.33554,21.856995,21.954437,11.676819,11.677734,12.800476,12.801453,0.0,0.032031458,0.032031458,0.07150208,250.0,11.700012,0.0,0.0,15.74715,2259.4583,7.185864e-05,0.0,52.186787,251.80447,0.0,30.000002,0.13556483,70.0,261.12112,224.34737,2.917945,52.186787,0.13556364,6.5154276,57.003605,8.330017
5099,19745940.0,0.0,22.669159,19.986206,22.669159,23.351013,21.861023,21.956177,11.685944,11.679047,12.800476,12.801086,0.0,0.03202705,0.03202705,0.07161351,250.0,11.700012,0.0,0.0,16.001482,2260.5962,7.174978e-05,0.0,52.214233,251.10909,0.0,30.000002,0.13566697,70.0,261.00272,224.0353,2.8938844,52.214233,0.13566624,6.470508,57.06693,8.330017
5100,19746000.0,0.0,22.680115,20.0,22.680115,23.366089,21.86502,21.957916,11.69516,11.683868,12.800476,12.80072,0.0,0.032023277,0.032023277,0.07193612,250.0,11.700012,0.0,0.0,16.404503,2265.1404,7.1747025e-05,0.0,52.243465,250.4032,0.0,30.000002,0.1359816,70.0,260.96783,223.83884,2.8696568,52.243465,0.13598132,6.443878,57.193775,8.330017
5101,19746060.0,0.0,22.687134,20.013336,22.687134,23.375092,21.865112,21.955841,11.699371,11.6901245,12.800293,12.800049,0.0,0.03202242,0.03202242,0.07242643,250.0,11.700012,0.0,0.0,16.867975,2268.3748,7.177446e-05,0.0,52.273685,249.73654,0.0,30.000002,0.13646984,70.0,261.01224,223.76183,2.8574278,52.273685,0.13647003,6.4555264,57.368324,8.330017
5102,19746120.0,0.0,22.694916,20.026672,22.694916,23.383423,21.868652,21.953766,11.696167,12.5668335,12.800018,12.799072,0.0,0.032023735,0.032023735,0.0730416,250.0,11.700012,0.0,0.0,17.411304,2270.0298,7.1709976e-05,0.0,52.302956,249.13826,0.0,30.000002,0.13708732,70.0,261.12494,223.79416,2.8664427,52.302956,0.13708794,6.528777,57.575733,8.330017
5103,19746180.0,0.0,22.702637,20.040009,22.702637,23.3909,21.870972,21.95169,11.695953,12.171051,12.799988,12.798828,0.0,0.03202598,0.03202598,0.07377774,250.0,11.700012,0.0,0.0,18.025211,2273.187,7.166031e-05,0.0,52.331066,248.5938,0.0,30.000002,0.1378277,70.0,261.3007,223.92433,2.867327,52.331066,0.13782868,6.59627,57.814587,8.330017
5104,19746240.0,0.0,22.710114,20.053345,22.710114,23.39743,21.872253,21.949615,11.697601,11.954315,12.800049,12.798737,0.0,0.032028902,0.032028902,0.07461855,250.0,11.700012,0.0,0.0,18.699423,2277.8381,7.164127e-05,0.0,52.357758,248.1034,0.0,30.000002,0.1386741,70.0,261.53336,224.14278,2.8632069,52.357758,0.13867544,6.6609516,58.079178,8.330017
5105,19746300.0,0.0,22.717316,20.06668,22.717346,23.402863,21.873016,21.94754,11.700287,11.837036,12.80011,12.798706,0.0,0.032032277,0.032032277,0.07554856,250.0,11.700012,0.0,0.0,19.422863,2283.889,7.1659524e-05,0.0,52.38283,247.66658,0.0,30.000002,0.13961063,70.0,261.8172,224.4402,2.856362,52.38283,0.1396123,6.726723,58.364178,8.330017
5106,19746360.0,0.0,22.723724,20.080017,22.723755,23.406342,21.873535,21.945648,11.70343,11.7751465,12.80014,12.798676,0.0,0.0320364,0.0320364,0.07654527,250.0,11.700012,0.0,0.0,20.170937,2291.0977,7.171655e-05,0.0,52.40606,247.2911,0.0,30.000002,0.14061546,70.0,262.14584,224.80841,2.8483443,52.40606,0.1406174,6.7951956,58.662067,8.330017
5107,19746420.0,0.0,22.729614,20.093353,22.729614,23.4086,21.873901,21.943726,11.706512,11.743011,12.800171,12.798584,0.0,0.03204114,0.03204114,0.077585414,250.0,11.700012,0.0,0.0,20.935734,2299.209,7.1809096e-05,0.0,52.427025,246.98198,0.0,30.000002,0.14166498,70.0,262.5115,225.2369,2.8405046,52.427025,0.14166714,6.8672495,58.965553,8.330017
5108,19746480.0,0.0,22.734863,20.106659,22.734894,23.409637,21.874176,21.941833,11.709351,11.7265625,12.80014,12.798523,0.0,0.03204622,0.03204622,0.078651965,250.0,11.700012,0.0,0.0,21.704288,2307.992,7.193244e-05,0.0,52.445568,246.73666,0.0,30.000002,0.1427416,70.0,262.90683,225.71452,2.8334098,52.445568,0.14274397,6.9429836,59.269695,8.330017
5109,19746540.0,0.0,22.73938,20.119995,22.73944,23.409454,21.87442,21.93991,11.711761,11.719086,12.80014,12.798462,0.0,0.032051634,0.032051634,0.079727195,250.0,11.700012,0.0,0.0,22.46498,2317.2007,7.208097e-05,0.0,52.461582,246.55585,0.0,30.000002,0.14382763,70.0,263.32507,226.23186,2.8274395,52.461582,0.14383017,7.0218334,59.569508,8.330017
5110,19746600.0,0.0,22.743134,20.133331,22.743164,23.40805,21.874634,21.938019,11.713623,11.7161255,12.80011,12.798401,0.0,0.032057326,0.032057326,0.080793396,250.0,11.700012,0.0,0.0,23.206053,2326.5757,7.224806e-05,0.0,52.47493,246.43982,0.0,30.000002,0.14490524,70.0,263.759,226.77925,2.8229005,52.47493,0.14490788,7.1031427,59.86025,8.330017
5111,19746660.0,0.0,22.745361,20.146667,22.745392,23.40451,21.874512,21.935822,11.714813,11.715271,12.800079,12.79837,0.0,0.032063667,0.032063667,0.08182482,250.0,11.700012,0.0,0.0,23.901081,2335.7058,7.2425115e-05,0.0,52.48539,246.39662,0.0,30.000002,0.14594944,70.0,264.19992,227.34721,2.820108,52.48539,0.14595214,7.1857123,60.134995,8.330017
5112,19746720.0,0.0,22.746674,20.159973,22.746735,23.399902,21.875153,21.933655,11.71521,12.899994,12.800049,12.79837,0.0,0.03207044,0.03207044,0.08279406,250.0,11.700012,0.0,0.0,24.541471,2344.2385,7.260041e-05,0.106623314,52.492596,246.42842,0.0,30.000002,0.14693238,70.0,264.63608,227.92143,2.819452,52.492596,0.14693508,7.268112,60.386955,8.330017
5113,19746780.0,0.0,22.74765,20.17334,22.74768,23.394226,21.878296,21.931458,11.714905,12.426392,12.799988,12.79837,0.0,0.032077383,0.032077383,0.08369723,250.0,11.700012,0.0,0.0,25.12411,2352.1582,7.277004e-05,0.0,52.496517,246.53128,0.0,30.000002,0.1478496,70.0,265.06415,228.49753,2.8207252,52.496517,0.14785226,7.3498225,60.615913,8.330017
5114,19746840.0,0.0,22.747314,20.186676,22.747345,23.387634,21.879944,21.92929,11.713867,12.101959,12.799957,12.798401,0.0,0.03208428,0.03208428,0.084511355,250.0,11.700012,0.0,0.0,25.63487,2359.0127,7.292339e-05,0.0,52.497177,246.69926,0.0,30.000002,0.14867775,70.0,265.4719,229.0592,2.823834,52.497177,0.14868031,7.4287453,60.81689,8.330017
5115,19746900.0,0.0,22.74582,20.200012,22.74585,23.380219,21.880737,21.927094,11.712128,11.92627,12.799927,12.798462,0.0,0.032091014,0.032091014,0.0852257,250.0,11.700012,0.0,0.0,26.067629,2364.6104,7.3053074e-05,0.0,52.49465,246.92764,0.0,30.000002,0.14940582,70.0,265.8525,229.59776,2.8287566,52.49465,0.14940824,7.504026,60.988064,8.330017
5116,19746960.0,0.0,22.743408,20.213348,22.743439,23.372192,21.881134,21.925018,11.709808,11.827972,12.799896,12.798553,0.0,0.03209742,0.03209742,0.08582945,250.0,11.700012,0.0,0.0,26.416567,2368.7864,7.315216e-05,0.0,52.48909,247.20949,0.0,30.000002,0.15002266,70.0,266.19858,230.10313,2.8352652,52.48909,0.15002489,7.5742073,61.12768,8.330017
5117,19747020.0,0.0,22.740082,20.226685,22.740112,23.363617,21.881287,21.922943,11.70694,11.772461,12.799866,12.798676,0.0,0.03210342,0.03210342,0.08631425,250.0,11.700012,0.0,0.0,26.676788,2371.4026,7.321504e-05,0.0,52.480705,247.53801,0.0,30.000002,0.15051976,70.0,266.50385,230.56674,2.8431292,52.480705,0.15052177,7.63797,61.234623,8.330017
5118,19747080.0,0.0,22.735931,20.24002,22.735962,23.354645,21.881256,21.920868,11.703613,11.741577,12.799835,12.798798,0.0,0.032108925,0.032108925,0.08667432,250.0,11.700012,0.0,0.0,26.845366,2372.3608,7.323729e-05,0.0,52.46971,247.9065,0.0,30.000002,0.15089117,70.0,266.7632,230.9814,2.8521602,52.46971,0.15089294,7.6942577,61.308224,8.330017
5119,19747140.0,0.0,22.73111,20.253326,22.73111,23.345428,21.881165,21.918793,11.699921,11.723511,12.799805,12.798981,0.0,0.032113854,0.032113854,0.08690561,250.0,11.700012,0.0,0.0,26.92045,2371.5884,7.321515e-05,0.0,52.45637,248.30746,0.0,30.000002,0.15113264,70.0,266.97226,231.34048,2.8621457,52.45637,0.15113413,7.7420754,61.34812,8.330017
5120,19747200.0,0.0,22.725677,20.266663,22.725677,23.33612,21.881012,21.916748,11.695923,11.711456,12.799805,12.799133,0.0,0.03211813,0.03211813,0.08700618,250.0,11.700012,0.0,0.0,26.902044,2369.04,7.31453e-05,0.0,52.44107,248.73108,0.0,30.000002,0.15124209,70.0,267.12717,231.63716,2.8728085,52.44107,0.15124331,7.780386,61.354492,8.330017
5121,19747260.0,0.0,22.719421,20.279999,22.719452,23.326263,21.88086,21.914886,11.691711,11.703583,12.799774,12.799347,0.0,0.032122016,0.032122016,0.08697141,250.0,11.700012,0.0,0.0,26.78208,2364.645,7.3026175e-05,0.0,52.42393,249.17812,0.0,30.000002,0.15121545,70.0,267.2259,231.86932,2.8840845,52.42393,0.15121634,7.8085446,61.326263,8.330017
5122,19747320.0,0.0,22.712738,20.293335,22.712738,23.31659,21.880707,21.913025,11.687286,11.697327,12.799774,12.799561,0.0,0.032125335,0.032125335,0.086799495,250.0,11.700012,0.0,0.0,26.566494,2358.3823,7.285496e-05,0.0,52.405167,249.64105,0.0,30.000002,0.15105052,70.0,267.26544,232.03134,2.8959107,52.405167,0.15105109,7.8258543,61.26332,8.330017
5123,19747380.0,0.0,22.706146,20.306671,22.706146,23.307312,21.882507,21.911163,11.68277,12.803558,12.799774,12.799774,0.0,0.032127872,0.032127872,0.08649679,250.0,11.700012,0.0,0.0,26.260176,2350.3643,7.2631396e-05,0.0,52.3852,250.10759,0.0,30.000002,0.15075321,70.0,267.2455,232.11954,2.90791,52.3852,0.15075347,7.831869,61.167652,8.330017
5124,19747440.0,0.0,22.699554,20.320007,22.699554,23.298492,21.88507,21.909302,11.678284,12.289307,12.799774,12.800018,0.0,0.032129597,0.032129597,0.08606799,250.0,11.700012,0.0,0.0,25.867674,2340.67,7.235678e-05,0.0,52.36436,250.57047,0.0,30.000002,0.15032819,70.0,267.16666,232.13228,2.9197483,52.36436,0.1503281,7.825923,61.040485,8.330017
5125,19747500.0,0.0,22.692596,20.333344,22.692596,23.290344,21.886353,21.90744,11.673889,12.009552,12.799774,12.800232,0.0,0.032130465,0.032130465,0.08552237,250.0,11.700012,0.0,0.0,25.396664,2329.321,7.203213e-05,0.0,52.343105,251.01955,0.0,30.000002,0.1497846,70.0,267.0309,232.06906,2.931339,52.343105,0.14978418,7.808424,60.884064,8.330017
5126,19747560.0,0.0,22.685547,20.34668,22.685547,23.28302,21.886902,21.905731,11.669647,11.855164,12.799774,12.800476,0.0,0.03213044,0.03213044,0.08487075,250.0,11.700012,0.0,0.0,24.85673,2316.4785,7.165992e-05,0.0,52.321846,251.44606,0.0,30.000002,0.14913316,70.0,266.8415,231.93098,2.9424393,52.321846,0.14913246,7.779613,60.700943,8.330017
5127,19747620.0,0.0,22.678558,20.360016,22.678558,23.27655,21.887054,21.903992,11.66571,11.768066,12.799805,12.80069,0.0,0.032129582,0.032129582,0.08412579,250.0,11.700012,0.0,0.0,24.256874,2302.3232,7.124411e-05,0.0,52.301003,251.84227,0.0,30.000002,0.1483867,70.0,266.6029,231.72105,2.9527547,52.301003,0.1483857,7.739793,60.494072,8.330017
5128,19747680.0,0.0,22.671722,20.373352,22.671722,23.271027,21.886993,21.902283,11.662079,11.72052,12.799805,12.800903,0.0,0.032127958,0.032127958,0.08329896,250.0,11.700012,0.0,0.0,23.60604,2287.021,7.078871e-05,0.0,52.280895,252.20291,0.0,30.000002,0.14755681,70.0,266.3197,231.44295,2.962118,52.280895,0.14755556,7.6894917,60.266,8.330017
5129,19747740.0,0.0,22.665161,20.386658,22.665161,23.26654,21.88681,21.900574,11.658905,11.692749,12.799835,12.801117,0.0,0.032125663,0.032125663,0.082405195,250.0,11.700012,0.0,0.0,22.915783,2270.7893,7.029929e-05,0.0,52.261883,252.52257,0.0,30.000002,0.14665858,70.0,265.99796,231.10239,2.9703488,52.261883,0.14665712,7.6295843,60.020195,8.330017
5130,19747800.0,0.0,22.658905,20.399994,22.658905,23.263092,21.886566,21.898895,11.656158,11.676575,12.799866,12.8013,0.0,0.03212275,0.03212275,0.08145837,250.0,11.700012,0.0,0.0,22.196548,2253.8284,6.978128e-05,0.0,52.244232,252.79726,0.0,30.000002,0.14570601,70.0,265.64355,230.70529,2.9773142,52.244232,0.14570437,7.5610294,59.75988,8.330017
5131,19747860.0,0.0,22.653137,20.41333,22.653137,23.260803,21.886261,21.89737,11.653961,11.666809,12.799896,12.801453,0.0,0.032119296,0.032119296,0.08047311,250.0,11.700012,0.0,0.0,21.459667,2236.3562,6.9240625e-05,0.0,52.228195,253.02362,0.0,30.000002,0.14471392,70.0,265.26276,230.25844,2.9828928,52.228195,0.1447121,7.4849277,59.48857,8.330017
5132,19747920.0,0.0,22.647858,20.426666,22.647858,23.259674,21.885956,21.895844,11.652313,11.66037,12.799896,12.801575,0.0,0.03211542,0.03211542,0.0794685,250.0,11.700012,0.0,0.0,20.719315,2218.6494,6.868555e-05,0.0,52.214016,253.19907,0.0,30.000002,0.1437016,70.0,264.8638,229.77171,2.9869778,52.214016,0.14369965,7.4028745,59.211082,8.330017
5133,19747980.0,0.0,22.643127,20.440002,22.643127,23.259674,21.88562,21.894348,11.651245,11.65625,12.799927,12.801697,0.0,0.03211117,0.03211117,0.07845821,250.0,11.700012,0.0,0.0,19.985535,2200.906,6.812205e-05,0.0,52.20185,253.32251,0.0,30.000002,0.1426828,70.0,264.45273,229.25258,2.9895277,52.20185,0.14268075,7.3161407,58.930923,8.330017
5134,19748040.0,0.0,22.639648,20.453339,22.639648,23.260773,21.888428,21.892822,11.650757,12.602051,12.799957,12.801788,0.0,0.032106623,0.032106623,0.07745131,250.0,11.700012,0.0,0.0,19.26505,2183.336,6.7554494e-05,0.0,52.19177,253.39362,0.0,30.000002,0.14166674,70.0,264.03357,228.7064,2.9904695,52.19177,0.14166465,7.225547,58.650475,8.330017
5135,19748100.0,0.0,22.636688,20.466675,22.636688,23.263031,21.890472,21.891357,11.65094,12.170471,12.800018,12.801819,0.0,0.03210188,0.03210188,0.07646756,250.0,11.700012,0.0,0.0,18.572544,2166.1733,6.6992594e-05,0.0,52.18392,253.41249,0.0,30.000002,0.14067341,70.0,263.61502,228.14491,2.9897342,52.18392,0.1406713,7.132876,58.37522,8.330017
5136,19748160.0,0.0,22.633942,20.480011,22.633942,23.26587,21.891388,21.890045,11.651642,11.933624,12.800049,12.801849,0.0,0.032097198,0.032097198,0.07551832,250.0,11.700012,0.0,0.0,17.911894,2149.5374,6.644207e-05,0.0,52.17832,253.38371,0.0,30.000002,0.1397147,70.0,263.20306,227.57762,2.9875696,52.17832,0.1397126,7.0399666,58.108337,8.330017
5137,19748220.0,0.0,22.631714,20.493347,22.631714,23.269745,21.891724,21.888763,11.652832,11.804962,12.800049,12.801849,0.0,0.032092575,0.032092575,0.074614346,250.0,11.700012,0.0,0.0,17.295156,2133.6155,6.590828e-05,0.0,52.174873,253.31035,0.0,30.000002,0.13880135,70.0,262.80273,227.01256,2.9841278,52.174873,0.13879931,6.9481907,57.853065,8.330017
5138,19748280.0,0.0,22.630096,20.506683,22.630096,23.274567,21.891754,21.887451,11.654572,11.734528,12.800079,12.801819,0.0,0.03208795,0.03208795,0.07376999,250.0,11.700012,0.0,0.0,16.731844,2118.624,6.539747e-05,0.0,52.173584,253.19228,0.0,30.000002,0.13794757,70.0,262.41962,226.45793,2.9793367,52.173584,0.13794559,6.8589115,57.613968,8.330017
5139,19748340.0,0.0,22.62918,20.52002,22.62918,23.280243,21.891602,21.8862,11.656799,11.697998,12.80011,12.801758,0.0,0.03208337,0.03208337,0.072996095,250.0,11.700012,0.0,0.0,16.229702,2104.7324,6.4915126e-05,0.0,52.17445,253.0315,0.0,30.000002,0.13716434,70.0,262.05835,225.92128,2.973219,52.17445,0.13716246,6.773249,57.39466,8.330017
5140,19748400.0,0.0,22.628967,20.533325,22.628967,23.286713,21.891357,21.884918,11.659515,11.679718,12.80014,12.801666,0.0,0.03207887,0.03207887,0.07230331,250.0,11.700012,0.0,0.0,15.795927,2092.1025,6.446653e-05,0.0,52.17743,252.83017,0.0,30.000002,0.13646236,70.0,261.7233,225.40997,2.9658358,52.17743,0.13646062,6.6923923,57.198788,8.330017
5141,19748460.0,0.0,22.629028,20.546661,22.629028,23.292969,21.891083,21.88382,11.662659,11.671112,12.800171,12.801575,0.0,0.03207484,0.03207484,0.07169556,250.0,11.700012,0.0,0.0,15.423639,2080.7993,6.405627e-05,0.0,52.18239,252.59807,0.0,30.000002,0.13584636,70.0,261.41818,224.93202,2.9573681,52.18239,0.13584475,6.617232,57.027756,8.330017
5142,19748520.0,0.0,22.62976,20.559998,22.62976,23.299805,21.890778,21.882751,11.666077,11.6675415,12.800171,12.801453,0.0,0.0320712,0.0320712,0.07117723,250.0,11.700012,0.0,0.0,15.123513,2070.9202,6.368747e-05,0.0,52.189,252.34177,0.0,30.000002,0.1353205,70.0,261.1457,224.4933,2.9482124,52.189,0.13531907,6.548855,56.883205,8.330017
5143,19748580.0,0.0,22.631165,20.573334,22.631165,23.307129,21.890503,21.881653,11.669769,11.667603,12.800201,12.8013,0.0,0.032067813,0.032067813,0.07075319,250.0,11.700012,0.0,0.0,14.898014,2062.5325,6.3361884e-05,0.0,52.19719,252.0612,0.0,30.000002,0.13488948,70.0,260.90717,224.09642,2.938378,52.19719,0.13488823,6.4877877,56.76717,8.330017
5144,19748640.0,0.0,22.6333,20.58667,22.6333,23.314789,21.890656,21.880585,11.673706,12.672028,12.800201,12.801147,0.0,0.032064613,0.032064613,0.07043178,250.0,11.700012,0.0,0.0,14.751324,2055.7598,6.308336e-05,12.004213,52.20688,251.75807,0.0,30.000002,0.13456145,70.0,260.7058,223.7469,2.9278686,52.20688,0.13456038,6.434821,56.68261,8.330017
5145,19748700.0,0.0,22.636932,20.600006,22.636932,23.322723,21.893951,21.879517,11.677948,12.469971,12.800232,12.800995,0.0,0.032061648,0.032061648,0.070218116,250.0,11.700012,0.0,0.0,14.6866455,2050.7822,6.285543e-05,0.0,52.218014,251.43486,0.0,30.000002,0.1343416,70.0,260.54388,223.44899,2.9166763,52.218014,0.13434075,6.3903093,56.631397,8.330017
5146,19748760.0,0.0,22.640167,20.613342,22.640167,23.32959,21.89566,21.878632,11.6822815,12.110931,12.800232,12.800812,0.0,0.032059386,0.032059386,0.07010298,250.0,11.700012,0.0,0.0,14.683686,2047.3365,6.267724e-05,0.0,52.230293,251.10492,0.0,30.000002,0.13422173,70.0,260.4208,223.20494,2.9051545,52.230293,0.1342211,6.3541636,56.610447,8.330017
5147,19748820.0,0.0,22.643646,20.626678,22.643646,23.336456,21.896484,21.877747,11.686554,11.917664,12.800232,12.800629,0.0,0.032057703,0.032057703,0.070082426,250.0,11.700012,0.0,0.0,14.749782,2045.3931,6.254738e-05,0.0,52.243305,250.77573,0.0,30.000002,0.1341976,70.0,260.33627,223.01617,2.8939438,52.243305,0.13419719,6.3270783,56.618362,8.330017
5148,19748880.0,0.0,22.64746,20.640015,22.64746,23.343262,21.89682,21.876862,11.690735,11.814697,12.800232,12.800446,0.0,0.032056335,0.032056335,0.070158325,250.0,11.700012,0.0,0.0,14.883584,2044.9738,6.246533e-05,0.0,52.256943,250.44588,0.0,30.000002,0.13427053,70.0,260.2904,222.88258,2.8829,52.256943,0.13427034,6.309067,56.655807,8.330017
5149,19748940.0,0.0,22.65158,20.65335,22.65158,23.349884,21.896881,21.875977,11.694885,11.758911,12.800232,12.800293,0.0,0.032055292,0.032055292,0.07032799,250.0,11.700012,0.0,0.0,15.082534,2046.0493,6.243044e-05,0.0,52.27107,250.11835,0.0,30.000002,0.13443792,70.0,260.2827,222.80414,2.8720326,52.27107,0.13443793,6.299741,56.72174,8.330017
5150,19749000.0,0.0,22.656036,20.666687,22.656036,23.356201,21.89685,21.875092,11.698944,11.729919,12.800232,12.80011,0.0,0.032054536,0.032054536,0.07058822,250.0,11.700012,0.0,0.0,15.342983,2048.5679,6.244132e-05,0.0,52.28554,249.79564,0.0,30.000002,0.13469644,70.0,260.31247,222.78018,2.8614361,52.28554,0.13469668,6.2989593,56.814884,8.330017
5151,19749060.0,0.0,22.660065,20.679993,22.660065,23.3609,21.896698,21.87439,11.702789,11.716553,12.800201,12.799957,0.0,0.03205456,0.03205456,0.070926495,250.0,11.700012,0.0,0.0,15.642775,2052.345,6.249559e-05,0.0,52.300125,249.48976,0.0,30.000002,0.13503458,70.0,260.37796,222.81041,2.8513138,52.300125,0.13503502,6.306089,56.93063,8.330017
5152,19749120.0,0.0,22.664185,20.693329,22.664185,23.365173,21.896515,21.873657,11.706299,11.710968,12.800201,12.799805,0.0,0.032055262,0.032055262,0.0713288,250.0,11.700012,0.0,0.0,15.982887,2057.2124,6.2588115e-05,0.0,52.31433,249.20924,0.0,30.000002,0.13543816,70.0,260.4756,222.8912,2.8421884,52.31433,0.13543878,6.3206954,57.064075,8.330017
5153,19749180.0,0.0,22.668304,20.706665,22.668304,23.368896,21.896332,21.872955,11.709473,11.7091675,12.800171,12.799652,0.0,0.03205631,0.03205631,0.071788676,250.0,11.700012,0.0,0.0,16.35647,2063.0476,6.27144e-05,0.0,52.327984,248.95224,0.0,30.000002,0.13590002,70.0,260.6023,223.01749,2.833956,52.327984,0.13590083,6.3421974,57.21305,8.330017
5154,19749240.0,0.0,22.672363,20.720001,22.672363,23.37204,21.896149,21.872253,11.712341,11.709534,12.800171,12.79953,0.0,0.032057684,0.032057684,0.072298415,250.0,11.700012,0.0,0.0,16.757996,2069.7327,6.287109e-05,0.0,52.340977,248.7203,0.0,30.000002,0.13641241,70.0,260.75552,223.18564,2.8266094,52.340977,0.13641338,6.3698726,57.37488,8.330017
5155,19749300.0,0.0,22.676605,20.733337,22.676636,23.374542,21.897491,21.871521,11.714844,12.883575,12.80014,12.799408,0.0,0.032059357,0.032059357,0.072852895,250.0,11.700012,0.0,0.0,17.183584,2077.2122,6.305582e-05,0.0,52.353233,248.5142,0.0,30.000002,0.1369701,70.0,260.93365,223.39313,2.8201628,52.353233,0.13697124,6.403304,57.547737,8.330017
5156,19749360.0,0.0,22.680542,20.746674,22.680542,23.375366,21.900238,21.870972,11.71698,12.351929,12.80011,12.799316,0.0,0.032061744,0.032061744,0.07343225,250.0,11.700012,0.0,0.0,17.608873,2085.231,6.326316e-05,0.0,52.364487,248.34492,0.0,30.000002,0.1375542,70.0,261.13177,223.63506,2.8146648,52.364487,0.13755545,6.4409947,57.72504,8.330017
5157,19749420.0,0.0,22.683777,20.76001,22.683777,23.375519,21.901672,21.870392,11.718567,12.06488,12.80011,12.799225,0.0,0.032064643,0.032064643,0.07402051,250.0,11.700012,0.0,0.0,18.032343,2093.4644,6.348556e-05,0.0,52.374302,248.2174,0.0,30.000002,0.13814823,70.0,261.3445,223.90482,2.810687,52.374302,0.13814959,6.4826226,57.901817,8.330017
5158,19749480.0,0.0,22.686432,20.773346,22.686462,23.375,21.902374,21.869843,11.719635,11.906891,12.800079,12.799133,0.0,0.032067806,0.032067806,0.07460874,250.0,11.700012,0.0,0.0,18.447073,2101.764,6.3717074e-05,0.0,52.382614,248.12871,0.0,30.000002,0.13874279,70.0,261.5675,224.19554,2.8080697,52.382614,0.13874422,6.5273523,58.075558,8.330017
5159,19749540.0,0.0,22.688599,20.786682,22.688599,23.37384,21.90268,21.869263,11.720245,11.815826,12.800049,12.799103,0.0,0.03207113,0.03207113,0.07518497,250.0,11.700012,0.0,0.0,18.845491,2109.9482,6.395172e-05,0.0,52.389336,248.0779,0.0,30.000002,0.13932568,70.0,261.79562,224.49988,2.806692,52.389336,0.13932715,6.5738997,58.242924,8.330017
5160,19749600.0,0.0,22.690216,20.800018,22.690216,23.37204,21.902771,21.868713,11.720398,11.767914,12.800018,12.799072,0.0,0.032074552,0.032074552,0.07574159,250.0,11.700012,0.0,0.0,19.222698,2117.898,6.418558e-05,0.0,52.394444,248.06404,0.0,30.000002,0.1398892,70.0,262.02542,224.81303,2.8064911,52.394444,0.1398907,6.6215315,58.40188,8.330017
5161,19749660.0,0.0,22.694702,20.813354,22.694702,23.37265,21.906494,21.8721,11.725098,11.74704,12.800171,12.799377,0.0,0.03207672,0.03207672,0.07629409,250.0,11.700012,0.0,0.0,19.619835,2129.899,6.4491396e-05,0.0,52.398235,248.06091,0.0,30.000002,0.140446,70.0,262.25604,225.12813,2.7956133,52.398235,0.1404475,6.647053,58.55806,8.330017
5162,19749720.0,0.0,22.699005,20.82666,22.699005,23.37268,21.910187,21.875519,11.736359,11.739532,12.800446,12.800049,0.0,0.03207804,0.03207804,0.07685143,250.0,11.700012,0.0,0.0,20.013506,2145.835,6.497647e-05,0.0,52.401596,248.05525,0.0,30.000002,0.14100598,70.0,262.48846,225.44362,2.7657437,52.401596,0.14100748,6.62568,58.714592,8.330017
5163,19749780.0,0.0,22.70288,20.839996,22.70288,23.37204,21.913818,21.878906,11.744171,11.739777,12.800446,12.80011,0.0,0.032079313,0.032079313,0.07740079,250.0,11.700012,0.0,0.0,20.39781,2162.4558,6.552836e-05,0.0,52.40447,248.05962,0.0,30.000002,0.14155792,70.0,262.72095,225.75995,2.7449656,52.40447,0.14155944,6.620232,58.86738,8.330017
5164,19749840.0,0.0,22.706299,20.853333,22.70633,23.37082,21.91748,21.882263,11.7482605,11.742828,12.800293,12.799774,0.0,0.032080647,0.032080647,0.07793617,250.0,11.700012,0.0,0.0,20.76706,2179.0544,6.61064e-05,0.0,52.40674,248.07759,0.0,30.000002,0.142096,70.0,262.9519,226.07576,2.7343986,52.40674,0.14209752,6.638854,59.014656,8.330017
5165,19749900.0,0.0,22.709106,20.866669,22.709137,23.368805,21.921112,21.88562,11.749786,11.745544,12.800171,12.799561,0.0,0.03208231,0.03208231,0.07843839,250.0,11.700012,0.0,0.0,21.105335,2195.1775,6.669249e-05,0.0,52.407986,248.12103,0.0,30.000002,0.14260176,70.0,263.17624,226.38698,2.7305982,52.407986,0.14260319,6.671603,59.15074,8.330017
5166,19749960.0,0.0,22.71164,20.880005,22.71164,23.365692,21.927032,21.888916,11.750336,12.704285,12.800079,12.799377,0.0,0.032084446,0.032084446,0.07891398,250.0,11.700012,0.0,0.0,21.41312,2210.8687,6.72739e-05,0.0,52.408566,248.18451,0.0,30.000002,0.14308158,70.0,263.3953,226.69444,2.7292717,52.408566,0.14308304,6.7082353,59.277855,8.330017
5167,19750020.0,0.0,22.713654,20.893341,22.713654,23.36206,21.932861,21.892212,11.749725,12.270569,12.800018,12.799255,0.0,0.03208701,0.03208701,0.07934328,250.0,11.700012,0.0,0.0,21.68303,2225.7585,6.784105e-05,0.0,52.40791,248.27855,0.0,30.000002,0.14351611,70.0,263.60318,226.99278,2.7310226,52.40791,0.14351751,6.748566,59.39033,8.330017
5168,19750080.0,0.0,22.714813,20.906677,22.714844,23.358002,21.9375,21.895477,11.748077,12.043121,12.799957,12.799194,0.0,0.032089785,0.032089785,0.07971416,250.0,11.700012,0.0,0.0,21.90598,2239.4895,6.838154e-05,0.0,52.4058,248.40387,0.0,30.000002,0.14389268,70.0,263.79443,227.27525,2.735463,52.4058,0.143894,6.790792,59.485085,8.330017
5169,19750140.0,0.0,22.715424,20.920013,22.715424,23.353607,21.94162,21.898712,11.745789,11.909088,12.799896,12.799164,0.0,0.032092605,0.032092605,0.08002966,250.0,11.700012,0.0,0.0,22.085812,2252.1038,6.889263e-05,0.0,52.402424,248.55354,0.0,30.000002,0.14421396,70.0,263.96835,227.53963,2.741616,52.402424,0.14421518,6.832789,59.563454,8.330017
5170,19750200.0,0.0,22.715485,20.93335,22.715515,23.348938,21.945374,21.901947,11.742981,11.833832,12.799866,12.799194,0.0,0.032095388,0.032095388,0.08028364,250.0,11.700012,0.0,0.0,22.218872,2263.4814,6.9369096e-05,0.0,52.397762,248.72641,0.0,30.000002,0.14447366,70.0,264.12177,227.78168,2.7491531,52.397762,0.14447477,6.8732314,59.624012,8.330017
5171,19750260.0,0.0,22.715454,20.946686,22.715485,23.344543,21.949066,21.905426,11.739777,11.791626,12.799835,12.799225,0.0,0.03209782,0.03209782,0.08047449,250.0,11.700012,0.0,0.0,22.309547,2273.5837,6.980645e-05,0.0,52.3919,248.91568,0.0,30.000002,0.14466952,70.0,264.2519,227.9964,2.757702,52.3919,0.14467052,6.910985,59.666794,8.330017
5172,19750320.0,0.0,22.715057,20.959991,22.715057,23.340027,21.952637,21.908875,11.736328,11.766815,12.799835,12.799286,0.0,0.03209989,0.03209989,0.080603056,250.0,11.700012,0.0,0.0,22.354233,2282.387,7.020306e-05,0.0,52.385075,249.1156,0.0,30.000002,0.14480239,70.0,264.3575,228.18109,2.7667844,52.385075,0.14480324,6.945011,59.69239,8.330017
5173,19750380.0,0.0,22.714325,20.973328,22.714325,23.33545,21.956146,21.912323,11.732727,11.752106,12.799835,12.799377,0.0,0.032101713,0.032101713,0.08066717,250.0,11.700012,0.0,0.0,22.352657,2289.8613,7.055758e-05,0.0,52.377403,249.32524,0.0,30.000002,0.14487028,70.0,264.43744,228.3341,2.7762847,52.377403,0.14487103,6.9746785,59.700348,8.330017
5174,19750440.0,0.0,22.713287,20.986664,22.713287,23.330872,21.959595,21.915771,11.729034,11.742096,12.799805,12.799469,0.0,0.032103248,0.032103248,0.080667004,250.0,11.700012,0.0,0.0,22.30547,2296.013,7.086907e-05,0.0,52.36903,249.54077,0.0,30.000002,0.14487335,70.0,264.4907,228.45337,2.7860098,52.36903,0.14487393,6.9994507,59.69091,8.330017
5175,19750500.0,0.0,22.712006,21.0,22.712036,23.326385,21.962982,21.91919,11.725311,11.734924,12.799805,12.799561,0.0,0.032104496,0.032104496,0.08060361,250.0,11.700012,0.0,0.0,22.213894,2300.867,7.1137634e-05,0.0,52.36007,249.75945,0.0,30.000002,0.14481261,70.0,264.51703,228.5379,2.7958186,52.36007,0.14481303,7.019007,59.664494,8.330017
5176,19750560.0,0.0,22.710266,21.013336,22.710266,23.321594,21.966187,21.922485,11.721558,11.729736,12.799805,12.799683,0.0,0.032105632,0.032105632,0.080474846,250.0,11.700012,0.0,0.0,22.072725,2304.3887,7.1363116e-05,0.0,52.350574,249.98283,0.0,30.000002,0.14468628,70.0,264.51605,228.58751,2.8056788,52.350574,0.14468655,7.033051,59.620415,8.330017
5177,19750620.0,0.0,22.709076,21.026672,22.709076,23.317017,21.972717,21.925812,11.717804,12.53595,12.799805,12.799774,0.0,0.03210658,0.03210658,0.080280736,250.0,11.700012,0.0,0.0,21.886917,2306.7024,7.1545706e-05,0.0,52.340595,250.20857,0.0,30.000002,0.14449422,70.0,264.48715,228.60075,2.815511,52.340595,0.14449434,7.0412135,59.5587,8.330017
5178,19750680.0,0.0,22.70752,21.040009,22.70752,23.312744,21.977875,21.929108,11.714172,12.164307,12.799805,12.799896,0.0,0.032107197,0.032107197,0.080025844,250.0,11.700012,0.0,0.0,21.659828,2307.7908,7.1686925e-05,0.0,52.330303,250.43095,0.0,30.000002,0.1442407,70.0,264.43088,228.57693,2.8250947,52.330303,0.14424066,7.0433197,59.480698,8.330017
5179,19750740.0,0.0,22.705719,21.053345,22.705719,23.308838,21.982117,21.932373,11.710602,11.957703,12.799805,12.800018,0.0,0.032107465,0.032107465,0.07971454,250.0,11.700012,0.0,0.0,21.395483,2307.7068,7.178783e-05,0.0,52.319885,250.64601,0.0,30.000002,0.14393006,70.0,264.34827,228.51628,2.8344223,52.319885,0.14392987,7.0396886,59.38761,8.330017
5180,19750800.0,0.0,22.703827,21.06668,22.703827,23.305359,21.98581,21.935669,11.707184,11.839355,12.799835,12.80014,0.0,0.03210736,0.03210736,0.07935288,250.0,11.700012,0.0,0.0,21.098913,2306.5676,7.185089e-05,0.0,52.30952,250.84953,0.0,30.000002,0.14356837,70.0,264.24106,228.41995,2.843312,52.30952,0.14356801,7.03037,59.281082,8.330017
5181,19750860.0,0.0,22.701569,21.080017,22.701569,23.301758,21.988983,21.938873,11.703949,11.778229,12.799835,12.800262,0.0,0.03210712,0.03210712,0.07894125,250.0,11.700012,0.0,0.0,20.765364,2304.383,7.1877585e-05,0.0,52.29929,251.04352,0.0,30.000002,0.14315633,70.0,264.11026,228.28944,2.851729,52.29929,0.14315586,7.0153193,59.160942,8.330017
5182,19750920.0,0.0,22.699371,21.093353,22.699371,23.298706,21.991974,21.942078,11.700897,11.743622,12.799835,12.800354,0.0,0.03210668,0.03210668,0.07848341,250.0,11.700012,0.0,0.0,20.403744,2301.2573,7.186997e-05,0.0,52.289234,251.22652,0.0,30.000002,0.1426977,70.0,263.95724,228.12608,2.8597336,52.289234,0.14269711,6.9948378,59.028072,8.330017
5183,19750980.0,0.0,22.697266,21.106659,22.697266,23.296204,21.994873,21.945282,11.698059,11.723175,12.799866,12.800476,0.0,0.032105874,0.032105874,0.07798836,250.0,11.700012,0.0,0.0,20.020208,2297.3354,7.1831295e-05,0.0,52.279537,251.3925,0.0,30.000002,0.14220113,70.0,263.78452,227.93153,2.8671002,52.279537,0.14220043,6.9692755,58.884983,8.330017
5184,19751040.0,0.0,22.695374,21.119995,22.695374,23.294312,21.997711,21.948456,11.695496,11.711029,12.799866,12.800568,0.0,0.03210473,0.03210473,0.07746315,250.0,11.700012,0.0,0.0,19.620562,2292.739,7.1764975e-05,0.0,52.270363,251.53854,0.0,30.000002,0.14167368,70.0,263.59457,227.70827,2.8737092,52.270363,0.14167288,6.9389434,58.73356,8.330017
5185,19751100.0,0.0,22.693726,21.133331,22.693726,23.293,22.000519,21.95166,11.693268,11.70343,12.799896,12.800659,0.0,0.032103244,0.032103244,0.07691565,250.0,11.700012,0.0,0.0,19.210903,2287.598,7.167462e-05,0.0,52.261883,251.66173,0.0,30.000002,0.14112325,70.0,263.39026,227.45927,2.8794756,52.261883,0.14112236,6.9043508,58.57594,8.330017
5186,19751160.0,0.0,22.691895,21.146667,22.691895,23.291595,22.003143,21.954803,11.691315,11.698364,12.799896,12.80072,0.0,0.03210177,0.03210177,0.076349035,250.0,11.700012,0.0,0.0,18.786428,2281.9648,7.156389e-05,0.0,52.254158,251.76593,0.0,30.000002,0.14055373,70.0,263.17426,227.18892,2.8844113,52.254158,0.14055276,6.8659043,58.4127,8.330017
5187,19751220.0,0.0,22.69049,21.160004,22.69049,23.290833,22.006805,21.957947,11.689636,12.959076,12.799927,12.800812,0.0,0.032100223,0.032100223,0.075768284,250.0,11.700012,0.0,0.0,18.358652,2275.9768,7.143581e-05,0.0,52.247135,251.85191,0.0,30.000002,0.1399699,70.0,262.9489,226.90036,2.8887045,52.247135,0.13996887,6.8243294,58.2451,8.330017
5188,19751280.0,0.0,22.690002,21.17334,22.690002,23.290741,22.012665,21.96106,11.688293,12.402191,12.799927,12.800873,0.0,0.03209843,0.03209843,0.07518092,250.0,11.700012,0.0,0.0,17.93212,2269.8213,7.129363e-05,0.0,52.240902,251.91545,0.0,30.000002,0.13937895,70.0,262.71634,226.5955,2.8921137,52.240902,0.13937788,6.779922,58.07534,8.330017
5189,19751340.0,0.0,22.689545,21.186676,22.689545,23.291351,22.016998,21.964172,11.687317,12.082825,12.799957,12.800903,0.0,0.032096412,0.032096412,0.07459729,250.0,11.700012,0.0,0.0,17.515356,2263.541,7.1141745e-05,0.0,52.235664,251.95302,0.0,30.000002,0.1387913,70.0,262.48016,226.27847,2.8945777,52.235664,0.13879018,6.7334456,57.90649,8.330017
5190,19751400.0,0.0,22.68927,21.200012,22.68927,23.292603,22.020508,21.967285,11.686676,11.908508,12.799957,12.800934,0.0,0.03209415,0.03209415,0.07402705,250.0,11.700012,0.0,0.0,17.1153,2257.2922,7.098434e-05,0.0,52.23151,251.963,0.0,30.000002,0.13821647,70.0,262.24393,225.95395,2.8961349,52.23151,0.13821535,6.6859336,57.74143,8.330017
5191,19751460.0,0.0,22.68869,21.213348,22.68869,23.293396,22.023438,21.970398,11.68631,11.806976,12.799988,12.800964,0.0,0.032092147,0.032092147,0.07346875,250.0,11.700012,0.0,0.0,16.71975,2251.0806,7.082498e-05,0.0,52.22832,251.9559,0.0,30.000002,0.13765413,70.0,262.00998,225.62741,2.8969338,52.22832,0.13765302,6.6377707,57.579338,8.330017
5192,19751520.0,0.0,22.688385,21.226685,22.688385,23.2948,22.026093,21.97348,11.686127,11.750793,12.799988,12.800964,0.0,0.032090295,0.032090295,0.07292479,250.0,11.700012,0.0,0.0,16.34154,2244.9902,7.066508e-05,0.0,52.22595,251.93362,0.0,30.000002,0.13710642,70.0,261.77954,225.30113,2.8972375,52.22595,0.1371053,6.5895243,57.42091,8.330017
5193,19751580.0,0.0,22.688446,21.24002,22.688446,23.296783,22.028625,21.976532,11.686249,11.720886,12.800018,12.800964,0.0,0.03208833,0.03208833,0.072404504,250.0,11.700012,0.0,0.0,15.986056,2239.1602,7.050779e-05,0.0,52.224464,251.89139,0.0,30.000002,0.13658214,70.0,261.5551,224.97766,2.8968675,52.224464,0.13658106,6.5418415,57.26918,8.330017
5194,19751640.0,0.0,22.688873,21.253326,22.688873,23.299316,22.031036,21.979614,11.6866455,11.705109,12.800018,12.800934,0.0,0.03208627,0.03208627,0.071914636,250.0,11.700012,0.0,0.0,15.658527,2233.7065,7.035663e-05,0.0,52.223938,251.8281,0.0,30.000002,0.13608807,70.0,261.33908,224.66032,2.895709,52.223938,0.13608703,6.495113,57.126343,8.330017
5195,19751700.0,0.0,22.689758,21.266663,22.689758,23.302338,22.033447,21.982666,11.687317,11.696228,12.800049,12.800934,0.0,0.032084104,0.032084104,0.071463674,250.0,11.700012,0.0,0.0,15.364922,2228.7634,7.021585e-05,0.0,52.224438,251.74304,0.0,30.000002,0.13563268,70.0,261.1346,224.35365,2.8937669,52.224438,0.13563168,6.4501243,56.995136,8.330017
5196,19751760.0,0.0,22.690308,21.279999,22.690308,23.304565,22.035675,21.985718,11.688263,11.692322,12.800049,12.800873,0.0,0.032082375,0.032082375,0.071046,250.0,11.700012,0.0,0.0,15.0882435,2224.2434,7.008644e-05,0.0,52.225857,251.64656,0.0,30.000002,0.13521148,70.0,260.9421,224.06061,2.8911884,52.225857,0.13521056,6.406849,56.87364,8.330017
5197,19751820.0,0.0,22.691193,21.293335,22.691193,23.30719,22.037903,21.988739,11.68927,11.690674,12.800049,12.800842,0.0,0.032080963,0.032080963,0.07066053,250.0,11.700012,0.0,0.0,14.840202,2220.184,6.996919e-05,0.0,52.22787,251.54405,0.0,30.000002,0.13482311,70.0,260.76215,223.78325,2.8884482,52.22787,0.13482225,6.3659334,56.761436,8.330017
5198,19751880.0,0.0,22.692902,21.306671,22.692902,23.310242,22.042267,21.99179,11.69043,12.776123,12.800079,12.800781,0.0,0.03207953,0.03207953,0.07031543,250.0,11.700012,0.0,0.0,14.624699,2216.7417,6.9866255e-05,0.0,52.230526,251.42993,0.0,30.000002,0.13447504,70.0,260.59628,223.52293,2.8853216,52.230526,0.13447425,6.3278832,56.661427,8.330017
5199,19751940.0,0.0,22.69519,21.320007,22.69519,23.313599,22.04721,21.994812,11.6918335,12.281311,12.800079,12.800751,0.0,0.032078087,0.032078087,0.070013694,250.0,11.700012,0.0,0.0,14.444405,2213.9805,6.978021e-05,0.0,52.233852,251.30415,0.0,30.000002,0.13417031,70.0,260.44562,223.28134,2.881637,52.233852,0.13416961,6.292538,56.574684,8.330017
5200,19752000.0,0.0,22.69754,21.333344,22.69754,23.31726,22.050873,21.997803,11.693329,12.012848,12.800079,12.80069,0.0,0.03207661,0.03207661,0.069759905,250.0,11.700012,0.0,0.0,14.302279,2211.8752,6.971247e-05,0.0,52.23786,251.16606,0.0,30.000002,0.13391346,70.0,260.31168,223.06076,2.877581,52.23786,0.13391283,6.2607007,56.50282,8.330017
5201,19752060.0,0.0,22.69928,21.34668,22.69928,23.319702,22.053741,22.000793,11.694916,11.867157,12.800079,12.800598,0.0,0.032075673,0.032075673,0.069547266,250.0,11.700012,0.0,0.0,14.178452,2210.3247,6.966341e-05,0.0,52.24244,251.027,0.0,30.000002,0.13369888,70.0,260.19464,222.86395,2.87333,52.24244,0.13369834,6.232305,56.443398,8.330017
5202,19752120.0,0.0,22.701141,21.360016,22.701141,23.322357,22.056213,22.003784,11.696442,11.787323,12.800079,12.800537,0.0,0.032075156,0.032075156,0.0693692,250.0,11.700012,0.0,0.0,14.082138,2209.293,6.963109e-05,0.0,52.247196,250.8933,0.0,30.000002,0.13351968,70.0,260.0931,222.69032,2.8693635,52.247196,0.13351925,6.20745,56.39424,8.330017
5203,19752180.0,0.0,22.703186,21.373352,22.703186,23.325165,22.058502,22.006775,11.6979065,11.746094,12.800079,12.800476,0.0,0.03207468,0.03207468,0.069230095,250.0,11.700012,0.0,0.0,14.014557,2208.8323,6.96156e-05,0.0,52.252125,250.75964,0.0,30.000002,0.13337953,70.0,260.00726,222.53915,2.865481,52.252125,0.13337919,6.186304,56.35701,8.330017
5204,19752240.0,0.0,22.705475,21.386658,22.705475,23.328064,22.060638,22.009735,11.699402,11.723938,12.800079,12.8003845,0.0,0.03207423,0.03207423,0.06913098,250.0,11.700012,0.0,0.0,13.976722,2208.9646,6.961744e-05,0.0,52.25727,250.62508,0.0,30.000002,0.13327944,70.0,259.93716,222.41045,2.8615458,52.25727,0.13327917,6.1686525,56.33213,8.330017
5205,19752300.0,0.0,22.707947,21.399994,22.707947,23.331055,22.062744,22.012695,11.700928,11.712891,12.800079,12.8003235,0.0,0.032073773,0.032073773,0.06907255,250.0,11.700012,0.0,0.0,13.968997,2209.6958,6.963678e-05,0.0,52.262623,250.4892,0.0,30.000002,0.13322,70.0,259.88297,222.30437,2.8575647,52.262623,0.13321984,6.154543,56.31988,8.330017
5206,19752360.0,0.0,22.709808,21.41333,22.709808,23.33252,22.064697,22.015656,11.702393,11.707733,12.800079,12.800262,0.0,0.0320739,0.0320739,0.06904471,250.0,11.700012,0.0,0.0,13.968524,2210.8618,6.967265e-05,0.0,52.268047,250.36331,0.0,30.000002,0.13319236,70.0,259.84363,222.22179,2.8537047,52.268047,0.13319227,6.1435647,56.316692,8.330017
5207,19752420.0,0.0,22.7117,21.426666,22.7117,23.334015,22.06665,22.018616,11.703644,11.705292,12.800079,12.800201,0.0,0.032074425,0.032074425,0.069037564,250.0,11.700012,0.0,0.0,13.982884,2212.36,6.972119e-05,0.0,52.273144,250.25307,0.0,30.000002,0.13318624,70.0,259.8163,222.1598,2.8504546,52.273144,0.13318622,6.1355705,56.31925,8.330017
5208,19752480.0,0.0,22.713684,21.440002,22.713684,23.33548,22.068573,22.021545,11.704712,11.704681,12.800079,12.80014,0.0,0.032075044,0.032075044,0.06905266,250.0,11.700012,0.0,0.0,14.011849,2214.1938,6.978133e-05,0.0,52.2779,250.15399,0.0,30.000002,0.13320251,70.0,259.80038,222.11656,2.8476992,52.2779,0.13320257,6.130575,56.328224,8.330017
5209,19752540.0,0.0,22.716492,21.453339,22.716492,23.336884,22.073608,22.024475,11.705719,12.591705,12.800049,12.800079,0.0,0.03207566,0.03207566,0.069089435,250.0,11.700012,0.0,0.0,14.054963,2216.4277,6.985235e-05,0.0,52.282368,250.06343,0.0,30.000002,0.13324048,70.0,259.79495,222.09023,2.8451838,52.282368,0.13324058,6.128104,56.343563,8.330017
5210,19752600.0,0.0,22.719147,21.466675,22.719147,23.338257,22.077728,22.027405,11.7066345,12.18988,12.800049,12.800049,0.0,0.03207623,0.03207623,0.06914601,250.0,11.700012,0.0,0.0,14.1114235,2218.9563,6.9933485e-05,0.0,52.286564,249.98026,0.0,30.000002,0.13329814,70.0,259.79898,222.07907,2.8428433,52.286564,0.13329831,6.12775,56.364704,8.330017
5211,19752660.0,0.0,22.720825,21.480011,22.720825,23.338074,22.080719,22.030334,11.707336,11.969177,12.800049,12.799988,0.0,0.032077305,0.032077305,0.06921095,250.0,11.700012,0.0,0.0,14.158318,2221.5427,7.002182e-05,0.0,52.29038,249.91446,0.0,30.000002,0.13336523,70.0,259.81064,222.08253,2.8409798,52.29038,0.13336545,6.1293035,56.38767,8.330017
5212,19752720.0,0.0,22.72226,21.493347,22.72226,23.33783,22.08313,22.033234,11.707733,11.849609,12.800018,12.799957,0.0,0.03207875,0.03207875,0.0692732,250.0,11.700012,0.0,0.0,14.202335,2224.0754,7.011274e-05,0.0,52.29344,249.87141,0.0,30.000002,0.13343039,70.0,259.8267,222.09692,2.8400462,52.29344,0.13343064,6.1324387,56.40881,8.330017
5213,19752780.0,0.0,22.723572,21.506683,22.723572,23.337524,22.085236,22.036133,11.707886,11.78363,12.800018,12.799927,0.0,0.032080144,0.032080144,0.06933397,250.0,11.700012,0.0,0.0,14.242777,2226.5522,7.020401e-05,0.0,52.29581,249.84355,0.0,30.000002,0.13349395,70.0,259.84552,222.11847,2.839719,52.29581,0.13349421,6.136833,56.428814,8.330017
5214,19752840.0,0.0,22.724762,21.52002,22.724762,23.337128,22.087158,22.039001,11.707886,11.748596,12.800018,12.799927,0.0,0.03208147,0.03208147,0.0693909,250.0,11.700012,0.0,0.0,14.27906,2228.9402,7.029419e-05,0.0,52.297546,249.82893,0.0,30.000002,0.13355353,70.0,259.86578,222.14478,2.83984,52.297546,0.13355382,6.141895,56.44705,8.330017
5215,19752900.0,0.0,22.725891,21.533325,22.725891,23.33667,22.08899,22.0419,11.707733,11.72995,12.799988,12.799896,0.0,0.032082662,0.032082662,0.069442585,250.0,11.700012,0.0,0.0,14.310636,2231.208,7.038182e-05,0.0,52.298702,249.82506,0.0,30.000002,0.13360763,70.0,259.88632,222.17363,2.8403282,52.298702,0.13360792,6.147324,56.463177,8.330017
5216,19752960.0,0.0,22.726227,21.546661,22.726227,23.334839,22.090668,22.04477,11.707397,11.719727,12.799988,12.799896,0.0,0.032084223,0.032084223,0.06947846,250.0,11.700012,0.0,0.0,14.3167095,2233.1802,7.046469e-05,0.0,52.299236,249.83984,0.0,30.000002,0.13364668,70.0,259.90512,222.2038,2.8412478,52.299236,0.13364697,6.1524534,56.473614,8.330017
5217,19753020.0,0.0,22.72638,21.559998,22.72638,23.332977,22.092316,22.047638,11.706787,11.713593,12.799988,12.799927,0.0,0.032085977,0.032085977,0.06948891,250.0,11.700012,0.0,0.0,14.304195,2234.7488,7.053833e-05,0.0,52.298897,249.87567,0.0,30.000002,0.13366069,70.0,259.9188,222.23083,2.8429382,52.298897,0.13366096,6.156887,56.475292,8.330017
5218,19753080.0,0.0,22.72641,21.573334,22.72641,23.331146,22.093933,22.050507,11.705933,11.710297,12.799957,12.799927,0.0,0.03208763,0.03208763,0.069475375,250.0,11.700012,0.0,0.0,14.273286,2235.9167,7.060155e-05,0.0,52.297707,249.92737,0.0,30.000002,0.13365051,70.0,259.92645,222.25249,2.8452609,52.297707,0.13365075,6.160562,56.46889,8.330017
5219,19753140.0,0.0,22.72644,21.58667,22.72647,23.329346,22.096039,22.053345,11.704956,12.784424,12.799957,12.799957,0.0,0.032089062,0.032089062,0.06943776,250.0,11.700012,0.0,0.0,14.224729,2236.6772,7.0652735e-05,6.041817,52.295856,249.98878,0.0,30.000002,0.1336158,70.0,259.9266,222.26526,2.8478832,52.295856,0.13361602,6.1628504,56.454636,8.330017
5220,19753200.0,0.0,22.727142,21.600006,22.727173,23.327606,22.101013,22.056183,11.703949,12.443237,12.799957,12.799988,0.0,0.03209026,0.03209026,0.06937569,250.0,11.700012,0.0,0.0,14.159043,2237.1145,7.069191e-05,0.0,52.293415,250.05818,0.0,30.000002,0.13355619,70.0,259.91867,222.26802,2.8506632,52.293415,0.13355635,6.1633644,56.43248,8.330017
5221,19753260.0,0.0,22.726776,21.613129,22.726776,23.324738,22.10431,22.059021,11.702789,12.106842,12.799957,12.800018,0.0,0.032091677,0.032091677,0.06928135,250.0,11.700012,0.0,0.0,14.059069,2236.9666,7.071747e-05,0.0,52.29042,250.14099,0.0,30.000002,0.13346477,70.0,259.9012,222.2597,2.853697,52.29042,0.13346489,6.1616616,56.39975,8.330017
5222,19753320.0,0.0,22.726013,21.625824,22.726013,23.322052,22.10675,22.061829,11.701416,11.92337,12.799927,12.800049,0.0,0.032093134,0.032093134,0.06914841,250.0,11.700012,0.0,0.0,13.932702,2236.166,7.072574e-05,0.0,52.28666,250.23875,0.0,30.000002,0.13333483,70.0,259.8719,222.23726,2.857414,52.28666,0.13333488,6.1578455,56.354378,8.330017
5223,19753380.0,0.0,22.725098,21.638092,22.725128,23.319519,22.108704,22.064636,11.69989,11.823212,12.799927,12.80011,0.0,0.032094326,0.032094326,0.06898078,250.0,11.700012,0.0,0.0,13.782016,2234.7654,7.0716e-05,0.0,52.2823,250.34341,0.0,30.000002,0.13316967,70.0,259.8302,222.19827,2.861431,52.2823,0.13316965,6.15166,56.297863,8.330017
5224,19753440.0,0.0,22.724121,21.649933,22.724121,23.31723,22.110413,22.067444,11.698364,11.76651,12.799927,12.800171,0.0,0.032095235,0.032095235,0.06878,250.0,11.700012,0.0,0.0,13.609581,2232.7954,7.0688264e-05,0.0,52.2775,250.45091,0.0,30.000002,0.13297077,70.0,259.7759,222.14145,2.8655293,52.2775,0.13297069,6.1426725,56.23077,8.330017
5225,19753500.0,0.0,22.723083,21.661346,22.723083,23.315186,22.112,22.07022,11.696838,11.734497,12.799927,12.800201,0.0,0.032095805,0.032095805,0.068549275,250.0,11.700012,0.0,0.0,13.418262,2230.2983,7.064304e-05,0.0,52.272427,250.557,0.0,30.000002,0.13274126,70.0,259.7093,222.06628,2.8695776,52.272427,0.1327411,6.1308923,56.154217,8.330017
