,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5226,19753560.0,0.0,22.721405,21.672394,22.721405,23.312225,22.113342,22.073029,11.695282,11.716949,12.799927,12.800262,0.0,0.032096498,0.032096498,0.06828341,250.0,11.700012,0.0,0.0,13.192611,2227.1877,7.0580274e-05,0.0,52.26712,250.6676,0.0,30.000002,0.13247687,70.0,259.63007,221.97346,2.873588,52.26712,0.13247664,6.1159687,56.066204,8.330017
5227,19753620.0,0.0,22.719696,21.683014,22.719696,23.309631,22.114655,22.075806,11.693665,11.706726,12.799927,12.8003235,0.0,0.032097206,0.032097206,0.06797861,250.0,11.700012,0.0,0.0,12.942547,2223.448,7.049844e-05,0.0,52.261417,250.7843,0.0,30.000002,0.13217355,70.0,259.53705,221.8615,2.877869,52.261417,0.13217326,6.0979085,55.96536,8.330017
5228,19753680.0,0.0,22.718018,21.693237,22.718018,23.307404,22.115936,22.078552,11.692078,11.700134,12.799927,12.8003845,0.0,0.032097585,0.032097585,0.06764259,250.0,11.700012,0.0,0.0,12.67296,2219.1763,7.039844e-05,0.0,52.255527,250.89787,0.0,30.000002,0.13183837,70.0,259.43106,221.7295,2.8820794,52.255527,0.13183798,6.0768723,55.85434,8.330017
5229,19753740.0,0.0,22.71643,21.703064,22.71643,23.305603,22.117188,22.08133,11.690552,11.695831,12.799927,12.800446,0.0,0.03209765,0.03209765,0.06727935,250.0,11.700012,0.0,0.0,12.387696,2214.4353,7.028168e-05,0.0,52.249603,251.00499,0.0,30.000002,0.1314753,70.0,259.313,221.57803,2.8860564,52.249603,0.13147485,6.052838,55.73442,8.330017
5230,19753800.0,0.0,22.715363,21.712494,22.715363,23.3042,22.12024,22.084076,11.689148,12.835022,12.799927,12.800507,0.0,0.03209737,0.03209737,0.066892,250.0,11.700012,0.0,0.0,12.089419,2209.306,7.014919e-05,0.0,52.24376,251.10327,0.0,30.000002,0.13108742,70.0,259.1836,221.40755,2.889713,52.24376,0.13108692,6.025889,55.60655,8.330017
5231,19753860.0,0.0,22.714111,21.721558,22.714111,23.302032,22.124237,22.086823,11.687927,12.310822,12.799927,12.800568,0.0,0.032097243,0.032097243,0.066479,250.0,11.700012,0.0,0.0,11.765327,2203.79,7.0003436e-05,0.0,52.238083,251.19778,0.0,30.000002,0.13067424,70.0,259.04385,221.22047,2.89292,52.238083,0.13067366,5.9957247,55.469887,8.330017
5232,19753920.0,0.0,22.712585,21.730255,22.712585,23.300354,22.126892,22.08957,11.6866455,12.027191,12.799927,12.800629,0.0,0.03209708,0.03209708,0.06603912,250.0,11.700012,0.0,0.0,11.426919,2197.8,6.984323e-05,0.0,52.232403,251.28989,0.0,30.000002,0.13023409,70.0,258.8936,221.01654,2.8961966,52.232403,0.13023345,5.963008,55.32381,8.330017
5233,19753980.0,0.0,22.71109,21.738556,22.71109,23.299164,22.128845,22.092285,11.685486,11.871246,12.799957,12.80069,0.0,0.03209665,0.03209665,0.065580435,250.0,11.700012,0.0,0.0,11.0795355,2191.4558,6.967001e-05,0.0,52.226894,251.37244,0.0,30.000002,0.12977459,70.0,258.73422,220.79637,2.8992436,52.226894,0.12977389,5.9280753,55.171074,8.330017
5234,19754040.0,0.0,22.709686,21.74649,22.709686,23.298553,22.130432,22.095032,11.684479,11.784607,12.799957,12.80072,0.0,0.032095872,0.032095872,0.06510915,250.0,11.700012,0.0,0.0,10.728766,2184.862,6.948614e-05,0.0,52.221725,251.44212,0.050669953,30.000002,0.12930165,69.92906,258.5674,220.5617,2.901857,52.221725,0.12930103,5.891036,55.013783,8.330017
5235,19754100.0,0.0,22.708466,21.754059,22.708496,23.298462,22.131744,22.097748,11.683655,11.73764,12.799957,12.800751,0.0,0.032094654,0.032094654,0.06463173,250.0,11.700012,0.0,0.0,10.379809,2178.1172,6.9294045e-05,0.0,52.217133,251.49606,0.25135323,30.000002,0.12882169,69.6481,258.39508,220.31464,2.9039226,52.217133,0.12882113,5.852275,54.854225,8.330017
5236,19754160.0,0.0,22.706787,21.761292,22.706787,23.297546,22.132843,22.100464,11.683014,11.71283,12.799957,12.800812,0.0,0.03209371,0.03209371,0.06414602,250.0,11.700012,0.0,0.0,10.017284,2171.1887,6.9095615e-05,0.0,52.213097,251.54073,0.45739883,30.000002,0.12833405,69.35964,258.21835,220.05818,2.9054887,52.213097,0.12833354,5.811796,54.691166,8.330017
5237,19754220.0,0.0,22.705261,21.768158,22.705261,23.29718,22.13388,22.10315,11.682465,11.698517,12.799988,12.800842,0.0,0.0320929,0.0320929,0.063651636,250.0,11.700012,0.0,0.0,9.654774,2164.121,6.889139e-05,0.0,52.2094,251.57922,0.66212785,30.000002,0.12783797,69.07302,258.03778,219.79361,2.9068904,52.2094,0.12783751,5.7699738,54.524254,8.330017
5238,19754280.0,0.0,22.70398,21.774658,22.70398,23.297394,22.134857,22.105865,11.682037,11.690277,12.799988,12.800842,0.0,0.032091897,0.032091897,0.06315773,250.0,11.700012,0.0,0.0,9.297946,2157.036,6.868356e-05,0.0,52.206135,251.60492,0.866704,30.000002,0.12734193,68.78661,257.8551,219.52231,2.9079177,52.206135,0.12734155,5.727381,54.35679,8.330017
5239,19754340.0,0.0,22.703003,21.780853,22.703003,23.298157,22.135803,22.108551,11.681824,11.686462,12.799988,12.800873,0.0,0.032090705,0.032090705,0.06266789,250.0,11.700012,0.0,0.0,8.949837,2149.9905,6.8473666e-05,0.0,52.20339,251.61626,1.071111,30.000002,0.12684955,68.50045,257.67142,219.24559,2.9084556,52.20339,0.12684931,5.684159,54.190044,8.330017
5240,19754400.0,0.0,22.702301,21.786682,22.702301,23.299438,22.13675,22.111237,11.681824,11.684204,12.799988,12.800873,0.0,0.032089304,0.032089304,0.062192053,250.0,11.700012,0.0,0.0,8.618419,2143.1372,6.826589e-05,0.0,52.201324,251.60976,1.2754345,30.000002,0.1263707,68.21439,257.48972,218.96733,2.9083416,52.201324,0.12637062,5.640906,54.0276,8.330017
5241,19754460.0,0.0,22.701904,21.792175,22.701904,23.299774,22.140564,22.113922,11.682037,12.630646,12.800018,12.800873,0.0,0.03208824,0.03208824,0.061724007,250.0,11.700012,0.0,0.0,8.284289,2136.4521,6.806117e-05,0.0,52.19987,251.59529,1.4796042,30.000002,0.12590031,67.92855,257.31015,218.68979,2.9076784,52.19987,0.12590046,5.597398,53.866966,8.330017
5242,19754520.0,0.0,22.70163,21.797333,22.70166,23.300629,22.143799,22.116608,11.682343,12.199188,12.800018,12.800873,0.0,0.032087315,0.032087315,0.06126358,250.0,11.700012,0.0,0.0,7.961396,2129.9197,6.786024e-05,0.0,52.19876,251.57574,1.6836458,30.000002,0.12543774,67.6429,257.13312,218.41414,2.9068654,52.19876,0.12543817,5.5541215,53.708004,8.330017
5243,19754580.0,0.0,22.701447,21.802185,22.701447,23.302032,22.145905,22.119293,11.682739,11.974365,12.800018,12.800873,0.0,0.03208628,0.03208628,0.060820457,250.0,11.700012,0.0,0.0,7.6567845,2123.6182,6.766494e-05,0.0,52.198154,251.54445,1.8875957,30.000002,0.12499222,67.35737,256.96063,218.14218,2.9057634,52.198154,0.12499297,5.5118737,53.55444,8.330017
5244,19754640.0,0.0,22.701385,21.806732,22.701385,23.303894,22.14746,22.121948,11.683289,11.842529,12.800018,12.800842,0.0,0.032085083,0.032085083,0.06039802,250.0,11.700012,0.0,0.0,7.3722825,2117.608,6.7476525e-05,0.0,52.19807,251.50046,2.091541,30.000002,0.12456689,67.071846,256.79376,217.87534,2.9042785,52.19807,0.12456808,5.470785,53.407635,8.330017
5245,19754700.0,0.0,22.701569,21.810944,22.701569,23.306183,22.148712,22.124603,11.6839905,11.769897,12.800049,12.800812,0.0,0.03208374,0.03208374,0.060001485,250.0,11.700012,0.0,0.0,7.112175,2111.9768,6.72972e-05,0.0,52.198593,251.4423,2.295482,30.000002,0.12416711,66.78632,256.63416,217.61589,2.9023128,52.198593,0.124168836,5.4311714,53.269638,8.330017
5246,19754760.0,0.0,22.701233,21.81485,22.701263,23.307251,22.149658,22.127258,11.6848755,11.730804,12.800049,12.800781,0.0,0.032082792,0.032082792,0.05962689,250.0,11.700012,0.0,0.0,6.8570347,2106.665,6.712865e-05,0.0,52.199684,251.37921,2.4994047,30.000002,0.12378997,66.50083,256.48257,217.36699,2.8999572,52.199684,0.12379236,5.392978,53.13881,8.330017
5247,19754820.0,0.0,22.70108,21.81845,22.70111,23.308777,22.150482,22.129913,11.685699,11.709595,12.800049,12.800751,0.0,0.032082144,0.032082144,0.059269506,250.0,11.700012,0.0,0.0,6.6191106,2101.6514,6.696967e-05,0.0,52.20102,251.31665,2.7032754,30.000002,0.12343048,66.215416,256.3383,217.12865,2.897709,52.20102,0.12343367,5.356393,53.013336,8.330017
5248,19754880.0,0.0,22.701233,21.821777,22.701263,23.310638,22.151245,22.132568,11.686584,11.698853,12.800049,12.80072,0.0,0.03208143,0.03208143,0.058935847,250.0,11.700012,0.0,0.0,6.4017067,2097.0134,6.682102e-05,0.0,52.202637,251.24866,2.9071374,30.000002,0.12309441,65.93001,256.202,216.90105,2.8953698,52.202637,0.12309857,5.321825,52.895947,8.330017
5249,19754940.0,0.0,22.70163,21.824768,22.70166,23.312866,22.152008,22.135193,11.687592,11.693054,12.800049,12.80069,0.0,0.032080624,0.032080624,0.058630683,250.0,11.700012,0.0,0.0,6.208918,2092.8252,6.66846e-05,0.0,52.20464,251.17274,3.1110895,30.000002,0.12278642,65.64447,256.0748,216.68567,2.892744,52.20464,0.12279177,5.2893534,52.78861,8.330017
5250,19755000.0,0.0,22.702332,21.827515,22.702393,23.3154,22.15274,22.137817,11.68869,11.690369,12.800049,12.800629,0.0,0.03207971,0.03207971,0.05835724,250.0,11.700012,0.0,0.0,6.043207,2089.133,6.6561704e-05,0.0,52.207077,251.08797,3.3150797,30.000002,0.122509666,65.35889,255.95757,216.48381,2.8898027,52.207077,0.12251647,5.259203,52.69271,8.330017
5251,19755060.0,0.0,22.702515,21.829956,22.702576,23.316467,22.153625,22.140442,11.68985,12.372437,12.800079,12.800598,0.0,0.03207928,0.03207928,0.058106683,250.0,11.700012,0.0,0.0,5.880005,2085.801,6.645212e-05,26.003736,52.20983,251.00528,3.518965,30.000002,0.1222565,65.07345,255.84975,216.29681,2.8866975,52.20983,0.122265086,5.2309995,52.604694,8.330017
5252,19755120.0,0.0,22.703735,21.832123,22.703796,23.31781,22.157837,22.143066,11.690918,12.472809,12.800049,12.800537,0.0,0.032079175,0.032079175,0.057872836,250.0,11.700012,0.0,0.0,5.7314954,2082.875,6.6354114e-05,0.0,52.212555,250.93007,3.7228632,30.000002,0.12202031,64.78799,255.75003,216.12367,2.8839269,52.212555,0.12203104,5.204757,52.522133,8.330017
5253,19755180.0,0.0,22.704773,21.834015,22.704865,23.319397,22.16043,22.14566,11.691956,12.118011,12.800049,12.800507,0.0,0.03207905,0.03207905,0.057660773,250.0,11.700012,0.0,0.0,5.6000648,2080.2896,6.626775e-05,0.0,52.2153,250.85582,3.9267879,30.000002,0.12180541,64.502495,255.65857,215.96353,2.8812366,52.2153,0.12181872,5.180665,52.447277,8.330017
5254,19755240.0,0.0,22.70578,21.835632,22.705902,23.321198,22.16214,22.148254,11.692963,11.923492,12.800049,12.800476,0.0,0.032078844,0.032078844,0.057472166,250.0,11.700012,0.0,0.0,5.4877577,2078.051,6.619262e-05,0.0,52.218132,250.78064,4.130702,30.000002,0.12161327,64.21702,255.57544,215.8163,2.8786292,52.218132,0.1216297,5.158861,52.3809,8.330017
5255,19755300.0,0.0,22.706879,21.836975,22.707031,23.323181,22.163391,22.150848,11.69397,11.813904,12.800049,12.800415,0.0,0.03207853,0.03207853,0.057309404,250.0,11.700012,0.0,0.0,5.396431,2076.1995,6.6129156e-05,0.0,52.221115,250.70264,4.3346567,30.000002,0.1214461,63.931484,255.50102,215.68233,2.8759856,52.221115,0.121466294,5.1393504,52.32407,8.330017
5256,19755360.0,0.0,22.707031,21.838074,22.707214,23.323242,22.164185,22.15332,11.694916,11.759277,12.800049,12.8003845,0.0,0.032078784,0.032078784,0.05716098,250.0,11.700012,0.0,0.0,5.295883,2074.556,6.6076405e-05,0.0,52.224117,250.63431,4.538375,30.000002,0.1212937,63.646275,255.43428,215.5623,2.8734522,52.224117,0.12131844,5.1215262,52.272015,8.330017
5257,19755420.0,0.0,22.707184,21.838928,22.707397,23.323456,22.164856,22.155762,11.695618,11.730011,12.800049,12.800354,0.0,0.032079495,0.032079495,0.057015687,250.0,11.700012,0.0,0.0,5.1984386,2073.0095,6.603021e-05,0.0,52.22671,250.5829,4.74194,30.000002,0.12114446,63.361282,255.37262,215.45331,2.8716722,52.22671,0.12117458,5.1051116,52.220284,8.330017
5258,19755480.0,0.0,22.707428,21.839539,22.707672,23.323853,22.165436,22.158203,11.696167,11.713715,12.800049,12.8003235,0.0,0.03208013,0.03208013,0.056878004,250.0,11.700012,0.0,0.0,5.1058383,2071.5906,6.5989014e-05,0.0,52.22895,250.53949,4.9454217,30.000002,0.1210016,63.076412,255.31537,215.35274,2.8703165,52.22895,0.12103818,5.090202,52.170933,8.330017
5259,19755540.0,0.0,22.707733,21.839874,22.708038,23.324371,22.165985,22.160645,11.696594,11.704803,12.800018,12.800293,0.0,0.032080684,0.032080684,0.05674801,250.0,11.700012,0.0,0.0,5.0194807,2070.3005,6.595244e-05,0.0,52.23093,250.50168,5.148752,30.000002,0.12086503,62.791748,255.26204,215.25935,2.869178,52.23093,0.1209093,5.076396,52.12412,8.330017
5260,19755600.0,0.0,22.70813,21.839996,22.708527,23.325043,22.166504,22.163086,11.696991,11.701141,12.800018,12.800262,0.0,0.032081105,0.032081105,0.056626268,250.0,11.700012,0.0,0.0,4.9401712,2069.14,6.592021e-05,0.0,52.23269,250.46785,5.3513007,30.000002,0.12073505,62.50818,255.21243,215.17264,2.868202,52.23269,0.1207884,5.0636363,52.080147,8.330017
5261,19755660.0,0.0,22.707794,21.839905,22.708252,23.324127,22.166962,22.165466,11.697296,11.69931,12.800018,12.800262,0.0,0.0320819,0.0320819,0.056503598,250.0,11.700012,0.0,0.0,4.843541,2067.9521,6.5890905e-05,0.0,52.234184,250.44583,5.55378,30.000002,0.12060323,62.22471,255.16533,215.09192,2.8674405,52.234184,0.12066737,5.0513363,52.03523,8.330017
5262,19755720.0,0.0,22.707733,21.839539,22.708282,23.323334,22.168915,22.167847,11.697357,12.881805,12.800018,12.800262,0.0,0.032082967,0.032082967,0.0563705,250.0,11.700012,0.0,0.0,4.7400565,2066.6594,6.5860564e-05,0.0,52.235134,250.44011,5.7553973,30.000002,0.120459646,61.942448,255.11818,215.01392,2.867365,52.235134,0.120536424,5.0391555,51.985573,8.330017
5263,19755780.0,0.0,22.70816,21.83899,22.708832,23.322723,22.172272,22.170197,11.697266,12.342682,12.800018,12.800262,0.0,0.03208391,0.03208391,0.05623027,250.0,11.700012,0.0,0.0,4.630928,2065.329,6.5828644e-05,0.0,52.23557,250.44398,5.95687,30.000002,0.12030648,61.660378,255.07053,214.93663,2.8676667,52.23557,0.12039811,5.0270505,51.93271,8.330017
5264,19755840.0,0.0,22.708252,21.838196,22.709045,23.322266,22.174286,22.172577,11.6970825,12.050354,12.799988,12.800262,0.0,0.03208469,0.03208469,0.05608346,250.0,11.700012,0.0,0.0,4.5180745,2063.8557,6.579411e-05,0.0,52.235634,250.45352,6.1579137,30.000002,0.12014388,61.37892,255.02173,214.85829,2.8682046,52.235634,0.12025286,5.0147696,51.877014,8.330017
5265,19755900.0,0.0,22.70816,21.837189,22.709106,23.321991,22.175568,22.174927,11.696808,11.890686,12.799988,12.800262,0.0,0.032085247,0.032085247,0.055931445,250.0,11.700012,0.0,0.0,4.403237,2062.2493,6.575614e-05,0.0,52.235424,250.46558,6.358022,30.000002,0.11997283,61.098766,254.97156,214.77798,2.8689313,52.235424,0.12010196,5.0023813,51.819145,8.330017
5266,19755960.0,0.0,22.707214,21.835999,22.708313,23.320251,22.17633,22.177246,11.696472,11.802002,12.799988,12.800262,0.0,0.032086086,0.032086086,0.05576626,250.0,11.700012,0.0,0.0,4.2640357,2060.3896,6.571378e-05,0.0,52.234943,250.48753,6.557446,30.000002,0.11978601,60.81958,254.91916,214.69557,2.8698416,52.234943,0.11993849,4.9892836,51.755756,8.330017
5267,19756020.0,0.0,22.706116,21.834564,22.707428,23.318756,22.17685,22.179565,11.695923,11.752777,12.799988,12.800293,0.0,0.032087125,0.032087125,0.05557977,250.0,11.700012,0.0,0.0,4.1108665,2058.197,6.566372e-05,0.0,52.23391,250.52335,6.755954,30.000002,0.11957475,60.541664,254.86246,214.60828,2.8713553,52.23391,0.11975409,4.9751735,51.68357,8.330017
5268,19756080.0,0.0,22.704987,21.832977,22.706512,23.317474,22.177216,22.181854,11.695221,11.726349,12.799988,12.800293,0.0,0.032087985,0.032087985,0.05537598,250.0,11.700012,0.0,0.0,3.9460058,2055.7065,6.560505e-05,0.0,52.23242,250.56569,6.9535365,30.000002,0.11934189,60.265045,254.8011,214.51418,2.8732214,52.23242,0.11955203,4.9601307,51.60442,8.330017
5269,19756140.0,0.0,22.703827,21.831177,22.705597,23.316437,22.177551,22.184174,11.694489,11.711975,12.799957,12.8003235,0.0,0.032088645,0.032088645,0.05515651,250.0,11.700012,0.0,0.0,3.7719092,2052.943,6.553778e-05,0.0,52.23062,250.6109,7.1493483,30.000002,0.11908873,59.990913,254.73494,214.41231,2.8751807,52.23062,0.11933389,4.94386,51.519108,8.330017
5270,19756200.0,0.0,22.702667,21.829163,22.704742,23.315643,22.177826,22.186462,11.693787,11.703522,12.799957,12.800354,0.0,0.03208904,0.03208904,0.05492425,250.0,11.700012,0.0,0.0,3.5917594,2049.9404,6.546231e-05,0.0,52.228634,250.65512,7.3450885,30.000002,0.118817285,59.716873,254.66415,214.30225,2.877103,52.228634,0.11910242,4.9263606,51.428925,8.330017
5271,19756260.0,0.0,22.700775,21.826996,22.703186,23.31363,22.178009,22.18872,11.693024,11.698914,12.799957,12.8003845,0.0,0.032089658,0.032089658,0.054672074,250.0,11.700012,0.0,0.0,3.384526,2046.5854,6.5378175e-05,0.0,52.22644,250.70576,7.538003,30.000002,0.11852161,59.446793,254.58821,214.18431,2.8790529,52.22644,0.118851505,4.9072375,51.33087,8.330017
5272,19756320.0,0.0,22.698853,21.824646,22.70163,23.31195,22.178162,22.190979,11.692139,11.6961975,12.799957,12.800415,0.0,0.03209039,0.03209039,0.054390527,250.0,11.700012,0.0,0.0,3.159541,2042.7631,6.528105e-05,0.0,52.22379,250.76622,7.728251,30.000002,0.118191704,59.18045,254.5045,214.05463,2.881455,52.22379,0.11857142,4.886067,51.221252,8.330017
5273,19756380.0,0.0,22.69757,21.822113,22.700775,23.310608,22.18097,22.193207,11.691193,12.676147,12.799957,12.800446,0.0,0.032090895,0.032090895,0.05409093,250.0,11.700012,0.0,0.0,2.9241884,2038.6885,6.5173816e-05,0.0,52.220898,250.82729,7.9190483,30.000002,0.117836885,58.913334,254.4149,213.9146,2.8839207,52.220898,0.11827283,4.8633847,51.104855,8.330017
5274,19756440.0,0.0,22.69632,21.819427,22.700012,23.30957,22.183563,22.195465,11.690338,12.228546,12.799957,12.800476,0.0,0.03209118,0.03209118,0.05377593,250.0,11.700012,0.0,0.0,2.6813333,2034.3739,6.505795e-05,0.0,52.217876,250.88644,8.108212,30.000002,0.11745996,58.648502,254.31984,213.76443,2.8862236,52.217876,0.117958404,4.838998,50.982903,8.330017
5275,19756500.0,0.0,22.694794,21.816559,22.699036,23.308899,22.185028,22.197693,11.689514,11.98291,12.799957,12.800507,0.0,0.03209119,0.03209119,0.053447813,250.0,11.700012,0.0,0.0,2.433774,2029.773,6.493276e-05,0.0,52.214848,250.94022,8.2956705,30.000002,0.11706271,58.386063,254.2194,213.6036,2.8884108,52.214848,0.11763028,4.813192,50.856495,8.330017
5276,19756560.0,0.0,22.692474,21.813538,22.697296,23.307129,22.18576,22.19992,11.68869,11.848602,12.799957,12.800537,0.0,0.03209138,0.03209138,0.053101912,250.0,11.700012,0.0,0.0,2.1629167,2024.8218,6.479853e-05,0.0,52.211823,250.99496,8.481402,30.000002,0.11664116,58.126038,254.11371,213.43327,2.890496,52.211823,0.11728478,4.785707,50.723694,8.330017
5277,19756620.0,0.0,22.690002,21.810394,22.695465,23.305756,22.186157,22.202118,11.687805,11.774017,12.799957,12.800568,0.0,0.03209169,0.03209169,0.052733775,250.0,11.700012,0.0,0.0,1.8807235,2019.4973,6.465361e-05,0.0,52.208607,251.0538,8.66491,30.000002,0.116190694,57.869125,254.00186,213.25229,2.8928344,52.208607,0.11691726,4.7564435,50.58281,8.330017
5278,19756680.0,0.0,22.68753,21.807068,22.693695,23.30484,22.18634,22.204315,11.68692,11.734497,12.799957,12.800598,0.0,0.032091774,0.032091774,0.0523497,250.0,11.700012,0.0,0.0,1.5911477,2013.8762,6.449843e-05,0.0,52.205296,251.1098,8.844809,30.000002,0.11571747,57.617264,253.88446,213.06041,2.8951833,52.205296,0.116533354,4.7257175,50.436638,8.330017
5279,19756740.0,0.0,22.685059,21.80362,22.692017,23.304352,22.186432,22.206512,11.686127,11.712219,12.799957,12.800629,0.0,0.032091603,0.032091603,0.051954903,250.0,11.700012,0.0,0.0,1.2992098,2008.0394,6.4334716e-05,0.0,52.20207,251.15877,9.024941,30.000002,0.115224354,57.36508,253.76245,212.85841,2.8972661,52.20207,0.11613819,4.693545,50.28742,8.330017
5280,19756800.0,0.0,22.682709,21.800018,22.69049,23.304321,22.186462,22.20868,11.685455,11.699951,12.799957,12.800659,0.0,0.03209115,0.03209115,0.051554445,250.0,11.700012,0.0,0.0,1.0091835,2002.0625,6.416423e-05,0.0,52.199043,251.19768,9.201798,30.000002,0.11471809,57.11748,253.63695,212.64767,2.898971,52.199043,0.115736805,4.660196,50.137234,8.330017
5281,19756860.0,0.0,22.679749,21.796234,22.688416,23.303223,22.18637,22.210846,11.684906,11.693695,12.799988,12.80069,0.0,0.03209093,0.03209093,0.05114193,250.0,11.700012,0.0,0.0,0.7008249,1995.852,6.398701e-05,0.0,52.196228,251.23395,9.371643,30.000002,0.11419625,56.8797,253.50768,212.42888,2.9003606,52.196228,0.11532386,4.6253023,49.98344,8.330017
5282,19756920.0,0.0,22.67688,21.792236,22.686523,23.302795,22.18628,22.212982,11.684387,11.690186,12.799988,12.80072,0.0,0.032090686,0.032090686,0.05071813,250.0,11.700012,0.0,0.0,0.39112204,1989.4344,6.380235e-05,0.0,52.193512,251.26617,9.542686,30.000002,0.113653086,56.640236,253.37448,212.20131,2.9016767,52.193512,0.11489927,4.5891023,49.82647,8.330017
5283,19756980.0,0.0,22.674072,21.788055,22.684753,23.302673,22.186218,22.215088,11.68396,11.814423,12.799988,12.80072,0.0,0.03209044,0.03209044,0.05029015,250.0,11.700012,0.0,0.0,0.08392461,1982.959,6.36146e-05,51.311024,52.19093,251.2947,9.712107,30.000002,0.11309919,56.403053,253.24004,211.96983,2.9028077,52.19093,0.11447121,4.552394,49.668945,8.330017
5284,19757040.0,0.0,22.672638,21.78366,22.684479,23.302948,22.189697,22.217224,11.683777,12.524353,12.799988,12.800659,0.0,0.0320847,0.0320847,0.049942955,250.0,11.700012,0.0,0.0,0.0,1977.0269,6.342596e-05,0.0,52.189056,251.22754,9.88082,30.000002,0.112603486,56.16685,253.1098,211.72935,2.9035914,52.189056,0.114111945,4.5203047,49.545628,8.330017
5285,19757100.0,0.0,22.671997,21.779053,22.68512,23.303467,22.19168,22.21936,11.686432,12.143799,12.80011,12.800537,0.0,0.032076754,0.032076754,0.049791865,250.0,11.700012,0.0,0.0,0.0,1973.6659,6.328374e-05,0.0,52.193092,251.0039,10.048752,30.000002,0.112285376,55.931747,253.01183,211.52013,2.8958988,52.193092,0.113944925,4.4962325,49.500576,8.330017
5286,19757160.0,0.0,22.670624,21.774261,22.68509,23.30249,22.192627,22.221466,11.689819,11.936035,12.800171,12.800476,0.0,0.032072466,0.032072466,0.049697638,250.0,11.700012,0.0,0.0,0.0,1971.5919,6.31866e-05,0.0,52.199406,250.7883,10.212264,30.000002,0.11202312,55.702827,252.93661,211.35191,2.8865416,52.199406,0.11384216,4.4734573,49.47588,8.330017
5287,19757220.0,0.0,22.66922,21.769257,22.68515,23.301605,22.193024,22.223541,11.692902,11.824463,12.800171,12.800415,0.0,0.0320707,0.0320707,0.0496422,250.0,11.700012,0.0,0.0,0.0,1970.3716,6.312287e-05,0.0,52.206455,250.59738,10.373135,30.000002,0.11179524,55.47761,252.8807,211.2214,2.8782845,52.206455,0.11378325,4.45573,49.46421,8.330017
5288,19757280.0,0.0,22.667755,21.764069,22.685211,23.300781,22.193176,22.225647,11.695435,11.763855,12.80014,12.8003235,0.0,0.032070704,0.032070704,0.049609903,250.0,11.700012,0.0,0.0,0.0,1969.7402,6.30852e-05,0.0,52.21334,250.4393,10.533573,30.000002,0.11158257,55.253,252.84009,211.12285,2.8715432,52.21334,0.11375104,4.442253,49.459515,8.330017
5289,19757340.0,0.0,22.66626,21.758698,22.685364,23.299957,22.193176,22.227722,11.697449,11.732452,12.80011,12.800232,0.0,0.032071833,0.032071833,0.04959243,250.0,11.700012,0.0,0.0,0.0,1969.5208,6.306753e-05,0.0,52.219604,250.31384,10.6894045,30.000002,0.11138069,55.034836,252.81152,211.05061,2.8663306,52.219604,0.11373588,4.4323697,49.45877,8.330017
5290,19757400.0,0.0,22.664795,21.753143,22.685516,23.299194,22.193085,22.229797,11.698883,11.717957,12.80011,12.800171,0.0,0.032073572,0.032073572,0.04958459,250.0,11.700012,0.0,0.0,0.0,1969.599,6.306597e-05,0.0,52.224846,250.22191,10.835055,30.000002,0.11119154,54.83092,252.79309,211.00159,2.8626828,52.224846,0.11373157,4.425721,49.460045,8.330017
5291,19757460.0,0.0,22.662537,21.747375,22.685028,23.296906,22.19284,22.231812,11.699921,11.710175,12.800079,12.80014,0.0,0.03207541,0.03207541,0.049580973,250.0,11.700012,0.0,0.0,0.0,1969.7395,6.3072905e-05,0.0,52.22914,250.15321,10.984698,30.000002,0.110991694,54.62142,252.78076,210.96684,2.8601735,52.22914,0.11373167,4.4212136,49.461838,8.330017
5292,19757520.0,0.0,22.660187,21.741455,22.68451,23.294617,22.192596,22.233826,11.7005005,11.706512,12.800049,12.800079,0.0,0.03207709,0.03207709,0.04958002,250.0,11.700012,0.0,0.0,0.0,1969.9312,6.308569e-05,0.0,52.23238,250.10667,11.131087,30.000002,0.11078813,54.416477,252.77362,210.94466,2.8587155,52.23238,0.113734104,4.418615,49.46362,8.330017
5293,19757580.0,0.0,22.657776,21.735321,22.684021,23.292358,22.192352,22.23584,11.700958,11.704102,12.800049,12.800079,0.0,0.032078642,0.032078642,0.049579855,250.0,11.700012,0.0,0.0,0.0,1970.134,6.310036e-05,0.0,52.235126,250.06909,11.275588,30.000002,0.11057894,54.21418,252.76843,210.92732,2.8576558,52.235126,0.11373707,4.4167275,49.465286,8.330017
5294,19757640.0,0.0,22.655548,21.729034,22.683746,23.2901,22.193207,22.237854,11.701202,12.956848,12.800018,12.800049,0.0,0.032079916,0.032079916,0.0495804,250.0,11.700012,0.0,0.0,0.0,1970.3438,6.311668e-05,0.0,52.23713,250.04414,11.418367,30.000002,0.11036285,54.01429,252.76585,210.91647,2.857135,52.23713,0.11374018,4.4157853,49.466644,8.330017
5295,19757700.0,0.0,22.65387,21.722595,22.684204,23.287842,22.196167,22.239868,11.701416,12.400574,12.800018,12.800018,0.0,0.032081075,0.032081075,0.049581144,250.0,11.700012,0.0,0.0,0.0,1970.6248,6.313395e-05,0.0,52.238853,250.02368,11.558792,30.000002,0.11014151,53.817688,252.76418,210.90787,2.8567102,52.238853,0.11374327,4.4150357,49.46787,8.330017
5296,19757760.0,0.0,22.651215,21.715942,22.683624,23.284271,22.19751,22.241821,11.701477,12.091339,12.800018,12.800018,0.0,0.032082006,0.032082006,0.04958201,250.0,11.700012,0.0,0.0,0.0,1970.7913,6.3151245e-05,0.0,52.240105,250.01013,11.693987,30.000002,0.109920084,53.62842,252.76375,210.90257,2.8566191,52.240105,0.11374601,4.4148216,49.468815,8.330017
5297,19757820.0,0.0,22.648132,21.709167,22.6828,23.2807,22.19809,22.243774,11.701416,11.917206,12.800018,12.800018,0.0,0.032082733,0.032082733,0.049582794,250.0,11.700012,0.0,0.0,0.0,1970.8641,6.316711e-05,0.0,52.24102,250.0008,11.835233,30.000002,0.10967998,53.430676,252.7641,210.89912,2.8568194,52.24102,0.113748245,4.415094,49.46954,8.330017
5298,19757880.0,0.0,22.644928,21.702179,22.681854,23.27716,22.198273,22.245728,11.701294,11.816803,12.799988,12.799988,0.0,0.032083318,0.032083318,0.04958351,250.0,11.700012,0.0,0.0,0.0,1970.8759,6.318134e-05,0.0,52.2417,249.99461,11.969016,30.000002,0.10944475,53.24338,252.76492,210.89708,2.8571577,52.2417,0.11375013,4.415601,49.470085,8.330017
5299,19757940.0,0.0,22.641754,21.695068,22.680847,23.27362,22.198181,22.24765,11.701172,11.766541,12.799988,12.799988,0.0,0.032083753,0.032083753,0.04958409,250.0,11.700012,0.0,0.0,0.0,1970.8485,6.319383e-05,0.0,52.24215,249.99115,12.090752,30.000002,0.10922431,53.07295,252.76607,210.89616,2.857536,52.24215,0.11375158,4.4161835,49.470455,8.330017
5300,19758000.0,0.0,22.638275,21.687775,22.67981,23.270111,22.197937,22.249603,11.701019,11.736908,12.799988,12.799988,0.0,0.03208407,0.03208407,0.049584527,250.0,11.700012,0.0,0.0,0.0,1970.7495,6.320463e-05,0.0,52.242462,249.98853,12.226164,30.000002,0.10897209,52.88337,252.76744,210.89545,2.8579485,52.242462,0.11375266,4.4168134,49.470722,8.330017
5301,19758060.0,0.0,22.63446,21.680359,22.678223,23.265472,22.19757,22.251495,11.700867,11.72168,12.799988,12.799988,0.0,0.032084312,0.032084312,0.04958488,250.0,11.700012,0.0,0.0,0.0,1970.572,6.3213185e-05,0.0,52.24266,249.98744,12.343923,30.000002,0.1087471,52.71851,252.76888,210.89537,2.8583937,52.24266,0.1137535,4.4174995,49.470882,8.330017
5302,19758120.0,0.0,22.630493,21.67276,22.676636,23.260864,22.197144,22.253387,11.700684,11.71283,12.799988,12.799988,0.0,0.03208448,0.03208448,0.04958513,250.0,11.700012,0.0,0.0,0.0,1970.3289,6.321973e-05,0.0,52.242786,249.98665,12.467084,30.000002,0.10850652,52.546085,252.77039,210.89531,2.8588512,52.242786,0.11375408,4.418206,49.47099,8.330017
5303,19758180.0,0.0,22.626465,21.665009,22.675049,23.256287,22.196716,22.25528,11.700531,11.708191,12.799988,12.799988,0.0,0.032084595,0.032084595,0.0495853,250.0,11.700012,0.0,0.0,0.0,1970.0319,6.322393e-05,0.0,52.24285,249.9863,12.587651,30.000002,0.10826596,52.37729,252.77191,210.89536,2.8592784,52.24285,0.11375449,4.4188685,49.471035,8.330017
5304,19758240.0,0.0,22.622406,21.657135,22.673462,23.251709,22.196259,22.257141,11.700378,11.705261,12.799988,12.799988,0.0,0.032084677,0.032084677,0.04958543,250.0,11.700012,0.0,0.0,0.0,1969.6996,6.322653e-05,0.0,52.242874,249.98611,12.706293,30.000002,0.10802501,52.21119,252.77345,210.89543,2.8596725,52.242874,0.11375479,4.41948,49.471058,8.330017
5305,19758300.0,0.0,22.618835,21.649109,22.672424,23.247162,22.197937,22.259033,11.700256,12.768127,12.799988,12.799988,0.0,0.03208475,0.03208475,0.04958554,250.0,11.700012,0.0,0.0,0.0,1969.3878,6.3228406e-05,0.0,52.242893,249.98593,12.825197,30.000002,0.1077796,52.044724,252.775,210.8955,2.8600407,52.242893,0.11375504,4.4200525,49.47106,8.330017
5306,19758360.0,0.0,22.61502,21.64093,22.671204,23.241669,22.200073,22.260864,11.700134,12.281189,12.799988,12.799988,0.0,0.0320848,0.0320848,0.049585626,250.0,11.700012,0.0,0.0,0.0,1969.0486,6.3229265e-05,0.0,52.242886,249.98584,12.942871,30.000002,0.10753293,51.87998,252.77655,210.89555,2.8603265,52.242886,0.113755226,4.4204955,49.47105,8.330017
5307,19758420.0,0.0,22.61081,21.632599,22.669617,23.236206,22.200989,22.262695,11.700012,12.017822,12.799988,12.799988,0.0,0.032084838,0.032084838,0.049585685,250.0,11.700012,0.0,0.0,0.0,1968.6311,6.3228465e-05,0.0,52.242863,249.98586,13.057806,30.000002,0.10728879,51.719074,252.7781,210.89565,2.8606784,52.242863,0.11375536,4.421033,49.471024,8.330017
5308,19758480.0,0.0,22.606445,21.624176,22.667816,23.230743,22.201233,22.264526,11.69986,11.872864,12.799988,12.799988,0.0,0.032084864,0.032084864,0.049585726,250.0,11.700012,0.0,0.0,0.0,1968.1582,6.322598e-05,0.0,52.24282,249.98593,13.170489,30.000002,0.10704665,51.561314,252.77963,210.89572,2.86105,52.24282,0.11375546,4.421608,49.47098,8.330017
5309,19758540.0,0.0,22.601898,21.6156,22.665955,23.225342,22.20111,22.266327,11.699707,11.792419,12.799988,12.799988,0.0,0.032084882,0.032084882,0.04958576,250.0,11.700012,0.0,0.0,0.0,1967.6316,6.322183e-05,0.0,52.24278,249.98598,13.283503,30.000002,0.10680132,51.40309,252.78117,210.8958,2.8614242,52.24278,0.113755524,4.422187,49.470936,8.330017
5310,19758600.0,0.0,22.597351,21.606873,22.664032,23.21994,22.200775,22.268158,11.699585,11.749298,12.799988,12.799988,0.0,0.032084897,0.032084897,0.049585782,250.0,11.700012,0.0,0.0,0.0,1967.0759,6.321623e-05,0.0,52.242725,249.98613,13.3924055,30.000002,0.1065629,51.25063,252.78268,210.8959,2.8617713,52.242725,0.11375557,4.4227276,49.470886,8.330017
5311,19758660.0,0.0,22.59262,21.598053,22.661743,23.213867,22.200256,22.269928,11.699463,11.728088,12.799988,12.799988,0.0,0.032084912,0.032084912,0.0495858,250.0,11.700012,0.0,0.0,0.0,1966.4778,6.3209234e-05,0.0,52.24267,249.98654,13.491649,30.000002,0.1063441,51.11169,252.78413,210.89613,2.8620663,52.24267,0.11375562,4.423185,49.470825,8.330017
5312,19758720.0,0.0,22.587677,21.58908,22.659454,23.207794,22.199646,22.271729,11.699341,11.71637,12.799988,12.799988,0.0,0.032084912,0.032084912,0.0495858,250.0,11.700012,0.0,0.0,0.0,1965.8271,6.320075e-05,0.0,52.242615,249.98663,13.596747,30.000002,0.10611103,50.964554,252.7856,210.89618,2.8623679,52.242615,0.11375562,4.4236493,49.470768,8.330017
5313,19758780.0,0.0,22.582611,21.580017,22.657135,23.201782,22.199036,22.273499,11.699249,11.708862,12.799988,12.799988,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1965.1364,6.319105e-05,0.0,52.242558,249.98651,13.706981,30.000002,0.105865344,50.810223,252.78708,210.8961,2.8626788,52.242558,0.1137556,4.4241285,49.470715,8.330017
5314,19758840.0,0.0,22.57779,21.570831,22.654846,23.1958,22.198395,22.275269,11.699127,11.704651,12.799988,12.799988,0.0,0.032084912,0.032084912,0.0495858,250.0,11.700012,0.0,0.0,0.0,1964.4497,6.318034e-05,0.0,52.2425,249.9869,13.803084,30.000002,0.105650395,50.67568,252.7885,210.89632,2.8629417,52.2425,0.11375562,4.424542,49.470654,8.330017
5315,19758900.0,0.0,22.572845,21.561493,22.652588,23.18985,22.197754,22.277008,11.699036,11.702576,12.799988,12.799988,0.0,0.03208491,0.03208491,0.049585797,250.0,11.700012,0.0,0.0,0.0,1963.7256,6.316829e-05,0.0,52.24244,249.98701,13.9033575,30.000002,0.105425574,50.535297,252.78992,210.89636,2.8631632,52.24244,0.113755606,4.424883,49.470596,8.330017
5316,19758960.0,0.0,22.56842,21.552094,22.65091,23.18338,22.200226,22.278748,11.698975,12.582489,12.799988,12.799988,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1963.0413,6.315604e-05,0.0,52.242386,249.98708,14.004389,30.000002,0.10519857,50.393856,252.79134,210.89638,2.8633533,52.242386,0.1137556,4.425179,49.470543,8.330017
5317,19759020.0,0.0,22.563782,21.542542,22.649048,23.17694,22.201752,22.280487,11.698914,12.180817,12.799988,12.799988,0.0,0.032084893,0.032084893,0.049585775,250.0,11.700012,0.0,0.0,0.0,1962.3341,6.314321e-05,0.0,52.24234,249.98714,14.104994,30.000002,0.10497239,50.25301,252.79274,210.89641,2.8635051,52.24234,0.11375557,4.425413,49.470493,8.330017
5318,19759080.0,0.0,22.558899,21.532928,22.646881,23.170532,22.20224,22.282227,11.698853,11.962219,12.799988,12.799988,0.0,0.032084893,0.032084893,0.049585763,250.0,11.700012,0.0,0.0,0.0,1961.5807,6.312944e-05,0.0,52.242287,249.98729,14.2026005,30.000002,0.104753025,50.11636,252.79413,210.89647,2.8637013,52.242287,0.11375555,4.425712,49.470444,8.330017
5319,19759140.0,0.0,22.553833,21.523193,22.644592,23.164154,22.202179,22.283936,11.698761,11.843811,12.799988,12.799988,0.0,0.032084886,0.032084886,0.049585752,250.0,11.700012,0.0,0.0,0.0,1960.78,6.311455e-05,0.0,52.242245,249.98735,14.301836,30.000002,0.10453016,49.97743,252.79553,210.89648,2.8639326,52.242245,0.113755524,4.426067,49.470398,8.330017
5320,19759200.0,0.0,22.548798,21.513336,22.642212,23.157806,22.201843,22.285645,11.698669,11.777588,12.799988,12.799988,0.0,0.032084875,0.032084875,0.049585734,250.0,11.700012,0.0,0.0,0.0,1959.9723,6.309884e-05,0.0,52.242195,249.98755,14.395107,30.000002,0.10432119,49.846848,252.79686,210.89656,2.8641338,52.242195,0.11375549,4.4263864,49.470352,8.330017
5321,19759260.0,0.0,22.54358,21.503387,22.639557,23.151031,22.201202,22.287354,11.698608,11.74411,12.799988,12.799988,0.0,0.032084875,0.032084875,0.049585734,250.0,11.700012,0.0,0.0,0.0,1959.1222,6.308216e-05,0.0,52.242153,249.98793,14.482909,30.000002,0.10412496,49.723927,252.79817,210.89676,2.8643255,52.242153,0.11375549,4.4266777,49.47031,8.330017
5322,19759320.0,0.0,22.538208,21.493378,22.636902,23.144287,22.2005,22.289032,11.698517,11.725311,12.799988,12.799988,0.0,0.032084864,0.032084864,0.049585715,250.0,11.700012,0.0,0.0,0.0,1958.2397,6.306449e-05,0.0,52.24212,249.98808,14.574954,30.000002,0.103919856,49.595062,252.79947,210.8968,2.8645277,52.24212,0.11375545,4.42699,49.470276,8.330017
5323,19759380.0,0.0,22.532867,21.483246,22.634247,23.137573,22.199738,22.29071,11.698456,11.713959,12.799988,12.799988,0.0,0.032084856,0.032084856,0.049585696,250.0,11.700012,0.0,0.0,0.0,1957.3411,6.3046056e-05,0.0,52.24209,249.98822,14.665959,30.000002,0.10371786,49.467655,252.80077,210.89687,2.8647196,52.24209,0.11375541,4.4272876,49.470245,8.330017
5324,19759440.0,0.0,22.527527,21.473022,22.631592,23.13089,22.198975,22.292389,11.698395,11.707611,12.799988,12.799988,0.0,0.03208484,0.03208484,0.049585678,250.0,11.700012,0.0,0.0,0.0,1956.4272,6.302683e-05,0.0,52.242065,249.98839,14.755803,30.000002,0.1035194,49.341877,252.80203,210.89691,2.8648934,52.242065,0.113755375,4.427557,49.470222,8.330017
5325,19759500.0,0.0,22.522003,21.462738,22.628937,23.124237,22.198181,22.294067,11.698303,11.70343,12.799988,12.799988,0.0,0.03208482,0.03208482,0.049585637,250.0,11.700012,0.0,0.0,0.0,1955.4781,6.300685e-05,0.0,52.242046,249.98824,14.853936,30.000002,0.103303865,49.20449,252.80333,210.89679,2.8650842,52.242046,0.11375527,4.4278493,49.470203,8.330017
5326,19759560.0,0.0,22.516754,21.452362,22.62619,23.117126,22.197968,22.295715,11.698242,12.851135,12.799988,12.799988,0.0,0.032084823,0.032084823,0.04958564,250.0,11.700012,0.0,0.0,0.0,1954.5457,6.2986335e-05,2.730599,52.242027,249.98872,14.934072,30.000002,0.10312882,49.0923,252.80453,210.89705,2.865229,52.242027,0.113755286,4.428079,49.470184,8.330017
5327,19759620.0,0.0,22.512085,21.441895,22.624298,23.110077,22.2005,22.297363,11.698212,12.43161,12.800018,12.800018,0.0,0.032084808,0.032084808,0.049585614,250.0,11.700012,0.0,0.0,0.0,1953.668,6.2965744e-05,0.0,52.242016,249.98886,15.022051,30.000002,0.102937885,48.969128,252.80576,210.89708,2.8652945,52.242016,0.11375523,4.4281855,49.470173,8.330017
5328,19759680.0,0.0,22.507019,21.431366,22.62201,23.103027,22.201477,22.29898,11.698212,12.099701,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585596,250.0,11.700012,0.0,0.0,0.0,1952.7527,6.2944884e-05,0.0,52.242016,249.98904,15.108644,30.000002,0.1027513,48.8479,252.80696,210.89716,2.8653603,52.242016,0.11375519,4.4282784,49.470173,8.330017
5329,19759740.0,0.0,22.501831,21.420746,22.619446,23.096039,22.201569,22.300629,11.698151,11.925751,12.800018,12.800018,0.0,0.032084785,0.032084785,0.049585577,250.0,11.700012,0.0,0.0,0.0,1951.8099,6.292344e-05,0.0,52.242016,249.98929,15.191525,30.000002,0.10257405,48.731865,252.80812,210.89725,2.8654635,52.242016,0.11375515,4.428437,49.470173,8.330017
5330,19759800.0,0.0,22.496368,21.410065,22.61679,23.08908,22.201263,22.302246,11.69809,11.822693,12.800018,12.799988,0.0,0.032084763,0.032084763,0.04958554,250.0,11.700012,0.0,0.0,0.0,1950.8208,6.290122e-05,0.0,52.242023,249.98927,15.281441,30.000002,0.102383256,48.605984,252.8093,210.8972,2.865618,52.242023,0.11375506,4.4286704,49.470184,8.330017
5331,19759860.0,0.0,22.490936,21.399323,22.613892,23.081757,22.200623,22.303864,11.698029,11.768707,12.800018,12.799988,0.0,0.032084763,0.032084763,0.049585532,250.0,11.700012,0.0,0.0,0.0,1949.8214,6.2878295e-05,0.0,52.242035,249.98965,15.359299,30.000002,0.10221962,48.496983,252.81041,210.89738,2.8657668,52.242035,0.11375506,4.4289064,49.470196,8.330017
5332,19759920.0,0.0,22.485352,21.38852,22.610962,23.074493,22.19983,22.30545,11.697998,11.738739,12.800018,12.799988,0.0,0.032084744,0.032084744,0.049585506,250.0,11.700012,0.0,0.0,0.0,1948.793,6.285473e-05,0.0,52.242058,249.98982,15.44173,30.000002,0.102047816,48.38158,252.81152,210.89745,2.8659089,52.242058,0.113755,4.4291244,49.470215,8.330017
5333,19759980.0,0.0,22.479767,21.377625,22.608002,23.06726,22.198975,22.307037,11.697937,11.722046,12.800018,12.799988,0.0,0.032084733,0.032084733,0.049585484,250.0,11.700012,0.0,0.0,0.0,1947.7512,6.28305e-05,0.0,52.24208,249.98999,15.523235,30.000002,0.10187953,48.267467,252.8126,210.89749,2.8660471,52.24208,0.11375495,4.4293385,49.47024,8.330017
5334,19760040.0,0.0,22.47409,21.3667,22.605072,23.060059,22.19809,22.308624,11.697876,11.711456,12.800018,12.799988,0.0,0.03208471,0.03208471,0.049585443,250.0,11.700012,0.0,0.0,0.0,1946.6881,6.2805695e-05,0.0,52.242123,249.99002,15.608772,30.000002,0.101704754,48.147717,252.8137,210.89746,2.8661902,52.242123,0.11375486,4.4295583,49.470284,8.330017
5335,19760100.0,0.0,22.468628,21.355713,22.602142,23.052917,22.197174,22.310211,11.697845,11.705719,12.800018,12.799988,0.0,0.032084707,0.032084707,0.04958544,250.0,11.700012,0.0,0.0,0.0,1945.6389,6.27805e-05,0.0,52.24216,249.99036,15.684221,30.000002,0.101552136,48.04209,252.81474,210.89763,2.8662953,52.24216,0.11375485,4.429725,49.47032,8.330017
5336,19760160.0,0.0,22.463043,21.344666,22.599152,23.045624,22.196228,22.311768,11.697784,11.702362,12.800018,12.799988,0.0,0.032084692,0.032084692,0.04958541,250.0,11.700012,0.0,0.0,0.0,1944.5684,6.275493e-05,0.0,52.242207,249.99052,15.763478,30.000002,0.10139354,47.931133,252.81578,210.89767,2.8663883,52.242207,0.1137548,4.429867,49.470364,8.330017
5337,19760220.0,0.0,22.457855,21.333557,22.596619,23.038391,22.197144,22.313324,11.697754,12.8203125,12.800018,12.800018,0.0,0.032084674,0.032084674,0.04958538,250.0,11.700012,0.0,0.0,0.0,1943.5201,6.2728905e-05,0.0,52.24226,249.99068,15.8427105,30.000002,0.10123678,47.820206,252.8168,210.89772,2.8664737,52.24226,0.11375473,4.4300036,49.47042,8.330017
5338,19760280.0,0.0,22.452972,21.322418,22.594452,23.031158,22.198975,22.31488,11.697754,12.306915,12.800018,12.800018,0.0,0.03208466,0.03208466,0.049585354,250.0,11.700012,0.0,0.0,0.0,1942.5205,6.2703206e-05,0.0,52.24232,249.99081,15.921861,30.000002,0.10108205,47.709393,252.8178,210.89775,2.866475,52.24232,0.11375467,4.430008,49.470486,8.330017
5339,19760340.0,0.0,22.447754,21.311249,22.59195,23.023987,22.199524,22.316437,11.697754,12.029785,12.800018,12.800018,0.0,0.032084644,0.032084644,0.04958532,250.0,11.700012,0.0,0.0,0.0,1941.4839,6.2677296e-05,0.0,52.242393,249.99095,16.000912,30.000002,0.10092942,47.598724,252.81879,210.89778,2.866508,52.242393,0.1137546,4.430049,49.470554,8.330017
5340,19760400.0,0.0,22.442444,21.300018,22.589233,23.016846,22.199402,22.317993,11.697723,11.876556,12.800018,12.800018,0.0,0.03208463,0.03208463,0.049585298,250.0,11.700012,0.0,0.0,0.0,1940.4202,6.2650855e-05,0.0,52.24247,249.99115,16.077827,30.000002,0.10078282,47.491043,252.81976,210.89786,2.8665984,52.24247,0.113754556,4.430187,49.47063,8.330017
5341,19760460.0,0.0,22.436432,21.288727,22.585724,23.008942,22.19812,22.318878,11.697662,11.794983,12.800018,12.799988,0.0,0.032084614,0.032084614,0.04958527,250.0,11.700012,0.0,0.0,0.0,1939.2854,6.262381e-05,0.0,52.242546,249.99135,16.153143,30.000002,0.1006411,47.3856,252.8207,210.89792,2.8667212,52.242546,0.1137545,4.4303737,49.47071,8.330017
5342,19760520.0,0.0,22.430328,21.277405,22.582153,23.001099,22.196655,22.319763,11.697601,11.749725,12.799988,12.799988,0.0,0.0320846,0.0320846,0.04958524,250.0,11.700012,0.0,0.0,0.0,1938.1031,6.2595645e-05,0.0,52.24264,249.9915,16.230051,30.000002,0.10049835,47.277927,252.82162,210.89796,2.8669248,52.24264,0.113754444,4.4306836,49.470802,8.330017
5343,19760580.0,0.0,22.424225,21.266022,22.578552,22.993317,22.195099,22.320618,11.69751,11.725494,12.799988,12.799988,0.0,0.032084588,0.032084588,0.04958522,250.0,11.700012,0.0,0.0,0.0,1936.9133,6.256676e-05,0.0,52.242737,249.99168,16.304873,30.000002,0.100361414,47.17318,252.82254,210.89803,2.8671055,52.242737,0.11375439,4.430972,49.4709,8.330017
5344,19760640.0,0.0,22.418274,21.254578,22.574951,22.985535,22.19345,22.321503,11.697479,11.713593,12.800018,12.799988,0.0,0.03208458,0.03208458,0.049585212,250.0,11.700012,0.0,0.0,0.0,1935.7333,6.253759e-05,0.0,52.24284,249.99196,16.374308,30.000002,0.1002361,47.07597,252.82341,210.89816,2.8671963,52.24284,0.11375438,4.431117,49.471,8.330017
5345,19760700.0,0.0,22.4122,21.243042,22.57138,22.977844,22.191803,22.322388,11.697449,11.707031,12.800018,12.799988,0.0,0.032084566,0.032084566,0.049585182,250.0,11.700012,0.0,0.0,0.0,1934.5385,6.250808e-05,0.0,52.242947,249.99213,16.447601,30.000002,0.10010567,46.97336,252.82426,210.89821,2.8672743,52.242947,0.11375432,4.431235,49.47111,8.330017
5346,19760760.0,0.0,22.405975,21.231476,22.567566,22.969574,22.190125,22.323212,11.697418,11.702972,12.800018,12.800018,0.0,0.03208455,0.03208455,0.049585152,250.0,11.700012,0.0,0.0,0.0,1933.3163,6.247814e-05,0.0,52.243065,249.99228,16.520414,30.000002,0.09997802,46.871418,252.8251,210.89825,2.8673677,52.243065,0.11375426,4.4313765,49.47123,8.330017
5347,19760820.0,0.0,22.39972,21.219818,22.56372,22.961334,22.188446,22.324005,11.697388,11.700623,12.800018,12.800018,0.0,0.032084536,0.032084536,0.049585126,250.0,11.700012,0.0,0.0,0.0,1932.0844,6.2447754e-05,0.0,52.24319,249.99243,16.592686,30.000002,0.099853285,46.77024,252.82593,210.8983,2.867463,52.24319,0.11375419,4.4315243,49.471355,8.330017
5348,19760880.0,0.0,22.394165,21.2081,22.5607,22.953156,22.189728,22.32483,11.697357,12.621735,12.800018,12.800018,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,1930.9108,6.24173e-05,0.0,52.24333,249.99257,16.665134,30.000002,0.09973021,46.66881,252.82674,210.89833,2.8675067,52.24333,0.11375413,4.4315996,49.47149,8.330017
5349,19760940.0,0.0,22.38852,21.19629,22.557587,22.945007,22.190369,22.325653,11.697388,12.201141,12.800018,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1929.751,6.238722e-05,0.0,52.243465,249.99268,16.737778,30.000002,0.09960746,46.56711,252.82755,210.89835,2.8674715,52.243465,0.11375407,4.431544,49.47163,8.330017
5350,19761000.0,0.0,22.382599,21.184387,22.554169,22.93692,22.189972,22.326477,11.697357,11.971405,12.800018,12.800018,0.0,0.03208449,0.03208449,0.04958505,250.0,11.700012,0.0,0.0,0.0,1928.5588,6.235698e-05,0.0,52.243614,249.99274,16.80879,30.000002,0.09948665,46.467693,252.82834,210.89836,2.867487,52.243614,0.113754034,4.43156,49.471775,8.330017
5351,19761060.0,0.0,22.37558,21.172394,22.5495,22.92749,22.187897,22.326294,11.697327,11.846436,12.800018,12.800018,0.0,0.032084487,0.032084487,0.049585048,250.0,11.700012,0.0,0.0,0.0,1927.248,6.232597e-05,0.0,52.24376,249.9928,16.87837,30.000002,0.09936751,46.37028,252.82912,210.89839,2.8676102,52.24376,0.113754034,4.4317384,49.47192,8.330017
5352,19761120.0,0.0,22.368378,21.16034,22.544708,22.91809,22.185547,22.32611,11.697235,11.7771,12.799988,12.799988,0.0,0.032084487,0.032084487,0.049585044,250.0,11.700012,0.0,0.0,0.0,1925.8755,6.2293555e-05,0.0,52.243908,249.9928,16.948477,30.000002,0.099246666,46.272133,252.82991,210.89839,2.8678577,52.243908,0.11375402,4.4321194,49.472073,8.330017
5353,19761180.0,0.0,22.361206,21.148163,22.539886,22.908752,22.182983,22.325958,11.697144,11.740662,12.799988,12.799988,0.0,0.03208449,0.03208449,0.04958505,250.0,11.700012,0.0,0.0,0.0,1924.4954,6.226036e-05,0.0,52.24405,249.99287,17.015097,30.000002,0.09913111,46.178864,252.83069,210.89842,2.8680596,52.24405,0.113754034,4.4324474,49.472218,8.330017
5354,19761240.0,0.0,22.353943,21.135895,22.535034,22.899475,22.18039,22.325775,11.6970825,11.720428,12.799988,12.799988,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,1923.093,6.2226565e-05,0.0,52.244198,249.99286,17.083464,30.000002,0.09901175,46.083153,252.83148,210.89844,2.8682194,52.244198,0.11375404,4.43269,49.472363,8.330017
5355,19761300.0,0.0,22.34668,21.123535,22.530212,22.890259,22.177704,22.325592,11.6970215,11.709076,12.800018,12.799988,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,1921.6803,6.219221e-05,0.0,52.244347,249.99284,17.151669,30.000002,0.09889191,45.987667,252.83226,210.89842,2.8683615,52.244347,0.11375404,4.432911,49.47251,8.330017
5356,19761360.0,0.0,22.339508,21.111053,22.52533,22.88095,22.174896,22.32547,11.6970215,11.7039795,12.800018,12.799988,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,1920.2789,6.215765e-05,0.0,52.244484,249.99303,17.211237,30.000002,0.0987867,45.90427,252.83302,210.89856,2.8684287,52.244484,0.113754116,4.4330215,49.472645,8.330017
5357,19761420.0,0.0,22.332184,21.09845,22.520477,22.871704,22.172089,22.325317,11.696991,11.701355,12.800018,12.800018,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,1918.8577,6.2122745e-05,0.0,52.24462,249.99306,17.275433,30.000002,0.09867259,45.814396,252.83379,210.89857,2.8684888,52.24462,0.11375413,4.4331117,49.472782,8.330017
5358,19761480.0,0.0,22.324951,21.085754,22.515686,22.862518,22.169586,22.325195,11.69696,12.4956665,12.800018,12.800018,0.0,0.03208452,0.03208452,0.049585097,250.0,11.700012,0.0,0.0,0.0,1917.4336,6.2087565e-05,20.128935,52.24475,249.99307,17.33889,30.000002,0.09855912,45.725555,252.83453,210.89859,2.8685515,52.24475,0.11375413,4.433208,49.47292,8.330017
5359,19761540.0,0.0,22.31845,21.072937,22.511871,22.853363,22.170288,22.325043,11.69696,12.478668,12.800018,12.800018,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,1916.0858,6.205264e-05,0.0,52.24489,249.99307,17.40324,30.000002,0.0984434,45.63546,252.8353,210.89857,2.8685493,52.24489,0.11375413,4.4332147,49.473057,8.330017
5360,19761600.0,0.0,22.311584,21.059998,22.50763,22.844269,22.169434,22.32492,11.69696,12.123596,12.800018,12.800018,0.0,0.03208452,0.03208452,0.049585097,250.0,11.700012,0.0,0.0,0.0,1914.7157,6.201793e-05,0.0,52.245033,249.99307,17.466482,30.000002,0.098329015,45.546925,252.83606,210.89859,2.8685255,52.245033,0.113754146,4.433168,49.473194,8.330017
5361,19761660.0,0.0,22.304474,21.046936,22.503113,22.835083,22.167572,22.32486,11.69696,11.929047,12.800018,12.800018,0.0,0.032084525,0.032084525,0.049585108,250.0,11.700012,0.0,0.0,0.0,1913.3129,6.1982915e-05,0.0,52.245163,249.9931,17.528078,30.000002,0.098216996,45.460693,252.83682,210.89862,2.8685598,52.245163,0.11375415,4.433219,49.473328,8.330017
