,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5362,19761720.0,0.0,22.29721,21.033752,22.498444,22.825989,22.165222,22.324799,11.69693,11.822968,12.800018,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1911.8856,6.194753e-05,0.0,52.245296,249.9931,17.589703,30.000002,0.09810429,45.374416,252.83757,210.89862,2.8686292,52.245296,0.11375417,4.4333243,49.473457,8.330017
5363,19761780.0,0.0,22.289886,21.020416,22.493744,22.816925,22.162628,22.324738,11.696899,11.764313,12.800018,12.800018,0.0,0.032084536,0.032084536,0.049585126,250.0,11.700012,0.0,0.0,0.0,1910.4397,6.19117e-05,0.0,52.245434,249.99313,17.650011,30.000002,0.09799341,45.289986,252.83833,210.89865,2.8687181,52.245434,0.11375419,4.4334626,49.47359,8.330017
5364,19761840.0,0.0,22.282532,21.006958,22.489044,22.807892,22.159882,22.324677,11.696869,11.733124,12.800018,12.800018,0.0,0.03208454,0.03208454,0.04958513,250.0,11.700012,0.0,0.0,0.0,1908.9868,6.1875566e-05,0.0,52.245564,249.99316,17.709887,30.000002,0.09788273,45.206158,252.83908,210.89868,2.868795,52.245564,0.11375422,4.433585,49.473724,8.330017
5365,19761900.0,0.0,22.275238,20.993378,22.484314,22.79892,22.157074,22.324615,11.696869,11.717804,12.800018,12.800018,0.0,0.03208456,0.03208456,0.049585164,250.0,11.700012,0.0,0.0,0.0,1907.5458,6.183943e-05,0.0,52.24568,249.99332,17.764101,30.000002,0.09778205,45.130257,252.8398,210.89879,2.8688176,52.24568,0.113754265,4.4336233,49.473843,8.330017
5366,19761960.0,0.0,22.267822,20.979614,22.479584,22.789917,22.154144,22.324646,11.696838,11.708954,12.800018,12.800018,0.0,0.03208456,0.03208456,0.049585164,250.0,11.700012,0.0,0.0,0.0,1906.0863,6.180315e-05,0.0,52.2458,249.99336,17.82169,30.000002,0.09767455,45.049637,252.84053,210.89882,2.868849,52.2458,0.11375428,4.4336686,49.473965,8.330017
5367,19762020.0,0.0,22.260406,20.965729,22.474854,22.780945,22.151215,22.324677,11.696838,11.704376,12.800018,12.800018,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,1904.6198,6.176657e-05,0.0,52.245926,249.9934,17.878326,30.000002,0.09756828,44.97034,252.84125,210.89883,2.868891,52.245926,0.113754295,4.433733,49.474083,8.330017
5368,19762080.0,0.0,22.25296,20.95169,22.470154,22.772034,22.148254,22.324707,11.696808,11.701172,12.800018,12.800018,0.0,0.032084562,0.032084562,0.04958517,250.0,11.700012,0.0,0.0,0.0,1903.1517,6.172993e-05,0.0,52.246048,249.99344,17.934464,30.000002,0.097462445,44.89175,252.84196,210.89886,2.868926,52.246048,0.1137543,4.433788,49.474205,8.330017
5369,19762140.0,0.0,22.245789,20.9375,22.46582,22.763153,22.14685,22.324768,11.696808,12.884644,12.800018,12.800018,0.0,0.032084562,0.032084562,0.049585175,250.0,11.700012,0.0,0.0,0.0,1901.7019,6.169315e-05,0.0,52.246166,249.99345,17.990265,30.000002,0.09735674,44.81363,252.84268,210.89888,2.8689537,52.246166,0.1137543,4.4338336,49.474323,8.330017
5370,19762200.0,0.0,22.239044,20.923126,22.462006,22.754333,22.14685,22.324799,11.696838,12.344116,12.800018,12.800018,0.0,0.03208457,0.03208457,0.049585182,250.0,11.700012,0.0,0.0,0.0,1900.3115,6.165686e-05,0.0,52.246284,249.99347,18.045855,30.000002,0.09725094,44.735806,252.8434,210.8989,2.8688955,52.246284,0.11375432,4.43375,49.474445,8.330017
5371,19762260.0,0.0,22.231873,20.9086,22.457703,22.74527,22.145386,22.32489,11.696838,12.059967,12.800018,12.800018,0.0,0.032084577,0.032084577,0.0495852,250.0,11.700012,0.0,0.0,0.0,1898.8871,6.162076e-05,0.0,52.2464,249.99355,18.09885,30.000002,0.097149625,44.66161,252.84412,210.89896,2.8688533,52.2464,0.113754354,4.4336767,49.47456,8.330017
5372,19762320.0,0.0,22.224426,20.89392,22.453217,22.736267,22.14325,22.325012,11.696838,11.899475,12.800018,12.800018,0.0,0.03208457,0.03208457,0.049585186,250.0,11.700012,0.0,0.0,0.0,1897.4253,6.158438e-05,0.0,52.246517,249.9935,18.155231,30.000002,0.09704129,44.582676,252.84482,210.89891,2.868878,52.246517,0.11375433,4.4337096,49.474674,8.330017
5373,19762380.0,0.0,22.216919,20.879059,22.448639,22.727295,22.140747,22.325134,11.696808,11.8055725,12.800018,12.800018,0.0,0.032084577,0.032084577,0.0495852,250.0,11.700012,0.0,0.0,0.0,1895.9438,6.1547544e-05,0.0,52.24663,249.99353,18.2088,30.000002,0.096937925,44.50768,252.84554,210.89894,2.8689525,52.24663,0.113754354,4.433824,49.474792,8.330017
5374,19762440.0,0.0,22.209381,20.864044,22.444,22.718384,22.138,22.325226,11.696808,11.755951,12.800018,12.800018,0.0,0.032084584,0.032084584,0.049585212,250.0,11.700012,0.0,0.0,0.0,1894.4666,6.151064e-05,0.0,52.246742,249.99362,18.259523,30.000002,0.09683963,44.436665,252.84622,210.89902,2.868991,52.246742,0.11375438,4.433893,49.4749,8.330017
5375,19762500.0,0.0,22.201752,20.848846,22.439362,22.709503,22.135162,22.325348,11.696777,11.728455,12.800018,12.800018,0.0,0.032084588,0.032084588,0.04958522,250.0,11.700012,0.0,0.0,0.0,1892.9689,6.1473555e-05,0.0,52.24685,249.99365,18.312113,30.000002,0.09673727,44.36304,252.84692,210.89903,2.86903,52.24685,0.11375439,4.433947,49.475014,8.330017
5376,19762560.0,0.0,22.194061,20.833435,22.434631,22.70044,22.132172,22.325531,11.696777,11.71402,12.800018,12.800018,0.0,0.032084595,0.032084595,0.049585227,250.0,11.700012,0.0,0.0,0.0,1891.4707,6.1436345e-05,0.0,52.24696,249.99373,18.3619,30.000002,0.09663996,44.29334,252.84761,210.89908,2.8690617,52.24696,0.113754414,4.4340024,49.475117,8.330017
5377,19762620.0,0.0,22.18637,20.817871,22.429901,22.691406,22.12918,22.325714,11.696747,11.706726,12.800018,12.800018,0.0,0.032084607,0.032084607,0.049585246,250.0,11.700012,0.0,0.0,0.0,1889.9685,6.13991e-05,0.0,52.24706,249.99384,18.409746,30.000002,0.0965461,44.226357,252.84828,210.89915,2.8690786,52.24706,0.11375445,4.434026,49.475224,8.330017
5378,19762680.0,0.0,22.178589,20.802124,22.425201,22.682434,22.12616,22.325928,11.696747,11.702972,12.800018,12.800018,0.0,0.032084607,0.032084607,0.04958525,250.0,11.700012,0.0,0.0,0.0,1888.4586,6.136174e-05,0.0,52.247166,249.99388,18.458939,30.000002,0.09644917,44.157486,252.84895,210.89919,2.8690968,52.247166,0.113754466,4.4340534,49.475323,8.330017
5379,19762740.0,0.0,22.170837,20.786163,22.420532,22.673523,22.123138,22.32611,11.696747,11.700623,12.800018,12.800018,0.0,0.03208461,0.03208461,0.049585257,250.0,11.700012,0.0,0.0,0.0,1886.9474,6.132433e-05,0.0,52.24727,249.99393,18.507502,30.000002,0.09635311,44.0895,252.84961,210.89922,2.869111,52.24727,0.11375448,4.434076,49.47543,8.330017
5380,19762800.0,0.0,22.163574,20.77002,22.416534,22.664612,22.122742,22.326294,11.696747,12.682434,12.800018,12.800018,0.0,0.03208461,0.03208461,0.049585257,250.0,11.700012,0.0,0.0,0.0,1885.4827,6.128704e-05,0.0,52.247368,249.99394,18.556501,30.000002,0.0962558,44.0209,252.85028,210.89922,2.8691022,52.247368,0.11375448,4.4340663,49.47553,8.330017
5381,19762860.0,0.0,22.15625,20.753662,22.412506,22.655518,22.122162,22.326569,11.696777,12.233582,12.800018,12.800018,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1884.0358,6.12503e-05,0.0,52.24747,249.99396,18.604937,30.000002,0.09615925,43.95309,252.85094,210.89923,2.8690162,52.24747,0.11375449,4.433935,49.47563,8.330017
5382,19762920.0,0.0,22.148682,20.737091,22.408142,22.646454,22.120422,22.326813,11.696808,11.998077,12.800018,12.800018,0.0,0.03208462,0.03208462,0.04958528,250.0,11.700012,0.0,0.0,0.0,1882.5627,6.1213614e-05,0.0,52.247574,249.99405,18.650381,30.000002,0.09606833,43.889465,252.8516,210.8993,2.868983,52.247574,0.113754526,4.433878,49.47573,8.330017
5383,19762980.0,0.0,22.1409,20.720337,22.403625,22.63742,22.118073,22.327087,11.696808,11.867401,12.800018,12.800018,0.0,0.032084625,0.032084625,0.04958528,250.0,11.700012,0.0,0.0,0.0,1881.0674,6.117686e-05,0.0,52.247665,249.9941,18.696686,30.000002,0.09597534,43.82464,252.85223,210.89934,2.8689811,52.247665,0.113754526,4.4338727,49.475826,8.330017
5384,19763040.0,0.0,22.132935,20.70337,22.399048,22.628448,22.115448,22.327332,11.696777,11.790588,12.800018,12.800018,0.0,0.032084618,0.032084618,0.04958527,250.0,11.700012,0.0,0.0,0.0,1879.5463,6.113982e-05,0.0,52.24777,249.99405,18.745337,30.000002,0.095877245,43.75653,252.85289,210.8993,2.8690224,52.24777,0.1137545,4.433934,49.475925,8.330017
5385,19763100.0,0.0,22.12497,20.686188,22.39447,22.619537,22.11267,22.327606,11.696747,11.747162,12.800018,12.800018,0.0,0.03208463,0.03208463,0.049585287,250.0,11.700012,0.0,0.0,0.0,1878.02,6.110252e-05,0.0,52.247864,249.99411,18.79063,30.000002,0.09578562,43.693115,252.85355,210.89934,2.869075,52.247864,0.11375454,4.4340186,49.47602,8.330017
5386,19763160.0,0.0,22.116913,20.668762,22.38974,22.610413,22.10971,22.327942,11.696747,11.724182,12.800018,12.800018,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,1876.4939,6.106533e-05,0.0,52.247955,249.99419,18.834425,30.000002,0.09569672,43.631805,252.85417,210.8994,2.869076,52.247955,0.113754556,4.434027,49.476112,8.330017
5387,19763220.0,0.0,22.108734,20.651154,22.38504,22.601349,22.10669,22.328247,11.696747,11.711334,12.800018,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1874.9474,6.1027982e-05,0.0,52.248047,249.9942,18.87976,30.000002,0.09560436,43.568336,252.85481,210.89941,2.8690984,52.248047,0.11375456,4.4340534,49.476208,8.330017
5388,19763280.0,0.0,22.100525,20.6333,22.38034,22.592316,22.103668,22.328583,11.696747,11.70401,12.800018,12.800018,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,1873.3916,6.0990413e-05,0.0,52.248146,249.99417,18.926035,30.000002,0.09550974,43.50355,252.85545,210.89938,2.86914,52.248146,0.113754556,4.434117,49.476303,8.330017
5389,19763340.0,0.0,22.092499,20.615204,22.375671,22.583344,22.100647,22.328918,11.696747,11.700928,12.800018,12.800018,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,1871.8749,6.095325e-05,0.0,52.248226,249.99442,18.96301,30.000002,0.095433965,43.451786,252.85605,210.89955,2.8690982,52.248226,0.11375464,4.4340644,49.476387,8.330017
5390,19763400.0,0.0,22.08432,20.596893,22.371002,22.574432,22.097626,22.329254,11.696777,11.771912,12.800018,12.800018,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,1870.3408,6.0916296e-05,52.91692,52.24831,249.99446,19.004915,30.000002,0.09534776,43.393116,252.85666,210.89958,2.8690615,52.24831,0.11375464,4.4340034,49.476467,8.330017
5391,19763460.0,0.0,22.076782,20.578339,22.367249,22.565277,22.098145,22.32965,11.696808,12.531128,12.800018,12.800018,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,1868.872,6.0879607e-05,0.0,52.248394,249.99448,19.047592,30.000002,0.095259674,43.333374,252.85727,210.89958,2.868995,52.248394,0.11375463,4.4339066,49.476555,8.330017
5392,19763520.0,0.0,22.06894,20.55954,22.36316,22.556213,22.097198,22.330048,11.696838,12.151764,12.800018,12.800018,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,1867.3906,6.0843406e-05,0.0,52.248486,249.9945,19.089443,30.000002,0.09517303,43.274776,252.85786,210.8996,2.8689024,52.248486,0.11375464,4.433756,49.476643,8.330017
5393,19763580.0,0.0,22.060852,20.540497,22.358795,22.54718,22.095245,22.330414,11.696838,11.956177,12.800018,12.800018,0.0,0.03208466,0.03208466,0.049585342,250.0,11.700012,0.0,0.0,0.0,1865.8896,6.08073e-05,0.0,52.248566,249.99458,19.129025,30.000002,0.09509085,43.219368,252.85846,210.89966,2.8688614,52.248566,0.11375467,4.4336915,49.476727,8.330017
5394,19763640.0,0.0,22.05252,20.52118,22.35434,22.538177,22.092865,22.33081,11.696838,11.83783,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1864.3558,6.0770988e-05,0.0,52.24865,249.99455,19.171719,30.000002,0.0950019,43.159595,252.85905,210.89963,2.8688726,52.24865,0.11375465,4.433704,49.47681,8.330017
5395,19763700.0,0.0,22.04422,20.501648,22.349792,22.529236,22.09021,22.331207,11.696838,11.773529,12.800018,12.800018,0.0,0.032084662,0.032084662,0.049585346,250.0,11.700012,0.0,0.0,0.0,1862.827,6.073466e-05,0.0,52.248734,249.99463,19.21041,30.000002,0.094921075,43.105427,252.85965,210.89969,2.86888,52.248734,0.11375467,4.4337234,49.47689,8.330017
5396,19763760.0,0.0,22.035736,20.481842,22.345154,22.520111,22.087341,22.331726,11.696838,11.738464,12.800018,12.800018,0.0,0.032084662,0.032084662,0.04958535,250.0,11.700012,0.0,0.0,0.0,1861.28,6.069837e-05,0.0,52.24881,249.99466,19.25011,30.000002,0.09483788,43.049847,252.86023,210.8997,2.868878,52.24881,0.113754675,4.433714,49.47697,8.330017
5397,19763820.0,0.0,22.02716,20.461792,22.340515,22.511017,22.084381,22.332245,11.696838,11.719116,12.800018,12.800018,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,1859.7218,6.0661903e-05,0.0,52.248894,249.9947,19.28893,30.000002,0.09475632,42.995495,252.86081,210.89973,2.8689022,52.248894,0.113754705,4.4337525,49.47705,8.330017
5398,19763880.0,0.0,22.018677,20.441467,22.335876,22.502014,22.08139,22.332764,11.696838,11.709686,12.800018,12.800018,0.0,0.03208468,0.03208468,0.049585376,250.0,11.700012,0.0,0.0,0.0,1858.182,6.062571e-05,0.0,52.248966,249.99483,19.324392,30.000002,0.09468163,42.945854,252.86137,210.89983,2.8688736,52.248966,0.11375474,4.4337144,49.477127,8.330017
5399,19763940.0,0.0,22.01004,20.420868,22.331268,22.493042,22.07837,22.333282,11.696838,11.704834,12.800018,12.800018,0.0,0.03208468,0.03208468,0.049585376,250.0,11.700012,0.0,0.0,0.0,1856.6334,6.0589704e-05,0.0,52.249043,249.99487,19.361717,30.000002,0.09460276,42.893593,252.86192,210.89986,2.8688426,52.249043,0.11375474,4.4336653,49.477203,8.330017
5400,19764000.0,0.0,22.001404,20.399994,22.32666,22.48413,22.075348,22.333801,11.696869,11.701843,12.800018,12.800018,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,1855.0842,6.0553786e-05,0.0,52.249123,249.99492,19.398554,30.000002,0.094524726,42.842026,252.86249,210.89987,2.868818,52.249123,0.11375475,4.4336257,49.477276,8.330017
5401,19764060.0,0.0,21.987854,20.378784,22.316284,22.468597,22.067108,22.328094,11.693298,12.958618,12.799866,12.799835,0.0,0.032084685,0.032084685,0.04958538,250.0,11.700012,0.0,0.0,0.0,1850.3574,6.046001e-05,0.0,52.24919,249.99495,19.435492,30.000002,0.09444627,42.790314,252.86304,210.89989,2.8777225,52.24919,0.11375475,4.4459195,49.477352,8.330017
5402,19764120.0,0.0,21.974518,20.357178,22.306244,22.453156,22.061066,22.322388,11.68512,12.398865,12.799683,12.7994995,0.0,0.032084685,0.032084685,0.049585387,250.0,11.700012,0.0,0.0,0.0,1842.8728,6.024281e-05,0.0,52.24927,249.99498,19.472103,30.000002,0.0943683,42.73906,252.86359,210.8999,2.8993392,52.24927,0.11375475,4.479569,49.477425,8.330017
5403,19764180.0,0.0,21.960846,20.335114,22.295837,22.437775,22.053497,22.316711,11.679169,12.078125,12.799683,12.79953,0.0,0.032084692,0.032084692,0.0495854,250.0,11.700012,0.0,0.0,0.0,1834.617,5.9964943e-05,0.0,52.249344,249.99506,19.507032,30.000002,0.09429374,42.690155,252.86414,210.89996,2.915023,52.249344,0.11375479,4.5046782,49.477497,8.330017
5404,19764240.0,0.0,21.946838,20.312683,22.285248,22.422485,22.045197,22.311066,11.675476,11.894806,12.799774,12.799652,0.0,0.032084685,0.032084685,0.049585387,250.0,11.700012,0.0,0.0,0.0,1826.1611,5.9661474e-05,0.0,52.249413,249.99503,19.54439,30.000002,0.094213754,42.637856,252.86467,210.89993,2.9246259,52.249413,0.11375475,4.519847,49.47757,8.330017
5405,19764300.0,0.0,21.932678,20.289825,22.274567,22.407288,22.036499,22.30542,11.673279,11.78775,12.799866,12.799774,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,1817.6682,5.9345446e-05,0.0,52.249485,249.99501,19.581512,30.000002,0.09413407,42.585884,252.86523,210.89992,2.9302294,52.249485,0.11375475,4.528627,49.477646,8.330017
5406,19764360.0,0.0,21.918854,20.266602,22.264038,22.392181,22.027771,22.300201,11.672424,11.7378845,12.799927,12.799866,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1809.2728,5.9022706e-05,0.0,52.24955,249.99521,19.611029,30.000002,0.09407062,42.54456,252.86574,210.90007,2.9324186,52.24955,0.113754824,4.5320354,49.477707,8.330017
5407,19764420.0,0.0,21.904694,20.242981,22.25354,22.377167,22.018951,22.294983,11.67215,11.707886,12.799957,12.799957,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,1800.9778,5.8701673e-05,0.0,52.249622,249.9952,19.64703,30.000002,0.09399298,42.494156,252.86627,210.90004,2.9330828,52.249622,0.1137548,4.5330586,49.477776,8.330017
5408,19764480.0,0.0,21.890564,20.218994,22.243073,22.362213,22.010101,22.289764,11.672302,11.690918,12.799988,12.799988,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1792.8516,5.8385427e-05,0.0,52.249687,249.99521,19.68119,30.000002,0.09391914,42.446335,252.86679,210.90005,2.9326673,52.249687,0.11375482,4.532415,49.477844,8.330017
5409,19764540.0,0.0,21.876343,20.19461,22.232635,22.347351,22.001251,22.284576,11.6727295,11.681549,12.800018,12.800018,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1784.9175,5.8076257e-05,0.0,52.24976,249.99521,19.71579,30.000002,0.093844175,42.397892,252.86732,210.90005,2.931507,52.24976,0.11375482,4.530623,49.477917,8.330017
5410,19764600.0,0.0,21.862335,20.16986,22.222229,22.33258,21.992401,22.279419,11.673431,11.678009,12.800049,12.800049,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1777.2559,5.7776993e-05,0.0,52.24982,249.99542,19.743607,30.000002,0.09378382,42.35895,252.86781,210.9002,2.929681,52.24982,0.113754876,4.527805,49.477974,8.330017
5411,19764660.0,0.0,21.847626,20.144745,22.211243,22.316956,21.983093,22.273804,11.674194,11.6763,12.800049,12.800049,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1769.7422,5.7487123e-05,0.0,52.249878,249.99547,19.77553,30.000002,0.09371436,42.31426,252.8683,210.90022,2.927686,52.249878,0.11375486,4.524708,49.478035,8.330017
5412,19764720.0,0.0,21.833282,20.119293,22.200836,22.301392,21.976013,22.268219,11.674988,12.772034,12.800049,12.800079,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,1762.4408,5.720576e-05,0.0,52.249943,249.99548,19.807446,30.000002,0.09364475,42.269577,252.8688,210.90024,2.9256296,52.249943,0.11375486,4.5215282,49.4781,8.330017
5413,19764780.0,0.0,21.819092,20.093475,22.190704,22.28592,21.969482,22.262634,11.675842,12.271973,12.800049,12.800079,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1755.3711,5.6933677e-05,0.0,52.250004,249.99551,19.839172,30.000002,0.093575425,42.22516,252.8693,210.90024,2.9234073,52.250004,0.11375486,4.5180984,49.47816,8.330017
5414,19764840.0,0.0,21.804626,20.067322,22.180237,22.270538,21.961761,22.25708,11.676697,12.002014,12.800049,12.800079,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,1748.4824,5.6671386e-05,0.0,52.25007,249.99554,19.87022,30.000002,0.09350743,42.18169,252.86978,210.90027,2.9211903,52.25007,0.113754876,4.5146594,49.478226,8.330017
5415,19764900.0,0.0,21.789917,20.040833,22.169647,22.255219,21.95337,22.251556,11.677521,11.853058,12.800049,12.800079,0.0,0.03208472,0.03208472,0.049585447,250.0,11.700012,0.0,0.0,0.0,1741.769,5.6418306e-05,0.0,52.25013,249.99557,19.9012,30.000002,0.093439445,42.13832,252.87027,210.90028,2.9190545,52.25013,0.11375489,4.511352,49.478283,8.330017
5416,19764960.0,0.0,21.775269,20.014008,22.159119,22.239716,21.944855,22.246735,11.678314,11.77301,12.800049,12.800079,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1735.2535,5.6174318e-05,0.0,52.250187,249.99562,19.931145,30.000002,0.0933736,42.096397,252.87074,210.9003,2.916968,52.250187,0.11375489,4.508128,49.478344,8.330017
5417,19765020.0,0.0,21.760498,19.986877,22.14862,22.224335,21.936127,22.241943,11.679108,11.729126,12.800049,12.800079,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1728.9149,5.5939126e-05,0.0,52.250248,249.99565,19.960876,30.000002,0.09330809,42.054775,252.87123,210.90034,2.9149382,52.250248,0.1137549,4.5049853,49.4784,8.330017
5418,19765080.0,0.0,21.745697,19.959412,22.138092,22.209015,21.927338,22.237152,11.67984,11.706177,12.800049,12.800079,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,1722.7542,5.57124e-05,0.0,52.25031,249.9957,19.990366,30.000002,0.09324299,42.01349,252.8717,210.90036,2.9129813,52.25031,0.11375491,4.501958,49.478462,8.330017
5419,19765140.0,0.0,21.730927,19.93161,22.127625,22.193756,21.918518,22.23236,11.6805725,11.694336,12.800049,12.800079,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1716.7733,5.5493983e-05,0.0,52.250362,249.99577,20.018152,30.000002,0.093181536,41.974586,252.87216,210.9004,2.9110737,52.250362,0.11375493,4.4990096,49.478516,8.330017
5420,19765200.0,0.0,21.715973,19.903534,22.117188,22.178589,21.909729,22.22763,11.681274,11.687866,12.800049,12.800049,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1710.9393,5.5283268e-05,0.0,52.25042,249.99576,20.04853,30.000002,0.09311419,41.93206,252.87262,210.90039,2.9092588,52.25042,0.11375491,4.496197,49.478573,8.330017
5421,19765260.0,0.0,21.701416,19.875153,22.107025,22.163452,21.901154,22.223541,11.681946,11.685272,12.800049,12.800049,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,1705.33,5.508151e-05,0.0,52.25047,249.99591,20.073088,30.000002,0.0930597,41.89768,252.87306,210.9005,2.9075124,52.25047,0.113754965,4.493499,49.478622,8.330017
5422,19765320.0,0.0,21.686707,19.846466,22.096893,22.148407,21.892609,22.219482,11.682587,11.684082,12.800049,12.800049,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1699.8646,5.4887038e-05,0.0,52.250523,249.99596,20.100586,30.000002,0.09299854,41.85918,252.8735,210.90053,2.905824,52.250523,0.113754965,4.490885,49.478676,8.330017
5423,19765380.0,0.0,21.672668,19.817505,22.087646,22.133392,21.887299,22.215454,11.683228,12.580933,12.800049,12.800049,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1694.5801,5.4698554e-05,0.0,52.250576,249.99599,20.128159,30.000002,0.0929371,41.820576,252.87395,210.90054,2.9041748,52.250576,0.113754965,4.488342,49.47873,8.330017
5424,19765440.0,0.0,21.658417,19.788269,22.078278,22.11847,21.881042,22.211426,11.683868,12.17334,12.800049,12.800049,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,1689.4435,5.4517255e-05,0.0,52.25063,249.996,20.155458,30.000002,0.092876166,41.78236,252.87439,210.90054,2.902522,52.25063,0.113754965,4.4857793,49.478783,8.330017
5425,19765500.0,0.0,21.64392,19.758728,22.068634,22.103638,21.87378,22.207397,11.684448,11.950287,12.800049,12.800049,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,1684.4133,5.434228e-05,0.0,52.250683,249.99603,20.182352,30.000002,0.092816025,41.74471,252.87482,210.90056,2.9010155,52.250683,0.113754965,4.483441,49.478836,8.330017
5426,19765560.0,0.0,21.629425,19.728943,22.059082,22.088776,21.86618,22.204132,11.684967,11.828918,12.800049,12.800049,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,1679.5051,5.417315e-05,0.0,52.250732,249.99605,20.208937,30.000002,0.09275648,41.70749,252.87524,210.90057,2.899628,52.250732,0.113754965,4.481294,49.478886,8.330017
5427,19765620.0,0.0,21.614868,19.698883,22.0495,22.074005,21.858276,22.200897,11.685486,11.762054,12.800018,12.800049,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1674.7096,5.4009637e-05,0.0,52.250786,249.9961,20.234844,30.000002,0.09269836,41.671215,252.87569,210.9006,2.8983111,52.250786,0.11375499,4.4792576,49.47894,8.330017
5428,19765680.0,0.0,21.60025,19.66858,22.039917,22.059296,21.85022,22.197662,11.685974,11.727173,12.800018,12.800049,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1670.031,5.385158e-05,0.0,52.25083,249.99615,20.260082,30.000002,0.09264164,41.635887,252.8761,210.90063,2.8970509,52.25083,0.11375499,4.477309,49.47899,8.330017
5429,19765740.0,0.0,21.585571,19.638031,22.030334,22.044647,21.842102,22.194427,11.686432,11.708099,12.800018,12.800049,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1665.4515,5.36986e-05,0.0,52.25088,249.99619,20.285355,30.000002,0.09258475,41.600506,252.87651,210.90067,2.8958583,52.25088,0.113755,4.4754615,49.479034,8.330017
5430,19765800.0,0.0,21.570892,19.607208,22.020782,22.03012,21.833984,22.191223,11.686859,11.698181,12.800018,12.800049,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1660.9762,5.355048e-05,0.0,52.250927,249.99623,20.310402,30.000002,0.09252828,41.565437,252.87692,210.90068,2.8947282,52.250927,0.113755,4.473714,49.479084,8.330017
5431,19765860.0,0.0,21.556335,19.576172,22.011383,22.015472,21.82605,22.188385,11.687286,11.693512,12.800018,12.800049,0.0,0.03208476,0.03208476,0.049585517,250.0,11.700012,0.0,0.0,0.0,1656.6354,5.3407966e-05,0.0,52.250977,249.99634,20.332727,30.000002,0.092477895,41.534184,252.87732,210.90076,2.89363,52.250977,0.11375504,4.4720173,49.479126,8.330017
5432,19765920.0,0.0,21.541718,19.544891,22.002014,22.000916,21.818146,22.185577,11.687683,11.691345,12.800018,12.800049,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1652.414,5.3271353e-05,0.0,52.25102,249.99638,20.356607,30.000002,0.092423886,41.50075,252.87772,210.90077,2.8926022,52.25102,0.11375504,4.4704256,49.47917,8.330017
5433,19765980.0,0.0,21.52716,19.513397,21.992798,21.98645,21.810883,22.1828,11.688049,12.843842,12.800018,12.800049,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,1648.2817,5.3138665e-05,3.1492314,52.251064,249.9964,20.380575,30.000002,0.0923696,41.467194,252.87811,210.90079,2.891625,52.251064,0.113755025,4.468912,49.479218,8.330017
5434,19766040.0,0.0,21.513245,19.481659,21.984467,21.972015,21.806396,22.179993,11.688446,12.42984,12.800018,12.800049,0.0,0.03208476,0.03208476,0.049585517,250.0,11.700012,0.0,0.0,0.0,1644.265,5.3008494e-05,0.0,52.251114,249.99643,20.40411,30.000002,0.092316225,41.43425,252.87851,210.9008,2.8905969,52.251114,0.11375504,4.4673333,49.479263,8.330017
5435,19766100.0,0.0,21.498993,19.449738,21.975739,21.957672,21.800385,22.177216,11.688843,12.094543,12.800018,12.800049,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1640.3165,5.2882813e-05,0.0,52.251156,249.99646,20.427303,30.000002,0.09226355,41.401775,252.87889,210.90083,2.8895931,52.251156,0.11375505,4.4657702,49.47931,8.330017
5436,19766160.0,0.0,21.484467,19.417572,21.966797,21.943085,21.793701,22.174683,11.689178,11.90918,12.800018,12.800049,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1636.4193,5.2760686e-05,0.0,52.251198,249.99646,20.451103,30.000002,0.092209384,41.368454,252.87927,210.90082,2.8887086,52.251198,0.11375504,4.4643965,49.479355,8.330017
5437,19766220.0,0.0,21.469849,19.385254,21.957764,21.928558,21.78656,22.17215,11.689484,11.808685,12.800018,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1632.5824,5.2641823e-05,0.0,52.251244,249.9965,20.473377,30.000002,0.09215865,41.33727,252.87965,210.90085,2.88792,52.251244,0.11375505,4.4631753,49.479397,8.330017
5438,19766280.0,0.0,21.45514,19.352692,21.94867,21.914124,21.779205,22.169647,11.689758,11.753296,12.800018,12.800018,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,1628.804,5.2526106e-05,0.0,52.251286,249.99655,20.495739,30.000002,0.092107646,41.305965,252.88004,210.90088,2.8871787,52.251286,0.11375506,4.46203,49.47944,8.330017
5439,19766340.0,0.0,21.4404,19.319977,21.939606,21.89978,21.771729,22.167114,11.690033,11.723999,12.800018,12.800018,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1625.0901,5.2413438e-05,0.0,52.251328,249.99658,20.517883,30.000002,0.092057064,41.274963,252.88042,210.90091,2.8864713,52.251328,0.11375506,4.4609365,49.47948,8.330017
5440,19766400.0,0.0,21.42569,19.287079,21.930542,21.885498,21.76419,22.164642,11.690308,11.708527,12.800018,12.800018,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,1621.4452,5.2303792e-05,0.0,52.25137,249.99664,20.539043,30.000002,0.092008665,41.24534,252.88077,210.90094,2.8857791,52.25137,0.11375508,4.4598675,49.47952,8.330017
5441,19766460.0,0.0,21.41095,19.253967,21.921478,21.87088,21.756805,22.162384,11.690552,11.700897,12.800018,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1617.8673,5.2197454e-05,0.0,52.251404,249.99673,20.558891,30.000002,0.091963224,41.217552,252.88113,210.901,2.885123,52.251404,0.1137551,4.458851,49.47956,8.330017
5442,19766520.0,0.0,21.396118,19.220734,21.912415,21.856354,21.74942,22.160156,11.690796,11.6970825,12.800018,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1614.3599,5.2094565e-05,0.0,52.251446,249.99677,20.579716,30.000002,0.091915466,41.188396,252.88148,210.90102,2.8845103,52.251446,0.1137551,4.457903,49.4796,8.330017
5443,19766580.0,0.0,21.381317,19.187286,21.903412,21.841888,21.742065,22.157928,11.6910095,11.694489,12.800018,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1610.8895,5.199337e-05,0.0,52.25148,249.9968,20.600342,30.000002,0.09186811,41.15952,252.88184,210.90103,2.8839154,52.25148,0.1137551,4.4569826,49.479637,8.330017
5444,19766640.0,0.0,21.366852,19.153717,21.894928,21.827515,21.736603,22.1557,11.691254,12.82193,12.800018,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1607.509,5.1895084e-05,0.0,52.251522,249.99683,20.620903,30.000002,0.091820836,41.130737,252.88217,210.90105,2.8833444,52.251522,0.1137551,4.4561024,49.479675,8.330017
5445,19766700.0,0.0,21.35263,19.119995,21.88681,21.813171,21.732086,22.153503,11.691498,12.304749,12.800018,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1604.2096,5.1798943e-05,0.0,52.25156,249.99684,20.641365,30.000002,0.09177374,41.10209,252.88252,210.90106,2.8826914,52.25156,0.1137551,4.4550977,49.479713,8.330017
5446,19766760.0,0.0,21.338043,19.08612,21.878204,21.79834,21.72641,22.15158,11.691711,12.02597,12.800018,12.800018,0.0,0.03208478,0.03208478,0.049585547,250.0,11.700012,0.0,0.0,0.0,1600.9268,5.1705287e-05,0.0,52.251602,249.99687,20.661354,30.000002,0.091727674,41.074104,252.88286,210.90108,2.882103,52.251602,0.113755114,4.4541755,49.47975,8.330017
5447,19766820.0,0.0,21.323242,19.052094,21.869446,21.78357,21.720093,22.149658,11.691895,11.871185,12.800018,12.800018,0.0,0.03208478,0.03208478,0.049585547,250.0,11.700012,0.0,0.0,0.0,1597.6606,5.1613435e-05,0.0,52.251637,249.99689,20.681684,30.000002,0.091680765,41.045643,252.88321,210.90108,2.8816295,52.251637,0.113755114,4.4534388,49.47979,8.330017
5448,19766880.0,0.0,21.30832,19.017944,21.860626,21.76889,21.71341,22.147736,11.692047,11.782898,12.800018,12.800018,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,1594.4213,5.1523286e-05,0.0,52.25168,249.99689,20.702248,30.000002,0.09163325,41.016857,252.88354,210.90108,2.8812087,52.25168,0.1137551,4.452789,49.47983,8.330017
5449,19766940.0,0.0,21.293549,18.983673,21.851776,21.754272,21.706482,22.145844,11.69223,11.743591,12.800018,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1591.2413,5.1435196e-05,0.0,52.25171,249.99702,20.718668,30.000002,0.09159531,40.993862,252.88387,210.90117,2.880793,52.25171,0.11375515,4.4521513,49.47986,8.330017
5450,19767000.0,0.0,21.278534,18.94928,21.842926,21.739746,21.699493,22.143951,11.692383,11.720367,12.800018,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1588.0757,5.1348667e-05,0.0,52.251743,249.99701,20.738785,30.000002,0.09154871,40.965702,252.8842,210.90115,2.880397,52.251743,0.11375512,4.451536,49.479897,8.330017
5451,19767060.0,0.0,21.262543,18.914764,21.832672,21.724518,21.692535,22.137787,11.692474,11.708557,12.800018,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1584.8512,5.1263323e-05,0.0,52.25178,249.9971,20.755955,30.000002,0.091508925,40.941666,252.8845,210.90121,2.8801143,52.25178,0.11375515,4.451089,49.479927,8.330017
5452,19767120.0,0.0,21.246307,18.880127,21.822388,21.70935,21.685608,22.131622,11.692566,11.701233,12.800018,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1581.6075,5.1178347e-05,0.0,52.25181,249.99709,20.775505,30.000002,0.09146354,40.91429,252.88483,210.90118,2.87993,52.25181,0.11375514,4.4508004,49.479965,8.330017
5453,19767180.0,0.0,21.230072,18.845428,21.812103,21.694275,21.67865,22.125488,11.692627,11.6970215,12.800018,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1578.3806,5.109412e-05,0.0,52.25185,249.99707,20.794899,30.000002,0.09141848,40.887142,252.88516,210.90118,2.8797548,52.25185,0.11375512,4.4505343,49.48,8.330017
5454,19767240.0,0.0,21.213928,18.810608,21.80191,21.67926,21.671722,22.119385,11.6927185,11.694763,12.800018,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1575.1865,5.1010942e-05,0.0,52.25188,249.9971,20.812813,30.000002,0.09137683,40.862064,252.88547,210.90121,2.8795426,52.25188,0.11375514,4.450213,49.480038,8.330017
5455,19767300.0,0.0,21.198578,18.775696,21.792511,21.664337,21.667755,22.113312,11.69281,12.625641,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1572.0958,5.092928e-05,0.0,52.25191,249.99724,20.827932,30.000002,0.09134165,40.840893,252.88577,210.90129,2.8792307,52.25191,0.113755174,4.4497447,49.480064,8.330017
5456,19767360.0,0.0,21.182098,18.740692,21.781921,21.647827,21.663177,22.10556,11.692963,12.201416,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1568.9573,5.0849263e-05,0.0,52.25194,249.99725,20.845634,30.000002,0.0913004,40.81611,252.88606,210.9013,2.8788893,52.25194,0.11375516,4.4491963,49.480095,8.330017
5457,19767420.0,0.0,21.165375,18.705627,21.770996,21.631378,21.657501,22.09784,11.693024,11.980194,12.800018,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1565.7893,5.0769497e-05,0.0,52.251976,249.99731,20.862047,30.000002,0.091262124,40.793133,252.88637,210.90134,2.8787441,52.251976,0.113755174,4.4489665,49.48013,8.330017
5458,19767480.0,0.0,21.148438,18.670471,21.75998,21.615051,21.651367,22.090149,11.693054,11.848938,12.800018,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1562.6144,5.0690134e-05,0.0,52.252007,249.99728,20.880056,30.000002,0.09122006,40.76792,252.88666,210.90132,2.878623,52.252007,0.11375516,4.4487824,49.48016,8.330017
5459,19767540.0,0.0,21.1315,18.635284,21.748901,21.598785,21.644897,22.082489,11.693115,11.776428,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1559.4524,5.061133e-05,0.0,52.252037,249.99733,20.896667,30.000002,0.09118124,40.744667,252.88695,210.90134,2.8784988,52.252037,0.113755174,4.4485936,49.48019,8.330017
5460,19767600.0,0.0,21.114563,18.600006,21.737823,21.582611,21.638275,22.07486,11.693176,11.737915,12.800018,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1556.3074,5.0533246e-05,0.0,52.25207,249.99734,20.91325,30.000002,0.09114245,40.72145,252.88724,210.90135,2.8783488,52.25207,0.113755174,4.4483643,49.48022,8.330017
5461,19767660.0,0.0,21.094574,18.564484,21.72293,21.562439,21.627625,22.063019,11.690308,11.7170105,12.799896,12.799866,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1550.6328,5.0411265e-05,0.0,52.252094,249.9974,20.928831,30.000002,0.09110597,40.699635,252.88753,210.90138,2.8852684,52.252094,0.11375519,4.457577,49.48025,8.330017
5462,19767720.0,0.0,21.07425,18.528534,21.707855,21.542389,21.616943,22.051208,11.681824,11.702515,12.799683,12.7994995,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1541.9224,5.0151677e-05,0.0,52.252125,249.99742,20.945124,30.000002,0.09106778,40.676826,252.8878,210.9014,2.9077253,52.252125,0.11375519,4.491998,49.48028,8.330017
5463,19767780.0,0.0,21.053925,18.492157,21.69281,21.52246,21.606262,22.03946,11.675293,11.691345,12.799683,12.799469,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1532.3923,4.9829603e-05,0.0,52.252155,249.99745,20.96084,30.000002,0.09103092,40.654823,252.88809,210.90141,2.9250596,52.252155,0.1137552,4.5203185,49.48031,8.330017
5464,19767840.0,0.0,21.03363,18.455353,21.677856,21.502625,21.595581,22.02774,11.672302,11.683594,12.799774,12.799652,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1522.7745,4.9488066e-05,0.0,52.252186,249.99753,20.975124,30.000002,0.09099738,40.634827,252.88835,210.90146,2.9327893,52.252186,0.11375521,4.53257,49.480335,8.330017
5465,19767900.0,0.0,21.013306,18.418182,21.663025,21.482971,21.585236,22.016083,11.6710205,12.441132,12.799866,12.799774,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1513.2363,4.914142e-05,22.858341,52.25221,249.99756,20.990253,30.000002,0.09096183,40.613644,252.88863,210.90147,2.93603,52.25221,0.11375521,4.5376177,49.480362,8.330017
5466,19767960.0,0.0,20.993744,18.380615,21.649292,21.463562,21.578247,22.004395,11.670258,12.474487,12.799927,12.799896,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1503.8236,4.8795133e-05,0.0,52.25224,249.99757,21.005722,30.000002,0.09092544,40.591988,252.88889,210.90147,2.9379697,52.25224,0.1137552,4.540644,49.480392,8.330017
5467,19768020.0,0.0,20.973846,18.342682,21.635223,21.444244,21.569763,21.992737,11.670166,12.108765,12.799988,12.799957,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1494.541,4.8452453e-05,0.0,52.25227,249.99759,21.020699,30.000002,0.09089019,40.571022,252.88914,210.90149,2.9381304,52.25227,0.11375521,4.5408826,49.48042,8.330017
5468,19768080.0,0.0,20.953705,18.304382,21.62091,21.425049,21.560333,21.98111,11.670502,11.910034,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1485.4108,4.8115806e-05,0.0,52.252293,249.99759,21.035961,30.000002,0.09085422,40.549652,252.88942,210.90149,2.937274,52.252293,0.1137552,4.539545,49.480446,8.330017
5469,19768140.0,0.0,20.933441,18.265778,21.606537,21.405945,21.550476,21.969513,11.671051,11.80246,12.800018,12.800049,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1476.4653,4.7786925e-05,0.0,52.252323,249.99763,21.05025,30.000002,0.090820536,40.52965,252.88968,210.90152,2.935812,52.252323,0.113755226,4.537279,49.480473,8.330017
5470,19768200.0,0.0,20.913116,18.226837,21.592163,21.386963,21.540375,21.957977,11.671753,11.742554,12.800049,12.800049,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1467.7264,4.746699e-05,0.0,52.252346,249.99767,21.064499,30.000002,0.090786904,40.5097,252.88992,210.90154,2.9339864,52.252346,0.11375521,4.5344534,49.4805,8.330017
5471,19768260.0,0.0,20.892456,18.187592,21.577454,21.367767,21.529785,21.946045,11.672516,11.710388,12.800049,12.800049,0.0,0.03208481,0.03208481,0.0495856,250.0,11.700012,0.0,0.0,0.0,1459.172,4.7156343e-05,0.0,52.25237,249.9977,21.078482,30.000002,0.09075388,40.490128,252.89018,210.90155,2.9319735,52.25237,0.113755226,4.5313334,49.480526,8.330017
5472,19768320.0,0.0,20.871735,18.148071,21.562805,21.348694,21.519165,21.934174,11.673309,11.692505,12.800049,12.800079,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1450.9231,4.6855253e-05,0.0,52.2524,249.99771,21.092798,30.000002,0.09072005,40.470085,252.89043,210.90157,2.9298644,52.2524,0.113755226,4.528072,49.480553,8.330017
5473,19768380.0,0.0,20.851135,18.108246,21.548187,21.329742,21.508545,21.922302,11.674225,11.684631,12.800049,12.800079,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1443.5046,4.656675e-05,0.0,52.252422,249.99779,21.10508,30.000002,0.090691,40.45289,252.89067,210.90161,2.9274876,52.252422,0.11375525,4.524427,49.48057,8.330017
5474,19768440.0,0.0,20.830475,18.068176,21.53366,21.310913,21.497955,21.910522,11.6753235,11.681122,12.800049,12.800079,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1436.7544,4.6296384e-05,0.0,52.25245,249.99782,21.118443,30.000002,0.09065937,40.434177,252.89091,210.90163,2.9246452,52.25245,0.11375525,4.5200477,49.480595,8.330017
5475,19768500.0,0.0,20.809784,18.027863,21.519226,21.292206,21.487366,21.898773,11.676422,11.679382,12.800049,12.800079,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1430.2651,4.6038953e-05,0.0,52.252472,249.99783,21.13162,30.000002,0.09062815,40.41573,252.89114,210.90164,2.9217603,52.252472,0.11375525,4.515584,49.48062,8.330017
5476,19768560.0,0.0,20.78946,17.987335,21.505249,21.273712,21.478455,21.887054,11.677521,12.88858,12.800049,12.800079,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1423.9149,4.5788074e-05,0.0,52.25249,249.99786,21.144852,30.000002,0.09059678,40.39721,252.89137,210.90164,2.9189358,52.25249,0.11375525,4.5112,49.480644,8.330017
5477,19768620.0,0.0,20.769562,17.946564,21.491882,21.25534,21.471039,21.875397,11.678497,12.337799,12.800049,12.800079,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1417.7849,4.554758e-05,0.0,52.252518,249.99788,21.157951,30.000002,0.0905657,40.37887,252.89162,210.90166,2.916314,52.252518,0.11375525,4.507125,49.480667,8.330017
5478,19768680.0,0.0,20.749298,17.90561,21.47818,21.23703,21.46228,21.86377,11.679352,12.039459,12.800049,12.800079,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1411.7635,4.5315828e-05,0.0,52.252544,249.9979,21.171062,30.000002,0.090534575,40.36051,252.89185,210.90167,2.914118,52.252544,0.11375525,4.503698,49.48069,8.330017
5479,19768740.0,0.0,20.728912,17.86444,21.464325,21.218842,21.45285,21.852173,11.680023,11.8750305,12.800049,12.800079,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1405.832,4.509095e-05,0.0,52.25256,249.99791,21.183796,30.000002,0.09050431,40.342686,252.89207,210.90167,2.912331,52.25256,0.11375525,4.5009246,49.480717,8.330017
5480,19768800.0,0.0,20.708374,17.82312,21.450409,21.200745,21.443024,21.840637,11.680634,11.780212,12.800049,12.800049,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1399.9785,4.4872013e-05,0.0,52.252586,249.9979,21.197166,30.000002,0.09047251,40.323967,252.8923,210.90167,2.9107978,52.252586,0.11375523,4.49855,49.48074,8.330017
5481,19768860.0,0.0,20.688019,17.781647,21.436554,21.182892,21.433014,21.829163,11.681152,11.734833,12.800049,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1394.2317,4.46588e-05,0.0,52.25261,249.99797,21.208303,30.000002,0.09044603,40.308376,252.89252,210.90172,2.9094472,52.25261,0.11375526,4.4964647,49.48076,8.330017
5482,19768920.0,0.0,20.667572,17.74002,21.42276,21.165161,21.422943,21.817719,11.68161,11.710388,12.800018,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1388.5646,4.4450862e-05,0.0,52.252625,249.998,21.220415,30.000002,0.09041719,40.29142,252.89273,210.90173,2.9081917,52.252625,0.11375526,4.494523,49.48078,8.330017
5483,19768980.0,0.0,20.647095,17.698273,21.408997,21.147491,21.412842,21.806335,11.682068,11.696777,12.800018,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1382.9767,4.424784e-05,0.0,52.25265,249.99802,21.232697,30.000002,0.09038794,40.274227,252.89296,210.90173,2.9070172,52.25265,0.11375526,4.492707,49.4808,8.330017
5484,19769040.0,0.0,20.626648,17.656403,21.395294,21.129944,21.40274,21.794983,11.682495,11.689301,12.800018,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1377.4678,4.4049477e-05,0.0,52.252674,249.99802,21.245123,30.000002,0.0903583,40.25683,252.89317,210.90173,2.9059093,52.252674,0.11375526,4.490993,49.480827,8.330017
5485,19769100.0,0.0,20.606384,17.61444,21.381653,21.112488,21.39264,21.78366,11.682892,11.686523,12.800018,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1372.0687,4.3856442e-05,0.0,52.252693,249.99811,21.254818,30.000002,0.0903352,40.24325,252.89337,210.90181,2.9048567,52.252693,0.113755286,4.4893656,49.480843,8.330017
5486,19769160.0,0.0,20.58606,17.572418,21.368164,21.095276,21.38266,21.77246,11.683289,11.684967,12.800018,12.800049,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1366.7251,4.3667027e-05,0.0,52.25271,249.99811,21.26702,30.000002,0.09030606,40.226173,252.89359,210.9018,2.9038374,52.25271,0.11375527,4.4877896,49.480865,8.330017
5487,19769220.0,0.0,20.566406,17.530304,21.355438,21.078156,21.375366,21.761322,11.683655,12.681549,12.800018,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1361.5099,4.3481985e-05,0.0,52.252735,249.99815,21.277657,30.000002,0.09028066,40.21128,252.89378,210.90182,2.9028285,52.252735,0.113755286,4.486237,49.48088,8.330017
5488,19769280.0,0.0,20.547577,17.488129,21.343811,21.064056,21.36795,21.750183,11.684082,12.228394,12.800018,14.801697,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1356.4514,4.3301905e-05,0.0,52.25275,249.99817,21.288658,30.000002,0.09025437,40.195877,252.89398,210.90184,2.9017398,52.25275,0.113755286,24.24769,49.480904,8.330017
5489,19769340.0,0.0,20.532776,17.445953,21.33725,21.062103,21.359406,21.739105,11.684662,11.984863,12.800018,16.14975,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1351.8866,4.3129243e-05,0.0,52.25277,249.9982,21.299465,30.000002,0.09022853,40.180748,252.89418,210.90186,2.9002497,52.25277,0.113755286,28.000391,49.480923,8.330017
5490,19769400.0,0.0,20.52005,17.403717,21.333405,21.06665,21.35028,21.728058,11.685425,11.849426,12.800049,17.300018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1347.7183,4.2966425e-05,0.0,52.252792,249.9982,21.310701,30.000002,0.09020164,40.165016,252.89438,210.90184,2.8982735,52.252792,0.113755286,30.438944,49.48094,8.330017
5491,19769460.0,0.0,20.509003,17.36148,21.331604,21.075958,21.340912,21.717163,11.686188,11.774841,12.800049,18.146973,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1343.8782,4.281277e-05,0.0,52.25281,249.99821,21.321354,30.000002,0.09017613,40.150105,252.89458,210.90186,2.8962052,52.25281,0.113755286,31.052414,49.48096,8.330017
5492,19769520.0,0.0,20.499054,17.319275,21.331268,21.08847,21.33139,21.706268,11.686951,11.733795,12.800049,18.614532,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1340.2897,4.2667343e-05,0.0,52.25283,249.99823,21.33209,30.000002,0.090150416,40.135075,252.89478,210.90187,2.894264,52.25283,0.113755286,29.794958,49.48098,8.330017
5493,19769580.0,0.0,20.489594,17.27707,21.331482,21.102264,21.321777,21.695435,11.687592,11.712158,12.800049,18.69519,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1336.8744,4.2528893e-05,0.0,52.252846,249.99826,21.342396,30.000002,0.09012572,40.120647,252.89496,210.90189,2.8925586,52.252846,0.1137553,27.143541,49.481,8.330017
5494,19769640.0,0.0,20.47998,17.234894,21.331512,21.115448,21.312164,21.684631,11.68811,11.70108,12.800049,18.426636,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1333.5415,4.2395855e-05,0.0,52.252865,249.99829,21.352549,30.000002,0.09010136,40.10643,252.89514,210.9019,2.8911757,52.252865,0.1137553,23.603144,49.481018,8.330017
5495,19769700.0,0.0,20.469543,17.19278,21.330536,21.12622,21.302551,21.673859,11.688507,11.695129,12.800018,17.895355,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1330.1914,4.2266296e-05,0.0,52.252884,249.9983,21.362635,30.000002,0.09007717,40.09231,252.89534,210.90192,2.890173,52.252884,0.1137553,19.795605,49.481033,8.330017
5496,19769760.0,0.0,20.45758,17.150726,21.327545,21.13211,21.29303,21.663208,11.688751,11.692169,12.800018,17.24765,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1326.7325,4.2138585e-05,0.0,52.2529,249.99834,21.372223,30.000002,0.090054154,40.078888,252.89551,210.90193,2.8895757,52.2529,0.11375531,17.023882,49.481052,8.330017
5497,19769820.0,0.0,20.444336,17.108765,21.322998,21.134491,21.28357,21.652618,11.688812,11.768433,12.800018,16.585022,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1323.1421,4.2010943e-05,53.14532,52.25292,249.99835,21.382238,30.000002,0.0900301,40.06487,252.89569,210.90193,2.8893576,52.25292,0.1137553,14.594428,49.48107,8.330017
