,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5498,19769880.0,0.0,20.430756,17.066895,21.317932,21.133453,21.27768,21.64206,11.688843,12.512024,12.800018,15.986755,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1319.5066,4.1883326e-05,0.0,52.252937,249.9984,21.391388,30.000002,0.09000811,40.052055,252.89587,210.90196,2.8892713,52.252937,0.11375531,13.065633,49.481087,8.330017
5499,19769940.0,0.0,20.415894,17.025116,21.31131,21.129608,21.270294,21.6315,11.688873,12.138794,12.800018,15.52536,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1315.7687,4.175608e-05,0.0,52.252953,249.9984,21.401176,30.000002,0.089984566,40.038353,252.89604,210.90196,2.8891866,52.252953,0.11375531,12.5200405,49.481102,8.330017
5500,19770000.0,0.0,20.400208,16.98349,21.303558,21.123901,21.262024,21.621002,11.688873,11.933136,12.800018,15.242615,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1311.9418,4.162858e-05,0.0,52.252968,249.99841,21.410707,30.000002,0.08996163,40.02501,252.89622,210.90196,2.8891923,52.252968,0.11375531,12.889741,49.48112,8.330017
5501,19770060.0,0.0,20.38382,16.941986,21.29486,21.11618,21.253326,21.610657,11.688873,11.8220215,12.800018,15.187622,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1308.0441,4.150093e-05,0.0,52.252983,249.99844,21.419678,30.000002,0.089940056,40.01245,252.8964,210.902,2.8892114,52.252983,0.11375531,14.592584,49.481136,8.330017
5502,19770120.0,0.0,20.367432,16.900665,21.286224,21.108887,21.244354,21.600311,11.688904,11.760254,12.800018,15.330658,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1304.15,4.1373696e-05,0.0,52.253002,249.99846,21.429081,30.000002,0.08991741,39.999287,252.89656,210.902,2.8891532,52.253002,0.11375532,16.53025,49.481155,8.330017
5503,19770180.0,0.0,20.351532,16.859497,21.278076,21.102844,21.23526,21.590027,11.688995,11.727661,12.800018,15.625183,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1300.3252,4.1247917e-05,0.0,52.25302,249.99847,21.438011,30.000002,0.08989588,39.986782,252.89673,210.90201,2.8889055,52.25302,0.11375532,18.659378,49.481167,8.330017
5504,19770240.0,0.0,20.336273,16.818512,21.270721,21.098663,21.226135,21.579742,11.689148,11.709717,12.800018,16.008453,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1296.6082,4.112467e-05,0.0,52.253033,249.99849,21.44689,30.000002,0.08987449,39.974358,252.8969,210.90202,2.8884425,52.253033,0.11375532,20.646442,49.481182,8.330017
5505,19770300.0,0.0,19.601868,16.77771,21.264282,21.09671,21.217041,21.56958,11.689484,11.700378,12.80011,16.42218,0.0,0.03205293,0.03205293,0.049526896,250.0,11.700012,0.0,0.0,0.0,1268.4609,4.1005485e-05,0.0,52.253162,250.42836,36.37117,64.48782,0.033903427,19.080359,252.89629,211.04784,2.8823078,52.253162,0.11362991,22.199314,49.48132,8.330017
5506,19770360.0,0.0,16.739563,16.737152,21.258667,21.0961,21.207947,21.559448,11.607483,11.673462,12.797455,16.766998,0.0,0.032077417,0.032077417,0.049572427,250.0,11.700012,0.0,0.0,0.0,961.58905,3.9445265e-05,0.0,52.2627,249.99013,49.999992,95.999985,3.746333e-07,8.183202e-06,252.89503,210.88168,3.0975056,52.2627,0.11372725,23.519798,49.491005,8.330017
5507,19770420.0,0.0,16.699188,16.696808,21.253693,21.097229,21.198792,21.549377,11.556885,11.627808,12.797516,17.085419,0.0,0.032079868,0.032079868,0.04957684,250.0,11.700012,0.0,0.0,0.0,915.3432,3.743523e-05,0.0,52.264626,249.98392,50.0,96.0,3.7469061e-07,-4.3419317e-09,252.89687,210.88388,3.2382004,52.264626,0.11373657,24.763586,49.492893,8.330017
5508,19770480.0,0.0,16.659058,16.656708,21.249695,21.100037,21.190826,21.539337,11.587891,12.96521,12.800232,17.384094,0.0,0.032081794,0.032081794,0.049580302,250.0,11.700012,0.0,0.0,0.0,893.4296,3.6307105e-05,0.0,52.266006,249.98184,50.0,96.0,3.7473873e-07,-6.646746e-14,252.89885,210.88702,3.1542494,52.266006,0.11374389,25.203163,49.49425,8.330017
5509,19770540.0,0.0,16.619202,16.616852,21.24701,21.104065,21.184998,21.529358,11.622253,12.355164,12.8012085,17.562958,0.0,0.03208305,0.03208305,0.04958254,250.0,11.700012,0.0,0.0,0.0,878.9075,3.562329e-05,0.0,52.26681,249.98288,50.0,96.0,3.7477e-07,1.6198845e-18,252.90062,210.89027,3.0624475,52.26681,0.11374864,24.63593,49.49503,8.330017
5510,19770600.0,0.0,16.57962,16.577301,21.24411,21.108582,21.177643,21.519379,11.645294,12.0295105,12.801178,17.599274,0.0,0.03208387,0.03208387,0.04958398,250.0,11.700012,0.0,0.0,0.0,867.4913,3.5137808e-05,0.0,52.267265,249.98521,50.0,96.0,3.7479023e-07,2.568753e-18,252.90208,210.89322,3.0019891,52.267265,0.113751724,23.623714,49.495457,8.330017
5511,19770660.0,0.0,16.540344,16.538025,21.2406,21.112,21.169617,21.509552,11.6597595,11.858032,12.800903,17.543518,0.0,0.032084383,0.032084383,0.049584884,250.0,11.700012,0.0,0.0,0.0,857.82916,3.476413e-05,0.0,52.267498,249.98793,50.0,96.0,3.7480297e-07,3.0830052e-20,252.90326,210.8957,2.9644272,52.267498,0.11375366,22.864712,49.49567,8.330017
5512,19770720.0,0.0,16.501343,16.499054,21.236725,21.114838,21.161163,21.499725,11.66864,11.769653,12.800598,17.415924,0.0,0.0320847,0.0320847,0.049585428,250.0,11.700012,0.0,0.0,0.0,849.2536,3.445824e-05,0.0,52.267593,249.99054,50.0,96.0,3.748107e-07,-1.9137541e-22,252.90416,210.8977,2.9415398,52.267593,0.113754824,21.823236,49.495758,8.330017
5513,19770780.0,0.0,16.462677,16.460388,21.232422,21.116852,21.152557,21.48996,11.674103,11.723907,12.8003845,17.24179,0.0,0.032084882,0.032084882,0.049585745,250.0,11.700012,0.0,0.0,0.0,841.3409,3.4192464e-05,0.0,52.267624,249.99281,50.0,96.0,3.748152e-07,1.9980233e-23,252.90483,210.89925,2.9275541,52.267624,0.11375551,20.859129,49.495773,8.330017
5514,19770840.0,0.0,16.424347,16.422089,21.227692,21.117859,21.14386,21.480194,11.677368,11.70166,12.800232,17.049683,0.0,0.032084983,0.032084983,0.04958591,250.0,11.700012,0.0,0.0,0.0,833.8631,3.3952e-05,0.0,52.267605,249.9947,50.0,96.0,3.748176e-07,2.8841159e-24,252.90533,210.9004,2.9192257,52.267605,0.11375588,20.064276,49.495754,8.330017
5515,19770900.0,0.0,16.386353,16.384125,21.222534,21.11789,21.135132,21.47049,11.679321,11.69104,12.80014,16.8667,0.0,0.032085028,0.032085028,0.049585983,250.0,11.700012,0.0,0.0,0.0,826.6615,3.372663e-05,0.0,52.267574,249.99619,50.0,96.0,3.7481868e-07,-2.1126968e-26,252.90567,210.90126,2.9142804,52.267574,0.113756046,19.516165,49.495716,8.330017
5516,19770960.0,0.0,16.348724,16.346497,21.216614,21.116028,21.126526,21.460907,11.680481,11.686035,12.80011,16.749573,0.0,0.032085042,0.032085042,0.049586006,250.0,11.700012,0.0,0.0,0.0,819.6388,3.3510125e-05,0.0,52.267532,249.99731,50.0,96.0,3.7481905e-07,-5.364365e-29,252.90591,210.90187,2.9113045,52.267532,0.11375609,19.77333,49.495678,8.330017
5517,19771020.0,0.0,16.311462,16.309265,21.21054,21.113861,21.11792,21.451355,11.681213,11.683563,12.800049,16.701416,0.0,0.032085046,0.032085046,0.049586006,250.0,11.700012,0.0,0.0,0.0,812.7372,3.329875e-05,0.0,52.267498,249.99815,50.0,96.0,3.7481905e-07,-2.6636544e-29,252.90608,210.9023,2.9094405,52.267498,0.113756105,20.074806,49.49564,8.330017
5518,19771080.0,0.0,16.274597,16.27243,21.204437,21.111572,21.109344,21.441803,11.681641,11.682617,12.800049,16.715637,0.0,0.03208504,0.03208504,0.049585987,250.0,11.700012,0.0,0.0,0.0,805.9343,3.3091048e-05,0.0,52.267467,249.99876,50.0,96.0,3.7481888e-07,4.280555e-33,252.90619,210.90257,2.9083462,52.267467,0.11375607,20.599031,49.49561,8.330017
5519,19771140.0,0.0,16.23816,16.236023,21.199097,21.109528,21.103241,21.432312,11.681915,12.777679,12.800018,16.782745,0.0,0.032085028,0.032085028,0.04958597,250.0,11.700012,0.0,0.0,0.0,799.2074,3.2885488e-05,0.0,52.267445,249.99919,50.0,96.0,3.748186e-07,2.45227e-40,252.90627,210.90277,2.9076533,52.267445,0.11375603,21.220528,49.495583,8.330017
5520,19771200.0,0.0,16.202118,16.200012,21.194122,21.107971,21.097473,21.422852,11.682098,12.279449,12.800018,16.886658,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,792.5471,3.268142e-05,0.0,52.26742,249.99948,50.0,96.0,3.748183e-07,0.0,252.90631,210.9029,2.9071927,52.26742,0.11375598,21.847902,49.49556,8.330017
5521,19771260.0,0.0,16.166382,16.164276,21.188873,21.106415,21.090546,21.413544,11.68222,12.007874,12.800018,17.02945,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,785.93805,3.2478427e-05,0.0,52.26741,249.99968,50.0,96.0,3.7481806e-07,0.0,252.90633,210.90297,2.9068737,52.26741,0.11375594,22.726614,49.495544,8.330017
5522,19771320.0,0.0,16.130798,16.128693,21.183777,21.105713,21.082947,21.404266,11.6822815,11.860779,12.800018,17.185394,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,779.3544,3.227589e-05,0.0,52.267395,249.9998,50.0,96.0,3.7481786e-07,0.0,252.90636,210.90302,2.9067028,52.267395,0.11375592,23.326439,49.495537,8.330017
5523,19771380.0,0.0,16.095337,16.093262,21.180939,21.105804,21.082855,21.394989,11.682312,15.666382,12.800018,17.329407,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,772.786,3.2073196e-05,9.420575,52.26739,249.9999,50.0,96.0,3.748177e-07,0.0,252.90636,210.90305,2.9066672,52.26739,0.1137559,23.727043,49.495525,8.330017
5524,19771440.0,0.0,16.060028,16.057953,21.180115,21.106567,21.087982,21.385773,11.6822815,15.617889,12.800018,17.444336,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,766.2295,3.1870088e-05,10.892727,52.267384,249.99994,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90306,2.9067168,52.267384,0.11375587,23.900042,49.49552,8.330017
5525,19771500.0,0.0,16.024902,16.022827,21.179626,21.10785,21.093536,21.376587,11.682251,15.805176,12.800018,17.519073,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,759.6838,3.1666445e-05,11.595228,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90308,2.9068134,52.26738,0.11375586,23.853193,49.495518,8.330017
5526,19771560.0,0.0,15.989929,15.987854,21.179138,21.108734,21.099396,21.367554,11.68222,15.970001,12.800018,17.570312,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,753.149,3.1462227e-05,11.63071,52.26738,250.0,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,2.9069319,52.26738,0.113755845,23.954096,49.495514,8.330017
5527,19771620.0,0.0,15.955139,15.9530945,21.178802,21.109833,21.10559,21.358551,11.682159,16.016052,12.800018,17.59256,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,746.6261,3.125743e-05,11.124215,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,2.9070585,52.267372,0.11375583,23.789576,49.495514,8.330017
5528,19771680.0,0.0,15.920532,15.918488,21.178467,21.110931,21.111633,21.349579,11.682098,15.919159,12.800018,17.584229,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,740.11633,3.1052085e-05,10.2425375,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,2.9071832,52.267372,0.11375583,23.533,49.495514,8.330017
5529,19771740.0,0.0,15.886139,15.884125,21.177917,21.111908,21.117065,21.340607,11.682068,15.691498,12.800018,17.551086,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,733.6214,3.084624e-05,9.122159,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,2.9073012,52.267372,0.11375583,23.232042,49.495514,8.330017
5530,19771800.0,0.0,15.851959,15.849915,21.177002,21.11267,21.12149,21.331696,11.682037,15.358978,12.800018,17.500214,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,727.1429,3.0639938e-05,7.8785615,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,2.9074087,52.267372,0.11375583,22.928488,49.495514,8.330017
5531,19771860.0,0.0,15.817963,15.8159485,21.17517,21.112427,21.123962,21.322937,11.681976,14.983063,12.800018,17.463684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.6827,3.0433246e-05,6.8496637,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.9075038,52.267372,0.11375582,23.02418,49.495514,8.330017
5532,19771920.0,0.0,15.78421,15.782196,21.172882,21.11206,21.125092,21.314178,11.681946,14.596924,12.800018,17.44223,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.24274,3.0226232e-05,5.875149,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.907585,52.267372,0.11375582,23.036173,49.495514,8.330017
5533,19771980.0,0.0,15.750671,15.748688,21.170197,21.111603,21.124908,21.305481,11.681946,14.229279,12.800018,17.433594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.82477,3.0018953e-05,5.0903015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.907651,52.267372,0.11375582,23.105856,49.495514,8.330017
5534,19772040.0,0.0,15.717407,15.715424,21.167206,21.111176,21.123566,21.296783,11.681915,13.914551,12.800018,17.437164,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,701.4311,2.9811494e-05,4.5562973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9077015,52.267372,0.11375582,23.210138,49.495514,8.330017
5535,19772100.0,0.0,15.684357,15.682404,21.16397,21.110779,21.121277,21.288147,11.681885,13.671722,12.800018,17.450836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.06335,2.9603912e-05,4.290451,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9077365,52.267372,0.11375582,23.333048,49.495514,8.330017
5536,19772160.0,0.0,15.651581,15.649658,21.160248,21.109863,21.11789,21.279633,11.681885,13.530334,12.800018,17.49173,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,688.7236,2.939628e-05,4.430784,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9077551,52.267372,0.11375582,23.776766,49.495514,8.330017
5537,19772220.0,0.0,15.61908,15.617157,21.156525,21.109283,21.114227,21.271149,11.681885,13.491089,12.800018,17.548218,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.4139,2.9188683e-05,4.7770767,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9077568,52.267372,0.11375582,24.060463,49.495514,8.330017
5538,19772280.0,0.0,15.586853,15.58493,21.153015,21.108978,21.110657,21.262695,11.681885,13.5460205,12.800018,17.608246,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.1362,2.8981192e-05,5.3165393,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9077423,52.267372,0.11375582,24.29869,49.495514,8.330017
5539,19772340.0,0.0,15.554901,15.553009,21.149689,21.109009,21.107391,21.254272,11.681915,13.684753,12.800018,17.665405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,669.8924,2.8773868e-05,6.002691,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.90771,52.267372,0.11375582,24.46053,49.495514,8.330017
5540,19772400.0,0.0,15.523254,15.521393,21.146698,21.109283,21.104767,21.24588,11.681915,13.883575,12.800018,17.710968,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,663.6849,2.8566814e-05,6.746242,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9076605,52.267372,0.11375582,24.534403,49.495514,8.330017
5541,19772460.0,0.0,15.491913,15.490051,21.143799,21.109253,21.102844,21.23761,11.681946,14.13382,12.800018,17.75943,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.5163,2.836013e-05,7.539369,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9075923,52.267372,0.11375582,24.81285,49.495514,8.330017
5542,19772520.0,0.0,15.460876,15.459045,21.141235,21.109436,21.101715,21.2294,11.681976,14.398285,12.800018,17.803131,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.38574,2.8153798e-05,8.250796,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9075103,52.267372,0.11375582,24.896105,49.495514,8.330017
5543,19772580.0,0.0,15.430176,15.428345,21.139008,21.109802,21.101501,21.221191,11.682037,14.657318,12.800018,17.834198,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.29785,2.7947961e-05,8.843772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9074078,52.267372,0.11375582,24.908354,49.495514,8.330017
5544,19772640.0,0.0,15.39978,15.39798,21.137054,21.11029,21.102142,21.213013,11.682068,14.888062,12.800018,17.850494,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.2542,2.7742713e-05,9.277152,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9072857,52.267372,0.11375582,24.853304,49.495514,8.330017
5545,19772700.0,0.0,15.369751,15.36795,21.135376,21.11084,21.103485,21.204865,11.682129,15.076019,12.800018,17.851929,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.25653,2.7538117e-05,9.531669,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9071453,52.267372,0.11375582,24.745224,49.495514,8.330017
5546,19772760.0,0.0,15.340027,15.338287,21.133545,21.110779,21.105103,21.196838,11.68219,15.216187,12.800018,17.85907,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.33405,2.7334363e-05,9.676081,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.90697,52.267372,0.11375582,24.909643,49.495514,8.330017
5547,19772820.0,0.0,15.310699,15.30896,21.131866,21.110779,21.107117,21.188873,11.682373,15.298859,12.800018,17.868591,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,621.6576,2.7133277e-05,9.626762,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9065201,52.267372,0.11375582,24.931387,49.495514,8.330017
5548,19772880.0,0.0,15.281738,15.280029,21.130249,21.11081,21.109283,21.180908,11.682709,15.32193,12.800018,17.876587,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,616.07605,2.6936917e-05,9.42248,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9056199,52.267372,0.11375582,24.947515,49.495514,8.330017
5549,19772940.0,0.0,15.253143,15.251434,21.128632,21.11087,21.11139,21.172974,11.683105,15.289276,12.800018,17.882141,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,610.61237,2.6745449e-05,9.101239,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9045877,52.267372,0.11375582,24.946236,49.495514,8.330017
5550,19773000.0,0.0,15.224915,15.223267,21.126984,21.110962,21.113281,21.16507,11.683411,15.209076,12.800018,17.884857,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.2327,2.6556945e-05,8.701974,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9037821,52.267372,0.11375582,24.932486,49.495514,8.330017
5551,19773060.0,0.0,15.197113,15.195465,21.12497,21.110565,21.11441,21.157318,11.683624,15.102386,12.800018,17.903595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,599.9311,2.6370948e-05,8.385292,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9032056,52.267372,0.11375582,25.198025,49.495514,8.330017
5552,19773120.0,0.0,15.169739,15.16806,21.122833,21.110321,21.11499,21.149597,11.683807,14.984955,12.800018,17.930237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,594.704,2.6187092e-05,8.059686,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9027755,52.267372,0.11375582,25.317223,49.495514,8.330017
5553,19773180.0,0.0,15.14267,15.141083,21.120697,21.110199,21.115295,21.141876,11.68396,14.868195,12.800018,17.957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,589.5218,2.6004156e-05,7.766586,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9023867,52.267372,0.11375582,25.422016,49.495514,8.330017
5554,19773240.0,0.0,15.116058,15.114502,21.11853,21.110199,21.115265,21.134186,11.684113,14.757233,12.800018,17.9823,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,584.40717,2.582272e-05,7.526002,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.901993,52.267372,0.11375582,25.498041,49.495514,8.330017
5555,19773300.0,0.0,15.089905,15.088348,21.116302,21.11029,21.114899,21.126526,11.684265,14.662048,12.800018,18.002869,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,579.36115,2.5643125e-05,7.3599777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.901583,52.267372,0.11375582,25.536043,49.495514,8.330017
5556,19773360.0,0.0,15.064178,15.062653,21.1138,21.110016,21.113892,21.118988,11.684418,14.602264,12.800018,18.034302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,574.3883,2.5465557e-05,7.3858013,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9011722,52.267372,0.11375582,25.799393,49.495514,8.330017
5557,19773420.0,0.0,15.03891,15.037415,21.111298,21.109894,21.112762,21.11148,11.68457,14.571259,12.800018,18.06842,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.47864,2.528953e-05,7.448671,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9007647,52.267372,0.11375582,25.916111,49.495514,8.330017
5558,19773480.0,0.0,15.014069,15.012604,21.108887,21.109955,21.111603,21.103973,11.684723,14.571899,12.800018,18.098694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,564.64197,2.5115436e-05,7.585866,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9003348,52.267372,0.11375582,25.991598,49.495514,8.330017
5559,19773540.0,0.0,14.989716,14.988251,21.106537,21.110168,21.110504,21.096527,11.684906,14.600861,12.800018,18.121887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,559.8789,2.494335e-05,7.7775097,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8998861,52.267372,0.11375582,26.017035,49.495514,8.330017
5560,19773600.0,0.0,14.96582,14.964386,21.10431,21.110474,21.109558,21.08908,11.685089,14.653839,12.800018,18.136108,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,555.19073,2.4773328e-05,8.004971,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8994224,52.267372,0.11375582,25.995573,49.495514,8.330017
5561,19773660.0,0.0,14.942383,14.9410095,21.101929,21.110321,21.108612,21.081757,11.685272,14.731354,12.800018,18.156982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.57935,2.4605442e-05,8.308199,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.898942,52.267372,0.11375582,26.200735,49.495514,8.330017
5562,19773720.0,0.0,14.919464,14.918121,21.100708,21.11029,21.108002,21.078613,11.685455,14.822876,14.915955,18.179504,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.04694,2.4439803e-05,8.584631,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.506967,52.267372,0.11375582,26.264494,49.495514,8.330017
5563,19773780.0,0.0,14.897064,14.895721,21.100983,21.110382,21.107697,21.079865,11.685638,14.918457,15.732971,18.197937,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.5967,2.4276556e-05,8.828083,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.912407,52.267372,0.11375582,26.29805,49.495514,8.330017
5564,19773840.0,0.0,14.875153,14.87384,21.102112,21.110565,21.107758,21.08368,11.685852,15.007751,16.403625,18.210114,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,537.2299,2.4115805e-05,9.017235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.959009,52.267372,0.11375582,26.29602,49.495514,8.330017
5565,19773900.0,0.0,14.853729,14.852478,21.10379,21.110779,21.108032,21.089111,11.686066,15.085693,16.920715,18.216583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.9412,2.39572e-05,9.152615,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.475946,52.267372,0.11375582,26.269781,49.495514,8.330017
5566,19773960.0,0.0,14.832855,14.8316345,21.10559,21.110535,21.108368,21.095581,11.686279,15.154572,17.257355,18.232788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.73883,2.3801143e-05,9.288506,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.4948635,52.267372,0.11375582,26.477623,49.495514,8.330017
5567,19774020.0,0.0,14.8125305,14.81131,21.107697,21.110413,21.108917,21.102722,11.686523,15.206848,17.394775,18.25357,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.6253,2.3647803e-05,9.342394,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.96523,52.267372,0.11375582,26.55894,49.495514,8.330017
5568,19774080.0,0.0,14.792725,14.791565,21.109894,21.110382,21.109558,21.109894,11.686737,15.239624,17.341064,18.273468,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,520.60175,2.3497229e-05,9.335394,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.004223,52.267372,0.11375582,26.623137,49.495514,8.330017
5569,19774140.0,0.0,14.773468,14.772339,21.11203,21.110443,21.110321,21.116638,11.686981,15.251862,17.111969,18.29068,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,516.6698,2.3349477e-05,9.274065,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.705509,52.267372,0.11375582,26.656734,49.495514,8.330017
5570,19774200.0,0.0,14.754791,14.753693,21.113953,21.110596,21.111053,21.122345,11.687256,15.244171,16.744507,18.302917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.8313,2.320465e-05,9.169237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.22278,52.267372,0.11375582,26.660303,49.495514,8.330017
5571,19774260.0,0.0,14.736694,14.735626,21.11502,21.110352,21.111511,21.125977,11.6875,15.227936,16.300873,18.324799,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.08795,2.3062817e-05,9.111914,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.894519,52.267372,0.11375582,26.880466,49.495514,8.330017
5572,19774320.0,0.0,14.719147,14.718109,21.115692,21.11023,21.111877,21.128082,11.687775,15.203369,15.820587,18.350616,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.44162,2.292407e-05,9.015935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.585744,52.267372,0.11375582,26.978582,49.495514,8.330017
5573,19774380.0,0.0,14.702209,14.701202,21.115967,21.11023,21.112122,21.128632,11.688049,15.173065,15.346436,18.37442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.89423,2.2788498e-05,8.917677,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.47116,52.267372,0.11375582,27.044254,49.495514,8.330017
5574,19774440.0,0.0,14.685852,14.6848755,21.115814,21.110352,21.112274,21.127716,11.688324,15.140137,14.91684,18.393433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,498.4476,2.2656188e-05,8.826748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6260805,52.267372,0.11375582,27.072987,49.495514,8.330017
5575,19774500.0,0.0,14.670105,14.669159,21.115326,21.110565,21.112335,21.125519,11.688599,15.107269,14.558411,18.406097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,495.1033,2.2527218e-05,8.749237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.0896897,52.267372,0.11375582,27.06549,49.495514,8.330017
5576,19774560.0,0.0,14.654968,14.654083,21.114166,21.110382,21.11203,21.121887,11.688904,15.0859375,14.313324,18.426483,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.86337,2.2401677e-05,8.763539,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.023555,52.267372,0.11375582,27.268616,49.495514,8.330017
5577,19774620.0,0.0,14.640442,14.639587,21.112854,21.11029,21.111694,21.117706,11.689209,15.075073,14.188232,18.44934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,488.7298,2.2279664e-05,8.781686,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.238659,52.267372,0.11375582,27.342632,49.495514,8.330017
5578,19774680.0,0.0,14.626587,14.625763,21.111542,21.110352,21.111298,21.113312,11.689514,15.074249,14.182373,18.469788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,485.704,2.2161246e-05,8.822088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7392774,52.267372,0.11375582,27.39251,49.495514,8.330017
5579,19774740.0,0.0,14.613342,14.612549,21.110321,21.110474,21.110962,21.10913,11.68985,15.0824585,14.284363,18.48523,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.78827,2.204653e-05,8.880135,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.452283,52.267372,0.11375582,27.407494,49.495514,8.330017
5580,19774800.0,0.0,14.600739,14.600006,21.109283,21.110687,21.110657,21.1055,11.690155,15.098145,14.475861,18.494537,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,479.98422,2.1935593e-05,8.949157,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.301626,52.267372,0.11375582,27.391788,49.495514,8.330017
5581,19774860.0,0.0,14.588654,14.587921,21.107574,21.109863,21.109467,21.101776,11.690491,15.155762,14.773254,18.534607,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.28516,2.1828595e-05,9.332739,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.501493,52.267372,0.11375582,27.92736,49.495514,8.330017
5582,19774920.0,0.0,14.576843,14.576141,21.106293,21.109314,21.108551,21.099152,11.690796,15.236908,15.127441,18.590942,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.66095,2.1724767e-05,9.6203785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.594482,52.267372,0.11375582,28.199673,49.495514,8.330017
5583,19774980.0,0.0,14.565308,14.564636,21.10556,21.10907,21.10791,21.097687,11.69104,15.330231,15.502899,18.649506,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.10358,2.1623557e-05,9.89848,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.596798,52.267372,0.11375582,28.420755,49.495514,8.330017
5584,19775040.0,0.0,14.554077,14.553406,21.105408,21.1091,21.107605,21.097473,11.691284,15.427734,15.870789,18.703308,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.6091,2.152479e-05,10.146895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.439539,52.267372,0.11375582,28.565104,49.495514,8.330017
5585,19775100.0,0.0,14.543121,14.54245,21.105743,21.109406,21.107635,21.098358,11.691467,15.520142,16.199951,18.745605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.1738,2.1428243e-05,10.345782,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.064478,52.267372,0.11375582,28.62385,49.495514,8.330017
5586,19775160.0,0.0,14.53244,14.531799,21.106384,21.10962,21.107788,21.100067,11.691681,15.606293,16.473877,18.782349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.7959,2.1333835e-05,10.531895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.4819145,52.267372,0.11375582,28.752295,49.495514,8.330017
5587,19775220.0,0.0,14.522003,14.521393,21.10733,21.109985,21.108246,21.10257,11.691864,15.677643,16.672333,18.80838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.47415,2.1241509e-05,10.637588,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.630913,52.267372,0.11375582,28.746119,49.495514,8.330017
5588,19775280.0,0.0,14.511871,14.511261,21.108551,21.110474,21.108887,21.1055,11.692047,15.729004,16.785767,18.820648,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.2078,2.1151236e-05,10.674659,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.537423,52.267372,0.11375582,28.684729,49.495514,8.330017
5589,19775340.0,0.0,14.502014,14.501404,21.109863,21.110931,21.10965,21.108673,11.69223,15.758301,16.81314,18.81958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.9963,2.1063002e-05,10.647608,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.22795,52.267372,0.11375582,28.579,49.495514,8.330017
5590,19775400.0,0.0,14.492401,14.491821,21.111176,21.11139,21.110504,21.111755,11.692383,15.764709,16.75824,18.806763,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.83926,2.0976799e-05,10.563211,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.74194,52.267372,0.11375582,28.447268,49.495514,8.330017
5591,19775460.0,0.0,14.483093,14.482513,21.110931,21.110199,21.109955,21.112976,11.692566,15.800446,16.687683,18.840881,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,453.73978,2.0892778e-05,10.872977,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.635532,52.267372,0.11375582,29.159054,49.495514,8.330017
5592,19775520.0,0.0,14.473999,14.47345,21.110687,21.109283,21.109558,21.113922,11.692749,15.847504,16.60022,18.902496,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,451.68927,2.0810588e-05,11.027334,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.336256,52.267372,0.11375582,29.520277,49.495514,8.330017
5593,19775580.0,0.0,14.465179,14.464661,21.110535,21.108734,21.109314,21.114563,11.692902,15.898529,16.500336,18.974152,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.6918,2.0730322e-05,11.1662445,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.038848,52.267372,0.11375582,29.84584,49.495514,8.330017
5594,19775640.0,0.0,14.4566345,14.456116,21.110535,21.108551,21.109253,21.114868,11.693085,15.948547,16.397217,19.045044,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,447.74777,2.0652096e-05,11.282477,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.773736,52.267372,0.11375582,30.08904,49.495514,8.330017
5595,19775700.0,0.0,14.448334,14.447815,21.110596,21.108704,21.109344,21.114838,11.693268,15.993195,16.300018,19.10614,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.85648,2.057587e-05,11.368611,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.559183,52.267372,0.11375582,30.233843,49.495514,8.330017
5596,19775760.0,0.0,14.440277,14.439789,21.110443,21.108826,21.109253,21.114075,11.693451,16.043121,16.231262,19.164795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,444.02182,2.0501857e-05,11.532787,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.548978,52.267372,0.11375582,30.467636,49.495514,8.330017
5597,19775820.0,0.0,14.432495,14.432007,21.110382,21.109222,21.109344,21.11316,11.6936035,16.088196,16.194244,19.208344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.23993,2.0429894e-05,11.619456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.5746155,52.267372,0.11375582,30.504423,49.495514,8.330017
5598,19775880.0,0.0,14.424927,14.424469,21.110382,21.109772,21.109558,21.112183,11.693756,16.126495,16.179352,19.237152,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.5014,2.0359459e-05,11.678884,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.655318,52.267372,0.11375582,30.474155,49.495514,8.330017
5599,19775940.0,0.0,14.417633,14.417175,21.110474,21.110413,21.109863,21.111206,11.693939,16.155762,16.188507,19.248962,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.81326,2.0290883e-05,11.706173,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.789576,52.267372,0.11375582,30.37504,49.495514,8.330017
5600,19776000.0,0.0,14.410553,14.410126,21.110596,21.111023,21.11026,21.110321,11.694122,16.173615,16.219818,19.243958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.17725,2.0224352e-05,11.700196,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.962538,52.267372,0.11375582,30.228918,49.495514,8.330017
5601,19776060.0,0.0,14.403748,14.40332,21.110443,21.111206,21.110352,21.109283,11.694275,16.191528,16.284027,19.237305,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.59668,2.0160041e-05,11.770679,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.264454,52.267372,0.11375582,30.26956,49.495514,8.330017
5602,19776120.0,0.0,14.397156,14.396759,21.11029,21.111328,21.110504,21.10846,11.694458,16.206177,16.364838,19.230011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,434.0599,2.009734e-05,11.784882,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.538653,52.267372,0.11375582,30.216616,49.495514,8.330017
5603,19776180.0,0.0,14.390808,14.390411,21.11023,21.11142,21.110687,21.10794,11.694611,16.215363,16.456085,19.220947,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.57407,2.0036603e-05,11.783162,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.802831,52.267372,0.11375582,30.17166,49.495514,8.330017
5604,19776240.0,0.0,14.384705,14.384338,21.11023,21.11145,21.11087,21.107697,11.694794,16.218964,16.548767,19.21164,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.1378,1.9977804e-05,11.766993,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.034844,52.267372,0.11375582,30.136541,49.495514,8.330017
5605,19776300.0,0.0,14.378815,14.3784485,21.11029,21.11142,21.111084,21.107758,11.694946,16.217041,16.63739,19.203064,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.75052,1.9920908e-05,11.738252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.2228985,52.267372,0.11375582,30.113585,49.495514,8.330017
5606,19776360.0,0.0,14.373169,14.372833,21.110107,21.111023,21.110962,21.10785,11.695129,16.222626,16.72284,19.210388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.4157,1.9866111e-05,11.808281,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.439644,52.267372,0.11375582,30.312279,49.495514,8.330017
5607,19776420.0,0.0,14.367737,14.367401,21.110016,21.110687,21.11084,21.108185,11.695282,16.23172,16.793976,19.228271,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.1298,1.9813258e-05,11.83962,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.554743,52.267372,0.11375582,30.428679,49.495514,8.330017
5608,19776480.0,0.0,14.362549,14.362213,21.110046,21.110443,21.110779,21.108704,11.695435,16.241913,16.852417,19.249542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.88174,1.9761725e-05,11.870952,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.6248,52.267372,0.11375582,30.541252,49.495514,8.330017
5609,19776540.0,0.0,14.357574,14.357239,21.110138,21.110321,21.110718,21.109344,11.695587,16.252716,16.891296,19.27243,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.68335,1.971215e-05,11.899252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.634255,52.267372,0.11375582,30.63344,49.495514,8.330017
5610,19776600.0,0.0,14.352814,14.352509,21.110321,21.11029,21.110718,21.110077,11.69577,16.262909,16.910034,19.293274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.53253,1.966447e-05,11.922119,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.591938,52.267372,0.11375582,30.696524,49.495514,8.330017
5611,19776660.0,0.0,14.348267,14.347961,21.11029,21.110077,21.110443,21.110504,11.695923,16.283813,16.91861,19.323334,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.43292,1.961888e-05,12.036295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.60062,52.267372,0.11375582,30.912107,49.495514,8.330017
5612,19776720.0,0.0,14.343933,14.343658,21.110352,21.110016,21.11026,21.110962,11.696075,16.308868,16.916473,19.35431,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.37537,1.9574927e-05,12.111553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.54328,52.267372,0.11375582,31.011442,49.495514,8.330017
5613,19776780.0,0.0,14.339813,14.339539,21.110474,21.110077,21.110168,21.111359,11.696228,16.335083,16.904755,19.381409,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,420.36182,1.9532616e-05,12.180294,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.468053,52.267372,0.11375582,31.074757,49.495514,8.330017
5614,19776840.0,0.0,14.335907,14.335663,21.110657,21.11029,21.110168,21.111725,11.696411,16.360565,16.884033,19.401764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.39444,1.949218e-05,12.236892,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.379428,52.267372,0.11375582,31.091913,49.495514,8.330017
5615,19776900.0,0.0,14.332214,14.33197,21.11087,21.110535,21.11023,21.112,11.696564,16.382782,16.85736,19.413574,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,418.47217,1.9453537e-05,12.277094,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.287407,52.267372,0.11375582,31.06902,49.495514,8.330017
5616,19776960.0,0.0,14.328705,14.328491,21.11081,21.110535,21.110107,21.111877,11.696716,16.410614,16.838593,19.427704,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.59845,1.9416877e-05,12.386247,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.30164,52.267372,0.11375582,31.191269,49.495514,8.330017
5617,19777020.0,0.0,14.325409,14.325195,21.110748,21.110596,21.110077,21.111694,11.696869,16.438599,16.82547,19.441284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,416.76297,1.938168e-05,12.450898,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.292869,52.267372,0.11375582,31.215118,49.495514,8.330017
5618,19777080.0,0.0,14.322327,14.322113,21.110748,21.110718,21.110138,21.11148,11.6970215,16.463715,16.818329,19.450867,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.97235,1.9348252e-05,12.498929,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.300988,52.267372,0.11375582,31.21945,49.495514,8.330017
5619,19777140.0,0.0,14.3194275,14.319244,21.11081,21.11084,21.11026,21.111267,11.697174,16.484436,16.8172,19.456055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.2254,1.9316592e-05,12.52824,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.324075,52.267372,0.11375582,31.202429,49.495514,8.330017
5620,19777200.0,0.0,14.316711,14.316559,21.11087,21.111023,21.110474,21.111023,11.697327,16.499329,16.821747,19.456635,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,414.52148,1.9286657e-05,12.537524,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.359025,52.267372,0.11375582,31.168964,49.495514,8.330017
5621,19777260.0,0.0,14.314209,14.314056,21.110687,21.11084,21.110443,21.110596,11.697479,16.516754,16.842255,19.4646,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,413.8637,1.925862e-05,12.6107855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.491969,52.267372,0.11375582,31.303797,49.495514,8.330017
5622,19777320.0,0.0,14.31189,14.311737,21.110535,21.110748,21.110474,21.11023,11.697601,16.532959,16.871613,19.476196,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,413.24423,1.9232102e-05,12.641332,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.599356,52.267372,0.11375582,31.356468,49.495514,8.330017
5623,19777380.0,0.0,14.309784,14.309631,21.110443,21.110687,21.110565,21.109955,11.697754,16.54657,16.906128,19.48822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.6649,1.9207117e-05,12.661135,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.70728,52.267372,0.11375582,31.401985,49.495514,8.330017
5624,19777440.0,0.0,14.307831,14.307709,21.110443,21.110687,21.110687,21.109802,11.6979065,16.556396,16.942749,19.499054,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.1275,1.9183857e-05,12.668289,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.805984,52.267372,0.11375582,31.431368,49.495514,8.330017
5625,19777500.0,0.0,14.306061,14.305939,21.110474,21.110748,21.11084,21.109741,11.698059,16.562042,16.978363,19.507599,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,411.63132,1.9162266e-05,12.66367,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.88872,52.267372,0.11375582,31.44395,49.495514,8.330017
5626,19777560.0,0.0,14.304474,14.304382,21.110352,21.110565,21.110748,21.10962,11.698181,16.572144,17.02008,19.523712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,411.17944,1.9142519e-05,12.72414,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.027734,52.267372,0.11375582,31.599342,49.495514,8.330017
5627,19777620.0,0.0,14.303101,14.3029785,21.110321,21.110504,21.110718,21.10965,11.698334,16.582825,17.058197,19.54129,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,410.7736,1.9124729e-05,12.74937,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.107418,52.267372,0.11375582,31.65902,49.495514,8.330017
5628,19777680.0,0.0,14.301849,14.301758,21.110382,21.110535,21.110748,21.109772,11.698456,16.592499,17.09076,19.55655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,410.39938,1.9108178e-05,12.769432,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.164517,52.267372,0.11375582,31.69943,49.495514,8.330017
5629,19777740.0,0.0,14.300812,14.30072,21.110443,21.110596,21.110779,21.109955,11.698578,16.60144,17.119476,19.570068,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,410.0559,1.9092598e-05,12.785777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.20637,52.267372,0.11375582,31.726074,49.495514,8.330017
5630,19777800.0,0.0,14.299927,14.299866,21.110596,21.110687,21.11081,21.110199,11.69873,16.608582,17.140076,19.57959,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.7546,1.9078836e-05,12.794993,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.22167,52.267372,0.11375582,31.729279,49.495514,8.330017
5631,19777860.0,0.0,14.299225,14.299164,21.110535,21.110596,21.110687,21.11029,11.698883,16.621704,17.160187,19.594269,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.49738,1.9066976e-05,12.866858,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.286804,52.267372,0.11375582,31.86293,49.495514,8.330017
5632,19777920.0,0.0,14.298676,14.2986145,21.110535,21.110535,21.110596,21.110413,11.699005,16.63684,17.177032,19.610321,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.27374,1.9056433e-05,12.910177,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.307955,52.267372,0.11375582,31.915266,49.495514,8.330017
5633,19777980.0,0.0,14.298279,14.298248,21.110565,21.110565,21.110535,21.110596,11.699158,16.652313,17.188599,19.624298,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.08923,1.9047486e-05,12.948328,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.312585,52.267372,0.11375582,31.947586,49.495514,8.330017
5634,19778040.0,0.0,14.298065,14.298035,21.110657,21.110687,21.110565,21.11081,11.69928,16.666687,17.194458,19.634735,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.94247,1.9040099e-05,12.978087,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.301741,52.267372,0.11375582,31.95698,49.495514,8.330017
5635,19778100.0,0.0,14.298004,14.297974,21.11081,21.11081,21.110626,21.111023,11.699432,16.679138,17.19458,19.64093,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.83295,1.903424e-05,12.998123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.276938,52.267372,0.11375582,31.94445,49.495514,8.330017
5636,19778160.0,0.0,14.298096,14.298065,21.110748,21.110718,21.110535,21.110962,11.699554,16.695862,17.19809,19.651886,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.76315,1.9030047e-05,13.071153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.318005,52.267372,0.11375582,32.062515,49.495514,8.330017
