,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5637,19778220.0,0.0,14.29834,14.29834,21.110718,21.110687,21.110504,21.110962,11.6996765,16.712341,17.202332,19.663483,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.73477,1.9027642e-05,13.108537,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.328295,52.267372,0.11375582,32.096977,49.495514,8.330017
5638,19778280.0,0.0,14.298737,14.298737,21.110718,21.110718,21.110504,21.110962,11.699799,16.728119,17.206512,19.674286,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.7274,1.9025902e-05,13.141706,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.338149,52.267372,0.11375582,32.125553,49.495514,8.330017
5639,19778340.0,0.0,14.299286,14.299286,21.110779,21.110779,21.110565,21.110962,11.699921,16.741608,17.210358,19.68277,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.75864,1.9025767e-05,13.164004,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.34568,52.267372,0.11375582,32.13725,49.495514,8.330017
5640,19778400.0,0.0,14.299988,14.300018,21.11084,21.11087,21.110657,21.110992,11.700073,16.7518,17.213562,19.688232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.82483,1.90271e-05,13.17495,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.350478,52.267372,0.11375582,32.134083,49.495514,8.330017
5641,19778460.0,0.0,21.104095,14.300842,21.105133,21.101837,21.106628,21.106659,13.956848,14.991089,15.252045,16.964844,0.0,0.032119095,0.032119095,0.049646772,250.0,18.300018,0.0,0.0,0.0,406.95917,9.54197e-21,0.0,52.233524,250.30281,0.00011053932,96.0,0.113885,69.99985,252.84344,211.13051,0.0,52.233524,0.11388494,0.0,49.461002,8.330017
5642,19778520.0,0.0,21.09491,14.301849,21.09491,21.085236,21.103119,21.100006,16.951355,16.966614,15.452972,16.863983,0.0,0.03210417,0.03210417,0.04961989,250.0,18.300018,0.0,0.0,0.0,239.47438,9.54197e-21,11.051874,52.22526,250.26196,3.3455508e-12,96.0,0.11382819,70.0,252.81694,211.07724,0.0,52.22526,0.11382814,20.84123,49.452938,8.330017
5643,19778580.0,0.0,21.090973,14.3029785,21.090973,21.07724,21.106842,21.096191,18.944,18.112183,16.670135,19.023804,0.0,0.032095104,0.032095104,0.04960358,250.0,18.300018,0.0,0.0,0.0,124.496826,9.54197e-21,0.0,52.221245,250.21388,3.1218599e-18,96.0,0.113793716,70.0,252.79628,211.03314,0.0,52.221245,0.11379371,11.8327,49.449047,8.330017
5644,19778640.0,0.0,21.085724,14.30423,21.09262,21.077484,21.112732,21.09671,20.046234,18.791382,18.002563,20.146484,0.0,0.0320779,0.0320779,0.049572304,250.0,18.300018,0.0,0.0,0.0,60.60238,9.54197e-21,0.0,52.22009,250.22702,6.8755946,96.0,0.1135116,60.374165,252.77792,211.00246,0.0,52.22009,0.113728575,5.966007,49.448032,8.330017
5645,19778700.0,0.0,17.599762,14.305634,21.097961,21.081726,21.121124,21.101257,20.436676,19.493866,19.06189,20.578705,0.0,0.032024972,0.032024972,0.049476802,250.0,18.300018,0.0,0.0,0.0,-122.14471,9.54197e-21,0.0,52.246605,250.1631,31.33343,96.0,0.050478276,26.1332,252.75456,210.85385,0.0,52.246605,0.113525845,0.0,49.475296,8.330017
5646,19778760.0,0.0,15.312073,14.307129,21.104523,21.08606,21.13086,21.108032,19.43393,19.720001,19.483551,20.347229,0.0,0.032042485,0.032042485,0.049509812,250.0,18.300018,0.0,0.0,0.0,-229.79814,9.54197e-21,0.0,52.275555,249.88924,40.28306,96.0,0.01741866,13.603717,252.78589,210.75467,0.0,52.275555,0.11359476,0.0,49.50449,8.330017
5647,19778820.0,0.0,17.5141,14.308746,21.109741,21.087708,21.139801,21.114532,17.955414,19.199524,19.07016,19.63147,0.0,0.032072153,0.032072153,0.049563725,250.0,18.300018,0.0,0.0,0.0,-50.22101,9.54197e-21,0.0,52.282555,250.0211,29.666672,96.0,0.056580395,28.46666,252.77748,210.8864,0.0,52.282555,0.1137081,0.0,49.51122,8.330017
5648,19778880.0,0.0,19.66565,14.310455,21.111816,21.08493,21.146332,21.119019,17.624908,18.501068,18.430298,18.827911,0.0,0.0320986,0.0320986,0.04961122,250.0,18.300018,0.0,0.0,0.0,104.97963,9.54197e-21,0.0,52.274303,250.0046,19.459831,96.0,0.09041797,42.756237,252.77415,210.93555,0.0,52.274303,0.113808446,0.0,49.50255,8.330017
5649,19778940.0,0.0,19.47174,14.312286,21.111633,21.079102,21.151215,21.122131,18.261292,18.249786,18.21109,18.464294,0.0,0.032083806,0.032083806,0.04958374,250.0,18.300018,0.0,0.0,0.0,76.14866,9.54197e-21,0.0,52.268074,250.05174,21.25605,96.0,0.08527105,40.241528,252.7687,210.92676,0.0,52.268074,0.11375143,0.0,49.496223,8.330017
5650,19779000.0,0.0,18.016388,14.314209,21.111115,21.072784,21.156128,21.125336,18.739105,18.397095,18.375916,18.506592,0.0,0.03206759,0.03206759,0.049554482,250.0,18.300018,0.0,0.0,0.0,-28.149212,9.54197e-21,0.0,52.2775,250.02133,28.558073,96.0,0.060561903,30.0187,252.76645,210.87585,0.0,52.2775,0.11368948,0.0,49.505867,8.330017
5651,19779060.0,0.0,17.379974,14.316223,21.11087,21.066895,21.161041,21.128693,18.550598,18.526184,18.514587,18.579407,0.0,0.03207235,0.03207235,0.049563408,250.0,18.300018,0.0,0.0,0.0,-66.060875,9.54197e-21,0.0,52.286934,249.9661,31.08458,96.0,0.05146228,26.481586,252.77356,210.85854,0.0,52.286934,0.1137081,0.0,49.51535,8.330017
5652,19779120.0,0.0,18.099731,14.318298,21.110626,21.060883,21.165924,21.13205,18.141663,18.429047,18.422699,18.472656,0.0,0.032084156,0.032084156,0.049584806,250.0,18.300018,0.0,0.0,0.0,-10.591117,9.54197e-21,0.0,52.2885,249.97977,27.532574,96.0,0.06428151,31.454395,252.77461,210.89128,0.0,52.2885,0.11375315,0.0,49.516804,8.330017
5653,19779180.0,0.0,18.786713,14.320465,21.10971,21.054077,21.170288,21.134918,18.078613,18.267303,18.263855,18.30957,0.0,0.03209039,0.03209039,0.049595848,250.0,18.300018,0.0,0.0,0.0,36.63938,9.54197e-21,0.0,52.28452,249.99428,24.433187,96.0,0.07512136,35.793537,252.77406,210.91211,0.0,52.28452,0.113776654,0.0,49.512665,8.330017
5654,19779240.0,0.0,18.648193,14.322693,21.108368,21.046753,21.174286,21.137451,18.306152,18.235046,18.233124,18.26184,0.0,0.032085016,0.032085016,0.04958591,250.0,18.300018,0.0,0.0,0.0,22.821611,9.54197e-21,0.0,52.282654,250.00786,25.323946,96.0,0.0720594,34.546474,252.7729,210.90712,0.0,52.282654,0.11375594,0.0,49.510784,8.330017
5655,19779300.0,0.0,18.141327,14.325012,21.107147,21.03955,21.178406,21.140137,18.44632,18.311035,18.309998,18.318512,0.0,0.0320802,0.0320802,0.04957722,250.0,18.300018,0.0,0.0,0.0,-13.360855,9.54197e-21,0.0,52.28545,249.99684,27.718151,96.0,0.0636055,31.194588,252.77368,210.891,0.0,52.28545,0.113737576,0.0,49.513638,8.330017
5656,19779360.0,0.0,18.004974,14.327362,21.106049,21.032867,21.182281,21.14267,18.361969,18.357239,18.356659,18.357574,0.0,0.03208194,0.03208194,0.049580466,250.0,18.300018,0.0,0.0,0.0,-20.773155,9.54197e-21,0.0,52.288086,249.98613,28.21093,96.0,0.061842285,30.504698,252.7758,210.88947,0.0,52.288086,0.11374435,0.0,49.51629,8.330017
5657,19779420.0,0.0,18.275238,14.329773,21.10495,21.026215,21.186157,21.145172,18.233795,18.324524,18.324219,18.328766,0.0,0.032086063,0.032086063,0.049587924,250.0,18.300018,0.0,0.0,0.0,-0.41192105,9.54197e-21,0.0,52.287918,249.99055,26.89366,96.0,0.066560015,32.348877,252.77646,210.90071,0.0,52.287918,0.11376007,0.0,49.51608,8.330017
5658,19779480.0,0.0,18.475922,14.332245,21.103668,21.019348,21.18982,21.147491,18.232758,18.277863,18.27771,18.285004,0.0,0.032087207,0.032087207,0.049589906,250.0,18.300018,0.0,0.0,0.0,12.9656725,9.54197e-21,0.0,52.286274,249.9986,26.012575,96.0,0.06966956,33.582394,252.77617,210.90723,0.0,52.286274,0.11376434,0.0,49.51439,8.330017
5659,19779540.0,0.0,18.39743,14.334747,21.102295,21.01242,21.19342,21.14978,18.311523,18.27658,18.27649,18.280487,0.0,0.032085143,0.032085143,0.049586117,250.0,18.300018,0.0,0.0,0.0,6.2179356,9.54197e-21,0.0,52.285778,250.00201,26.451433,96.0,0.06812149,32.967995,252.77588,210.90442,0.0,52.285778,0.1137564,0.0,49.513893,8.330017
5660,19779600.0,0.0,18.232147,14.33728,21.101013,21.005615,21.197083,21.1521,18.349579,18.304657,18.304596,18.303925,0.0,0.03208365,0.03208365,0.049583435,250.0,18.300018,0.0,0.0,0.0,-5.4643526,9.54197e-21,0.0,52.286667,249.99838,27.220938,96.0,0.06538956,31.890684,252.77625,210.89932,0.0,52.286667,0.113750726,0.0,49.514805,8.330017
5661,19779660.0,0.0,18.205414,14.339874,21.099731,20.999146,21.20044,21.154175,18.31604,18.318207,18.318207,18.31665,0.0,0.032084323,0.032084323,0.049584687,250.0,18.300018,0.0,0.0,0.0,-6.592669,9.54197e-21,0.0,52.28742,249.99562,27.30012,96.0,0.06510919,31.77983,252.77687,210.89941,0.0,52.28742,0.11375333,0.0,49.51556,8.330017
5662,19779720.0,0.0,18.29892,14.342438,21.09845,20.992737,21.203766,21.15622,18.27591,18.306335,18.306305,18.306824,0.0,0.03208564,0.03208564,0.04958706,250.0,18.300018,0.0,0.0,0.0,0.3837463,9.54197e-21,0.0,52.28723,249.99722,26.8468,96.0,0.0667247,32.414482,252.77704,210.9031,0.0,52.28723,0.11375834,0.0,49.51536,8.330017
5663,19779780.0,0.0,18.353333,14.345062,21.097107,20.986267,21.207031,21.158234,18.28003,18.292938,18.292938,18.294495,0.0,0.0320858,0.0320858,0.049587328,250.0,18.300018,0.0,0.0,0.0,3.9163706,9.54197e-21,0.0,52.286697,249.99992,26.61428,96.0,0.067548335,32.74001,252.77689,210.9048,0.0,52.286697,0.11375894,0.0,49.514812,8.330017
5664,19779840.0,0.0,18.327118,14.347687,21.095764,20.979828,21.210266,21.160217,18.303314,18.293396,18.293396,18.294159,0.0,0.032085165,0.032085165,0.049586166,250.0,18.300018,0.0,0.0,0.0,1.7255298,9.54197e-21,0.0,52.28656,250.00069,26.757854,96.0,0.06703857,32.539005,252.7768,210.9038,0.0,52.28656,0.11375649,0.0,49.51468,8.330017
5665,19779900.0,0.0,18.281647,14.350311,21.094482,20.97345,21.213501,21.162231,18.313873,18.301208,18.301208,18.300812,0.0,0.032084733,0.032084733,0.04958539,250.0,18.300018,0.0,0.0,0.0,-1.4941145,9.54197e-21,0.0,52.286793,249.99971,26.97116,96.0,0.06628086,32.240376,252.77689,210.90237,0.0,52.286793,0.11375485,0.0,49.51492,8.330017
5666,19779960.0,0.0,18.273224,14.352936,21.09314,20.967346,21.21643,21.16397,18.305054,18.305145,18.305145,18.304565,0.0,0.032084893,0.032084893,0.049585693,250.0,18.300018,0.0,0.0,0.0,-1.8820078,9.54197e-21,0.0,52.287,249.99892,26.999435,96.0,0.06618086,32.200794,252.77704,210.90231,0.0,52.287,0.11375549,0.0,49.51513,8.330017
5667,19780020.0,0.0,18.296143,14.35556,21.091797,20.961243,21.21936,21.16571,18.29425,18.30246,18.30246,18.30243,0.0,0.032085232,0.032085232,0.049586307,250.0,18.300018,0.0,0.0,0.0,-0.1509184,9.54197e-21,0.0,52.286964,249.99922,26.887777,96.0,0.06657821,32.35711,252.77708,210.90321,0.0,52.286964,0.113756776,0.0,49.51509,8.330017
5668,19780080.0,0.0,18.316315,14.358185,21.090454,20.9552,21.22226,21.16742,18.293304,18.298096,18.298096,18.298523,0.0,0.03208534,0.03208534,0.049586497,250.0,18.300018,0.0,0.0,0.0,1.2055621,9.54197e-21,0.0,52.286804,250.00003,26.799456,96.0,0.06689167,32.480762,252.77704,210.90385,0.0,52.286804,0.113757186,0.0,49.514927,8.330017
5669,19780140.0,0.0,18.310852,14.360779,21.089111,20.949158,21.225128,21.169128,18.30066,18.297607,18.297607,18.297852,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.70044506,9.54197e-21,0.0,52.28674,250.00034,26.833323,96.0,0.066771105,32.43335,252.777,210.9036,0.0,52.28674,0.113756455,0.0,49.51486,8.330017
5670,19780200.0,0.0,18.294281,14.363342,21.0878,20.943146,21.227997,21.170837,18.305206,18.300323,18.300323,18.30017,0.0,0.032084975,0.032084975,0.049585834,250.0,18.300018,0.0,0.0,0.0,-0.48849425,9.54197e-21,0.0,52.286816,250.0,26.912987,96.0,0.06648804,32.321815,252.77701,210.90305,0.0,52.286816,0.113755785,0.0,49.51494,8.330017
5671,19780260.0,0.0,18.289764,14.365875,21.086426,20.937408,21.23059,21.172302,18.302399,18.301971,18.301971,18.301727,0.0,0.03208502,0.03208502,0.049585912,250.0,18.300018,0.0,0.0,0.0,-0.7309449,9.54197e-21,0.0,52.2869,249.99965,26.930782,96.0,0.066424996,32.296906,252.77707,210.90297,0.0,52.2869,0.11375596,0.0,49.515022,8.330017
5672,19780320.0,0.0,18.297607,14.368378,21.085083,20.931671,21.233154,21.173767,18.298248,18.301147,18.301147,18.301117,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.1294495,9.54197e-21,0.0,52.286892,249.99971,26.892662,96.0,0.066560626,32.350273,252.77708,210.90327,0.0,52.286892,0.113756426,0.0,49.515022,8.330017
5673,19780380.0,0.0,18.30542,14.37085,21.08371,20.925964,21.235748,21.175232,18.297363,18.29956,18.29956,18.299713,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.40517035,9.54197e-21,0.0,52.286846,249.99997,26.858398,96.0,0.06668231,32.398243,252.77707,210.90352,0.0,52.286846,0.11375664,0.0,49.514965,8.330017
5674,19780440.0,0.0,18.304932,14.3732605,21.082367,20.920288,21.238281,21.176666,18.299744,18.299103,18.299103,18.299225,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.32721522,9.54197e-21,0.0,52.286808,250.00012,26.864275,96.0,0.06666131,32.390015,252.77705,210.90347,0.0,52.286808,0.11375642,0.0,49.514935,8.330017
5675,19780500.0,0.0,18.299622,14.37561,21.081024,20.914642,21.240845,21.178131,18.301666,18.299866,18.299866,18.299866,0.0,0.032085076,0.032085076,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.06298406,9.54197e-21,0.0,52.286835,250.00005,26.89094,96.0,0.06656655,32.352684,252.77705,210.90329,0.0,52.286835,0.113756165,0.0,49.514954,8.330017
5676,19780560.0,0.0,18.296417,14.37793,21.07965,20.90921,21.243134,21.179352,18.30133,18.30066,18.30066,18.300568,0.0,0.03208507,0.03208507,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.2683033,9.54197e-21,0.0,52.286865,249.9999,26.905485,96.0,0.06651492,32.33232,252.77708,210.9032,0.0,52.286865,0.11375614,0.0,49.51499,8.330017
5677,19780620.0,0.0,18.29834,14.380157,21.078308,20.903809,21.245392,21.180573,18.299713,18.300568,18.300568,18.300537,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.107932776,9.54197e-21,0.0,52.286877,249.99986,26.895744,96.0,0.0665496,32.345955,252.7771,210.90327,0.0,52.286877,0.113756314,0.0,49.515,8.330017
5678,19780680.0,0.0,18.301361,14.382324,21.076935,20.898438,21.24768,21.181793,18.299042,18.300018,18.300018,18.300049,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.10552076,9.54197e-21,0.0,52.286858,249.99995,26.882187,96.0,0.066597775,32.364937,252.7771,210.90338,0.0,52.286858,0.113756426,0.0,49.51498,8.330017
5679,19780740.0,0.0,18.301392,14.38443,21.075592,20.893097,21.249908,21.183014,18.299591,18.299866,18.299866,18.299896,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.09841375,9.54197e-21,0.0,52.28685,250.0,26.882988,96.0,0.066594906,32.363815,252.77708,210.90338,0.0,52.28685,0.11375638,0.0,49.514977,8.330017
5680,19780800.0,0.0,18.300629,14.386414,21.07425,20.887756,21.252167,21.184235,18.30017,18.299896,18.299896,18.299896,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.03734568,9.54197e-21,0.0,52.28685,250.00002,26.887283,96.0,0.06657962,32.357803,252.77708,210.90335,0.0,52.28685,0.113756314,0.0,49.514973,8.330017
5681,19780860.0,0.0,18.299408,14.388336,21.072876,20.88263,21.25418,21.185242,18.300415,18.30008,18.30008,18.30008,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.048221845,9.54197e-21,0.0,52.286858,249.99998,26.893023,96.0,0.06655923,32.34977,252.7771,210.90332,0.0,52.286858,0.11375628,0.0,49.51498,8.330017
5682,19780920.0,0.0,18.299438,14.390167,21.071503,20.877533,21.256195,21.18628,18.30017,18.30011,18.30011,18.30011,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.04014516,9.54197e-21,0.0,52.286865,249.99997,26.892372,96.0,0.06656155,32.35068,252.7771,210.90332,0.0,52.286865,0.11375631,0.0,49.514984,8.330017
5683,19780980.0,0.0,18.299744,14.391876,21.07013,20.872467,21.258179,21.187286,18.299927,18.30008,18.30008,18.30008,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.014434686,9.54197e-21,0.0,52.286865,249.99997,26.890415,96.0,0.06656852,32.35342,252.7771,210.90335,0.0,52.286865,0.11375633,0.0,49.514984,8.330017
5684,19781040.0,0.0,18.30008,14.393494,21.068787,20.867432,21.260162,21.188293,18.299805,18.299988,18.299988,18.300018,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0117699355,9.54197e-21,0.0,52.286858,249.99998,26.88819,96.0,0.06657643,32.356537,252.7771,210.90337,0.0,52.286858,0.11375634,0.0,49.51498,8.330017
5685,19781100.0,0.0,18.30008,14.39502,21.067444,20.862427,21.262146,21.1893,18.299866,18.299957,18.299957,18.299988,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.010196867,9.54197e-21,0.0,52.286858,250.0,26.88747,96.0,0.06657898,32.357544,252.7771,210.90337,0.0,52.286858,0.11375634,0.0,49.51498,8.330017
5686,19781160.0,0.0,18.300049,14.396393,21.06607,20.857574,21.263916,21.190125,18.299896,18.299927,18.299927,18.299927,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.009480236,9.54197e-21,0.0,52.28685,250.00002,26.886675,96.0,0.06658179,32.358654,252.7771,210.90337,0.0,52.28685,0.11375634,0.0,49.514977,8.330017
5687,19781220.0,0.0,18.299866,14.397644,21.064697,20.852753,21.265686,21.190948,18.299957,18.299927,18.299927,18.299927,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0029816108,9.54197e-21,0.0,52.28685,250.00002,26.886282,96.0,0.066583194,32.359207,252.7771,210.90337,0.0,52.28685,0.11375634,0.0,49.514977,8.330017
5688,19781280.0,0.0,18.299713,14.398773,21.063324,20.84793,21.267426,21.191772,18.299957,18.299927,18.299927,18.299927,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.010727941,9.54197e-21,0.0,52.28685,250.00002,26.88533,96.0,0.06658657,32.36054,252.7771,210.90337,0.0,52.28685,0.11375634,0.0,49.514973,8.330017
5689,19781340.0,0.0,18.299622,14.39978,21.06195,20.84317,21.269196,21.192596,18.299866,18.299927,18.299927,18.299927,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.01408571,9.54197e-21,0.0,52.286846,250.00002,26.883846,96.0,0.066591844,32.362617,252.77708,210.90338,0.0,52.286846,0.11375634,0.0,49.51497,8.330017
5690,19781400.0,0.0,18.299713,14.400635,21.060608,20.83841,21.270935,21.19342,18.299805,18.299896,18.299896,18.299896,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0067566633,9.54197e-21,0.0,52.286846,250.00003,26.881393,96.0,0.06660055,32.36605,252.77708,210.90338,0.0,52.286846,0.11375635,0.0,49.51497,8.330017
5691,19781460.0,0.0,18.299805,14.401337,21.059235,20.833801,21.272491,21.194092,18.299744,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0021000418,9.54197e-21,0.0,52.28684,250.00005,26.878494,96.0,0.06661085,32.37011,252.77708,210.9034,0.0,52.28684,0.113756366,0.0,49.51496,8.330017
5692,19781520.0,0.0,18.299774,14.401886,21.057861,20.829224,21.274017,21.194763,18.299744,18.299805,18.299805,18.299805,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0014702224,9.54197e-21,0.0,52.286835,250.00006,26.875904,96.0,0.066620044,32.373734,252.77707,210.90341,0.0,52.286835,0.113756366,0.0,49.514954,8.330017
5693,19781580.0,0.0,18.299683,14.402252,21.056488,20.824677,21.275574,21.195404,18.299744,18.299774,18.299774,18.299774,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.003207855,9.54197e-21,0.0,52.286827,250.00006,26.873291,96.0,0.06662931,32.37739,252.77707,210.90341,0.0,52.286827,0.113756366,0.0,49.51495,8.330017
5694,19781640.0,0.0,18.299591,14.402496,21.055145,20.82016,21.2771,21.196075,18.299713,18.299744,18.299744,18.299744,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.006294022,9.54197e-21,0.0,52.286823,250.00008,26.870266,96.0,0.06664006,32.38163,252.77705,210.90343,0.0,52.286823,0.11375638,0.0,49.514942,8.330017
5695,19781700.0,0.0,18.29953,14.402527,21.053802,20.815643,21.278625,21.196716,18.299683,18.299713,18.299713,18.299744,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.008129938,9.54197e-21,0.0,52.286808,250.00008,26.866854,96.0,0.066652164,32.386406,252.77705,210.90343,0.0,52.286808,0.11375638,0.0,49.51494,8.330017
5696,19781760.0,0.0,18.29953,14.402405,21.05243,20.81128,21.279968,21.197235,18.299622,18.299683,18.299683,18.299713,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00550882,9.54197e-21,0.0,52.286804,250.00009,26.862743,96.0,0.06666676,32.392162,252.77704,210.90344,0.0,52.286804,0.11375639,0.0,49.514927,8.330017
5697,19781820.0,0.0,18.29953,14.4021,21.051056,20.806946,21.281311,21.197754,18.299591,18.299652,18.299652,18.299652,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0030001919,9.54197e-21,0.0,52.286797,250.0001,26.858267,96.0,0.066682644,32.398426,252.77702,210.90344,0.0,52.286797,0.1137564,0.0,49.51492,8.330017
5698,19781880.0,0.0,18.2995,14.401611,21.049683,20.802643,21.282654,21.198242,18.29956,18.299622,18.299622,18.299622,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0022380205,9.54197e-21,0.0,52.286785,250.00012,26.853544,96.0,0.0666994,32.405037,252.77701,210.90346,0.0,52.286785,0.1137564,0.0,49.514908,8.330017
5699,19781940.0,0.0,18.299438,14.400909,21.04834,20.79834,21.283997,21.198761,18.29953,18.29956,18.29956,18.299591,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0035704225,9.54197e-21,0.0,52.286774,250.00012,26.848598,96.0,0.06671695,32.41196,252.777,210.90347,0.0,52.286774,0.11375642,0.0,49.5149,8.330017
5700,19782000.0,0.0,18.299408,14.399994,21.046997,20.794067,21.28534,21.19925,18.2995,18.29953,18.29953,18.29956,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0045495946,9.54197e-21,0.0,52.286762,250.00014,26.8433,96.0,0.06673575,32.41938,252.77698,210.90347,0.0,52.286762,0.11375642,0.0,49.514885,8.330017
5701,19782060.0,0.0,18.299347,14.398987,21.045624,20.789917,21.286499,21.199646,18.299438,18.2995,18.2995,18.29953,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0062876716,9.54197e-21,0.0,52.28675,250.00015,26.83762,96.0,0.0667559,32.42733,252.77696,210.90349,0.0,52.28675,0.11375642,0.0,49.514874,8.330017
5702,19782120.0,0.0,18.299377,14.397949,21.044281,20.785797,21.287659,21.200012,18.299408,18.299469,18.299469,18.299469,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0032144692,9.54197e-21,0.0,52.28674,250.00017,26.831547,96.0,0.06677745,32.435837,252.77695,210.9035,0.0,52.28674,0.113756426,0.0,49.51486,8.330017
5703,19782180.0,0.0,18.299408,14.396851,21.042908,20.781708,21.288818,21.200378,18.299377,18.299438,18.299438,18.299469,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00047413333,9.54197e-21,0.0,52.286728,250.00018,26.825432,96.0,0.06679915,32.4444,252.77692,210.9035,0.0,52.286728,0.113756426,0.0,49.514847,8.330017
5704,19782240.0,0.0,18.299438,14.395752,21.041565,20.777649,21.289978,21.200775,18.299377,18.299408,18.299408,18.299438,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0030222316,9.54197e-21,0.0,52.28671,250.00018,26.819193,96.0,0.06682126,32.45313,252.7769,210.9035,0.0,52.28671,0.11375644,0.0,49.51483,8.330017
5705,19782300.0,0.0,18.299438,14.394623,21.040222,20.77359,21.291138,21.201141,18.299408,18.299408,18.299408,18.299408,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.002262544,9.54197e-21,0.0,52.286697,250.0002,26.813204,96.0,0.06684251,32.461517,252.77689,210.90352,0.0,52.286697,0.113756426,0.0,49.514816,8.330017
5706,19782360.0,0.0,18.299377,14.393433,21.03888,20.769684,21.292145,21.201385,18.299408,18.299408,18.299408,18.299408,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0015422695,9.54197e-21,0.0,52.286686,250.0002,26.807335,96.0,0.06686331,32.46973,252.77686,210.90352,0.0,52.286686,0.113756426,0.0,49.514805,8.330017
5707,19782420.0,0.0,18.299347,14.392242,21.037537,20.765778,21.293152,21.20166,18.299408,18.299408,18.299408,18.299408,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0031442998,9.54197e-21,0.0,52.286667,250.0002,26.80127,96.0,0.06688481,32.478218,252.77684,210.90352,0.0,52.286667,0.113756426,0.0,49.51479,8.330017
5708,19782480.0,0.0,18.299347,14.391022,21.036224,20.761902,21.294159,21.201935,18.299377,18.299408,18.299408,18.299408,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0018919052,9.54197e-21,0.0,52.286655,250.0002,26.794975,96.0,0.06690713,32.48703,252.77681,210.90352,0.0,52.286655,0.113756426,0.0,49.51478,8.330017
5709,19782540.0,0.0,18.299377,14.3897705,21.034882,20.758057,21.295166,21.202179,18.299377,18.299408,18.299408,18.299408,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0006099987,9.54197e-21,0.0,52.286636,250.00021,26.788643,96.0,0.066929586,32.4959,252.7768,210.90352,0.0,52.286636,0.11375644,0.0,49.514763,8.330017
5710,19782600.0,0.0,18.299408,14.388489,21.03357,20.754211,21.296173,21.202454,18.299377,18.299377,18.299377,18.299377,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0013834758,9.54197e-21,0.0,52.286625,250.00021,26.78222,96.0,0.06695235,32.50489,252.77676,210.90352,0.0,52.286625,0.11375644,0.0,49.51475,8.330017
5711,19782660.0,0.0,18.299377,14.3871765,21.032227,20.750488,21.297028,21.202606,18.299377,18.299377,18.299377,18.299377,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00032602865,9.54197e-21,0.0,52.286613,250.00021,26.775932,96.0,0.06697463,32.513695,252.77675,210.90352,0.0,52.286613,0.11375644,0.0,49.514736,8.330017
5712,19782720.0,0.0,18.299347,14.385834,21.030914,20.746796,21.297882,21.202759,18.299377,18.299377,18.299377,18.299377,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0011363862,9.54197e-21,0.0,52.286594,250.00021,26.769623,96.0,0.06699699,32.522526,252.77672,210.90352,0.0,52.286594,0.11375644,0.0,49.51472,8.330017
5713,19782780.0,0.0,18.299347,14.38446,21.029602,20.743103,21.298767,21.202911,18.299377,18.299377,18.299377,18.299377,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0016688067,9.54197e-21,0.0,52.286583,250.00021,26.763218,96.0,0.06701969,32.531494,252.7767,210.90353,0.0,52.286583,0.11375644,0.0,49.514706,8.330017
5714,19782840.0,0.0,18.299347,14.383087,21.02829,20.739471,21.299622,21.203094,18.299347,18.299377,18.299377,18.299377,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0009093008,9.54197e-21,0.0,52.286564,250.00021,26.756695,96.0,0.067042805,32.540627,252.77667,210.90353,0.0,52.286564,0.11375644,0.0,49.51469,8.330017
5715,19782900.0,0.0,18.299347,14.381683,21.027008,20.73581,21.300476,21.203247,18.299347,18.299377,18.299377,18.299377,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00024677193,9.54197e-21,0.0,52.286552,250.00021,26.75015,96.0,0.06706601,32.549793,252.77664,210.90353,0.0,52.286552,0.11375644,0.0,49.514675,8.330017
5716,19782960.0,0.0,18.299347,14.380249,21.025696,20.7323,21.301208,21.203308,18.299347,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00020532742,9.54197e-21,0.0,52.286537,250.00023,26.743551,96.0,0.06708938,32.55903,252.77663,210.90353,0.0,52.286537,0.11375644,0.0,49.51466,8.330017
5717,19783020.0,0.0,18.299347,14.378784,21.024384,20.72879,21.30194,21.2034,18.299347,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0001454668,9.54197e-21,0.0,52.286522,250.00023,26.736965,96.0,0.067112714,32.56825,252.7766,210.90353,0.0,52.286522,0.11375644,0.0,49.514645,8.330017
5718,19783080.0,0.0,18.299347,14.377289,21.023071,20.72528,21.302673,21.20346,18.299347,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.000438433,9.54197e-21,0.0,52.286507,250.00023,26.730347,96.0,0.06713615,32.577515,252.77658,210.90353,0.0,52.286507,0.11375644,0.0,49.51463,8.330017
5719,19783140.0,0.0,18.299316,14.375763,21.02179,20.721832,21.303406,21.203522,18.299347,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0007875957,9.54197e-21,0.0,52.286495,250.00023,26.723701,96.0,0.0671597,32.58682,252.77655,210.90353,0.0,52.286495,0.11375644,0.0,49.514614,8.330017
5720,19783200.0,0.0,18.299316,14.374237,21.020508,20.718353,21.304108,21.203583,18.299347,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00058339804,9.54197e-21,0.0,52.286476,250.00023,26.716995,96.0,0.06718344,32.596207,252.77652,210.90353,0.0,52.286476,0.11375644,0.0,49.5146,8.330017
5721,19783260.0,0.0,18.299316,14.372681,21.019226,20.714996,21.304749,21.203583,18.299347,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00047926456,9.54197e-21,0.0,52.286465,250.00023,26.710241,96.0,0.067207366,32.605663,252.7765,210.90353,0.0,52.286465,0.11375644,0.0,49.514587,8.330017
5722,19783320.0,0.0,18.299316,14.371124,21.017944,20.71167,21.305359,21.203583,18.299316,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00040480416,9.54197e-21,0.0,52.286446,250.00023,26.70345,96.0,0.06723141,32.61517,252.77647,210.90353,0.0,52.286446,0.11375644,0.0,49.51457,8.330017
5723,19783380.0,0.0,18.299316,14.369507,21.016663,20.708344,21.30597,21.203552,18.299316,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00027449353,9.54197e-21,0.0,52.286427,250.00023,26.69663,96.0,0.06725555,32.624718,252.77644,210.90353,0.0,52.286427,0.11375644,0.0,49.514553,8.330017
5724,19783440.0,0.0,18.299316,14.367889,21.01538,20.705048,21.30658,21.203552,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0001912162,9.54197e-21,0.0,52.286415,250.00023,26.689793,96.0,0.06727976,32.634293,252.77643,210.90353,0.0,52.286415,0.11375644,0.0,49.514538,8.330017
5725,19783500.0,0.0,18.299316,14.366272,21.01413,20.701782,21.30719,21.203552,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00015265557,9.54197e-21,0.0,52.2864,250.00023,26.682938,96.0,0.06730403,32.64389,252.7764,210.90353,0.0,52.2864,0.11375644,0.0,49.514523,8.330017
5726,19783560.0,0.0,18.299316,14.3645935,21.012848,20.698578,21.307678,21.20346,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0005154171,9.54197e-21,0.0,52.28638,250.00023,26.67606,96.0,0.06732837,32.653515,252.77637,210.90353,0.0,52.28638,0.11375644,0.0,49.514503,8.330017
5727,19783620.0,0.0,18.299316,14.362915,21.011597,20.695404,21.308197,21.20337,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00063374743,9.54197e-21,0.0,52.28637,250.00023,26.669138,96.0,0.06735287,32.663204,252.77635,210.90353,0.0,52.28637,0.11375644,0.0,49.514492,8.330017
5728,19783680.0,0.0,18.299316,14.361237,21.010315,20.69226,21.308685,21.203278,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0003596865,9.54197e-21,0.0,52.28635,250.00023,26.66217,96.0,0.06737753,32.672962,252.77632,210.90353,0.0,52.28635,0.11375644,0.0,49.514477,8.330017
5729,19783740.0,0.0,18.299316,14.359528,21.009094,20.689117,21.309204,21.203217,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-5.6746256e-05,9.54197e-21,0.0,52.28633,250.00023,26.655182,96.0,0.06740225,32.682743,252.77629,210.90353,0.0,52.28633,0.11375644,0.0,49.514458,8.330017
5730,19783800.0,0.0,18.299316,14.357819,21.007843,20.686035,21.309692,21.203125,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,8.552482e-05,9.54197e-21,0.0,52.28632,250.00024,26.648308,96.0,0.06742658,32.69237,252.77628,210.90353,0.0,52.28632,0.11375644,0.0,49.514442,8.330017
5731,19783860.0,0.0,18.299286,14.356049,21.006592,20.682953,21.31012,21.202972,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.000276422,9.54197e-21,0.0,52.286304,250.00024,26.64119,96.0,0.06745176,32.70233,252.77625,210.90353,0.0,52.286304,0.11375644,0.0,49.514423,8.330017
5732,19783920.0,0.0,18.299286,14.354279,21.00534,20.679932,21.310516,21.20282,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0005372815,9.54197e-21,0.0,52.286285,250.00024,26.63416,96.0,0.06747663,32.712177,252.77621,210.90353,0.0,52.286285,0.11375644,0.0,49.51441,8.330017
5733,19783980.0,0.0,18.299286,14.352478,21.00409,20.67691,21.310913,21.202698,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00057320466,9.54197e-21,0.0,52.286266,250.00024,26.627102,96.0,0.0675016,32.722057,252.77618,210.90353,0.0,52.286266,0.11375644,0.0,49.514397,8.330017
5734,19784040.0,0.0,18.299286,14.3506775,21.002869,20.67392,21.31134,21.202545,18.299286,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00023258323,9.54197e-21,0.0,52.286255,250.00024,26.620003,96.0,0.067526706,32.732,252.77617,210.90355,0.0,52.286255,0.11375644,0.0,49.514378,8.330017
5735,19784100.0,0.0,18.299286,14.348877,21.001648,20.67096,21.311737,21.202393,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,7.7851066e-05,9.54197e-21,0.0,52.286236,250.00024,26.612896,96.0,0.06755184,32.741947,252.77614,210.90355,0.0,52.286236,0.11375644,0.0,49.514362,8.330017
5736,19784160.0,0.0,18.299286,14.347046,21.000427,20.66806,21.312042,21.202179,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00013631063,9.54197e-21,0.0,52.28622,250.00024,26.605791,96.0,0.06757697,32.751892,252.77611,210.90355,0.0,52.28622,0.11375644,0.0,49.514343,8.330017
5737,19784220.0,0.0,18.299286,14.345215,20.999207,20.665161,21.312378,21.201996,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00041062065,9.54197e-21,0.0,52.2862,250.00024,26.598667,96.0,0.06760215,32.761868,252.77608,210.90355,0.0,52.2862,0.11375644,0.0,49.514328,8.330017
5738,19784280.0,0.0,18.299286,14.343353,20.997986,20.662292,21.312683,21.201782,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0003370485,9.54197e-21,0.0,52.28619,250.00024,26.591513,96.0,0.06762744,32.77188,252.77606,210.90355,0.0,52.28619,0.11375644,0.0,49.514313,8.330017
5739,19784340.0,0.0,18.299286,14.341492,20.996765,20.659454,21.312988,21.201569,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.000205059,9.54197e-21,0.0,52.28617,250.00024,26.584349,96.0,0.06765277,32.78191,252.77603,210.90355,0.0,52.28617,0.11375644,0.0,49.514294,8.330017
5740,19784400.0,0.0,18.299286,14.3396,20.995544,20.656616,21.313324,21.201385,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,9.6253105e-05,9.54197e-21,0.0,52.286156,250.00024,26.577166,96.0,0.06767815,32.79197,252.776,210.90355,0.0,52.286156,0.11375644,0.0,49.51428,8.330017
5741,19784460.0,0.0,18.299286,14.3377075,20.994354,20.65387,21.313538,21.20111,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00014543218,9.54197e-21,0.0,52.286137,250.00024,26.56999,96.0,0.067703515,32.802017,252.77597,210.90355,0.0,52.286137,0.11375644,0.0,49.51426,8.330017
5742,19784520.0,0.0,18.299286,14.335785,20.993134,20.651093,21.313782,21.200867,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0003410117,9.54197e-21,0.0,52.286118,250.00024,26.562796,96.0,0.067728944,32.812084,252.77596,210.90355,0.0,52.286118,0.11375644,0.0,49.514244,8.330017
5743,19784580.0,0.0,18.299286,14.333862,20.991943,20.648376,21.314026,21.200592,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00024525492,9.54197e-21,0.0,52.286106,250.00024,26.555576,96.0,0.06775445,32.822193,252.77592,210.90355,0.0,52.286106,0.11375644,0.0,49.51423,8.330017
5744,19784640.0,0.0,18.299286,14.33194,20.990753,20.64566,21.31424,21.200348,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-2.672891e-06,9.54197e-21,0.0,52.286087,250.00024,26.548347,96.0,0.067779996,32.832317,252.7759,210.90355,0.0,52.286087,0.11375644,0.0,49.51421,8.330017
5745,19784700.0,0.0,18.299286,14.330017,20.989563,20.642944,21.314484,21.200104,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00014478496,9.54197e-21,0.0,52.28607,250.00024,26.54112,96.0,0.067805514,32.84243,252.77586,210.90355,0.0,52.28607,0.11375644,0.0,49.514194,8.330017
5746,19784760.0,0.0,18.299286,14.328064,20.988373,20.64029,21.314636,21.199799,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-5.1977848e-05,9.54197e-21,0.0,52.286053,250.00024,26.533895,96.0,0.06783104,32.852547,252.77585,210.90355,0.0,52.286053,0.11375644,0.0,49.51418,8.330017
5747,19784820.0,0.0,18.299286,14.326111,20.987183,20.637665,21.31482,21.199493,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.000232846,9.54197e-21,0.0,52.286034,250.00024,26.526663,96.0,0.067856595,32.862675,252.77582,210.90355,0.0,52.286034,0.11375644,0.0,49.51416,8.330017
5748,19784880.0,0.0,18.299286,14.324127,20.985992,20.63507,21.314972,21.199188,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0002636636,9.54197e-21,0.0,52.286022,250.00024,26.519417,96.0,0.06788218,32.872814,252.77579,210.90355,0.0,52.286022,0.11375644,0.0,49.514145,8.330017
5749,19784940.0,0.0,18.299286,14.322144,20.984833,20.632446,21.315125,21.198883,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-4.805762e-05,9.54197e-21,0.0,52.286003,250.00024,26.512157,96.0,0.06790781,32.88298,252.77576,210.90355,0.0,52.286003,0.11375644,0.0,49.514126,8.330017
5750,19785000.0,0.0,18.299286,14.32016,20.983673,20.629883,21.315277,21.198578,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00017286798,9.54197e-21,0.0,52.285988,250.00024,26.504902,96.0,0.06793343,32.893135,252.77573,210.90355,0.0,52.285988,0.11375644,0.0,49.51411,8.330017
5751,19785060.0,0.0,18.299286,14.318176,20.982483,20.62735,21.315369,21.198242,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-8.888054e-06,9.54197e-21,0.0,52.28597,250.00024,26.497656,96.0,0.06795902,32.903282,252.77571,210.90355,0.0,52.28597,0.11375644,0.0,49.514095,8.330017
5752,19785120.0,0.0,18.299286,14.316193,20.981323,20.624817,21.31546,21.197906,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00019500504,9.54197e-21,0.0,52.28595,250.00024,26.490406,96.0,0.06798461,32.913433,252.77568,210.90355,0.0,52.28595,0.11375644,0.0,49.514076,8.330017
5753,19785180.0,0.0,18.299286,14.314178,20.980164,20.622345,21.315552,21.19757,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00010159872,9.54197e-21,0.0,52.285934,250.00024,26.483143,96.0,0.06801025,32.9236,252.77565,210.90355,0.0,52.285934,0.11375644,0.0,49.514057,8.330017
5754,19785240.0,0.0,18.299286,14.312164,20.979004,20.619843,21.315643,21.197205,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,2.0549298e-05,9.54197e-21,0.0,52.285915,250.00024,26.475885,96.0,0.06803586,32.93376,252.77562,210.90355,0.0,52.285915,0.11375644,0.0,49.51404,8.330017
5755,19785300.0,0.0,18.299286,14.31015,20.977875,20.61737,21.315735,21.196869,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00025429745,9.54197e-21,0.0,52.285904,250.00024,26.468626,96.0,0.06806148,32.943924,252.7756,210.90355,0.0,52.285904,0.11375644,0.0,49.514027,8.330017
5756,19785360.0,0.0,18.299286,14.308136,20.976715,20.61496,21.315765,21.196503,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,4.3885662e-05,9.54197e-21,0.0,52.285885,250.00024,26.461388,96.0,0.06808702,32.95406,252.77557,210.90355,0.0,52.285885,0.11375644,0.0,49.514008,8.330017
5757,19785420.0,0.0,18.299286,14.306091,20.975555,20.612549,21.315796,21.196106,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0001195583,9.54197e-21,0.0,52.28587,250.00024,26.454147,96.0,0.06811256,32.96419,252.77554,210.90355,0.0,52.28587,0.11375644,0.0,49.51399,8.330017
5758,19785480.0,0.0,18.299286,14.304077,20.974426,20.610168,21.315826,21.19574,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-3.8613434e-05,9.54197e-21,0.0,52.28585,250.00024,26.446903,96.0,0.06813812,32.974335,252.77551,210.90355,0.0,52.28585,0.11375644,0.0,49.513973,8.330017
5759,19785540.0,0.0,18.299286,14.302032,20.973297,20.607788,21.315857,21.195374,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00016388412,9.54197e-21,0.0,52.28583,250.00024,26.439661,96.0,0.06816366,32.984474,252.7755,210.90353,0.0,52.28583,0.11375644,0.0,49.513958,8.330017
5760,19785600.0,0.0,18.299286,14.300049,20.972168,20.605438,21.315887,21.195007,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,8.673011e-06,9.54197e-21,0.0,52.285812,250.00024,26.432505,96.0,0.06818891,32.994495,252.77547,210.90353,0.0,52.285812,0.11375644,0.0,49.51394,8.330017
5761,19785660.0,0.0,20.532318,14.297821,20.983612,20.613464,21.324585,21.202454,18.31668,18.215973,18.215973,18.222809,0.0,0.0009849055,0.0009849055,0.001368212,250.0,18.300018,0.0,0.0,0.0,5.847549,9.54197e-21,0.0,23.495918,80.49304,0.29827678,96.0,0.003336916,69.58241,27.5348,79.990875,0.0,23.495918,0.0034133387,0.0,20.884552,8.330017
5762,19785720.0,0.0,20.79834,14.29538,21.006134,20.622772,21.33432,21.210876,18.319427,18.218414,18.218414,18.219543,0.0,0.0037619672,0.0037619672,0.004505394,250.0,18.300018,0.0,0.0,0.0,11.030368,9.54197e-21,0.0,34.03622,113.96397,0.50082815,96.0,0.012022104,69.29884,138.56561,97.57845,0.0,34.03622,0.012082374,0.0,29.839048,8.330017
5763,19785780.0,0.0,21.0177,14.292694,21.038757,20.630524,21.342316,21.217712,18.357208,18.247559,18.247559,18.239594,0.0,0.011556729,0.011556729,0.0135364905,250.0,18.300018,0.0,0.0,0.0,40.328735,9.54197e-21,0.0,44.51978,133.73927,1.098788,96.0,0.036655795,68.4617,240.04364,116.57935,0.0,44.51978,0.036671516,0.0,39.932617,8.330017
5764,19785840.0,9.0,21.024231,14.289734,21.029663,20.635468,21.347504,21.222015,18.630737,18.316376,18.316376,18.291992,0.0,0.019854762,0.019854762,0.025944509,250.0,18.300018,0.0,0.0,0.0,70.68098,9.54197e-21,0.0,50.210327,144.0242,5.097389,96.0,0.06561491,62.863655,238.64061,134.0839,0.0,50.210327,0.06567491,0.0,46.460995,8.330017
5765,19785900.0,9.0,20.336884,14.28656,21.018066,20.637909,21.35083,21.22467,19.247345,18.54654,18.54654,18.482178,0.0,0.025348663,0.025348663,0.036105033,250.0,18.300018,0.0,0.0,0.0,52.776596,9.54197e-21,0.0,52.914314,155.53421,16.908888,96.0,0.07561329,46.327557,238.49522,149.28761,0.0,52.914314,0.086828485,0.0,49.780933,8.330017
5766,19785960.0,9.0,17.038513,14.283142,21.01233,20.63913,21.353424,21.226685,19.651947,18.949554,18.949554,18.848267,0.0,0.028688211,0.028688211,0.04275046,250.0,18.300018,0.0,0.0,0.0,-104.36096,9.54197e-21,0.0,54.16938,169.8724,33.257095,96.0,0.03783289,23.440063,239.54205,162.80716,0.0,54.16938,0.10015661,0.0,51.270134,8.330017
5767,19786020.0,0.0,15.854462,14.279541,21.010681,20.640656,21.356232,21.228912,18.933472,19.125397,19.125397,19.046936,0.0,0.030703757,0.030703757,0.046789743,250.0,18.300018,0.0,0.0,0.0,-165.70415,9.54197e-21,0.0,54.602154,185.20465,38.067024,96.0,0.026019063,16.706163,241.51326,174.65994,0.0,54.602154,0.108227685,0.0,51.76684,8.330017
5768,19786080.0,0.0,17.810577,14.275726,21.010315,20.641205,21.358185,21.230377,17.834167,18.759766,18.759766,18.758606,0.0,0.031867262,0.031867262,0.049048793,250.0,18.300018,0.0,0.0,0.0,-23.366205,9.54197e-21,0.0,54.568283,199.91916,28.057474,96.0,0.061891284,30.719536,243.91702,184.63351,0.0,54.568283,0.112810515,0.0,51.74861,8.330017
5769,19786140.0,0.0,19.55899,14.2717285,21.008698,20.63913,21.358185,21.230011,17.688751,18.26416,18.26416,18.31482,0.0,0.032481313,0.032481313,0.050207406,250.0,18.300018,0.0,0.0,0.0,99.20569,9.54197e-21,0.0,54.286964,212.58406,19.608536,96.0,0.09095878,42.54805,246.32022,192.47215,0.0,54.286964,0.11519296,0.0,51.478855,8.330017
5770,19786200.0,0.0,19.229431,14.267578,21.006073,20.635406,21.357025,21.228546,18.307068,18.154175,18.154175,18.19162,0.0,0.032708813,0.032708813,0.05064425,250.0,18.300018,0.0,0.0,0.0,61.512302,9.54197e-21,0.0,53.92946,222.98007,22.02283,96.0,0.084414825,39.16804,248.37466,198.34674,0.0,53.92946,0.11608006,0.0,51.1318,8.330017
5771,19786260.0,0.0,17.946198,14.263245,21.003662,20.631744,21.355957,21.227173,18.68808,18.348083,18.348083,18.349365,0.0,0.03274355,0.03274355,0.050725546,250.0,18.300018,0.0,0.0,0.0,-32.253452,9.54197e-21,0.0,53.588478,230.97923,28.403177,96.0,0.062432643,30.23555,249.90427,202.56367,0.0,53.588478,0.116226256,0.0,50.79788,8.330017
5772,19786320.0,0.0,17.54837,14.258759,21.002045,20.628937,21.3555,21.22638,18.473938,18.470459,18.470459,18.46103,0.0,0.03269926,0.03269926,0.05065873,250.0,18.300018,0.0,0.0,0.0,-54.802483,9.54197e-21,0.0,53.285606,236.93227,29.88916,96.0,0.056935143,28.155174,250.98712,205.5411,0.0,53.285606,0.116067335,0.0,50.499386,8.330017
5773,19786380.0,0.0,18.220276,14.25415,21.00058,20.62616,21.355072,21.225616,18.138885,18.381836,18.381836,18.387207,0.0,0.0326185,0.0326185,0.050522137,250.0,18.300018,0.0,0.0,0.0,-2.4401572,9.54197e-21,0.0,53.02784,241.27988,26.562426,96.0,0.06883964,32.812607,251.7154,207.60275,0.0,53.02784,0.115766354,0.0,50.244396,8.330017
5774,19786440.0,0.0,18.721924,14.24939,20.998627,20.622833,21.354218,21.224457,18.128357,18.255432,18.255432,18.271149,0.0,0.032520004,0.032520004,0.05035075,250.0,18.300018,0.0,0.0,0.0,32.086323,9.54197e-21,0.0,52.819298,244.3463,24.279346,96.0,0.07660036,36.008915,252.18646,208.96156,0.0,52.819298,0.11539579,0.0,50.037807,8.330017
5775,19786500.0,0.0,18.53183,14.244537,20.99646,20.619232,21.35318,21.223114,18.327637,18.247833,18.247833,18.256714,0.0,0.032418497,0.032418497,0.050172076,250.0,18.300018,0.0,0.0,0.0,15.005164,9.54197e-21,0.0,52.661724,246.4504,25.368877,96.0,0.07262402,34.48357,252.47913,209.81714,0.0,52.661724,0.115012445,0.0,49.881832,8.330017
5776,19786560.0,0.0,18.135803,14.239563,20.994476,20.615875,21.352325,21.221924,18.418182,18.315033,18.315033,18.313202,0.0,0.032332566,0.032332566,0.050020307,250.0,18.300018,0.0,0.0,0.0,-13.296978,9.54197e-21,0.0,52.547855,247.84021,27.224499,96.0,0.065882206,31.885702,252.65445,210.33952,0.0,52.547855,0.11468764,0.0,49.76941,8.330017
5777,19786620.0,0.0,18.078552,14.234528,20.992706,20.612854,21.351685,21.220947,18.333893,18.34555,18.34555,18.342041,0.0,0.03226764,0.03226764,0.049905702,250.0,18.300018,0.0,0.0,0.0,-15.438574,9.54197e-21,0.0,52.465294,248.74237,27.366087,96.0,0.06524466,31.68748,252.75342,210.658,0.0,52.465294,0.114442416,0.0,49.688133,8.330017
5778,19786680.0,0.0,18.309174,14.229401,20.990967,20.609802,21.351013,21.21994,18.239166,18.313446,18.313446,18.315186,0.0,0.03221882,0.03221882,0.04981963,250.0,18.300018,0.0,0.0,0.0,1.850212,9.54197e-21,0.0,52.404774,249.32071,26.232199,96.0,0.069174856,33.274925,252.80344,210.84628,0.0,52.404774,0.11425817,0.0,49.628704,8.330017
