,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5779,19786740.0,0.0,18.440155,14.224182,20.989075,20.606628,21.35022,21.218842,18.251282,18.279175,18.279175,18.283539,0.0,0.032179818,0.032179818,0.04975088,250.0,18.300018,0.0,0.0,0.0,10.362114,9.54197e-21,0.0,52.361614,249.6781,25.651253,96.0,0.07112809,34.088245,252.82417,210.94339,0.0,52.361614,0.11411106,0.0,49.586483,8.330017
5780,19786800.0,0.0,18.35556,14.218933,20.987152,20.603394,21.349426,21.217712,18.315674,18.282867,18.282867,18.284698,0.0,0.032148886,0.032148886,0.049696423,250.0,18.300018,0.0,0.0,0.0,3.4400446,9.54197e-21,0.0,52.33292,249.88493,26.088295,96.0,0.06953258,33.476387,252.82872,210.9815,0.0,52.33292,0.113994494,0.0,49.558594,8.330017
5781,19786860.0,0.0,18.23819,14.213654,20.985321,20.600311,21.348694,21.216644,18.334839,18.304749,18.304749,18.303589,0.0,0.032127198,0.032127198,0.04965844,250.0,18.300018,0.0,0.0,0.0,-4.7250304,9.54197e-21,0.0,52.31492,249.99228,26.614008,96.0,0.06763404,32.74039,252.8254,210.98921,0.0,52.31492,0.11391299,0.0,49.541245,8.330017
5782,19786920.0,0.0,18.233246,14.208313,20.983551,20.59732,21.348022,21.215637,18.306335,18.312164,18.312164,18.310913,0.0,0.032113038,0.032113038,0.04963383,250.0,18.300018,0.0,0.0,0.0,-4.490023,9.54197e-21,0.0,52.302994,250.04602,26.588211,96.0,0.067696474,32.77651,252.8187,210.98607,0.0,52.302994,0.11385998,0.0,49.529823,8.330017
5783,19786980.0,0.0,18.302765,14.202972,20.98175,20.59436,21.34732,21.2146,18.279602,18.302338,18.302338,18.302704,0.0,0.032103743,0.032103743,0.049617782,250.0,18.300018,0.0,0.0,0.0,0.65175474,9.54197e-21,0.0,52.29491,250.06898,26.236946,96.0,0.06891629,33.26828,252.81067,210.97783,0.0,52.29491,0.1138253,0.0,49.522114,8.330017
5784,19787040.0,0.0,18.342499,14.197601,20.97995,20.59134,21.346619,21.213562,18.283264,18.292236,18.292236,18.293457,0.0,0.03209696,0.03209696,0.049606066,250.0,18.300018,0.0,0.0,0.0,3.218703,9.54197e-21,0.0,52.289677,250.0739,26.050991,96.0,0.06955485,33.52861,252.80275,210.96582,0.0,52.289677,0.113799974,0.0,49.51715,8.330017
5785,19787100.0,0.0,18.318604,14.192261,20.97815,20.588318,21.345886,21.212494,18.302856,18.29303,18.29303,18.29358,0.0,0.03209186,0.03209186,0.049597263,250.0,18.300018,0.0,0.0,0.0,1.2469919,9.54197e-21,0.0,52.286762,250.0681,26.16416,96.0,0.069146946,33.37018,252.79584,210.95198,0.0,52.286762,0.11378097,0.0,49.514446,8.330017
5786,19787160.0,0.0,18.280884,14.18692,20.976349,20.585358,21.345184,21.211456,18.310028,18.299896,18.299896,18.2995,0.0,0.032088637,0.032088637,0.049591757,250.0,18.300018,0.0,0.0,0.0,-1.395166,9.54197e-21,0.0,52.285458,250.05692,26.323584,96.0,0.06857968,33.146984,252.79033,210.93945,0.0,52.285458,0.11376901,0.0,49.51329,8.330017
5787,19787220.0,0.0,18.278503,14.18161,20.97461,20.582458,21.344482,21.21045,18.301727,18.302338,18.302338,18.30191,0.0,0.03208703,0.03208703,0.04958909,250.0,18.300018,0.0,0.0,0.0,-1.3897328,9.54197e-21,0.0,52.284843,250.0453,26.309431,96.0,0.06862637,33.166798,252.78609,210.9302,0.0,52.284843,0.11376313,0.0,49.512783,8.330017
5788,19787280.0,0.0,18.298523,14.176331,20.97287,20.57956,21.343811,21.209412,18.293274,18.299744,18.299744,18.299805,0.0,0.03208621,0.03208621,0.04958776,250.0,18.300018,0.0,0.0,0.0,0.10342846,9.54197e-21,0.0,52.284454,250.0353,26.196745,96.0,0.06902105,33.32456,252.78273,210.92343,0.0,52.284454,0.113760166,0.0,49.51246,8.330017
5789,19787340.0,0.0,18.30899,14.171143,20.9711,20.57666,21.34311,21.208374,18.294464,18.297089,18.297089,18.297363,0.0,0.032085627,0.032085627,0.04958681,250.0,18.300018,0.0,0.0,0.0,0.7735812,9.54197e-21,0.0,52.28427,250.02727,26.137321,96.0,0.06922849,33.40775,252.78024,210.91815,0.0,52.28427,0.11375806,0.0,49.512314,8.330017
5790,19787400.0,0.0,18.304688,14.165985,20.96936,20.573761,21.342407,21.207367,18.298828,18.297058,18.297058,18.29721,0.0,0.03208516,0.03208516,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.40189835,9.54197e-21,0.0,52.28427,250.02045,26.146671,96.0,0.069194674,33.394657,252.77838,210.91373,0.0,52.28427,0.11375635,0.0,49.512352,8.330017
5791,19787460.0,0.0,18.295593,14.160889,20.96762,20.570892,21.341705,21.20633,18.3013,18.298553,18.298553,18.298492,0.0,0.032084893,0.032084893,0.04958561,250.0,18.300018,0.0,0.0,0.0,-0.25079113,9.54197e-21,0.0,52.28441,250.01474,26.175066,96.0,0.069094434,33.354908,252.77704,210.91028,0.0,52.28441,0.11375538,0.0,49.512505,8.330017
5792,19787520.0,0.0,18.294373,14.155914,20.965912,20.568054,21.341034,21.205292,18.299774,18.299225,18.299225,18.299103,0.0,0.032084875,0.032084875,0.049585614,250.0,18.300018,0.0,0.0,0.0,-0.30204716,9.54197e-21,0.0,52.28455,250.01062,26.164337,96.0,0.06913212,33.369926,252.77618,210.90819,0.0,52.28455,0.11375536,0.0,49.51266,8.330017
5793,19787580.0,0.0,18.29718,14.1510315,20.964203,20.565247,21.340332,21.204285,18.298218,18.29895,18.29895,18.29892,0.0,0.032084923,0.032084923,0.04958572,250.0,18.300018,0.0,0.0,0.0,-0.08556982,9.54197e-21,0.0,52.284645,250.00758,26.136068,96.0,0.0692315,33.409508,252.77554,210.90675,0.0,52.284645,0.11375556,0.0,49.51276,8.330017
5794,19787640.0,0.0,18.299774,14.14624,20.962494,20.562439,21.33966,21.203247,18.297821,18.298492,18.298492,18.298523,0.0,0.032084968,0.032084968,0.049585808,250.0,18.300018,0.0,0.0,0.0,0.09253644,9.54197e-21,0.0,52.284706,250.0054,26.110416,96.0,0.069321625,33.44542,252.77509,210.90576,0.0,52.284706,0.11375575,0.0,49.51283,8.330017
5795,19787700.0,0.0,18.299744,14.141602,20.960815,20.559662,21.338959,21.20224,18.298279,18.298431,18.298431,18.298431,0.0,0.03208499,0.03208499,0.049585856,250.0,18.300018,0.0,0.0,0.0,0.079682045,9.54197e-21,0.0,52.28475,250.00398,26.097578,96.0,0.0693667,33.46339,252.7748,210.90509,0.0,52.28475,0.11375583,0.0,49.512875,8.330017
5796,19787760.0,0.0,18.299133,14.137085,20.959106,20.556885,21.338287,21.201202,18.298767,18.298492,18.298492,18.298492,0.0,0.032085013,0.032085013,0.049585897,250.0,18.300018,0.0,0.0,0.0,0.029329425,9.54197e-21,0.0,52.284794,250.00278,26.087412,96.0,0.06940241,33.477627,252.77454,210.90453,0.0,52.284794,0.11375592,0.0,49.51292,8.330017
5797,19787820.0,0.0,18.29837,14.13269,20.957428,20.554138,21.337585,21.200195,18.29892,18.298645,18.298645,18.298645,0.0,0.03208504,0.03208504,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.025306625,9.54197e-21,0.0,52.284824,250.00194,26.077915,96.0,0.06943577,33.49092,252.77437,210.90416,0.0,52.284824,0.113756016,0.0,49.51295,8.330017
5798,19787880.0,0.0,18.298431,14.128479,20.95575,20.551392,21.336884,21.199158,18.298798,18.298706,18.298706,18.298706,0.0,0.03208507,0.03208507,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.020834848,9.54197e-21,0.0,52.284836,250.00143,26.064888,96.0,0.069481514,33.50916,252.77426,210.90398,0.0,52.284836,0.11375614,0.0,49.512962,8.330017
5799,19787940.0,0.0,18.298645,14.124451,20.954071,20.548676,21.336212,21.19815,18.298737,18.298737,18.298737,18.298706,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.006522663,9.54197e-21,0.0,52.284836,250.0011,26.051521,96.0,0.06952842,33.52787,252.77419,210.90385,0.0,52.284836,0.11375623,0.0,49.51296,8.330017
5800,19788000.0,0.0,18.29892,14.120575,20.952423,20.54596,21.33554,21.197144,18.298706,18.298706,18.298706,18.298706,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00928621,9.54197e-21,0.0,52.284832,250.00081,26.038317,96.0,0.06957475,33.54636,252.77411,210.90376,0.0,52.284832,0.113756314,0.0,49.51295,8.330017
5801,19788060.0,0.0,18.299042,14.116913,20.950775,20.543274,21.334839,21.196106,18.298767,18.298737,18.298737,18.298737,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0150528895,9.54197e-21,0.0,52.284813,250.00063,26.02618,96.0,0.0696173,33.563347,252.77405,210.9037,0.0,52.284813,0.113756366,0.0,49.51294,8.330017
5802,19788120.0,0.0,18.299011,14.113464,20.949127,20.540588,21.334167,21.195099,18.298859,18.298767,18.298767,18.298767,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.009798664,9.54197e-21,0.0,52.2848,250.0005,26.015171,96.0,0.069655895,33.578762,252.77399,210.90366,0.0,52.2848,0.1137564,0.0,49.512924,8.330017
5803,19788180.0,0.0,18.29892,14.1102295,20.94748,20.537903,21.333466,21.194092,18.29895,18.298828,18.298828,18.298828,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0005539357,9.54197e-21,0.0,52.284782,250.00044,26.004843,96.0,0.069692075,33.593224,252.77394,210.90363,0.0,52.284782,0.11375642,0.0,49.512905,8.330017
5804,19788240.0,0.0,18.29895,14.107208,20.945831,20.535278,21.332794,21.193085,18.29895,18.29889,18.29889,18.298859,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0003481695,9.54197e-21,0.0,52.28476,250.0004,25.994444,96.0,0.0697285,33.607777,252.77391,210.90361,0.0,52.28476,0.113756426,0.0,49.512882,8.330017
5805,19788300.0,0.0,18.299011,14.104431,20.944214,20.532654,21.332123,21.192078,18.29898,18.29892,18.29892,18.29889,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0017706081,9.54197e-21,0.0,52.28474,250.00038,25.984638,96.0,0.06976283,33.621506,252.77386,210.90361,0.0,52.28474,0.11375644,0.0,49.512863,8.330017
5806,19788360.0,0.0,18.299103,14.101929,20.942596,20.53003,21.33142,21.19104,18.29898,18.29895,18.29895,18.29892,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.004189415,9.54197e-21,0.0,52.284718,250.00035,25.974583,96.0,0.069798045,33.635582,252.77383,210.9036,0.0,52.284718,0.11375644,0.0,49.512844,8.330017
5807,19788420.0,0.0,18.299225,14.09967,20.940979,20.527405,21.330719,21.190033,18.299042,18.29898,18.29898,18.29898,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.009999875,9.54197e-21,0.0,52.284695,250.00034,25.965092,96.0,0.06983127,33.648872,252.77379,210.9036,0.0,52.284695,0.113756455,0.0,49.512817,8.330017
5808,19788480.0,0.0,18.299255,14.097687,20.939362,20.52481,21.330048,21.189026,18.299103,18.299011,18.299011,18.299011,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.008550105,9.54197e-21,0.0,52.284676,250.00032,25.957022,96.0,0.0698595,33.66017,252.77376,210.90358,0.0,52.284676,0.11375644,0.0,49.5128,8.330017
5809,19788540.0,0.0,18.299316,14.096008,20.937775,20.522217,21.329376,21.188019,18.299164,18.299072,18.299072,18.299072,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0077197365,9.54197e-21,0.0,52.284653,250.00032,25.948727,96.0,0.06988852,33.67178,252.77373,210.90358,0.0,52.284653,0.11375644,0.0,49.512775,8.330017
5810,19788600.0,0.0,18.299408,14.094635,20.936157,20.519653,21.328674,21.187012,18.299225,18.299133,18.299133,18.299103,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.009235434,9.54197e-21,0.0,52.284634,250.0003,25.941143,96.0,0.06991505,33.6824,252.7737,210.90356,0.0,52.284634,0.113756426,0.0,49.51276,8.330017
5811,19788660.0,0.0,18.299438,14.093567,20.93457,20.51709,21.328003,21.186005,18.299286,18.299194,18.299194,18.299164,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00840377,9.54197e-21,0.0,52.284615,250.00029,25.934315,96.0,0.069938935,33.69196,252.77367,210.90355,0.0,52.284615,0.11375642,0.0,49.51274,8.330017
5812,19788720.0,0.0,18.299469,14.092834,20.932953,20.514526,21.327301,21.184998,18.299347,18.299255,18.299255,18.299225,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0063049085,9.54197e-21,0.0,52.2846,250.00027,25.928148,96.0,0.06996048,33.700592,252.77364,210.90353,0.0,52.2846,0.1137564,0.0,49.512722,8.330017
5813,19788780.0,0.0,18.29953,14.092407,20.931366,20.511993,21.32663,21.18399,18.299408,18.299316,18.299316,18.299286,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.006044488,9.54197e-21,0.0,52.28458,250.00026,25.922495,96.0,0.069980256,33.708508,252.7736,210.90352,0.0,52.28458,0.11375639,0.0,49.512707,8.330017
5814,19788840.0,0.0,18.299591,14.092346,20.92981,20.50946,21.325928,21.182983,18.299469,18.299377,18.299377,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.006511562,9.54197e-21,0.0,52.28457,250.00024,25.91745,96.0,0.069997884,33.71557,252.77357,210.9035,0.0,52.28457,0.11375638,0.0,49.51269,8.330017
5815,19788900.0,0.0,18.299683,14.092651,20.928223,20.506927,21.325256,21.181976,18.29953,18.299438,18.299438,18.299408,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.008496327,9.54197e-21,0.0,52.284557,250.00021,25.912952,96.0,0.0700136,33.721863,252.77356,210.90349,0.0,52.284557,0.113756366,0.0,49.51268,8.330017
5816,19788960.0,0.0,18.299774,14.093323,20.926666,20.504425,21.324554,21.18097,18.299591,18.2995,18.2995,18.299469,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.009344565,9.54197e-21,0.0,52.284546,250.0002,25.909206,96.0,0.0700267,33.72711,252.77354,210.90347,0.0,52.284546,0.11375635,0.0,49.512672,8.330017
5817,19789020.0,0.0,18.299835,14.094391,20.92508,20.501923,21.323853,21.179962,18.299683,18.29956,18.29956,18.29956,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00902223,9.54197e-21,0.0,52.28454,250.00018,25.906239,96.0,0.07003707,33.731266,252.77351,210.90346,0.0,52.28454,0.11375634,0.0,49.512665,8.330017
5818,19789080.0,0.0,18.299896,14.095856,20.923523,20.49945,21.323181,21.178955,18.299744,18.299622,18.299622,18.299622,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00843361,9.54197e-21,0.0,52.284534,250.00017,25.904015,96.0,0.07004482,33.73438,252.7735,210.90343,0.0,52.284534,0.11375633,0.0,49.512653,8.330017
5819,19789140.0,0.0,18.299988,14.097717,20.921967,20.496948,21.32248,21.177948,18.299835,18.299713,18.299713,18.299683,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0085989935,9.54197e-21,0.0,52.284527,250.00014,25.902504,96.0,0.070050105,33.736496,252.77348,210.90341,0.0,52.284527,0.11375631,0.0,49.51265,8.330017
5820,19789200.0,0.0,18.30008,14.100006,20.92041,20.494507,21.321808,21.17694,18.299896,18.299774,18.299774,18.299774,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.008970246,9.54197e-21,0.0,52.28452,250.00012,25.901764,96.0,0.070052676,33.73753,252.77348,210.9034,0.0,52.28452,0.11375629,0.0,49.512646,8.330017
5821,19789260.0,0.0,18.30017,14.102722,20.918884,20.492096,21.321106,21.175964,18.299988,18.299866,18.299866,18.299835,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.010295892,9.54197e-21,0.0,52.28452,250.00009,25.901773,96.0,0.07005264,33.73752,252.77347,210.90338,0.0,52.28452,0.11375628,0.0,49.512646,8.330017
5822,19789320.0,0.0,18.300262,14.105835,20.917389,20.489716,21.320404,21.174957,18.300049,18.299927,18.299927,18.299896,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.010570657,9.54197e-21,0.0,52.28452,250.00008,25.902653,96.0,0.07004955,33.736286,252.77345,210.90335,0.0,52.28452,0.11375627,0.0,49.512646,8.330017
5823,19789380.0,0.0,18.300323,14.1093445,20.915863,20.487335,21.319733,21.17398,18.30014,18.300018,18.300018,18.299988,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.010236625,9.54197e-21,0.0,52.28452,250.00005,25.904333,96.0,0.07004367,33.733932,252.77345,210.90334,0.0,52.28452,0.11375624,0.0,49.51265,8.330017
5824,19789440.0,0.0,18.300385,14.113251,20.914368,20.484985,21.31903,21.173004,18.300232,18.30008,18.30008,18.30008,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00867027,9.54197e-21,0.0,52.284527,250.00003,25.90686,96.0,0.070034824,33.730392,252.77345,210.9033,0.0,52.284527,0.11375623,0.0,49.512653,8.330017
5825,19789500.0,0.0,18.300446,14.117523,20.912872,20.482635,21.31836,21.172028,18.300293,18.30017,18.30017,18.30014,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0076597505,9.54197e-21,0.0,52.284534,250.0,25.910069,96.0,0.070023604,33.725906,252.77345,210.90329,0.0,52.284534,0.11375622,0.0,49.512657,8.330017
5826,19789560.0,0.0,18.300507,14.122192,20.911407,20.480377,21.317657,21.171051,18.300354,18.300232,18.300232,18.300232,0.0,0.032085083,0.032085083,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.008061841,9.54197e-21,0.0,52.28454,249.99997,25.913923,96.0,0.07001011,33.720505,252.77347,210.90327,0.0,52.28454,0.1137562,0.0,49.512665,8.330017
5827,19789620.0,0.0,18.300598,14.127167,20.909943,20.478088,21.316956,21.170074,18.300446,18.300323,18.300323,18.300293,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.008798228,9.54197e-21,0.0,52.28455,249.99995,25.91846,96.0,0.06999423,33.714153,252.77347,210.90324,0.0,52.28455,0.113756195,0.0,49.512676,8.330017
5828,19789680.0,0.0,18.30066,14.132507,20.908508,20.47583,21.316254,21.169098,18.300507,18.300385,18.300385,18.300354,0.0,0.032085076,0.032085076,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.00865592,9.54197e-21,0.0,52.28456,249.99992,25.923725,96.0,0.06997582,33.706783,252.77348,210.90323,0.0,52.28456,0.11375618,0.0,49.512688,8.330017
5829,19789740.0,0.0,18.30072,14.138184,20.907043,20.473602,21.315582,21.168152,18.300568,18.300446,18.300446,18.300446,0.0,0.032085072,0.032085072,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.008255473,9.54197e-21,0.0,52.284576,249.99991,25.929653,96.0,0.06995507,33.698483,252.77348,210.90321,0.0,52.284576,0.11375616,0.0,49.512703,8.330017
5830,19789800.0,0.0,18.300781,14.144196,20.90561,20.471375,21.31488,21.167175,18.300629,18.300537,18.300537,18.300507,0.0,0.03208507,0.03208507,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0072136824,9.54197e-21,0.0,52.28459,249.99988,25.936275,96.0,0.06993191,33.689217,252.7735,210.9032,0.0,52.28459,0.11375614,0.0,49.51272,8.330017
5831,19789860.0,0.0,18.300842,14.150482,20.904205,20.469177,21.314178,21.16623,18.30069,18.300598,18.300598,18.300568,0.0,0.032085065,0.032085065,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.00694377,9.54197e-21,0.0,52.284603,249.99986,25.94348,96.0,0.0699067,33.679127,252.77351,210.90317,0.0,52.284603,0.11375613,0.0,49.512733,8.330017
5832,19789920.0,0.0,18.300903,14.157074,20.902802,20.46701,21.313477,21.165283,18.30075,18.30066,18.30066,18.300629,0.0,0.03208506,0.03208506,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.007111748,9.54197e-21,0.0,52.284622,249.99983,25.951263,96.0,0.06987946,33.668232,252.77354,210.90315,0.0,52.284622,0.11375613,0.0,49.51275,8.330017
5833,19789980.0,0.0,18.300964,14.16394,20.901398,20.464874,21.312775,21.164307,18.300812,18.30072,18.30072,18.30069,0.0,0.03208506,0.03208506,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0071587875,9.54197e-21,0.0,52.284645,249.99982,25.959635,96.0,0.069850154,33.65651,252.77356,210.90314,0.0,52.284645,0.11375612,0.0,49.51277,8.330017
5834,19790040.0,0.0,18.300995,14.171112,20.899994,20.462738,21.312103,21.16336,18.300873,18.300781,18.300781,18.30075,0.0,0.032085057,0.032085057,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0068155574,9.54197e-21,0.0,52.284664,249.99979,25.968594,96.0,0.0698188,33.64397,252.77359,210.90312,0.0,52.284664,0.113756105,0.0,49.51279,8.330017
5835,19790100.0,0.0,18.301056,14.178528,20.89859,20.460602,21.311401,21.162445,18.300934,18.300842,18.300842,18.300812,0.0,0.032085054,0.032085054,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.006465678,9.54197e-21,0.0,52.284687,249.99977,25.978083,96.0,0.06978557,33.630684,252.7736,210.9031,0.0,52.284687,0.11375609,0.0,49.512814,8.330017
5836,19790160.0,0.0,18.301117,14.186188,20.897247,20.458527,21.3107,21.161499,18.300995,18.300903,18.300903,18.300873,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.006220474,9.54197e-21,0.0,52.28471,249.99976,25.988132,96.0,0.06975039,33.61662,252.77364,210.90309,0.0,52.28471,0.11375608,0.0,49.512836,8.330017
5837,19790220.0,0.0,18.301147,14.194092,20.895874,20.456451,21.309998,21.160553,18.301025,18.300934,18.300934,18.300934,0.0,0.03208505,0.03208505,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.005983433,9.54197e-21,0.0,52.284737,249.99973,25.998682,96.0,0.069713436,33.601845,252.77367,210.90308,0.0,52.284737,0.11375607,0.0,49.512863,8.330017
5838,19790280.0,0.0,18.301208,14.20224,20.8945,20.454407,21.309296,21.159607,18.301086,18.300995,18.300995,18.300995,0.0,0.032085046,0.032085046,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0057637696,9.54197e-21,0.0,52.28476,249.99971,26.009714,96.0,0.0696748,33.5864,252.7737,210.90306,0.0,52.28476,0.11375607,0.0,49.512886,8.330017
5839,19790340.0,0.0,18.301239,14.210571,20.893158,20.452362,21.308594,21.158691,18.301147,18.301056,18.301056,18.301025,0.0,0.032085042,0.032085042,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.005490428,9.54197e-21,0.0,52.28479,249.9997,26.021233,96.0,0.06963444,33.57027,252.77374,210.90305,0.0,52.28479,0.11375605,0.0,49.512917,8.330017
5840,19790400.0,0.0,18.30127,14.219147,20.891815,20.450317,21.307892,21.157776,18.301178,18.301117,18.301117,18.301086,0.0,0.032085042,0.032085042,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.005159683,9.54197e-21,0.0,52.28482,249.99968,26.033195,96.0,0.06959252,33.553524,252.77377,210.90303,0.0,52.28482,0.113756046,0.0,49.512943,8.330017
5841,19790460.0,0.0,18.30133,14.227905,20.890503,20.448334,21.30719,21.15683,18.301239,18.301147,18.301147,18.301147,0.0,0.032085042,0.032085042,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.005133776,9.54197e-21,0.0,52.284847,249.99966,26.045591,96.0,0.06954909,33.536175,252.77382,210.90302,0.0,52.284847,0.113756046,0.0,49.512974,8.330017
5842,19790520.0,0.0,18.301361,14.236816,20.88916,20.44635,21.306488,21.155914,18.30127,18.301208,18.301208,18.301178,0.0,0.03208504,0.03208504,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.00504113,9.54197e-21,0.0,52.284878,249.99965,26.058405,96.0,0.06950416,33.51823,252.77385,210.903,0.0,52.284878,0.11375603,0.0,49.513004,8.330017
5843,19790580.0,0.0,18.301392,14.245941,20.887848,20.444397,21.305786,21.154999,18.3013,18.301239,18.301239,18.301239,0.0,0.03208504,0.03208504,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0047269044,9.54197e-21,0.0,52.28491,249.99963,26.071629,96.0,0.0694578,33.49972,252.7739,210.90298,0.0,52.28491,0.113756016,0.0,49.513035,8.330017
5844,19790640.0,0.0,18.301422,14.2552185,20.886536,20.442444,21.305084,21.154083,18.301361,18.30127,18.30127,18.30127,0.0,0.032085035,0.032085035,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0044200965,9.54197e-21,0.0,52.28494,249.9996,26.085217,96.0,0.069410145,33.480698,252.77394,210.90298,0.0,52.28494,0.113756016,0.0,49.51307,8.330017
5845,19790700.0,0.0,18.301453,14.264618,20.885254,20.44049,21.304382,21.153168,18.301392,18.30133,18.30133,18.3013,0.0,0.032085035,0.032085035,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.0039962213,9.54197e-21,0.0,52.284973,249.9996,26.099182,96.0,0.06936115,33.461143,252.77399,210.90297,0.0,52.284973,0.11375601,0.0,49.5131,8.330017
5846,19790760.0,0.0,18.301483,14.27417,20.883972,20.438599,21.30368,21.152283,18.301422,18.301361,18.301361,18.301361,0.0,0.03208503,0.03208503,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.0038553297,9.54197e-21,0.0,52.28501,249.99959,26.113474,96.0,0.06931101,33.44114,252.77403,210.90295,0.0,52.28501,0.11375601,0.0,49.513134,8.330017
5847,19790820.0,0.0,18.301514,14.283844,20.88269,20.436707,21.302979,21.151367,18.301453,18.301392,18.301392,18.301392,0.0,0.03208503,0.03208503,0.04958594,250.0,18.300018,0.0,0.0,0.0,0.0038023065,9.54197e-21,0.0,52.285046,249.99957,26.128078,96.0,0.06925975,33.420692,252.77408,210.90295,0.0,52.285046,0.11375601,0.0,49.51317,8.330017
5848,19790880.0,0.0,18.301544,14.293671,20.881409,20.434814,21.302277,21.150452,18.301483,18.301422,18.301422,18.301422,0.0,0.032085028,0.032085028,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.0035639447,9.54197e-21,0.0,52.28508,249.99956,26.142996,96.0,0.069207385,33.399807,252.77412,210.90294,0.0,52.28508,0.11375599,0.0,49.513206,8.330017
5849,19790940.0,0.0,18.301575,14.303558,20.880127,20.432953,21.301575,21.149567,18.301514,18.301453,18.301453,18.301453,0.0,0.032085028,0.032085028,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.0031966914,9.54197e-21,0.0,52.28512,249.99954,26.158194,96.0,0.069154024,33.37853,252.77419,210.90292,0.0,52.28512,0.11375599,0.0,49.51324,8.330017
5850,19791000.0,0.0,18.301605,14.313538,20.878876,20.431091,21.300873,21.148682,18.301544,18.301483,18.301483,18.301483,0.0,0.032085024,0.032085024,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.0028929322,9.54197e-21,0.0,52.285152,249.99953,26.173634,96.0,0.0690998,33.356915,252.77423,210.90292,0.0,52.285152,0.11375598,0.0,49.51328,8.330017
5851,19791060.0,0.0,18.301605,14.323608,20.877625,20.42926,21.30014,21.147766,18.301575,18.301514,18.301514,18.301514,0.0,0.032085024,0.032085024,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.0027426367,9.54197e-21,0.0,52.285187,249.99951,26.189331,96.0,0.06904465,33.334938,252.77429,210.90291,0.0,52.285187,0.11375598,0.0,49.513317,8.330017
5852,19791120.0,0.0,18.301636,14.333771,20.876404,20.42746,21.299438,21.146881,18.301575,18.301544,18.301544,18.301544,0.0,0.032085024,0.032085024,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.0025092687,9.54197e-21,0.0,52.28523,249.99951,26.205244,96.0,0.06898873,33.31266,252.77434,210.90291,0.0,52.28523,0.11375598,0.0,49.513355,8.330017
5853,19791180.0,0.0,18.301636,14.343964,20.875153,20.42566,21.298737,21.145996,18.301605,18.301575,18.301575,18.301575,0.0,0.032085024,0.032085024,0.049585927,250.0,18.300018,0.0,0.0,0.0,0.0022735172,9.54197e-21,0.0,52.285267,249.9995,26.22134,96.0,0.06893215,33.29012,252.7744,210.9029,0.0,52.285267,0.11375598,0.0,49.513393,8.330017
5854,19791240.0,0.0,18.301666,14.354218,20.873932,20.423859,21.298035,21.145111,18.301636,18.301605,18.301605,18.301575,0.0,0.032085024,0.032085024,0.049585927,250.0,18.300018,0.0,0.0,0.0,0.0019434936,9.54197e-21,0.0,52.28531,249.9995,26.23764,96.0,0.06887486,33.267307,252.77444,210.9029,0.0,52.28531,0.11375597,0.0,49.51343,8.330017
5855,19791300.0,0.0,18.301666,14.364502,20.872711,20.422058,21.297333,21.144226,18.301636,18.301605,18.301605,18.301605,0.0,0.032085024,0.032085024,0.049585927,250.0,18.300018,0.0,0.0,0.0,0.0015579123,9.54197e-21,0.0,52.285343,249.99948,26.254078,96.0,0.06881704,33.24429,252.7745,210.9029,0.0,52.285343,0.11375597,0.0,49.51347,8.330017
5856,19791360.0,0.0,18.301697,14.374817,20.87149,20.420319,21.29663,21.143372,18.301666,18.301636,18.301636,18.301636,0.0,0.032085024,0.032085024,0.049585924,250.0,18.300018,0.0,0.0,0.0,0.0014215716,9.54197e-21,0.0,52.285385,249.99947,26.270649,96.0,0.06875876,33.221092,252.77457,210.90288,0.0,52.285385,0.11375597,0.0,49.51351,8.330017
5857,19791420.0,0.0,18.301697,14.385132,20.87027,20.41858,21.295898,21.142487,18.301666,18.301636,18.301636,18.301636,0.0,0.032085024,0.032085024,0.049585924,250.0,18.300018,0.0,0.0,0.0,0.001304337,9.54197e-21,0.0,52.28542,249.99947,26.287329,96.0,0.068700075,33.19774,252.77463,210.90288,0.0,52.28542,0.11375597,0.0,49.51355,8.330017
5858,19791480.0,0.0,18.301697,14.395447,20.86908,20.41687,21.295197,21.141602,18.301666,18.301666,18.301666,18.301666,0.0,0.032085024,0.032085024,0.049585924,250.0,18.300018,0.0,0.0,0.0,0.0010328055,9.54197e-21,0.0,52.28546,249.99947,26.304106,96.0,0.06864104,33.174255,252.77469,210.90288,0.0,52.28546,0.11375597,0.0,49.51359,8.330017
5859,19791540.0,0.0,18.301697,14.405762,20.86789,20.41513,21.294495,21.140747,18.301697,18.301666,18.301666,18.301666,0.0,0.032085024,0.032085024,0.049585924,250.0,18.300018,0.0,0.0,0.0,0.00074524764,9.54197e-21,0.0,52.285503,249.99945,26.320934,96.0,0.06858178,33.150692,252.77475,210.90288,0.0,52.285503,0.11375597,0.0,49.513634,8.330017
5860,19791600.0,0.0,18.301697,14.416046,20.8667,20.413422,21.293793,21.139862,18.301697,18.301666,18.301666,18.301666,0.0,0.032085024,0.032085024,0.049585924,250.0,18.300018,0.0,0.0,0.0,0.00031457611,9.54197e-21,0.0,52.285545,249.99945,26.337841,96.0,0.06852225,33.127026,252.77481,210.90286,0.0,52.285545,0.11375597,0.0,49.51367,8.330017
5861,19791660.0,0.0,18.301697,14.4263,20.865509,20.411743,21.29306,21.139008,18.301697,18.301697,18.301697,18.301697,0.0,0.032085024,0.032085024,0.049585924,250.0,18.300018,0.0,0.0,0.0,-1.7961358e-05,9.54197e-21,0.0,52.285583,249.99944,26.354757,96.0,0.06846267,33.103336,252.77487,210.90286,0.0,52.285583,0.11375597,0.0,49.513714,8.330017
5862,19791720.0,0.0,18.301697,14.436523,20.86435,20.410065,21.292358,21.138153,18.301697,18.301697,18.301697,18.301697,0.0,0.032085024,0.032085024,0.049585924,250.0,18.300018,0.0,0.0,0.0,-0.00017560282,9.54197e-21,0.0,52.28562,249.99944,26.371664,96.0,0.06840312,33.079674,252.77493,210.90286,0.0,52.28562,0.11375597,0.0,49.513752,8.330017
5863,19791780.0,0.0,18.301697,14.446686,20.86319,20.408417,21.291656,21.137299,18.301697,18.301697,18.301697,18.301697,0.0,0.032085024,0.032085024,0.049585927,250.0,18.300018,0.0,0.0,0.0,-0.0003856943,9.54197e-21,0.0,52.285664,249.99944,26.388546,96.0,0.06834361,33.056034,252.775,210.90286,0.0,52.285664,0.11375597,0.0,49.513794,8.330017
5864,19791840.0,0.0,18.301666,14.456787,20.86203,20.406769,21.290924,21.136444,18.301697,18.301697,18.301697,18.301697,0.0,0.032085024,0.032085024,0.049585927,250.0,18.300018,0.0,0.0,0.0,-0.00069226645,9.54197e-21,0.0,52.285706,249.99944,26.405386,96.0,0.06828426,33.03246,252.77505,210.90286,0.0,52.285706,0.11375598,0.0,49.513832,8.330017
5865,19791900.0,0.0,18.301666,14.466797,20.86087,20.40512,21.290222,21.13559,18.301697,18.301697,18.301697,18.301697,0.0,0.032085024,0.032085024,0.049585927,250.0,18.300018,0.0,0.0,0.0,-0.000981516,9.54197e-21,0.0,52.285744,249.99944,26.422136,96.0,0.0682252,33.009007,252.77512,210.90286,0.0,52.285744,0.11375598,0.0,49.51387,8.330017
5866,19791960.0,0.0,18.301666,14.476746,20.85971,20.403503,21.28952,21.134735,18.301666,18.301697,18.301697,18.301697,0.0,0.032085024,0.032085024,0.04958593,250.0,18.300018,0.0,0.0,0.0,-0.0012382363,9.54197e-21,0.0,52.285786,249.99944,26.438824,96.0,0.068166345,32.98565,252.77518,210.90286,0.0,52.285786,0.11375598,0.0,49.513912,8.330017
5867,19792020.0,0.0,18.301636,14.486572,20.858582,20.401917,21.288788,21.13388,18.301666,18.301666,18.301666,18.301666,0.0,0.032085024,0.032085024,0.04958593,250.0,18.300018,0.0,0.0,0.0,-0.0016105475,9.54197e-21,0.0,52.285828,249.99944,26.455387,96.0,0.068107925,32.96246,252.77524,210.90288,0.0,52.285828,0.11375598,0.0,49.51395,8.330017
5868,19792080.0,0.0,18.301605,14.496277,20.857452,20.4003,21.288086,21.133026,18.301666,18.301666,18.301666,18.301666,0.0,0.032085028,0.032085028,0.04958593,250.0,18.300018,0.0,0.0,0.0,-0.0019234616,9.54197e-21,0.0,52.285862,249.99944,26.471788,96.0,0.06805005,32.939495,252.7753,210.90288,0.0,52.285862,0.11375599,0.0,49.51399,8.330017
5869,19792140.0,0.0,18.301605,14.505859,20.856323,20.398712,21.287384,21.132202,18.301636,18.301666,18.301666,18.301666,0.0,0.032085028,0.032085028,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.0022546125,9.54197e-21,0.0,52.285904,249.99944,26.488045,96.0,0.06799268,32.916737,252.77536,210.90288,0.0,52.285904,0.11375599,0.0,49.514027,8.330017
5870,19792200.0,0.0,18.301575,14.51532,20.855194,20.397156,21.286682,21.131348,18.301605,18.301636,18.301636,18.301636,0.0,0.032085028,0.032085028,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.002620822,9.54197e-21,0.0,52.28594,249.99944,26.504093,96.0,0.067936026,32.894268,252.77542,210.90288,0.0,52.28594,0.11375599,0.0,49.51407,8.330017
5871,19792260.0,0.0,18.301544,14.524628,20.854065,20.3956,21.28595,21.130524,18.301605,18.301636,18.301636,18.301636,0.0,0.03208503,0.03208503,0.04958594,250.0,18.300018,0.0,0.0,0.0,-0.0028209556,9.54197e-21,0.0,52.285976,249.99944,26.519922,96.0,0.06788014,32.872112,252.77548,210.90288,0.0,52.285976,0.11375601,0.0,49.514103,8.330017
5872,19792320.0,0.0,18.301514,14.533783,20.852966,20.394043,21.285248,21.12967,18.301575,18.301605,18.301605,18.301605,0.0,0.03208503,0.03208503,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.003021289,9.54197e-21,0.0,52.28602,249.99945,26.535501,96.0,0.06782511,32.850296,252.77554,210.9029,0.0,52.28602,0.11375601,0.0,49.51414,8.330017
5873,19792380.0,0.0,18.301483,14.542786,20.851868,20.392517,21.284515,21.128845,18.301544,18.301575,18.301575,18.301605,0.0,0.032085035,0.032085035,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.003321774,9.54197e-21,0.0,52.286053,249.99945,26.550817,96.0,0.06777102,32.828857,252.7756,210.9029,0.0,52.286053,0.113756016,0.0,49.51418,8.330017
5874,19792440.0,0.0,18.301453,14.551575,20.850769,20.390991,21.283813,21.128021,18.301514,18.301575,18.301575,18.301575,0.0,0.032085035,0.032085035,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0036281785,9.54197e-21,0.0,52.286087,249.99945,26.565823,96.0,0.06771799,32.807846,252.77567,210.90291,0.0,52.286087,0.113756016,0.0,49.514214,8.330017
5875,19792500.0,0.0,18.301422,14.560211,20.84967,20.389465,21.283112,21.127197,18.301483,18.301544,18.301544,18.301544,0.0,0.03208504,0.03208504,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0040626605,9.54197e-21,0.0,52.286125,249.99947,26.58054,96.0,0.06766599,32.787243,252.77573,210.90291,0.0,52.286125,0.11375603,0.0,49.514248,8.330017
5876,19792560.0,0.0,18.301361,14.5686035,20.848572,20.38797,21.28238,21.126373,18.301453,18.301514,18.301514,18.301514,0.0,0.032085042,0.032085042,0.049585953,250.0,18.300018,0.0,0.0,0.0,-0.0045110444,9.54197e-21,0.0,52.286156,249.99947,26.594902,96.0,0.067615226,32.76714,252.77579,210.90292,0.0,52.286156,0.11375603,0.0,49.514282,8.330017
5877,19792620.0,0.0,18.30133,14.576813,20.847504,20.386505,21.281647,21.12555,18.301422,18.301483,18.301483,18.301483,0.0,0.032085042,0.032085042,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.004743769,9.54197e-21,0.0,52.28619,249.99948,26.608871,96.0,0.06756583,32.747578,252.77585,210.90292,0.0,52.28619,0.113756046,0.0,49.514313,8.330017
5878,19792680.0,0.0,18.3013,14.584778,20.846405,20.38501,21.280945,21.124725,18.301392,18.301453,18.301453,18.301453,0.0,0.032085042,0.032085042,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.0049627945,9.54197e-21,0.0,52.28622,249.9995,26.622442,96.0,0.06751785,32.72858,252.7759,210.90294,0.0,52.28622,0.11375605,0.0,49.514347,8.330017
5879,19792740.0,0.0,18.301239,14.592529,20.845337,20.383545,21.280243,21.123901,18.30133,18.301392,18.301392,18.301422,0.0,0.032085046,0.032085046,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.005254999,9.54197e-21,0.0,52.286255,249.9995,26.635582,96.0,0.06747137,32.710186,252.77596,210.90295,0.0,52.286255,0.11375605,0.0,49.51438,8.330017
5880,19792800.0,0.0,18.301208,14.600006,20.844269,20.38208,21.27951,21.123077,18.3013,18.301361,18.301361,18.301361,0.0,0.03208505,0.03208505,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00521168,9.54197e-21,0.0,52.286285,249.99951,26.64832,96.0,0.06742632,32.692352,252.776,210.90295,0.0,52.286285,0.11375607,0.0,49.51441,8.330017
5881,19792860.0,0.0,18.301147,14.607391,20.84317,20.380585,21.278809,21.122253,18.301239,18.30133,18.30133,18.30133,0.0,0.03208505,0.03208505,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0058296924,9.54197e-21,0.0,52.286316,249.99953,26.660568,96.0,0.067382984,32.675205,252.77606,210.90297,0.0,52.286316,0.11375608,0.0,49.51444,8.330017
5882,19792920.0,0.0,18.301208,14.614807,20.842072,20.379059,21.278076,21.12143,18.301208,18.30127,18.30127,18.3013,0.0,0.032085054,0.032085054,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0013657019,9.54197e-21,0.0,52.28634,249.99954,26.672537,96.0,0.067340635,32.65845,252.77611,210.90298,0.0,52.28634,0.11375608,0.0,49.514465,8.330017
5883,19792980.0,0.0,18.301239,14.622284,20.841003,20.377563,21.277374,21.120605,18.301208,18.30127,18.30127,18.30127,0.0,0.032085054,0.032085054,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.00037459607,9.54197e-21,0.0,52.28637,249.99954,26.684847,96.0,0.06729705,32.641212,252.77615,210.90298,0.0,52.28637,0.11375609,0.0,49.514496,8.330017
5884,19793040.0,0.0,18.3013,14.629791,20.839905,20.376068,21.276672,21.119781,18.301239,18.301239,18.301239,18.30127,0.0,0.032085054,0.032085054,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.003353213,9.54197e-21,0.0,52.2864,249.99956,26.697033,96.0,0.06725392,32.624153,252.7762,210.903,0.0,52.2864,0.11375609,0.0,49.514523,8.330017
5885,19793100.0,0.0,18.30133,14.637329,20.838837,20.374573,21.27594,21.118958,18.301239,18.301239,18.301239,18.301239,0.0,0.032085054,0.032085054,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.004087211,9.54197e-21,0.0,52.286427,249.99956,26.709545,96.0,0.06720962,32.606636,252.77625,210.903,0.0,52.286427,0.11375609,0.0,49.51455,8.330017
5886,19793160.0,0.0,18.3013,14.644867,20.837708,20.373047,21.275238,21.118103,18.30127,18.301239,18.301239,18.301239,0.0,0.032085054,0.032085054,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0012983741,9.54197e-21,0.0,52.286453,249.99956,26.722351,96.0,0.06716427,32.588707,252.7763,210.903,0.0,52.286453,0.11375608,0.0,49.51458,8.330017
5887,19793220.0,0.0,18.30127,14.652466,20.836609,20.37149,21.274506,21.117249,18.30127,18.30127,18.30127,18.30127,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.0010517344,9.54197e-21,0.0,52.286484,249.99956,26.735199,96.0,0.06711876,32.57072,252.77635,210.903,0.0,52.286484,0.11375608,0.0,49.51461,8.330017
5888,19793280.0,0.0,18.30127,14.660095,20.83548,20.369965,21.273804,21.116425,18.30127,18.30127,18.30127,18.30127,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.0007531598,9.54197e-21,0.0,52.28651,249.99956,26.74796,96.0,0.06707356,32.55286,252.7764,210.903,0.0,52.28651,0.11375608,0.0,49.51464,8.330017
5889,19793340.0,0.0,18.3013,14.667694,20.834381,20.368439,21.273071,21.11557,18.3013,18.30127,18.30127,18.30127,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,4.241236e-05,9.54197e-21,0.0,52.28654,249.99956,26.760765,96.0,0.06702817,32.534927,252.77644,210.903,0.0,52.28654,0.11375608,0.0,49.514668,8.330017
5890,19793400.0,0.0,18.30133,14.675354,20.833282,20.366913,21.27237,21.114746,18.3013,18.30127,18.30127,18.30127,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0021089634,9.54197e-21,0.0,52.28657,249.99956,26.773571,96.0,0.0669828,32.517002,252.77649,210.903,0.0,52.28657,0.11375608,0.0,49.514694,8.330017
5891,19793460.0,0.0,18.30133,14.683014,20.832184,20.365356,21.271637,21.113892,18.3013,18.3013,18.3013,18.3013,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0014226835,9.54197e-21,0.0,52.286602,249.99956,26.78657,96.0,0.06693674,32.498802,252.77654,210.90298,0.0,52.286602,0.11375608,0.0,49.514725,8.330017
5892,19793520.0,0.0,18.3013,14.690674,20.831055,20.3638,21.270935,21.113037,18.3013,18.3013,18.3013,18.3013,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00018595517,9.54197e-21,0.0,52.286633,249.99956,26.799646,96.0,0.06689037,32.480495,252.7766,210.90298,0.0,52.286633,0.11375608,0.0,49.514755,8.330017
5893,19793580.0,0.0,18.3013,14.698334,20.829926,20.362244,21.270203,21.112213,18.3013,18.3013,18.3013,18.3013,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.00038766486,9.54197e-21,0.0,52.28666,249.99956,26.812738,96.0,0.06684396,32.462166,252.77664,210.90298,0.0,52.28666,0.11375608,0.0,49.514786,8.330017
5894,19793640.0,0.0,18.30133,14.706024,20.828796,20.360687,21.2695,21.111359,18.3013,18.3013,18.3013,18.3013,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00010173116,9.54197e-21,0.0,52.28669,249.99956,26.825806,96.0,0.06679761,32.44387,252.77669,210.90298,0.0,52.28669,0.11375608,0.0,49.514816,8.330017
5895,19793700.0,0.0,18.30133,14.713684,20.827698,20.359161,21.268768,21.110504,18.30133,18.3013,18.3013,18.3013,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0005599122,9.54197e-21,0.0,52.28672,249.99954,26.838923,96.0,0.066751085,32.425507,252.77673,210.90298,0.0,52.28672,0.11375608,0.0,49.514847,8.330017
5896,19793760.0,0.0,18.30133,14.721344,20.826569,20.357574,21.268066,21.10965,18.30133,18.3013,18.3013,18.3013,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0004331302,9.54197e-21,0.0,52.28675,249.99954,26.852057,96.0,0.06670449,32.40712,252.7768,210.90298,0.0,52.28675,0.11375608,0.0,49.514874,8.330017
5897,19793820.0,0.0,18.30133,14.729004,20.82544,20.355988,21.267334,21.108795,18.30133,18.30133,18.30133,18.30133,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,-3.3813227e-05,9.54197e-21,0.0,52.28678,249.99954,26.865217,96.0,0.066657804,32.3887,252.77684,210.90298,0.0,52.28678,0.11375608,0.0,49.514904,8.330017
5898,19793880.0,0.0,18.30133,14.736633,20.82431,20.3544,21.266602,21.10794,18.30133,18.30133,18.30133,18.30133,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.00023973476,9.54197e-21,0.0,52.286808,249.99954,26.878374,96.0,0.0666111,32.370274,252.77689,210.90298,0.0,52.286808,0.11375608,0.0,49.514935,8.330017
5899,19793940.0,0.0,18.30133,14.744263,20.823181,20.352844,21.2659,21.107086,18.30133,18.30133,18.30133,18.30133,0.0,0.032085054,0.032085054,0.04958598,250.0,18.300018,0.0,0.0,0.0,-9.435326e-05,9.54197e-21,0.0,52.28684,249.99954,26.891533,96.0,0.06656441,32.351856,252.77693,210.90298,0.0,52.28684,0.11375609,0.0,49.514965,8.330017
5900,19794000.0,0.0,18.30133,14.751862,20.822052,20.351288,21.265198,21.106262,18.30133,18.30133,18.30133,18.30133,0.0,0.032085054,0.032085054,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0001757014,9.54197e-21,0.0,52.28687,249.99954,26.904688,96.0,0.06651772,32.33344,252.777,210.90298,0.0,52.28687,0.11375609,0.0,49.514996,8.330017
5901,19794060.0,0.0,18.3013,14.75943,20.820892,20.34967,21.264465,21.105377,18.30133,18.30133,18.30133,18.30133,0.0,0.032085054,0.032085054,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.00043563143,9.54197e-21,0.0,52.2869,249.99954,26.917843,96.0,0.066471,32.31502,252.77704,210.90298,0.0,52.2869,0.11375609,0.0,49.515022,8.330017
5902,19794120.0,0.0,18.3013,14.766998,20.819763,20.348053,21.263733,21.104523,18.30133,18.30133,18.30133,18.30133,0.0,0.032085057,0.032085057,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.000852577,9.54197e-21,0.0,52.28693,249.99954,26.930946,96.0,0.06642447,32.296673,252.77708,210.90298,0.0,52.28693,0.11375609,0.0,49.515053,8.330017
5903,19794180.0,0.0,18.3013,14.774506,20.818634,20.346466,21.263,21.103668,18.3013,18.30133,18.30133,18.30133,0.0,0.032085057,0.032085057,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0005970784,9.54197e-21,0.0,52.286957,249.99954,26.94399,96.0,0.06637814,32.27841,252.77715,210.90298,0.0,52.286957,0.11375609,0.0,49.515083,8.330017
5904,19794240.0,0.0,18.3013,14.782013,20.817474,20.34488,21.262299,21.102814,18.3013,18.30133,18.30133,18.30133,0.0,0.032085057,0.032085057,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.00033484248,9.54197e-21,0.0,52.286987,249.99954,26.957008,96.0,0.0663319,32.26019,252.77719,210.90298,0.0,52.286987,0.11375609,0.0,49.515114,8.330017
5905,19794300.0,0.0,18.3013,14.789459,20.816345,20.343323,21.261597,21.10196,18.3013,18.3013,18.3013,18.3013,0.0,0.032085057,0.032085057,0.049585983,250.0,18.300018,0.0,0.0,0.0,7.227425e-05,9.54197e-21,0.0,52.287018,249.99954,26.969994,96.0,0.066285774,32.242012,252.77724,210.90298,0.0,52.287018,0.11375609,0.0,49.51514,8.330017
5906,19794360.0,0.0,18.3013,14.796875,20.815186,20.341675,21.260864,21.101105,18.3013,18.3013,18.3013,18.3013,0.0,0.032085057,0.032085057,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0008856413,9.54197e-21,0.0,52.28704,249.99954,26.98297,96.0,0.06623966,32.223843,252.7773,210.90298,0.0,52.28704,0.11375609,0.0,49.51517,8.330017
5907,19794420.0,0.0,18.30127,14.80423,20.814056,20.340057,21.260132,21.10022,18.3013,18.3013,18.3013,18.3013,0.0,0.032085057,0.032085057,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0014949709,9.54197e-21,0.0,52.28707,249.99954,26.995853,96.0,0.06619387,32.205807,252.77734,210.90298,0.0,52.28707,0.113756105,0.0,49.515198,8.330017
5908,19794480.0,0.0,18.30127,14.811554,20.812897,20.33847,21.2594,21.099365,18.3013,18.3013,18.3013,18.3013,0.0,0.03208506,0.03208506,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0012661727,9.54197e-21,0.0,52.2871,249.99954,27.00862,96.0,0.0661485,32.18793,252.77739,210.903,0.0,52.2871,0.113756105,0.0,49.51523,8.330017
5909,19794540.0,0.0,18.30127,14.818817,20.811768,20.336853,21.258698,21.09851,18.30127,18.3013,18.3013,18.3013,0.0,0.03208506,0.03208506,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00070304767,9.54197e-21,0.0,52.287132,249.99954,27.021297,96.0,0.06610343,32.17018,252.77745,210.903,0.0,52.287132,0.113756105,0.0,49.515255,8.330017
5910,19794600.0,0.0,18.30127,14.82605,20.810608,20.335266,21.257965,21.097656,18.30127,18.30127,18.30127,18.3013,0.0,0.03208506,0.03208506,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0004033223,9.54197e-21,0.0,52.287163,249.99954,27.033922,96.0,0.06605854,32.152508,252.7775,210.903,0.0,52.287163,0.113756105,0.0,49.515285,8.330017
5911,19794660.0,0.0,18.301239,14.833191,20.809448,20.333649,21.257233,21.096771,18.30127,18.30127,18.30127,18.30127,0.0,0.03208506,0.03208506,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0010712999,9.54197e-21,0.0,52.287186,249.99954,27.046484,96.0,0.066013865,32.134922,252.77754,210.903,0.0,52.287186,0.113756105,0.0,49.515312,8.330017
5912,19794720.0,0.0,18.301208,14.8403015,20.808289,20.332,21.25653,21.095917,18.30127,18.30127,18.30127,18.30127,0.0,0.03208506,0.03208506,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0017661302,9.54197e-21,0.0,52.287216,249.99954,27.058935,96.0,0.06596958,32.11749,252.77759,210.903,0.0,52.287216,0.11375612,0.0,49.51534,8.330017
5913,19794780.0,0.0,18.301208,14.847321,20.807129,20.330383,21.255798,21.095032,18.301239,18.30127,18.30127,18.30127,0.0,0.03208506,0.03208506,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0020161218,9.54197e-21,0.0,52.287247,249.99954,27.071253,96.0,0.06592577,32.100246,252.77765,210.903,0.0,52.287247,0.11375612,0.0,49.51537,8.330017
5914,19794840.0,0.0,18.301208,14.854309,20.806,20.328796,21.255066,21.094177,18.301239,18.301239,18.301239,18.301239,0.0,0.03208506,0.03208506,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.001611846,9.54197e-21,0.0,52.28727,249.99956,27.083424,96.0,0.06588247,32.083206,252.7777,210.90302,0.0,52.28727,0.11375612,0.0,49.515396,8.330017
5915,19794900.0,0.0,18.301208,14.861176,20.80484,20.327179,21.254364,21.093323,18.301208,18.301239,18.301239,18.301239,0.0,0.03208506,0.03208506,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.001154573,9.54197e-21,0.0,52.2873,249.99956,27.095476,96.0,0.06583959,32.066334,252.77774,210.90302,0.0,52.2873,0.11375612,0.0,49.515423,8.330017
5916,19794960.0,0.0,18.301178,14.868011,20.80368,20.325531,21.253632,21.092438,18.301208,18.301239,18.301239,18.301239,0.0,0.032085065,0.032085065,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0016548056,9.54197e-21,0.0,52.287323,249.99956,27.107418,96.0,0.06579709,32.049614,252.77779,210.90302,0.0,52.287323,0.11375613,0.0,49.51545,8.330017
5917,19795020.0,0.0,18.301147,14.874756,20.80252,20.323914,21.2529,21.091583,18.301178,18.301208,18.301208,18.301208,0.0,0.032085065,0.032085065,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0022204465,9.54197e-21,0.0,52.287354,249.99956,27.119211,96.0,0.065755114,32.033104,252.77783,210.90302,0.0,52.287354,0.11375613,0.0,49.515476,8.330017
5918,19795080.0,0.0,18.301147,14.881409,20.801361,20.322296,21.252167,21.090698,18.301178,18.301208,18.301208,18.301208,0.0,0.032085065,0.032085065,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0021614693,9.54197e-21,0.0,52.287376,249.99957,27.130817,96.0,0.0657138,32.016857,252.77788,210.90303,0.0,52.287376,0.11375613,0.0,49.5155,8.330017
5919,19795140.0,0.0,18.301117,14.88797,20.800201,20.320679,21.251434,21.089844,18.301147,18.301178,18.301178,18.301178,0.0,0.032085065,0.032085065,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.002006645,9.54197e-21,0.0,52.2874,249.99957,27.142265,96.0,0.065673046,32.000828,252.77794,210.90303,0.0,52.2874,0.11375613,0.0,49.515526,8.330017
5920,19795200.0,0.0,18.301117,14.89444,20.799072,20.319061,21.250732,21.08899,18.301147,18.301178,18.301178,18.301178,0.0,0.03208507,0.03208507,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.0016024271,9.54197e-21,0.0,52.28743,249.99957,27.153545,96.0,0.06563288,31.985035,252.77798,210.90303,0.0,52.28743,0.11375614,0.0,49.515553,8.330017
5921,19795260.0,0.0,18.301086,14.900848,20.797882,20.317413,21.25,21.088104,18.301117,18.301147,18.301147,18.301147,0.0,0.03208507,0.03208507,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0023297507,9.54197e-21,0.0,52.287453,249.99959,27.164686,96.0,0.06559321,31.96944,252.77803,210.90303,0.0,52.287453,0.11375614,0.0,49.51558,8.330017
