,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5922,19795320.0,0.0,18.301056,14.907135,20.796722,20.315765,21.249268,21.08722,18.301117,18.301147,18.301147,18.301147,0.0,0.03208507,0.03208507,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.002841421,9.54197e-21,0.0,52.287476,249.99959,27.175611,96.0,0.0655543,31.954142,252.77808,210.90305,0.0,52.287476,0.11375614,0.0,49.515602,8.330017
5923,19795380.0,0.0,18.301025,14.91333,20.795563,20.314148,21.248535,21.086365,18.301086,18.301117,18.301117,18.301117,0.0,0.032085072,0.032085072,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0027267453,9.54197e-21,0.0,52.287502,249.99959,27.186308,96.0,0.06551621,31.939169,252.7781,210.90305,0.0,52.287502,0.11375616,0.0,49.515625,8.330017
5924,19795440.0,0.0,18.301025,14.919403,20.794403,20.31253,21.247803,21.08548,18.301056,18.301086,18.301086,18.301117,0.0,0.032085072,0.032085072,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.0023277134,9.54197e-21,0.0,52.287525,249.9996,27.196785,96.0,0.06547888,31.924501,252.77815,210.90305,0.0,52.287525,0.11375616,0.0,49.515648,8.330017
5925,19795500.0,0.0,18.300995,14.9253845,20.793243,20.310913,21.24707,21.084625,18.301056,18.301086,18.301086,18.301086,0.0,0.032085076,0.032085076,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.0021179041,9.54197e-21,0.0,52.287548,249.9996,27.207073,96.0,0.06544223,31.910097,252.7782,210.90306,0.0,52.287548,0.11375616,0.0,49.51567,8.330017
5926,19795560.0,0.0,18.300964,14.931274,20.792084,20.309265,21.246338,21.08374,18.301025,18.301056,18.301056,18.301056,0.0,0.032085076,0.032085076,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.0026980403,9.54197e-21,0.0,52.287567,249.9996,27.217161,96.0,0.06540628,31.895971,252.77824,210.90306,0.0,52.287567,0.113756165,0.0,49.515694,8.330017
5927,19795620.0,0.0,18.300934,14.937042,20.790924,20.307617,21.245605,21.082886,18.300995,18.301025,18.301025,18.301056,0.0,0.032085076,0.032085076,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.003285581,9.54197e-21,0.0,52.28759,249.99962,27.227009,96.0,0.0653712,31.88219,252.77829,210.90308,0.0,52.28759,0.113756165,0.0,49.515717,8.330017
5928,19795680.0,0.0,18.300903,14.942688,20.789734,20.30597,21.244873,21.082,18.300964,18.301025,18.301025,18.301025,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0035014139,9.54197e-21,0.0,52.287613,249.99962,27.236588,96.0,0.06533706,31.868776,252.77832,210.90308,0.0,52.287613,0.11375618,0.0,49.515736,8.330017
5929,19795740.0,0.0,18.300903,14.948181,20.788574,20.304352,21.24414,21.081146,18.300934,18.300995,18.300995,18.300995,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0031723299,9.54197e-21,0.0,52.287632,249.99963,27.245897,96.0,0.06530388,31.855743,252.77837,210.90309,0.0,52.287632,0.11375618,0.0,49.51576,8.330017
5930,19795800.0,0.0,18.300873,14.953583,20.787445,20.302734,21.243439,21.080292,18.300934,18.300964,18.300964,18.300964,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00282775,9.54197e-21,0.0,52.287655,249.99963,27.254951,96.0,0.06527161,31.84307,252.7784,210.90309,0.0,52.287655,0.11375618,0.0,49.515778,8.330017
5931,19795860.0,0.0,18.300842,14.958862,20.786255,20.301086,21.242706,21.079407,18.300903,18.300934,18.300934,18.300934,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0033047826,9.54197e-21,0.0,52.287674,249.99965,27.263758,96.0,0.06524021,31.83074,252.77844,210.90309,0.0,52.287674,0.113756195,0.0,49.515797,8.330017
5932,19795920.0,0.0,18.300812,14.96402,20.785095,20.299438,21.241943,21.078522,18.300873,18.300903,18.300903,18.300934,0.0,0.032085083,0.032085083,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0038088618,9.54197e-21,0.0,52.287693,249.99966,27.272276,96.0,0.06520984,31.818813,252.77847,210.9031,0.0,52.287693,0.113756195,0.0,49.515816,8.330017
5933,19795980.0,0.0,18.300781,14.969025,20.783936,20.297821,21.24121,21.077667,18.300842,18.300873,18.300873,18.300903,0.0,0.032085083,0.032085083,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.0037674836,9.54197e-21,0.0,52.28771,249.99966,27.280478,96.0,0.0651806,31.807333,252.77852,210.9031,0.0,52.28771,0.1137562,0.0,49.515835,8.330017
5934,19796040.0,0.0,18.30075,14.973877,20.782776,20.296173,21.240479,21.076782,18.300812,18.300873,18.300873,18.300873,0.0,0.032085087,0.032085087,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0036455875,9.54197e-21,0.0,52.287727,249.99968,27.28838,96.0,0.06515242,31.796268,252.77855,210.90312,0.0,52.287727,0.1137562,0.0,49.515854,8.330017
5935,19796100.0,0.0,18.30072,14.978607,20.781616,20.294556,21.239777,21.075928,18.300781,18.300842,18.300842,18.300842,0.0,0.032085087,0.032085087,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.003316286,9.54197e-21,0.0,52.287746,249.99968,27.29598,96.0,0.06512532,31.785627,252.77858,210.90314,0.0,52.287746,0.11375622,0.0,49.51587,8.330017
5936,19796160.0,0.0,18.30066,14.983185,20.780426,20.292908,21.239014,21.075043,18.30075,18.300812,18.300812,18.300812,0.0,0.03208509,0.03208509,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.003978056,9.54197e-21,0.0,52.28776,249.9997,27.303293,96.0,0.06509924,31.775389,252.77861,210.90314,0.0,52.28776,0.11375622,0.0,49.515884,8.330017
5937,19796220.0,0.0,18.300629,14.98764,20.779266,20.29129,21.238281,21.074188,18.30072,18.300781,18.300781,18.300781,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0044460422,9.54197e-21,0.0,52.287777,249.99971,27.31026,96.0,0.06507439,31.765635,252.77866,210.90315,0.0,52.287777,0.11375623,0.0,49.5159,8.330017
5938,19796280.0,0.0,18.300598,14.991913,20.778107,20.289642,21.237549,21.073303,18.30069,18.30075,18.30075,18.30075,0.0,0.032085095,0.032085095,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0043714363,9.54197e-21,0.0,52.287792,249.99971,27.31686,96.0,0.065050855,31.756395,252.77869,210.90315,0.0,52.287792,0.11375623,0.0,49.515915,8.330017
5939,19796340.0,0.0,18.300568,14.996033,20.776947,20.288025,21.236816,21.072449,18.30066,18.30069,18.30069,18.30072,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.004044054,9.54197e-21,0.0,52.287804,249.99973,27.323103,96.0,0.06502858,31.747654,252.7787,210.90317,0.0,52.287804,0.11375624,0.0,49.51593,8.330017
5940,19796400.0,0.0,18.300537,15.0,20.775787,20.286407,21.236084,21.071564,18.300598,18.30066,18.30066,18.30069,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.004011915,9.54197e-21,0.0,52.28782,249.99974,27.328985,96.0,0.065007605,31.73942,252.77873,210.90318,0.0,52.28782,0.11375624,0.0,49.51594,8.330017
5941,19796460.0,0.0,18.300476,15.003754,20.774628,20.28479,21.235352,21.07071,18.300568,18.300629,18.300629,18.300629,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.004482536,9.54197e-21,0.0,52.28783,249.99976,27.334538,96.0,0.064987786,31.731644,252.77876,210.90318,0.0,52.28783,0.113756254,0.0,49.515957,8.330017
5942,19796520.0,0.0,18.300385,15.007233,20.773468,20.283203,21.23462,21.069855,18.300537,18.300598,18.300598,18.300598,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.006888937,9.54197e-21,0.0,52.28784,249.99977,27.339617,96.0,0.06496968,31.724539,252.7788,210.9032,0.0,52.28784,0.113756254,0.0,49.515965,8.330017
5943,19796580.0,0.0,18.300323,15.010437,20.772339,20.281586,21.233856,21.06897,18.300476,18.300568,18.300568,18.300568,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.008489018,9.54197e-21,0.0,52.287853,249.99979,27.344032,96.0,0.06495392,31.718353,252.77881,210.90321,0.0,52.287853,0.11375627,0.0,49.515976,8.330017
5944,19796640.0,0.0,18.300232,15.013397,20.77118,20.279999,21.233124,21.068115,18.300415,18.300507,18.300507,18.300507,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.009422294,9.54197e-21,0.0,52.287865,249.9998,27.347807,96.0,0.06494046,31.713068,252.77884,210.90323,0.0,52.287865,0.11375628,0.0,49.515987,8.330017
5945,19796700.0,0.0,18.300201,15.016083,20.77005,20.278412,21.232391,21.06726,18.300354,18.300446,18.300446,18.300446,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.008292572,9.54197e-21,0.0,52.287872,249.99982,27.350828,96.0,0.064929694,31.708843,252.77885,210.90324,0.0,52.287872,0.11375629,0.0,49.515995,8.330017
5946,19796760.0,0.0,18.30014,15.018494,20.76889,20.276825,21.231659,21.066406,18.300262,18.300385,18.300385,18.300385,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0065506757,9.54197e-21,0.0,52.287876,249.99983,27.35318,96.0,0.064921305,31.70555,252.77887,210.90326,0.0,52.287876,0.11375631,0.0,49.516003,8.330017
5947,19796820.0,0.0,18.30011,15.020691,20.767761,20.275269,21.230927,21.065521,18.300201,18.300323,18.300323,18.300323,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.006011167,9.54197e-21,0.0,52.287884,249.99985,27.35502,96.0,0.06491473,31.702972,252.77888,210.90327,0.0,52.287884,0.113756314,0.0,49.516003,8.330017
5948,19796880.0,0.0,18.300049,15.022614,20.766632,20.273682,21.230164,21.064667,18.30017,18.300262,18.300262,18.300262,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0063695395,9.54197e-21,0.0,52.287888,249.99988,27.356356,96.0,0.06490997,31.7011,252.7789,210.90329,0.0,52.287888,0.11375633,0.0,49.51601,8.330017
5949,19796940.0,0.0,18.299988,15.0243225,20.765503,20.272125,21.229431,21.063812,18.30011,18.300201,18.300201,18.300201,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0067124683,9.54197e-21,0.0,52.287888,249.9999,27.357134,96.0,0.06490721,31.700012,252.7789,210.9033,0.0,52.287888,0.11375633,0.0,49.51601,8.330017
5950,19797000.0,0.0,18.299927,15.025787,20.764374,20.270569,21.228699,21.062958,18.300049,18.30014,18.30014,18.30017,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0072084297,9.54197e-21,0.0,52.287888,249.99992,27.35736,96.0,0.0649064,31.699694,252.77892,210.90332,0.0,52.287888,0.11375634,0.0,49.516014,8.330017
5951,19797060.0,0.0,18.299866,15.027008,20.763245,20.269012,21.227966,21.062103,18.299988,18.30008,18.30008,18.30011,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0070178574,9.54197e-21,0.0,52.287888,249.99994,27.35698,96.0,0.06490777,31.70023,252.77892,210.90334,0.0,52.287888,0.11375635,0.0,49.516014,8.330017
5952,19797120.0,0.0,18.299805,15.028015,20.762115,20.267487,21.227203,21.061249,18.299927,18.300018,18.300018,18.300049,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.006525013,9.54197e-21,0.0,52.287888,249.99995,27.356031,96.0,0.06491116,31.701555,252.77893,210.90335,0.0,52.287888,0.113756366,0.0,49.516014,8.330017
5953,19797180.0,0.0,18.299774,15.028778,20.760986,20.26593,21.22647,21.060394,18.299896,18.299988,18.299988,18.299988,0.0,0.03208513,0.03208513,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0059503606,9.54197e-21,0.0,52.287888,249.99998,27.354548,96.0,0.06491646,31.703632,252.77893,210.90337,0.0,52.287888,0.113756366,0.0,49.51601,8.330017
5954,19797240.0,0.0,18.299713,15.029358,20.759888,20.264404,21.225739,21.05954,18.299835,18.299927,18.299927,18.299927,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0057465173,9.54197e-21,0.0,52.287884,250.0,27.352581,96.0,0.06492349,31.706387,252.77893,210.90338,0.0,52.287884,0.11375638,0.0,49.516006,8.330017
5955,19797300.0,0.0,18.299683,15.029694,20.75879,20.262878,21.225006,21.058685,18.299774,18.299866,18.299866,18.299896,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0056922417,9.54197e-21,0.0,52.287876,250.00002,27.350128,96.0,0.06493224,31.70982,252.77892,210.9034,0.0,52.287876,0.11375639,0.0,49.516003,8.330017
5956,19797360.0,0.0,18.299622,15.029846,20.75766,20.261353,21.224243,21.057861,18.299744,18.299805,18.299805,18.299835,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.006095084,9.54197e-21,0.0,52.287872,250.00003,27.347189,96.0,0.06494273,31.713936,252.77892,210.90341,0.0,52.287872,0.1137564,0.0,49.515995,8.330017
5957,19797420.0,0.0,18.29956,15.029755,20.756561,20.259857,21.22351,21.057007,18.299683,18.299774,18.299774,18.299774,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0061302036,9.54197e-21,0.0,52.287865,250.00006,27.343744,96.0,0.06495504,31.718761,252.77892,210.90343,0.0,52.287865,0.1137564,0.0,49.51599,8.330017
5958,19797480.0,0.0,18.29953,15.0295105,20.755432,20.258331,21.222748,21.056152,18.299622,18.299713,18.299713,18.299744,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.005971831,9.54197e-21,0.0,52.287857,250.00008,27.339817,96.0,0.064969055,31.724257,252.7789,210.90344,0.0,52.287857,0.11375642,0.0,49.51598,8.330017
5959,19797540.0,0.0,18.2995,15.029053,20.754333,20.256836,21.222015,21.055298,18.299591,18.299652,18.299652,18.299683,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0054207565,9.54197e-21,0.0,52.287846,250.00009,27.33539,96.0,0.06498485,31.730452,252.77888,210.90346,0.0,52.287846,0.113756426,0.0,49.515972,8.330017
5960,19797600.0,0.0,18.299438,15.028412,20.753235,20.25534,21.221283,21.054474,18.29953,18.299622,18.299622,18.299622,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0049858927,9.54197e-21,0.0,52.28784,250.0001,27.330532,96.0,0.065002196,31.737255,252.77887,210.90347,0.0,52.28784,0.113756426,0.0,49.51596,8.330017
5961,19797660.0,0.0,18.299408,15.027557,20.752136,20.253845,21.22052,21.05362,18.2995,18.29956,18.29956,18.299591,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0050614225,9.54197e-21,0.0,52.28783,250.00012,27.325254,96.0,0.065021016,31.74464,252.77885,210.90349,0.0,52.28783,0.11375644,0.0,49.51595,8.330017
5962,19797720.0,0.0,18.299347,15.02655,20.751038,20.25235,21.219788,21.052765,18.299469,18.29953,18.29953,18.29953,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.005243738,9.54197e-21,0.0,52.28782,250.00015,27.319557,96.0,0.065041356,31.752623,252.77884,210.9035,0.0,52.28782,0.11375644,0.0,49.515938,8.330017
5963,19797780.0,0.0,18.299316,15.02536,20.749939,20.250885,21.219025,21.05194,18.299408,18.299469,18.299469,18.2995,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0051354314,9.54197e-21,0.0,52.287804,250.00017,27.313427,96.0,0.06506323,31.761206,252.77882,210.9035,0.0,52.287804,0.113756455,0.0,49.515926,8.330017
5964,19797840.0,0.0,18.299286,15.024017,20.74887,20.24939,21.218292,21.051086,18.299377,18.299438,18.299438,18.299438,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.004941317,9.54197e-21,0.0,52.287792,250.00018,27.30689,96.0,0.06508654,31.770351,252.77881,210.90352,0.0,52.287792,0.113756455,0.0,49.515915,8.330017
5965,19797900.0,0.0,18.299255,15.022491,20.747772,20.247925,21.21756,21.050262,18.299316,18.299408,18.299408,18.299408,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0045233048,9.54197e-21,0.0,52.287777,250.0002,27.29994,96.0,0.06511134,31.780083,252.77878,210.90353,0.0,52.287777,0.11375646,0.0,49.5159,8.330017
5966,19797960.0,0.0,18.299194,15.020782,20.746674,20.24646,21.216797,21.049408,18.299286,18.299347,18.299347,18.299377,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0044087535,9.54197e-21,0.0,52.28776,250.00021,27.292622,96.0,0.06513745,31.79033,252.77876,210.90355,0.0,52.28776,0.11375648,0.0,49.515884,8.330017
5967,19798020.0,0.0,18.299164,15.018951,20.745605,20.244995,21.216064,21.048584,18.299255,18.299316,18.299316,18.299316,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0044083768,9.54197e-21,0.0,52.287746,250.00023,27.284939,96.0,0.06516486,31.80109,252.77873,210.90355,0.0,52.287746,0.11375648,0.0,49.51587,8.330017
5968,19798080.0,0.0,18.299133,15.016937,20.744507,20.24356,21.215302,21.04773,18.299225,18.299286,18.299286,18.299286,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0042996104,9.54197e-21,0.0,52.287727,250.00024,27.276888,96.0,0.06519356,31.812355,252.7787,210.90356,0.0,52.287727,0.11375648,0.0,49.51585,8.330017
5969,19798140.0,0.0,18.299103,15.014801,20.743439,20.242096,21.21457,21.046906,18.299194,18.299255,18.299255,18.299255,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0040727234,9.54197e-21,0.0,52.28771,250.00026,27.268494,96.0,0.06522351,31.824112,252.77867,210.90358,0.0,52.28771,0.11375649,0.0,49.51583,8.330017
5970,19798200.0,0.0,18.299072,15.012512,20.74237,20.240662,21.213837,21.046082,18.299133,18.299194,18.299194,18.299225,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0038742777,9.54197e-21,0.0,52.287693,250.00026,27.259773,96.0,0.06525459,31.836319,252.77864,210.90358,0.0,52.287693,0.11375649,0.0,49.515812,8.330017
5971,19798260.0,0.0,18.299042,15.010071,20.741302,20.239227,21.213074,21.045227,18.299103,18.299164,18.299164,18.299194,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.003861267,9.54197e-21,0.0,52.287674,250.00027,27.250715,96.0,0.06528688,31.848997,252.77861,210.9036,0.0,52.287674,0.1137565,0.0,49.515797,8.330017
5972,19798320.0,0.0,18.299011,15.007507,20.740234,20.237793,21.212341,21.044403,18.299072,18.299133,18.299133,18.299133,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0037599448,9.54197e-21,0.0,52.28765,250.00029,27.241346,96.0,0.06532028,31.862112,252.77858,210.90361,0.0,52.28765,0.1137565,0.0,49.515774,8.330017
5973,19798380.0,0.0,18.29898,15.004822,20.739166,20.236359,21.211578,21.04358,18.299042,18.299103,18.299103,18.299103,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0036083232,9.54197e-21,0.0,52.287632,250.0003,27.231682,96.0,0.065354735,31.875643,252.77855,210.90361,0.0,52.287632,0.113756515,0.0,49.515755,8.330017
5974,19798440.0,0.0,18.29895,15.002014,20.738098,20.234924,21.210846,21.042755,18.299011,18.299072,18.299072,18.299072,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.003316959,9.54197e-21,0.0,52.28761,250.00032,27.221712,96.0,0.06539027,31.889603,252.77852,210.90363,0.0,52.28761,0.113756515,0.0,49.51573,8.330017
5975,19798500.0,0.0,18.29895,14.999054,20.73703,20.23352,21.210114,21.041931,18.29898,18.299042,18.299042,18.299042,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0030359784,9.54197e-21,0.0,52.28759,250.00032,27.21148,96.0,0.06542674,31.903929,252.77847,210.90363,0.0,52.28759,0.113756515,0.0,49.515713,8.330017
5976,19798560.0,0.0,18.29892,14.996002,20.735962,20.232086,21.20935,21.041077,18.29898,18.299011,18.299011,18.299011,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0030949316,9.54197e-21,0.0,52.287567,250.00034,27.20099,96.0,0.06546411,31.918612,252.77844,210.90364,0.0,52.287567,0.11375653,0.0,49.51569,8.330017
5977,19798620.0,0.0,18.29889,14.992828,20.734924,20.230682,21.208618,21.040253,18.29895,18.29898,18.29898,18.29898,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0031265316,9.54197e-21,0.0,52.287544,250.00035,27.190247,96.0,0.06550239,31.933657,252.7784,210.90364,0.0,52.287544,0.11375653,0.0,49.515663,8.330017
5978,19798680.0,0.0,18.298859,14.989563,20.733856,20.229279,21.207855,21.039429,18.29892,18.29895,18.29895,18.29898,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.002927531,9.54197e-21,0.0,52.287518,250.00035,27.17925,96.0,0.06554157,31.949053,252.77837,210.90366,0.0,52.287518,0.11375653,0.0,49.51564,8.330017
5979,19798740.0,0.0,18.298859,14.986206,20.732819,20.227875,21.207123,21.038605,18.29889,18.29895,18.29895,18.29895,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0027061615,9.54197e-21,0.0,52.287495,250.00037,27.16803,96.0,0.06558153,31.964758,252.77832,210.90366,0.0,52.287495,0.11375654,0.0,49.515617,8.330017
5980,19798800.0,0.0,18.298828,14.982727,20.73175,20.226501,21.20639,21.037811,18.298859,18.29892,18.29892,18.29892,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0023580883,9.54197e-21,0.0,52.28747,250.00038,27.15658,96.0,0.06562231,31.98079,252.77827,210.90367,0.0,52.28747,0.11375654,0.0,49.515594,8.330017
5981,19798860.0,0.0,18.298798,14.9791565,20.730713,20.225098,21.205627,21.036987,18.298859,18.29889,18.29889,18.29889,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.002344843,9.54197e-21,0.0,52.28745,250.00038,27.14494,96.0,0.06566377,31.997087,252.77823,210.90367,0.0,52.28745,0.11375654,0.0,49.515568,8.330017
5982,19798920.0,0.0,18.298798,14.975494,20.729675,20.223724,21.204895,21.036163,18.298828,18.298859,18.298859,18.298859,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0023692837,9.54197e-21,0.0,52.28742,250.0004,27.133104,96.0,0.0657059,32.013657,252.7782,210.90369,0.0,52.28742,0.11375655,0.0,49.51554,8.330017
5983,19798980.0,0.0,18.298767,14.971771,20.728607,20.222351,21.204132,21.03534,18.298798,18.298859,18.298859,18.298859,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0022093686,9.54197e-21,0.0,52.287395,250.0004,27.121077,96.0,0.06574873,32.030495,252.77815,210.90369,0.0,52.287395,0.11375655,0.0,49.515514,8.330017
5984,19799040.0,0.0,18.298767,14.967957,20.72757,20.220978,21.2034,21.034515,18.298798,18.298828,18.298828,18.298828,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0019307848,9.54197e-21,0.0,52.28737,250.00041,27.108875,96.0,0.06579215,32.047577,252.7781,210.90369,0.0,52.28737,0.11375655,0.0,49.515488,8.330017
5985,19799100.0,0.0,18.298737,14.964081,20.726532,20.219604,21.202667,21.033691,18.298767,18.298798,18.298798,18.298798,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0017096854,9.54197e-21,0.0,52.28734,250.00041,27.09653,96.0,0.06583609,32.064857,252.77806,210.9037,0.0,52.28734,0.11375655,0.0,49.51546,8.330017
5986,19799160.0,0.0,18.298737,14.960114,20.725494,20.218231,21.201904,21.032898,18.298767,18.298798,18.298798,18.298798,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0017224444,9.54197e-21,0.0,52.28731,250.00043,27.084028,96.0,0.065880574,32.08236,252.77802,210.9037,0.0,52.28731,0.11375655,0.0,49.515434,8.330017
5987,19799220.0,0.0,18.298706,14.956085,20.724457,20.216858,21.201172,21.032074,18.298737,18.298767,18.298767,18.298767,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0016658916,9.54197e-21,0.0,52.287285,250.00043,27.071386,96.0,0.065925546,32.10006,252.77797,210.9037,0.0,52.287285,0.11375657,0.0,49.515408,8.330017
5988,19799280.0,0.0,18.298706,14.951996,20.72345,20.215515,21.200409,21.03125,18.298737,18.298767,18.298767,18.298767,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0015404179,9.54197e-21,0.0,52.28726,250.00043,27.058628,96.0,0.065970935,32.11792,252.77791,210.9037,0.0,52.28726,0.11375657,0.0,49.515377,8.330017
5989,19799340.0,0.0,18.298706,14.947876,20.722412,20.214142,21.199677,21.030457,18.298737,18.298737,18.298737,18.298737,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0012545144,9.54197e-21,0.0,52.287228,250.00044,27.045736,96.0,0.066016786,32.13597,252.77786,210.90372,0.0,52.287228,0.11375657,0.0,49.51535,8.330017
5990,19799400.0,0.0,18.298706,14.943665,20.721375,20.2128,21.198944,21.029633,18.298706,18.298737,18.298737,18.298737,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0009563529,9.54197e-21,0.0,52.287197,250.00044,27.032753,96.0,0.066062964,32.154144,252.77782,210.90372,0.0,52.287197,0.11375657,0.0,49.515324,8.330017
5991,19799460.0,0.0,18.298676,14.939453,20.720367,20.211456,21.198181,21.028809,18.298706,18.298706,18.298706,18.298737,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0010070687,9.54197e-21,0.0,52.287174,250.00044,27.019688,96.0,0.06610941,32.172436,252.77777,210.90372,0.0,52.287174,0.11375657,0.0,49.515293,8.330017
5992,19799520.0,0.0,18.298676,14.935181,20.71933,20.210114,21.197449,21.028015,18.298706,18.298706,18.298706,18.298706,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0010497284,9.54197e-21,0.0,52.287144,250.00046,27.006542,96.0,0.06615615,32.19084,252.77771,210.90372,0.0,52.287144,0.11375657,0.0,49.515266,8.330017
5993,19799580.0,0.0,18.298676,14.930847,20.718323,20.20877,21.196716,21.027222,18.298676,18.298706,18.298706,18.298706,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.00086321845,9.54197e-21,0.0,52.287113,250.00046,26.993317,96.0,0.06620316,32.20936,252.77766,210.90372,0.0,52.287113,0.11375657,0.0,49.515236,8.330017
5994,19799640.0,0.0,18.298676,14.926514,20.717316,20.207458,21.195953,21.026398,18.298676,18.298706,18.298706,18.298706,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.00065164384,9.54197e-21,0.0,52.287083,250.00046,26.98004,96.0,0.06625034,32.227943,252.77762,210.90373,0.0,52.287083,0.11375657,0.0,49.515205,8.330017
5995,19799700.0,0.0,18.298676,14.922119,20.716278,20.206116,21.19522,21.025604,18.298676,18.298676,18.298676,18.298676,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00031200802,9.54197e-21,0.0,52.287056,250.00046,26.966703,96.0,0.06629773,32.246613,252.77757,210.90373,0.0,52.287056,0.11375657,0.0,49.515175,8.330017
5996,19799760.0,0.0,18.298676,14.917725,20.715271,20.204803,21.194489,21.02478,18.298676,18.298676,18.298676,18.298676,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00031679682,9.54197e-21,0.0,52.287025,250.00046,26.953346,96.0,0.066345185,32.265316,252.77751,210.90373,0.0,52.287025,0.11375657,0.0,49.515144,8.330017
5997,19799820.0,0.0,18.298676,14.91333,20.714264,20.203491,21.193726,21.023987,18.298676,18.298676,18.298676,18.298676,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00035052144,9.54197e-21,0.0,52.286995,250.00046,26.939964,96.0,0.06639272,32.28405,252.77747,210.90373,0.0,52.286995,0.11375657,0.0,49.515118,8.330017
5998,19799880.0,0.0,18.298676,14.9088745,20.713257,20.202179,21.192993,21.023193,18.298676,18.298676,18.298676,18.298676,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00019139284,9.54197e-21,0.0,52.286964,250.00047,26.92656,96.0,0.06644034,32.30282,252.77742,210.90373,0.0,52.286964,0.11375657,0.0,49.515087,8.330017
5999,19799940.0,0.0,18.298676,14.904449,20.71225,20.200867,21.19226,21.0224,18.298676,18.298676,18.298676,18.298676,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,8.5378124e-05,9.54197e-21,0.0,52.286934,250.00047,26.913149,96.0,0.06648795,32.321594,252.77736,210.90373,0.0,52.286934,0.11375657,0.0,49.515057,8.330017
6000,19800000.0,0.0,18.298676,14.899994,20.711243,20.199554,21.191528,21.021606,18.298676,18.298676,18.298676,18.298676,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.00028116273,9.54197e-21,0.0,52.286903,250.00047,26.899755,96.0,0.066535495,32.340343,252.77731,210.90373,0.0,52.286903,0.11375657,0.0,49.515026,8.330017
6001,19800060.0,0.0,18.298645,14.895569,20.710205,20.198181,21.190765,21.020782,18.298676,18.298676,18.298676,18.298676,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.00042482675,9.54197e-21,0.0,52.286877,250.00047,26.886362,96.0,0.06658304,32.35909,252.77725,210.90373,0.0,52.286877,0.11375657,0.0,49.514996,8.330017
6002,19800120.0,0.0,18.298645,14.891083,20.709198,20.196838,21.190033,21.019958,18.298676,18.298676,18.298676,18.298676,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0009076149,9.54197e-21,0.0,52.286846,250.00047,26.872921,96.0,0.06663074,32.377914,252.7772,210.90373,0.0,52.286846,0.11375657,0.0,49.514965,8.330017
6003,19800180.0,0.0,18.298645,14.886597,20.70816,20.195465,21.1893,21.019165,18.298645,18.298676,18.298676,18.298676,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.00094789563,9.54197e-21,0.0,52.286808,250.00047,26.859436,96.0,0.0666786,32.39679,252.77716,210.90373,0.0,52.286808,0.11375657,0.0,49.514935,8.330017
6004,19800240.0,0.0,18.298645,14.882111,20.707123,20.194122,21.188568,21.018341,18.298645,18.298676,18.298676,18.298676,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00024987877,9.54197e-21,0.0,52.28678,250.00047,26.845884,96.0,0.06672667,32.415764,252.7771,210.90373,0.0,52.28678,0.11375657,0.0,49.514904,8.330017
6005,19800300.0,0.0,18.298645,14.877594,20.706116,20.19278,21.187836,21.017548,18.298645,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.00033447784,9.54197e-21,0.0,52.28675,250.00047,26.832336,96.0,0.06677473,32.43473,252.77705,210.90373,0.0,52.28675,0.11375657,0.0,49.514874,8.330017
6006,19800360.0,0.0,18.298645,14.873077,20.705078,20.191376,21.187073,21.016724,18.298645,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00044651103,9.54197e-21,0.0,52.28672,250.00047,26.818796,96.0,0.06682275,32.453686,252.77701,210.90373,0.0,52.28672,0.11375657,0.0,49.514843,8.330017
6007,19800420.0,0.0,18.298615,14.86853,20.70401,20.189972,21.18634,21.0159,18.298645,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0010969464,9.54197e-21,0.0,52.28669,250.00047,26.805204,96.0,0.06687095,32.472713,252.77695,210.90373,0.0,52.28669,0.11375657,0.0,49.514812,8.330017
6008,19800480.0,0.0,18.298615,14.863953,20.702972,20.188599,21.185608,21.015076,18.298645,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0007810819,9.54197e-21,0.0,52.28666,250.00047,26.79153,96.0,0.066919416,32.491856,252.7769,210.90373,0.0,52.28666,0.11375657,0.0,49.514782,8.330017
6009,19800540.0,0.0,18.298645,14.859375,20.701935,20.187195,21.184875,21.014252,18.298645,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00036395574,9.54197e-21,0.0,52.286625,250.00047,26.77784,96.0,0.06696795,32.511024,252.77684,210.90373,0.0,52.286625,0.11375657,0.0,49.51475,8.330017
6010,19800600.0,0.0,18.298645,14.854797,20.700897,20.185822,21.184143,21.013428,18.298645,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.00042288884,9.54197e-21,0.0,52.286594,250.00047,26.76411,96.0,0.06701661,32.530247,252.7768,210.90373,0.0,52.286594,0.11375657,0.0,49.51472,8.330017
6011,19800660.0,0.0,18.298615,14.850189,20.699799,20.184387,21.18341,21.012604,18.298645,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.000443137,9.54197e-21,0.0,52.286564,250.00047,26.75041,96.0,0.06706515,32.549427,252.77675,210.90373,0.0,52.286564,0.11375657,0.0,49.514687,8.330017
6012,19800720.0,0.0,18.298615,14.845551,20.69873,20.182953,21.182648,21.01175,18.298645,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0010970418,9.54197e-21,0.0,52.286537,250.00047,26.736656,96.0,0.067113884,32.568684,252.77669,210.90373,0.0,52.286537,0.11375657,0.0,49.514656,8.330017
6013,19800780.0,0.0,18.298615,14.840912,20.697693,20.181519,21.181915,21.010925,18.298615,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0008498901,9.54197e-21,0.0,52.2865,250.00047,26.722816,96.0,0.0671629,32.58806,252.77664,210.90373,0.0,52.2865,0.11375657,0.0,49.514626,8.330017
6014,19800840.0,0.0,18.298615,14.836243,20.696625,20.180115,21.181183,21.010101,18.298615,18.298615,18.298615,18.298615,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00013412784,9.54197e-21,0.0,52.28647,250.00047,26.708931,96.0,0.067212075,32.607494,252.77658,210.90373,0.0,52.28647,0.11375657,0.0,49.514595,8.330017
6015,19800900.0,0.0,18.298615,14.8315735,20.695557,20.17868,21.18045,21.009277,18.298615,18.298615,18.298615,18.298615,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0003188286,9.54197e-21,0.0,52.28644,250.00047,26.695055,96.0,0.06726121,32.626923,252.77654,210.90373,0.0,52.28644,0.11375657,0.0,49.51456,8.330017
6016,19800960.0,0.0,18.298615,14.826874,20.694489,20.177216,21.179718,21.008423,18.298615,18.298615,18.298615,18.298615,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0003347214,9.54197e-21,0.0,52.286404,250.00047,26.681168,96.0,0.06731037,32.646366,252.77647,210.90373,0.0,52.286404,0.11375657,0.0,49.51453,8.330017
6017,19801020.0,0.0,18.298584,14.822144,20.69339,20.17575,21.178986,21.007599,18.298615,18.298615,18.298615,18.298615,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0009562077,9.54197e-21,0.0,52.286373,250.00047,26.667234,96.0,0.067359686,32.66587,252.77643,210.90373,0.0,52.286373,0.11375657,0.0,49.514496,8.330017
6018,19801080.0,0.0,18.298584,14.817413,20.692322,20.174286,21.178253,21.006744,18.298615,18.298615,18.298615,18.298615,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.001094091,9.54197e-21,0.0,52.286346,250.00047,26.653252,96.0,0.06740917,32.68545,252.77638,210.90373,0.0,52.286346,0.11375657,0.0,49.514465,8.330017
6019,19801140.0,0.0,18.298584,14.812683,20.691223,20.172821,21.17752,21.00592,18.298615,18.298615,18.298615,18.298615,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0004727364,9.54197e-21,0.0,52.28631,250.00047,26.639193,96.0,0.067458905,32.705128,252.77632,210.90373,0.0,52.28631,0.11375657,0.0,49.514435,8.330017
6020,19801200.0,0.0,18.298615,14.807922,20.690155,20.171387,21.176788,21.005066,18.298615,18.298615,18.298615,18.298615,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.00019276723,9.54197e-21,0.0,52.286278,250.00047,26.62512,96.0,0.067508675,32.72483,252.77628,210.90373,0.0,52.286278,0.11375657,0.0,49.5144,8.330017
6021,19801260.0,0.0,18.298584,14.803131,20.689056,20.169891,21.176025,21.004211,18.298615,18.298615,18.298615,18.298615,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00041036136,9.54197e-21,0.0,52.286243,250.00047,26.611052,96.0,0.06755844,32.74453,252.77621,210.90373,0.0,52.286243,0.11375657,0.0,49.51437,8.330017
6022,19801320.0,0.0,18.298584,14.798309,20.687958,20.168365,21.175293,21.003357,18.298584,18.298615,18.298615,18.298615,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0010187394,9.54197e-21,0.0,52.286213,250.00047,26.596933,96.0,0.06760836,32.764294,252.77617,210.90373,0.0,52.286213,0.11375657,0.0,49.514336,8.330017
6023,19801380.0,0.0,18.298584,14.793488,20.68686,20.16687,21.17456,21.002533,18.298584,18.298584,18.298584,18.298584,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00077682955,9.54197e-21,0.0,52.28618,250.00047,26.582739,96.0,0.06765853,32.784164,252.77611,210.90373,0.0,52.28618,0.11375657,0.0,49.5143,8.330017
6024,19801440.0,0.0,18.298584,14.788635,20.68576,20.165405,21.173828,21.001678,18.298584,18.298584,18.298584,18.298584,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0004255293,9.54197e-21,0.0,52.286148,250.00049,26.568523,96.0,0.06770878,32.80407,252.77606,210.90373,0.0,52.286148,0.113756575,0.0,49.51427,8.330017
6025,19801500.0,0.0,18.298584,14.783783,20.684662,20.16391,21.173096,21.000824,18.298584,18.298584,18.298584,18.298584,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.00027904482,9.54197e-21,0.0,52.286114,250.00049,26.554262,96.0,0.06775917,32.82403,252.776,210.90373,0.0,52.286114,0.113756575,0.0,49.514236,8.330017
6026,19801560.0,0.0,18.298553,14.7789,20.683563,20.162384,21.172363,20.99997,18.298584,18.298584,18.298584,18.298584,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0005420349,9.54197e-21,0.0,52.286083,250.00049,26.54002,96.0,0.067809485,32.84397,252.77596,210.90373,0.0,52.286083,0.113756575,0.0,49.514206,8.330017
6027,19801620.0,0.0,18.298553,14.773987,20.682434,20.160858,21.17163,20.999115,18.298584,18.298584,18.298584,18.298584,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0011829193,9.54197e-21,0.0,52.286045,250.00049,26.52572,96.0,0.06786,32.86399,252.7759,210.90373,0.0,52.286045,0.113756575,0.0,49.51417,8.330017
6028,19801680.0,0.0,18.298553,14.7690735,20.681335,20.159332,21.170898,20.99826,18.298584,18.298584,18.298584,18.298584,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00068526703,9.54197e-21,0.0,52.28602,250.00049,26.511318,96.0,0.06791086,32.884155,252.77585,210.90375,0.0,52.28602,0.113756575,0.0,49.514137,8.330017
6029,19801740.0,0.0,18.298553,14.76413,20.680206,20.157806,21.170166,20.997406,18.298553,18.298584,18.298584,18.298584,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-7.328234e-06,9.54197e-21,0.0,52.28598,250.00049,26.496883,96.0,0.06796182,32.904358,252.77579,210.90375,0.0,52.28598,0.113756575,0.0,49.514103,8.330017
6030,19801800.0,0.0,18.298584,14.759186,20.679108,20.156311,21.169434,20.996552,18.298553,18.298584,18.298584,18.298584,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.00036077463,9.54197e-21,0.0,52.285946,250.00049,26.48246,96.0,0.06801274,32.924557,252.77574,210.90375,0.0,52.285946,0.113756575,0.0,49.51407,8.330017
6031,19801860.0,0.0,18.298553,14.754181,20.677979,20.154755,21.168701,20.995667,18.298553,18.298553,18.298553,18.298553,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00047928252,9.54197e-21,0.0,52.285915,250.00049,26.468027,96.0,0.06806367,32.944763,252.77568,210.90375,0.0,52.285915,0.113756575,0.0,49.514038,8.330017
6032,19801920.0,0.0,18.298523,14.749176,20.67685,20.153198,21.167938,20.994812,18.298553,18.298553,18.298553,18.298553,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0011328185,9.54197e-21,0.0,52.28588,250.00049,26.453537,96.0,0.0681148,32.96505,252.77563,210.90375,0.0,52.28588,0.113756575,0.0,49.514,8.330017
6033,19801980.0,0.0,18.298523,14.744171,20.67572,20.151642,21.167206,20.993958,18.298553,18.298553,18.298553,18.298553,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0012476788,9.54197e-21,0.0,52.285843,250.00049,26.438984,96.0,0.06816613,32.98542,252.77557,210.90375,0.0,52.285843,0.113756575,0.0,49.51397,8.330017
6034,19802040.0,0.0,18.298553,14.739105,20.674591,20.150085,21.166473,20.993073,18.298553,18.298553,18.298553,18.298553,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00049480784,9.54197e-21,0.0,52.28581,250.00049,26.42435,96.0,0.06821775,33.00591,252.77553,210.90375,0.0,52.28581,0.113756575,0.0,49.51393,8.330017
6035,19802100.0,0.0,18.298553,14.734039,20.673492,20.14856,21.165741,20.992218,18.298553,18.298553,18.298553,18.298553,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00022916093,9.54197e-21,0.0,52.285778,250.00049,26.4097,96.0,0.0682694,33.026417,252.77547,210.90375,0.0,52.285778,0.113756575,0.0,49.5139,8.330017
6036,19802160.0,0.0,18.298523,14.728973,20.672333,20.146973,21.165009,20.991364,18.298553,18.298553,18.298553,18.298553,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00039025082,9.54197e-21,0.0,52.285744,250.00049,26.395056,96.0,0.068321034,33.04692,252.77542,210.90375,0.0,52.285744,0.113756575,0.0,49.513863,8.330017
6037,19802220.0,0.0,18.298523,14.723846,20.671204,20.145386,21.164276,20.990479,18.298523,18.298553,18.298553,18.298553,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0010681499,9.54197e-21,0.0,52.285706,250.00049,26.380363,96.0,0.06837281,33.067493,252.77536,210.90375,0.0,52.285706,0.113756575,0.0,49.513832,8.330017
6038,19802280.0,0.0,18.298523,14.7187195,20.670044,20.143799,21.163544,20.989594,18.298523,18.298553,18.298553,18.298553,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00086439314,9.54197e-21,0.0,52.28567,250.00049,26.36559,96.0,0.06842487,33.088173,252.77531,210.90375,0.0,52.28567,0.113756575,0.0,49.513798,8.330017
6039,19802340.0,0.0,18.298523,14.713562,20.668915,20.142242,21.162811,20.988739,18.298523,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0005231832,9.54197e-21,0.0,52.285637,250.00049,26.350788,96.0,0.06847702,33.1089,252.77525,210.90375,0.0,52.285637,0.113756575,0.0,49.51376,8.330017
6040,19802400.0,0.0,18.298523,14.708405,20.667786,20.140686,21.162079,20.987885,18.298523,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00021638308,9.54197e-21,0.0,52.285606,250.00049,26.335934,96.0,0.06852933,33.129692,252.7752,210.90375,0.0,52.285606,0.113756575,0.0,49.513725,8.330017
6041,19802460.0,0.0,18.298523,14.703217,20.666626,20.139069,21.161346,20.987,18.298523,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00053410215,9.54197e-21,0.0,52.28557,250.00049,26.321095,96.0,0.06858158,33.150467,252.77515,210.90375,0.0,52.28557,0.113756575,0.0,49.51369,8.330017
6042,19802520.0,0.0,18.298492,14.697998,20.665466,20.137451,21.160583,20.986115,18.298523,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0011043242,9.54197e-21,0.0,52.285534,250.00049,26.306196,96.0,0.06863403,33.171326,252.7751,210.90375,0.0,52.285534,0.113756575,0.0,49.513657,8.330017
6043,19802580.0,0.0,18.298492,14.692749,20.664307,20.135864,21.159851,20.98523,18.298523,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0008635505,9.54197e-21,0.0,52.2855,250.00049,26.291212,96.0,0.06868676,33.192303,252.77504,210.90375,0.0,52.2855,0.113756575,0.0,49.51362,8.330017
6044,19802640.0,0.0,18.298492,14.6874695,20.663177,20.134277,21.159119,20.984344,18.298492,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0002134006,9.54197e-21,0.0,52.28546,250.00049,26.27618,96.0,0.06873966,33.21335,252.77498,210.90375,0.0,52.28546,0.113756575,0.0,49.513584,8.330017
6045,19802700.0,0.0,18.298492,14.68219,20.662018,20.13269,21.158386,20.98349,18.298492,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00019180143,9.54197e-21,0.0,52.285427,250.0005,26.261148,96.0,0.06879255,33.234394,252.77493,210.90375,0.0,52.285427,0.113756575,0.0,49.51355,8.330017
6046,19802760.0,0.0,18.298492,14.67688,20.660858,20.131042,21.157654,20.982605,18.298492,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00045825186,9.54197e-21,0.0,52.285393,250.0005,26.246092,96.0,0.068845496,33.25547,252.77487,210.90375,0.0,52.285393,0.113756575,0.0,49.51351,8.330017
6047,19802820.0,0.0,18.298462,14.671539,20.659668,20.129425,21.156921,20.98172,18.298492,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0010375403,9.54197e-21,0.0,52.285355,250.0005,26.230986,96.0,0.06889861,33.27662,252.77483,210.90375,0.0,52.285355,0.113756575,0.0,49.513477,8.330017
6048,19802880.0,0.0,18.298462,14.666199,20.658508,20.127808,21.156189,20.980835,18.298492,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0011510676,9.54197e-21,0.0,52.28532,250.0005,26.215822,96.0,0.06895192,33.297848,252.77477,210.90375,0.0,52.28532,0.113756575,0.0,49.513443,8.330017
6049,19802940.0,0.0,18.298492,14.660797,20.657349,20.12619,21.155457,20.97995,18.298492,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0005223753,9.54197e-21,0.0,52.28528,250.0005,26.200577,96.0,0.06900549,33.31919,252.77472,210.90375,0.0,52.28528,0.113756575,0.0,49.5134,8.330017
6050,19803000.0,0.0,18.298492,14.6553955,20.65622,20.124573,21.154724,20.979065,18.298492,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00011539335,9.54197e-21,0.0,52.28524,250.0005,26.185316,96.0,0.06905911,33.340557,252.77466,210.90375,0.0,52.28524,0.113756575,0.0,49.513367,8.330017
6051,19803060.0,0.0,18.298462,14.649963,20.65503,20.122925,21.153961,20.97818,18.298492,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0004882298,9.54197e-21,0.0,52.285206,250.0005,26.170048,96.0,0.06911275,33.36193,252.7746,210.90375,0.0,52.285206,0.113756575,0.0,49.513332,8.330017
6052,19803120.0,0.0,18.298462,14.644531,20.65384,20.121277,21.153229,20.977264,18.298462,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0010879906,9.54197e-21,0.0,52.28517,250.0005,26.154726,96.0,0.06916655,33.383385,252.77455,210.90375,0.0,52.28517,0.113756575,0.0,49.51329,8.330017
6053,19803180.0,0.0,18.298462,14.639038,20.65268,20.119629,21.152496,20.97638,18.298462,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00084880186,9.54197e-21,0.0,52.285133,250.0005,26.139322,96.0,0.06922063,33.40495,252.77449,210.90375,0.0,52.285133,0.113756575,0.0,49.513256,8.330017
6054,19803240.0,0.0,18.298462,14.633545,20.65149,20.117981,21.151764,20.975494,18.298462,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0005034919,9.54197e-21,0.0,52.2851,250.0005,26.123888,96.0,0.069274805,33.426556,252.77443,210.90375,0.0,52.2851,0.113756575,0.0,49.51322,8.330017
6055,19803300.0,0.0,18.298462,14.628021,20.65033,20.116364,21.151031,20.97461,18.298462,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00018844026,9.54197e-21,0.0,52.285057,250.0005,26.108404,96.0,0.069329135,33.448235,252.77438,210.90375,0.0,52.285057,0.113756575,0.0,49.513184,8.330017
6056,19803360.0,0.0,18.298431,14.622467,20.64914,20.114685,21.150269,20.973724,18.298462,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.000592187,9.54197e-21,0.0,52.285023,250.0005,26.092932,96.0,0.06938341,33.469894,252.77432,210.90375,0.0,52.285023,0.113756575,0.0,49.513145,8.330017
6057,19803420.0,0.0,18.298431,14.616882,20.64795,20.113007,21.149536,20.972809,18.298462,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0011589834,9.54197e-21,0.0,52.284985,250.0005,26.077396,96.0,0.069437906,33.491646,252.77428,210.90375,0.0,52.284985,0.113756575,0.0,49.513107,8.330017
6058,19803480.0,0.0,18.298431,14.611298,20.646759,20.111359,21.148804,20.971924,18.298462,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00089491834,9.54197e-21,0.0,52.284943,250.0005,26.06177,96.0,0.06949269,33.513523,252.77422,210.90376,0.0,52.284943,0.113756575,0.0,49.51307,8.330017
6059,19803540.0,0.0,18.298431,14.605652,20.645569,20.10968,21.148071,20.971008,18.298431,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00023279227,9.54197e-21,0.0,52.28491,250.0005,26.046091,96.0,0.069547646,33.535473,252.77415,210.90376,0.0,52.28491,0.113756575,0.0,49.51303,8.330017
6060,19803600.0,0.0,18.298431,14.600006,20.64441,20.108063,21.147339,20.970123,18.298431,18.298431,18.298431,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.000103198014,9.54197e-21,0.0,52.284874,250.0005,26.030397,96.0,0.069602646,33.55744,252.77411,210.90376,0.0,52.284874,0.113756575,0.0,49.512993,8.330017
6061,19803660.0,0.0,14.5946045,14.594299,20.641144,20.103455,21.14447,20.967224,12.821777,16.749512,16.749512,16.93808,0.0,0.03209002,0.03209002,0.049595024,250.0,11.700012,0.0,0.0,0.0,544.1569,2.5814548e-05,0.0,52.285046,249.67014,50.000088,96.0,3.7494286e-07,-0.00012179351,252.84749,210.74707,0.0,52.285046,0.11377529,0.0,49.513138,8.330017
6062,19803720.0,0.0,14.588837,14.588501,20.629486,20.088593,21.134277,20.957397,11.999603,14.722717,14.722717,15.040192,0.0,0.032090995,0.032090995,0.049596712,250.0,11.700012,0.0,0.0,0.0,499.9195,2.345974e-05,0.0,52.281456,249.76819,50.0,96.0,3.749683e-07,6.0672335e-07,252.86806,210.79881,0.0,52.281456,0.11377887,0.0,49.509514,8.330017
6063,19803780.0,0.0,14.582977,14.582581,20.611053,20.06549,21.11856,20.942352,11.76001,13.419098,13.419098,13.737579,0.0,0.032091036,0.032091036,0.049596723,250.0,11.700012,0.0,0.0,0.0,485.8978,2.2499045e-05,0.0,52.27838,249.83992,50.0,96.0,3.7496858e-07,1.29800615e-08,252.88225,210.83519,0.0,52.27838,0.11377892,0.0,49.506413,8.330017
