,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6064,19803840.0,0.0,14.576996,14.57663,20.588348,20.03711,21.099487,20.924133,11.692078,12.645294,12.645294,12.911102,0.0,0.03209041,0.03209041,0.04959556,250.0,11.700012,0.0,0.0,0.0,477.60013,2.1944677e-05,0.0,52.27571,249.89192,50.0,96.0,3.7495266e-07,-9.100154e-13,252.89174,210.86014,0.0,52.27571,0.11377647,0.0,49.50374,8.330017
6065,19803900.0,0.0,14.570923,14.570557,20.56311,20.005493,21.078522,20.904083,11.68042,12.208405,12.208405,12.409119,0.0,0.032089528,0.032089528,0.049593948,250.0,11.700012,0.0,0.0,0.0,472.4014,2.1632122e-05,0.0,52.273525,249.92873,50.0,96.0,3.7493038e-07,6.723419e-14,252.8979,210.87683,0.0,52.273525,0.11377307,0.0,49.501556,8.330017
6066,19803960.0,0.0,14.564789,14.564423,20.53711,19.97293,21.057007,20.883575,11.683258,11.968201,11.968201,12.110718,0.0,0.03208861,0.03208861,0.049592298,250.0,11.700012,0.0,0.0,0.0,469.0405,2.14528e-05,0.0,52.2718,249.95425,50.0,96.0,3.7490744e-07,7.490074e-16,252.90181,210.88776,0.0,52.2718,0.11376957,0.0,49.499847,8.330017
6067,19804020.0,0.0,14.558594,14.558197,20.510345,19.939331,21.035004,20.86258,11.68811,11.839478,11.839478,11.936432,0.0,0.03208778,0.03208778,0.049590804,250.0,11.700012,0.0,0.0,0.0,466.74963,2.1344458e-05,0.0,52.270496,249.97153,50.0,96.0,3.7488667e-07,8.341238e-18,252.90419,210.8947,0.0,52.270496,0.11376639,0.0,49.49855,8.330017
6068,19804080.0,0.0,14.552307,14.55191,20.483246,19.905212,21.012756,20.84134,11.691772,11.770172,11.770172,11.834076,0.0,0.032087073,0.032087073,0.04958955,250.0,11.700012,0.0,0.0,0.0,465.03436,2.1271495e-05,0.0,52.26952,249.98305,50.0,96.0,3.748691e-07,-1.8654286e-19,252.9056,210.899,0.0,52.26952,0.11376372,0.0,49.497593,8.330017
6069,19804140.0,0.0,14.545959,14.545563,20.455963,19.87088,20.990387,20.820007,11.694092,11.734741,11.734741,11.775909,0.0,0.032086506,0.032086506,0.049588542,250.0,11.700012,0.0,0.0,0.0,463.64386,2.121755e-05,0.0,52.26882,249.99042,50.0,96.0,3.7485498e-07,2.322148e-21,252.90634,210.9015,0.0,52.26882,0.11376157,0.0,49.496906,8.330017
6070,19804200.0,0.0,14.53952,14.539124,20.42865,19.836487,20.968018,20.798676,11.695404,11.716492,11.716492,11.742584,0.0,0.032086067,0.032086067,0.049587768,250.0,11.700012,0.0,0.0,0.0,462.41458,2.1172626e-05,0.0,52.268326,249.99501,50.0,96.0,3.748441e-07,-8.6266405e-24,252.90671,210.90288,0.0,52.268326,0.113759905,0.0,49.49642,8.330017
6071,19804260.0,0.0,14.533051,14.532623,20.402649,19.803955,20.946747,20.77835,11.696106,11.707031,11.707031,11.723358,0.0,0.032085735,0.032085735,0.049587186,250.0,11.700012,0.0,0.0,0.0,461.26578,2.113212e-05,0.0,52.267982,249.99777,50.0,96.0,3.7483593e-07,3.121027e-26,252.90685,210.90356,0.0,52.267982,0.11375866,0.0,49.49609,8.330017
6072,19804320.0,0.0,14.526489,14.526093,20.37677,19.771515,20.925507,20.758087,11.696503,11.701904,11.701904,11.711853,0.0,0.03208549,0.03208549,0.049586758,250.0,11.700012,0.0,0.0,0.0,460.15686,2.1093845e-05,0.0,52.26775,249.99939,50.0,96.0,3.748299e-07,-2.0531304e-26,252.90688,210.90385,0.0,52.26775,0.113757744,0.0,49.495865,8.330017
6073,19804380.0,0.0,14.519897,14.51947,20.351013,19.739197,20.904297,20.737854,11.696686,11.699463,11.699463,11.705597,0.0,0.03208532,0.03208532,0.049586456,250.0,11.700012,0.0,0.0,0.0,459.07385,2.1057062e-05,0.0,52.267593,250.00021,50.0,96.0,3.7482565e-07,7.3638955e-29,252.90681,210.9039,0.0,52.267593,0.113757096,0.0,49.495716,8.330017
6074,19804440.0,0.0,14.513214,14.512817,20.325378,19.707031,20.883362,20.717834,11.696808,12.237305,12.237305,11.701782,0.0,0.032085195,0.032085195,0.049586248,250.0,11.700012,0.0,0.0,0.0,458.00308,2.1021064e-05,32.27413,52.26749,250.00061,50.0,96.0,3.7482263e-07,-8.859348e-30,252.90675,210.90384,32.27413,52.26749,0.11375664,0.0,49.49562,8.330017
6075,19804500.0,0.0,14.5065,14.5061035,20.30304,19.678406,20.865845,20.70108,11.696869,12.483612,12.483612,12.872986,0.0,0.032085117,0.032085117,0.049586106,250.0,11.700012,0.0,0.0,0.0,456.9419,2.0985713e-05,0.0,52.267433,250.00072,50.0,96.0,3.7482062e-07,5.696222e-38,252.90666,210.90372,0.0,52.267433,0.11375634,3.4919436,49.495567,8.330017
6076,19804560.0,0.0,14.499756,14.499329,20.282654,19.654419,20.84793,20.68393,11.69693,12.127136,12.127136,12.819458,0.0,0.03208506,0.03208506,0.049586013,250.0,11.700012,0.0,0.0,0.0,455.88657,2.0950814e-05,0.0,52.267395,250.00069,50.0,96.0,3.748193e-07,-3.4752e-41,252.9066,210.9036,0.0,52.267395,0.11375613,4.350048,49.495533,8.330017
6077,19804620.0,0.0,14.49295,14.492523,20.261871,19.630463,20.829163,20.665985,11.69696,11.932495,11.932495,12.80661,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,454.8358,2.091629e-05,0.0,52.26738,250.00061,50.0,96.0,3.7481846e-07,-2.522e-42,252.90654,210.90347,0.0,52.26738,0.11375601,4.4052305,49.495514,8.330017
6078,19804680.0,0.0,14.486084,14.485687,20.240875,19.606598,20.809998,20.647644,11.696991,11.826447,11.826447,12.802368,0.0,0.032085005,0.032085005,0.049585912,250.0,11.700012,0.0,0.0,0.0,453.78864,2.0882084e-05,0.0,52.26737,250.00049,50.0,96.0,3.748179e-07,-2.8e-43,252.9065,210.90337,0.0,52.26737,0.11375592,4.422849,49.495506,8.330017
6079,19804740.0,0.0,14.479218,14.47879,20.219849,19.582825,20.790588,20.62909,11.6970215,11.767273,11.767273,12.800751,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,452.74432,2.0848142e-05,0.0,52.26737,250.0004,50.0,96.0,3.7481757e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375587,4.42974,49.4955,8.330017
6080,19804800.0,0.0,14.47229,14.471863,20.198792,19.559204,20.771149,20.610474,11.697052,11.734619,11.734619,12.800232,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,451.7022,2.081442e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481735e-07,0.0,252.90642,210.90323,0.0,52.26736,0.113755845,4.431871,49.4955,8.330017
6081,19804860.0,0.0,14.465332,14.464905,20.178894,19.53711,20.752655,20.592804,11.6970825,11.717438,11.717438,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.66174,2.0780877e-05,0.0,52.26736,250.00023,50.0,96.0,3.7481726e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375582,4.432381,49.4955,8.330017
6082,19804920.0,0.0,14.4583435,14.457916,20.159119,19.515106,20.734192,20.575134,11.6970825,11.70813,11.70813,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,449.6223,2.074747e-05,0.0,52.26737,250.00015,50.0,96.0,3.748172e-07,0.0,252.90639,210.90314,0.0,52.26737,0.11375582,4.4325104,49.495502,8.330017
6083,19804980.0,0.0,14.451324,14.450897,20.139404,19.493256,20.71576,20.557495,11.6970825,11.702759,11.702759,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,448.58325,2.0714144e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375581,4.432542,49.495502,8.330017
6084,19805040.0,0.0,14.444275,14.443848,20.119781,19.471497,20.697388,20.539886,11.697113,11.699829,11.699829,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,447.54416,2.0680875e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.432537,49.495506,8.330017
6085,19805100.0,0.0,14.437225,14.436768,20.100891,19.44989,20.680542,20.523743,11.697113,12.912415,12.912415,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,446.50467,2.0647627e-05,0.0,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.432522,49.495506,8.330017
6086,19805160.0,0.0,14.430145,14.4296875,20.084106,19.429535,20.66623,20.51001,11.697113,12.359619,12.359619,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,445.46396,2.0614343e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4325256,49.49551,8.330017
6087,19805220.0,0.0,14.423035,14.422607,20.06668,19.409302,20.650574,20.494995,11.6970825,12.059631,12.059631,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,444.42157,2.058099e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4325438,49.49551,8.330017
6088,19805280.0,0.0,14.415924,14.415497,20.04889,19.38916,20.634247,20.47934,11.6970825,11.893921,11.893921,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,443.37698,2.0547524e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4325757,49.49551,8.330017
6089,19805340.0,0.0,14.408813,14.408386,20.030945,19.36914,20.617554,20.463348,11.6970825,11.800659,11.800659,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.32968,2.051391e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4326215,49.49551,8.330017
6090,19805400.0,0.0,14.401703,14.401245,20.01294,19.349213,20.600708,20.447174,11.697052,11.751007,11.751007,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,441.2792,2.0480107e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4326806,49.49551,8.330017
6091,19805460.0,0.0,14.394562,14.3941345,19.99582,19.330505,20.584534,20.431732,11.697052,11.726349,11.726349,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.22513,2.0446083e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.432753,49.49551,8.330017
6092,19805520.0,0.0,14.387451,14.386993,19.97879,19.31189,20.56836,20.41626,11.6970215,11.7127075,11.7127075,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,439.16678,2.041179e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4328403,49.49551,8.330017
6093,19805580.0,0.0,14.38031,14.379883,19.961792,19.293396,20.552216,20.400787,11.696991,11.705444,11.705444,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.10376,2.0377194e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.432941,49.49551,8.330017
6094,19805640.0,0.0,14.373199,14.372772,19.944885,19.274963,20.536102,20.385376,11.69696,11.701569,11.701569,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.03552,2.0342255e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4330544,49.495514,8.330017
6095,19805700.0,0.0,14.366089,14.365662,19.928009,19.256653,20.52002,20.369995,11.69693,11.699341,11.699341,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.96152,2.0306928e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433182,49.495514,8.330017
6096,19805760.0,0.0,14.359009,14.358551,19.9133,19.23941,20.507294,20.357788,11.696899,12.721344,12.721344,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,434.8814,2.027119e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433322,49.495514,8.330017
6097,19805820.0,0.0,14.351929,14.351501,19.898865,19.22226,20.494629,20.345673,11.696869,12.25592,12.25592,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,433.79465,2.0234995e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433476,49.495514,8.330017
6098,19805880.0,0.0,14.344849,14.344421,19.88382,19.2052,20.480804,20.332458,11.696838,12.010712,12.010712,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.7001,2.0198266e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433644,49.495514,8.330017
6099,19805940.0,0.0,14.33783,14.337402,19.86853,19.188232,20.466461,20.318726,11.696777,11.86853,11.86853,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.59863,2.0161051e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4338193,49.495514,8.330017
6100,19806000.0,0.0,14.330811,14.330383,19.853088,19.171326,20.451813,20.304718,11.696747,11.790009,11.790009,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.48907,2.0123269e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4340124,49.495514,8.330017
6101,19806060.0,0.0,14.323822,14.323395,19.838287,19.155396,20.437622,20.291199,11.696686,11.7473755,11.7473755,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.37076,2.0084866e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.434222,49.495514,8.330017
6102,19806120.0,0.0,14.316864,14.316437,19.823517,19.139526,20.4234,20.277618,11.696625,11.723785,11.723785,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.2433,2.0045816e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4344435,49.495514,8.330017
6103,19806180.0,0.0,14.309937,14.309509,19.808807,19.123749,20.40915,20.264038,11.696564,11.711334,11.711334,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.10623,2.0006082e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4346766,49.495514,8.330017
6104,19806240.0,0.0,14.30304,14.302643,19.794128,19.108063,20.394928,20.250458,11.696503,11.704285,11.704285,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.95905,1.9965626e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.434922,49.495514,8.330017
6105,19806300.0,0.0,14.296204,14.295776,19.77948,19.092468,20.380737,20.236938,11.696442,11.700287,11.700287,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.8013,1.992441e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43518,49.495514,8.330017
6106,19806360.0,0.0,14.289398,14.289001,19.765533,19.077667,20.367188,20.22403,11.696381,11.698517,11.698517,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.63275,1.9882413e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43545,49.495514,8.330017
6107,19806420.0,0.0,14.282654,14.282227,19.753479,19.062988,20.357086,20.214386,11.696289,12.559906,12.559906,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.4527,1.9839586e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4357347,49.495514,8.330017
6108,19806480.0,0.0,14.27594,14.275513,19.740906,19.04837,20.345764,20.203613,11.696228,12.167267,12.167267,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.26065,1.9795889e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.436032,49.495514,8.330017
6109,19806540.0,0.0,14.269287,14.26886,19.727844,19.033813,20.333496,20.191925,11.696167,11.952454,11.952454,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,420.0562,1.975129e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.436341,49.495514,8.330017
6110,19806600.0,0.0,14.262665,14.262268,19.714508,19.019348,20.32077,20.17978,11.696075,11.833069,11.833069,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,418.8389,1.9705754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.436662,49.495514,8.330017
6111,19806660.0,0.0,14.256134,14.255737,19.70163,19.005646,20.308228,20.167908,11.695984,11.770416,11.770416,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.6083,1.965925e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.436995,49.495514,8.330017
6112,19806720.0,0.0,14.249664,14.249268,19.68872,18.991974,20.295593,20.155914,11.695892,11.736389,11.736389,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,416.36392,1.9611738e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4373407,49.495514,8.330017
6113,19806780.0,0.0,14.243225,14.242828,19.675842,18.978394,20.282928,20.14389,11.695801,11.717529,11.717529,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.10532,1.9563182e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.437699,49.495514,8.330017
6114,19806840.0,0.0,14.236877,14.236511,19.662964,18.964905,20.270233,20.131836,11.695709,11.7074585,11.7074585,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,413.832,1.951355e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4380684,49.495514,8.330017
6115,19806900.0,0.0,14.230591,14.230225,19.650146,18.951477,20.257568,20.119812,11.695618,11.702087,11.702087,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.5436,1.9462808e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4384503,49.495514,8.330017
6116,19806960.0,0.0,14.224396,14.22403,19.637878,18.93869,20.245422,20.108307,11.695526,11.699097,11.699097,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,411.2396,1.941092e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.438844,49.495514,8.330017
6117,19807020.0,0.0,14.218353,14.217987,19.62616,18.926178,20.234222,20.097717,11.695435,12.899994,12.899994,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.94025,1.935869e-05,0.20497085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.20497085,52.267372,0.11375582,4.439243,49.495514,8.330017
6118,19807080.0,0.0,14.212219,14.211853,19.615723,18.91336,20.225311,20.089294,11.6953125,12.413849,12.413849,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.58298,1.9303574e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4396663,49.495514,8.330017
6119,19807140.0,0.0,14.206238,14.205872,19.604645,18.900787,20.215057,20.07959,11.695221,12.0876465,12.0876465,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,407.2295,1.924805e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4400954,49.495514,8.330017
6120,19807200.0,0.0,14.200378,14.200012,19.59314,18.888275,20.20404,20.069153,11.695099,11.908234,11.908234,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,405.85864,1.9191244e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4405355,49.495514,8.330017
6121,19807260.0,0.0,14.194611,14.194275,19.585358,18.904633,20.192993,20.058746,11.695465,11.811096,11.811096,22.002472,0.0,0.03196998,0.03196998,0.051135052,250.0,11.700012,0.0,0.0,0.0,405.57843,1.9139105e-05,0.0,52.274208,248.21153,50.0,96.0,3.8341506e-07,0.0,252.97885,210.73846,0.0,52.274208,0.11505583,100.0,50.138832,8.330017
6122,19807320.0,0.0,14.189026,14.188721,19.526184,18.965302,20.18222,20.048584,11.738647,11.760345,11.760345,27.036865,0.0,0.031326447,0.031326447,0.0664313,250.0,11.700012,0.0,0.0,0.0,426.8228,1.9759304e-05,0.0,52.568657,233.52518,50.0,96.0,4.822421e-07,0.0,254.83655,210.95384,0.0,52.568657,0.12904912,100.0,56.299038,8.330017
6123,19807380.0,0.0,14.183624,14.18338,19.496063,19.056366,20.171936,20.03888,11.812073,11.761322,11.761322,27.504913,0.0,0.030929836,0.030929836,0.08579553,250.0,11.700012,0.0,0.0,0.0,466.9374,2.1472946e-05,0.0,53.15845,217.96242,50.0,96.0,6.310206e-07,0.0,258.53107,212.52522,0.0,53.15845,0.1476324,100.0,62.5801,8.330017
6124,19807440.0,0.0,14.178436,14.178192,19.521454,19.152802,20.161743,20.029266,11.849548,11.79361,11.79361,26.009827,0.0,0.03135042,0.03135042,0.09684956,250.0,11.700012,0.0,0.0,0.0,506.21857,2.3462922e-05,0.0,53.6696,214.97789,50.0,96.0,7.371323e-07,0.0,263.0139,217.13596,0.0,53.6696,0.15955713,100.0,65.45652,8.330017
6125,19807500.0,0.0,14.173431,14.173218,19.563263,19.239258,20.151184,20.019318,11.834656,11.818115,11.818115,24.847565,0.0,0.03180613,0.03180613,0.10160584,250.0,11.700012,0.0,0.0,0.0,534.3898,2.4946357e-05,0.0,53.78734,219.37332,50.0,96.0,7.904908e-07,0.0,266.80093,222.67639,0.0,53.78734,0.16522746,100.0,66.32542,8.330017
6126,19807560.0,0.0,14.16861,14.168396,19.602081,19.312988,20.140686,20.00946,11.80835,11.822144,11.822144,24.131683,0.0,0.032142658,0.032142658,0.10429727,250.0,11.700012,0.0,0.0,0.0,555.0698,2.6040498e-05,0.0,53.74341,225.14532,50.0,96.0,8.230818e-07,0.0,269.95764,227.83737,0.0,53.74341,0.16859445,100.0,66.628235,8.330017
6127,19807620.0,0.0,14.163971,14.163788,19.639069,19.38089,20.129974,19.99942,11.781433,11.812012,11.812012,23.724457,0.0,0.032341585,0.032341585,0.1057028,250.0,11.700012,0.0,0.0,0.0,569.4041,2.68172e-05,0.0,53.600986,230.97694,50.0,96.0,8.408161e-07,0.0,272.3989,232.21643,0.0,53.600986,0.17039703,100.0,66.63913,8.330017
6128,19807680.0,0.0,14.159515,14.159332,19.675232,19.445068,20.121063,19.991058,11.758057,12.846344,12.846344,23.504944,0.0,0.03243848,0.03243848,0.10627911,250.0,11.700012,0.0,0.0,0.0,578.7002,2.7341712e-05,0.0,53.419548,236.21376,50.0,96.0,8.4845857e-07,0.0,274.172,235.69229,0.0,53.419548,0.17116609,100.0,66.502014,8.330017
6129,19807740.0,0.0,14.155243,14.155029,19.713837,19.506775,20.11267,19.983215,11.734589,12.346252,12.346252,23.47937,0.0,0.03261431,0.03261431,0.10397156,250.0,11.700012,0.0,0.0,0.0,581.4712,2.7605265e-05,0.0,53.187668,243.4116,50.0,96.0,8.293134e-07,0.0,275.028,238.78474,0.0,53.187668,0.16921759,100.0,65.64897,8.330017
6130,19807800.0,0.0,14.151123,14.15094,19.754486,19.567657,20.102875,19.973999,11.703369,12.059601,12.059601,23.780273,0.0,0.03278234,0.03278234,0.0981784,250.0,11.700012,0.0,0.0,0.0,575.02673,2.7468805e-05,0.0,52.85777,252.49236,50.0,96.0,7.767726e-07,0.0,274.5665,240.89505,0.0,52.85777,0.16376278,100.0,63.934124,8.330017
6131,19807860.0,0.0,14.147186,14.146973,19.794342,19.625,20.09253,19.964325,11.6658325,11.889862,11.889862,24.469452,0.0,0.03289571,0.03289571,0.089329496,250.0,11.700012,0.0,0.0,0.0,558.51025,2.6865444e-05,0.0,52.467365,262.20407,50.0,96.0,6.972708e-07,0.0,272.76413,241.35439,0.0,52.467365,0.15514715,100.0,61.432457,8.330017
6132,19807920.0,0.0,14.143402,14.143219,19.835999,19.685242,20.081635,19.954163,11.623596,11.778687,11.778687,25.645782,0.0,0.032948714,0.032948714,0.07764148,250.0,11.700012,0.0,0.0,0.0,531.1962,2.5748122e-05,0.0,52.051723,271.76996,50.0,96.0,5.971393e-07,0.0,269.67896,239.71732,0.0,52.051723,0.14356717,100.0,58.0144,8.330017
6133,19807980.0,0.0,14.139801,14.139587,19.87796,19.748901,20.070465,19.943665,11.578003,11.699402,11.699402,27.461365,0.0,0.032909736,0.032909736,0.063821755,250.0,11.700012,0.0,0.0,0.0,493.11392,2.4090596e-05,0.0,51.641655,279.99655,50.0,96.0,4.8698877e-07,0.0,265.45532,235.64574,0.0,51.641655,0.12964989,100.0,53.481068,8.330017
6134,19808040.0,0.0,14.136322,14.136139,19.90918,19.812897,20.059326,19.933258,11.554138,11.6345215,11.6345215,26.055023,0.0,0.03245163,0.03245163,0.05726826,250.0,11.700012,0.0,0.0,0.0,458.0366,2.222819e-05,0.0,51.409615,277.5711,50.0,96.0,4.3233374e-07,0.0,261.80832,229.8496,0.0,51.409615,0.12216173,0.0,51.25263,8.330017
6135,19808100.0,0.0,14.133026,14.1328125,19.918457,19.838531,20.048431,19.923035,11.572479,11.599396,11.599396,19.60965,0.0,0.032157995,0.032157995,0.054117326,250.0,11.700012,0.0,0.0,0.0,433.09012,2.0851938e-05,0.0,51.40135,272.5241,50.0,96.0,4.0625963e-07,0.0,259.24493,225.03592,0.0,51.40135,0.11842338,0.0,50.25106,8.330017
6136,19808160.0,0.0,14.129852,14.129669,19.912415,19.833313,20.038147,19.913422,11.601166,11.592102,11.592102,16.169739,0.0,0.031982873,0.031982873,0.052125894,250.0,11.700012,0.0,0.0,0.0,415.23505,1.9883008e-05,0.0,51.46939,267.71164,50.0,96.0,3.9034825e-07,0.0,257.34558,221.20923,0.0,51.46939,0.116082646,0.0,49.689762,8.330017
6137,19808220.0,0.0,14.126862,14.126648,19.899689,19.814697,20.028015,19.90393,11.628845,11.601257,11.601257,14.255768,0.0,0.031891394,0.031891394,0.050912518,250.0,11.700012,0.0,0.0,0.0,402.99988,1.9229543e-05,0.0,51.574677,263.50174,50.0,96.0,3.810196e-07,0.0,255.96408,218.26312,0.0,51.574677,0.11468769,0.0,49.410202,8.330017
6138,19808280.0,0.0,14.123993,14.12381,19.883575,19.789001,20.018036,19.894562,11.651489,11.61792,11.61792,13.173584,0.0,0.0318566,0.0318566,0.050203443,250.0,11.700012,0.0,0.0,0.0,394.97137,1.8808665e-05,0.0,51.691914,260.0284,50.0,96.0,3.758703e-07,0.0,254.97777,216.05782,0.0,51.691914,0.1139105,0.0,49.293385,8.330017
6139,19808340.0,0.0,14.121277,14.121094,19.867218,19.759491,20.01123,19.888214,11.668274,12.722656,12.722656,12.552155,0.0,0.031856976,0.031856976,0.04980748,250.0,11.700012,0.0,0.0,0.0,389.8785,1.8547047e-05,0.0,51.805305,257.28235,50.0,96.0,3.7327175e-07,0.0,254.28468,214.4446,0.0,51.805305,0.11351666,0.0,49.26391,8.330017
6140,19808400.0,0.0,14.118683,14.11853,19.849884,19.727875,20.00415,19.881592,11.679993,12.247955,12.247955,12.191589,0.0,0.03187682,0.03187682,0.049599398,250.0,11.700012,0.0,0.0,0.0,386.71802,1.8388322e-05,0.0,51.9067,255.17435,50.0,96.0,3.7216813e-07,0.0,253.80353,213.28467,0.0,51.9067,0.11334944,0.0,49.277435,8.330017
6141,19808460.0,0.0,14.116241,14.116089,19.831635,19.695618,19.996246,19.874207,11.687744,11.991394,11.991394,11.982849,0.0,0.031905834,0.031905834,0.04950228,250.0,11.700012,0.0,0.0,0.0,384.79843,1.8294573e-05,0.0,51.99268,253.59943,50.0,96.0,3.7191285e-07,0.0,253.47545,212.4678,0.0,51.99268,0.11331132,0.0,49.30937,8.330017
6142,19808520.0,0.0,14.113953,14.1138,19.812744,19.66272,19.987701,19.86618,11.692657,11.854187,11.854187,11.862549,0.0,0.031937353,0.031937353,0.049467754,250.0,11.700012,0.0,0.0,0.0,383.64404,1.824029e-05,0.0,52.062714,252.45116,50.0,96.0,3.721005e-07,0.0,253.25623,211.90468,0.0,52.062714,0.113340564,0.0,49.346146,8.330017
6143,19808580.0,0.0,14.111786,14.111633,19.793518,19.629578,19.97882,19.85788,11.695709,11.779877,11.779877,11.792358,0.0,0.031967316,0.031967316,0.04946513,250.0,11.700012,0.0,0.0,0.0,382.9298,1.8208373e-05,0.0,52.11805,251.62848,50.0,96.0,3.7247673e-07,0.0,253.11179,211.52214,0.0,52.11805,0.113398425,0.0,49.3807,8.330017
6144,19808640.0,0.0,14.109741,14.109619,19.774109,19.596283,19.969757,19.849365,11.697479,11.741058,11.741058,11.75235,0.0,0.031993866,0.031993866,0.049478352,250.0,11.700012,0.0,0.0,0.0,382.4734,1.818937e-05,0.0,52.16056,251.05444,50.0,96.0,3.7291224e-07,0.0,253.01985,211.27016,0.0,52.16056,0.11346516,0.0,49.41037,8.330017
6145,19808700.0,0.0,14.107819,14.107697,19.754639,19.563019,19.960632,19.84079,11.698425,11.721222,11.721222,11.729858,0.0,0.032016173,0.032016173,0.04949747,250.0,11.700012,0.0,0.0,0.0,382.15506,1.8177132e-05,0.0,52.19236,250.66446,50.0,96.0,3.7333092e-07,0.0,252.96361,211.10957,0.0,52.19236,0.1135292,0.0,49.434265,8.330017
6146,19808760.0,0.0,14.106049,14.1059265,19.736084,19.531738,19.951752,19.832458,11.698914,11.710815,11.710815,11.716949,0.0,0.03203414,0.03203414,0.049516745,250.0,11.700012,0.0,0.0,0.0,381.89972,1.8167832e-05,0.0,52.215683,250.40411,50.0,96.0,3.7369378e-07,0.0,252.93022,211.00958,0.0,52.215683,0.113584615,0.0,49.452614,8.330017
6147,19808820.0,0.0,14.10437,14.104279,19.717651,19.500519,19.942902,19.824127,11.699188,11.705109,11.705109,11.709259,0.0,0.03204825,0.03204825,0.049533762,250.0,11.700012,0.0,0.0,0.0,381.6696,1.8159557e-05,0.0,52.232655,250.2311,50.0,96.0,3.739912e-07,0.0,252.91086,210.948,0.0,52.232655,0.113630004,0.0,49.46636,8.330017
6148,19808880.0,0.0,14.102844,14.102722,19.69925,19.469452,19.934021,19.815765,11.69928,11.702393,11.702393,11.705078,0.0,0.032058917,0.032058917,0.049547914,250.0,11.700012,0.0,0.0,0.0,381.45197,1.8151672e-05,0.0,52.24443,250.12471,50.0,96.0,3.7422458e-07,0.0,252.90147,210.91452,0.0,52.24443,0.113665596,0.0,49.476162,8.330017
6149,19808940.0,0.0,14.10141,14.101318,19.681274,19.439697,19.92517,19.807434,11.69928,11.700928,11.700928,12.753265,0.0,0.032066826,0.032066826,0.049558956,250.0,11.700012,0.0,0.0,0.0,381.23688,1.8143675e-05,0.0,52.252556,250.06,50.0,96.0,3.7440125e-07,0.0,252.89748,210.89717,0.0,52.252556,0.113692515,10.620866,49.48302,8.330017
6150,19809000.0,0.0,14.100098,14.100006,19.66745,19.41504,19.919739,19.802338,11.69931,12.562012,12.562012,12.828217,0.0,0.032072566,0.032072566,0.04956726,250.0,11.700012,0.0,0.0,0.0,381.0238,1.813555e-05,0.0,52.25805,250.0223,50.0,96.0,3.7453142e-07,0.0,252.89651,210.88943,0.0,52.25805,0.11371233,4.3154,49.487705,8.330017
6151,19809060.0,0.0,14.098907,14.098816,19.654266,19.393127,19.91336,19.796387,11.69931,12.170471,12.170471,13.773621,0.0,0.03207666,0.03207666,0.04957332,250.0,11.700012,0.0,0.0,0.0,380.81506,1.8127419e-05,0.0,52.261703,250.00159,50.0,96.0,3.7462524e-07,0.0,252.8971,210.88713,0.0,52.261703,0.113726616,50.162716,49.49083,8.330017
6152,19809120.0,0.0,14.097809,14.097717,19.645935,19.38382,19.906036,19.78952,11.69931,11.958984,11.958984,15.983795,0.0,0.032079507,0.032079507,0.049577605,250.0,11.700012,0.0,0.0,0.0,380.61392,1.8119455e-05,0.0,52.264053,249.99153,50.0,96.0,3.7469084e-07,0.0,252.89838,210.88776,0.0,52.264053,0.1137366,30.191835,49.492836,8.330017
6153,19809180.0,0.0,14.096802,14.096741,19.641113,19.383087,19.898193,19.782196,11.699341,11.841461,11.841461,17.548798,0.0,0.03208147,0.03208147,0.04958059,250.0,11.700012,0.0,0.0,0.0,380.42325,1.8111807e-05,0.0,52.265556,249.98746,50.0,96.0,3.7473637e-07,0.0,252.89984,210.88966,0.0,52.265556,0.11374353,35.024002,49.49411,8.330017
6154,19809240.0,0.0,14.095947,14.095856,19.639465,19.389862,19.890106,19.774597,11.699371,11.776672,11.776672,18.862183,0.0,0.032082804,0.032082804,0.049582623,250.0,11.700012,0.0,0.0,0.0,380.24612,1.8104633e-05,0.0,52.26648,249.9868,50.0,96.0,3.747673e-07,0.0,252.90126,210.89203,0.0,52.26648,0.11374823,37.64007,49.49489,8.330017
6155,19809300.0,0.0,14.095154,14.095093,19.64029,19.402344,19.881866,19.766876,11.699402,11.740753,11.740753,19.790314,0.0,0.032083683,0.032083683,0.049583975,250.0,11.700012,0.0,0.0,0.0,380.08475,1.8098055e-05,0.0,52.26703,249.98784,50.0,96.0,3.747878e-07,0.0,252.90248,210.89435,0.0,52.26703,0.11375135,37.973263,49.49534,8.330017
6156,19809360.0,0.0,14.094452,14.094391,19.643188,19.41919,19.87381,19.7594,11.699463,11.721954,11.721954,20.254425,0.0,0.03208424,0.03208424,0.049584832,250.0,11.700012,0.0,0.0,0.0,379.9405,1.8092149e-05,0.0,52.267326,249.9897,50.0,96.0,3.7480078e-07,0.0,252.9035,210.89641,0.0,52.267326,0.113753326,35.91677,49.49557,8.330017
6157,19809420.0,0.0,14.093872,14.093811,19.646545,19.436981,19.865723,19.751892,11.699524,11.71167,11.71167,20.252777,0.0,0.032084595,0.032084595,0.049585357,250.0,11.700012,0.0,0.0,0.0,379.81445,1.8086972e-05,0.0,52.267475,249.99171,50.0,96.0,3.7480885e-07,0.0,252.9043,210.89813,0.0,52.267475,0.113754556,32.43117,49.49568,8.330017
6158,19809480.0,0.0,14.093384,14.093323,19.649323,19.453339,19.857666,19.744415,11.699585,11.706055,11.706055,19.85263,0.0,0.032084804,0.032084804,0.049585674,250.0,11.700012,0.0,0.0,0.0,379.7072,1.8082565e-05,0.0,52.267532,249.99356,50.0,96.0,3.7481374e-07,0.0,252.9049,210.8995,0.0,52.267532,0.113755286,28.032633,49.495716,8.330017
6159,19809540.0,0.0,14.092957,14.092926,19.650818,19.466583,19.84961,19.736938,11.699646,11.703064,11.703064,19.149323,0.0,0.032084927,0.032084927,0.04958585,250.0,11.700012,0.0,0.0,0.0,379.61896,1.8078936e-05,0.0,52.267544,249.99516,50.0,96.0,3.7481647e-07,0.0,252.90536,210.90054,0.0,52.267544,0.11375571,23.336973,49.495712,8.330017
6160,19809600.0,0.0,14.092651,14.09259,19.650757,19.475372,19.842438,19.730286,11.699738,12.899994,12.899994,18.275055,0.0,0.032084987,0.032084987,0.04958593,250.0,11.700012,0.0,0.0,0.0,379.55054,1.8076129e-05,0.0,52.267532,249.99644,50.0,96.0,3.748178e-07,0.0,252.90569,210.9013,0.0,52.267532,0.113755904,19.000929,49.49569,8.330017
6161,19809660.0,0.0,14.092407,14.092377,19.650024,19.478882,19.83789,19.726196,11.699799,12.415344,12.415344,17.341064,0.0,0.032085016,0.032085016,0.04958597,250.0,11.700012,0.0,0.0,0.0,379.49884,1.8074013e-05,0.0,52.26751,249.99747,50.0,96.0,3.7481843e-07,0.0,252.90591,210.90189,0.0,52.26751,0.11375601,15.634434,49.495655,8.330017
6162,19809720.0,0.0,14.092224,14.092194,19.646423,19.4776,19.83194,19.720764,11.69986,12.090546,12.090546,16.508087,0.0,0.032085024,0.032085024,0.049585976,250.0,11.700012,0.0,0.0,0.0,379.46625,1.8072695e-05,0.0,52.26748,249.99823,50.0,96.0,3.748186e-07,0.0,252.90608,210.90228,0.0,52.26748,0.11375603,13.3993225,49.495625,8.330017
6163,19809780.0,0.0,14.092163,14.092133,19.640625,19.472412,19.825195,19.7146,11.699921,11.911987,11.911987,15.851593,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,379.45126,1.8072107e-05,0.0,52.267456,249.9988,50.0,96.0,3.7481854e-07,0.0,252.90619,210.90256,0.0,52.267456,0.113756016,12.455134,49.495598,8.330017
6164,19809840.0,0.0,14.092133,14.092133,19.633362,19.464508,19.818054,19.708038,11.699982,11.8133545,11.8133545,15.428467,0.0,0.03208502,0.03208502,0.049585953,250.0,11.700012,0.0,0.0,0.0,379.45322,1.807222e-05,0.0,52.267437,249.99919,50.0,96.0,3.7481837e-07,0.0,252.90625,210.90276,0.0,52.267437,0.11375599,12.73964,49.495575,8.330017
6165,19809900.0,0.0,14.092194,14.092194,19.625305,19.45514,19.810669,19.701233,11.700043,11.760834,11.760834,15.257538,0.0,0.032085013,0.032085013,0.04958594,250.0,11.700012,0.0,0.0,0.0,379.4715,1.8073011e-05,0.0,52.26742,249.99948,50.0,96.0,3.7481817e-07,0.0,252.9063,210.90288,0.0,52.26742,0.11375597,14.066524,49.495556,8.330017
6166,19809960.0,0.0,14.092346,14.092346,19.61728,19.4458,19.803345,19.69461,11.700104,11.733063,11.733063,15.32312,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,379.50528,1.8074446e-05,0.0,52.26741,249.99966,50.0,96.0,3.7481797e-07,0.0,252.90633,210.90295,0.0,52.26741,0.113755934,16.039207,49.495544,8.330017
6167,19810020.0,0.0,14.092529,14.092529,19.60968,19.43753,19.79602,19.687927,11.700165,11.717743,11.717743,15.585358,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,379.55386,1.8076487e-05,0.0,52.267395,249.9998,50.0,96.0,3.748178e-07,0.0,252.90634,210.90302,0.0,52.267395,0.113755904,18.45077,49.495533,8.330017
6168,19810080.0,0.0,14.092804,14.092804,19.602875,19.431091,19.788635,19.681244,11.700195,11.709625,11.709625,15.990173,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,379.6165,1.8079107e-05,0.0,52.26739,249.99988,50.0,96.0,3.7481766e-07,0.0,252.90636,210.90305,0.0,52.26739,0.11375588,20.916431,49.495525,8.330017
6169,19810140.0,0.0,14.09314,14.09314,19.597107,19.427094,19.78128,19.67453,11.700256,11.705322,11.705322,16.473083,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,379.69238,1.808227e-05,0.0,52.267384,249.99994,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90306,0.0,52.267384,0.11375587,23.142555,49.49552,8.330017
6170,19810200.0,0.0,14.093506,14.093536,19.592468,19.42572,19.773956,19.667847,11.700317,11.702972,11.702972,16.959717,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,379.7807,1.8085935e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375586,24.865822,49.495518,8.330017
6171,19810260.0,0.0,14.093964,14.093964,19.590302,19.427368,19.76889,19.663422,11.700348,12.805634,12.805634,17.3797,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,379.88077,1.8090075e-05,0.0,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,25.686731,49.495514,8.330017
6172,19810320.0,0.0,14.094452,14.094452,19.5896,19.430878,19.764587,19.659668,11.700378,12.303864,12.303864,17.686615,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,379.9917,1.8094654e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.911098,49.495514,8.330017
6173,19810380.0,0.0,14.095001,14.095001,19.588715,19.435638,19.759033,19.654724,11.700409,12.030457,12.030457,17.859344,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,380.11276,1.8099634e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.495872,49.495514,8.330017
6174,19810440.0,0.0,14.095581,14.095612,19.587677,19.440857,19.752838,19.64917,11.70047,11.881531,11.881531,17.893555,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,380.24313,1.810498e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,24.572784,49.495514,8.330017
6175,19810500.0,0.0,14.096222,14.096252,19.586365,19.445862,19.746246,19.64328,11.7005005,11.798767,11.798767,17.803375,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,380.38202,1.811066e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,23.327332,49.495514,8.330017
6176,19810560.0,0.0,14.096893,14.096924,19.584717,19.450104,19.739685,19.637451,11.7005005,11.753845,11.753845,17.613342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,380.52866,1.8116638e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,21.90908,49.495514,8.330017
6177,19810620.0,0.0,14.097626,14.097656,19.58252,19.453094,19.733002,19.6315,11.700531,11.729034,11.729034,17.361511,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,380.68225,1.8122877e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,20.570942,49.495514,8.330017
6178,19810680.0,0.0,14.098358,14.098389,19.579681,19.454681,19.726288,19.625519,11.700562,11.716003,11.716003,17.083466,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,380.84207,1.8129345e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.432266,49.495514,8.330017
6179,19810740.0,0.0,14.099152,14.099182,19.576172,19.454803,19.719574,19.619537,11.700592,11.708832,11.708832,16.819672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.00723,1.8136006e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.620605,49.495514,8.330017
6180,19810800.0,0.0,14.099976,14.100006,19.572113,19.453644,19.71286,19.613556,11.700592,11.705017,11.705017,16.598297,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.17734,1.8142835e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.18581,49.495514,8.330017
6181,19810860.0,2.0,14.100891,14.100891,19.624603,19.478241,19.744873,19.644104,12.000458,25.25177,25.005646,23.533356,0.0,0.07542129,0.07610619,0.06925177,250.0,11.700012,0.0,0.0,0.0,524.34064,2.2752243e-05,100.0,82.57841,115.4226,50.0,96.0,1.408942e-06,0.0,272.45386,182.68666,100.0,82.82212,0.22070226,100.0,66.44138,8.330017
6182,19810920.0,2.0,14.101929,14.101898,19.696564,19.54071,19.825287,19.720093,12.110962,26.518402,26.426422,26.091766,0.0,0.08794992,0.088252336,0.082545884,250.0,11.700012,0.0,0.0,0.0,627.8638,2.837304e-05,100.0,90.386826,102.03264,50.0,96.0,1.9370602e-06,0.0,297.7217,187.95027,100.0,90.48943,0.2587428,100.0,73.34499,8.330017
6183,19810980.0,2.0,14.103058,14.103027,19.776337,19.618408,19.908997,19.799927,12.094269,25.47284,25.43393,26.096924,0.0,0.09708517,0.09724403,0.09275649,250.0,11.700012,0.0,0.0,0.0,720.55927,3.2827364e-05,100.0,94.12102,104.91679,50.0,96.0,2.3851635e-06,0.0,327.6583,200.89453,100.0,94.172585,0.28710166,100.0,76.77432,8.330017
6184,19811040.0,0.0,14.104309,14.104279,19.850922,19.696014,19.984894,19.872742,12.061462,24.409729,24.39383,25.205261,0.0,0.10390703,0.10398115,0.101462565,250.0,11.700012,0.0,0.0,0.0,803.5129,3.6786252e-05,100.0,94.83307,117.10127,50.0,96.0,2.770082e-06,0.0,364.22324,219.06976,100.0,94.8558,0.30938286,100.0,77.89178,8.330017
6185,19811100.0,0.0,14.105682,14.105652,19.918152,19.766693,20.052765,19.938202,12.024658,23.678253,23.671417,24.23117,0.0,0.10857782,0.108613804,0.1080932,250.0,11.700012,0.0,0.0,0.0,875.5778,4.0299376e-05,100.0,93.34876,136.87596,50.0,96.0,3.06353e-06,0.0,404.00436,241.39925,100.0,93.359085,0.32533172,100.0,77.189095,8.330017
6186,19811160.0,0.0,14.107178,14.107147,19.975677,19.826233,20.1109,19.994629,11.983124,23.24347,23.240509,23.495941,0.0,0.11110476,0.11112296,0.11217876,250.0,11.700012,0.0,0.0,0.0,935.22614,4.3310072e-05,100.0,90.67898,162.57153,50.0,96.0,3.2384335e-06,0.0,439.12753,266.16205,100.0,90.6839,0.33445984,100.0,75.36338,8.330017
6187,19811220.0,0.0,14.108826,14.108795,20.028656,19.87918,20.16507,20.047394,11.936707,23.038239,23.036865,23.053558,0.0,0.11173502,0.111743726,0.11370179,250.0,11.700012,0.0,0.0,0.0,981.4557,4.575962e-05,100.0,87.75688,190.80298,50.0,96.0,3.29303e-06,0.0,463.33862,290.2694,100.0,87.75912,0.33723652,100.0,73.13298,8.330017
6188,19811280.0,0.0,14.110596,14.110596,20.07904,19.927887,20.217072,20.098145,11.888275,22.992035,22.991364,22.861664,0.0,0.111100346,0.11110453,0.11329344,250.0,11.700012,0.0,0.0,0.0,1014.8915,4.763978e-05,100.0,85.24046,216.57133,50.0,96.0,3.260676e-06,0.0,475.5501,310.03015,100.0,85.241516,0.33555162,100.0,71.07147,8.330017
6189,19811340.0,0.0,14.112518,14.112518,20.128326,19.974457,20.268219,20.148071,11.842743,23.034912,23.034576,22.840515,0.0,0.10993122,0.109933235,0.111898825,250.0,11.700012,0.0,0.0,0.0,1037.7972,4.901079e-05,100.0,83.39309,236.05681,50.0,96.0,3.1886602e-06,0.0,478.75217,323.4177,100.0,83.39359,0.33181104,100.0,69.46633,8.330017
6190,19811400.0,0.0,14.1145935,14.1145935,20.177368,20.020416,20.319122,20.197784,11.804657,23.109955,23.109802,22.910278,0.0,0.10876567,0.10876664,0.11031373,250.0,11.700012,0.0,0.0,0.0,1052.9706,4.9969094e-05,100.0,82.20908,248.16508,50.0,96.0,3.1134127e-06,0.0,476.82523,330.67752,100.0,82.20933,0.32786447,100.0,68.37695,8.330017
6191,19811460.0,0.0,14.116821,14.116821,20.224426,20.06488,20.367615,20.245361,11.77475,23.185211,23.18515,23.010864,0.0,0.10779707,0.107797526,0.10890389,250.0,11.700012,0.0,0.0,0.0,1063.352,5.064822e-05,100.0,81.49473,254.71892,50.0,96.0,3.0500207e-06,0.0,472.88382,333.84616,100.0,81.494835,0.32450682,100.0,67.67916,8.330017
6192,19811520.0,0.0,14.119202,14.119202,20.271515,20.10962,20.416077,20.292908,11.75296,23.246918,23.246887,23.11148,0.0,0.107089154,0.10708936,0.107813954,250.0,11.700012,0.0,0.0,0.0,1070.6041,5.1126004e-05,100.0,81.12037,257.28882,50.0,96.0,3.0029817e-06,0.0,468.5182,334.39,100.0,81.12042,0.3219948,100.0,67.28142,8.330017
6193,19811580.0,0.0,14.121765,14.121765,20.318604,20.154633,20.464417,20.340363,11.737854,23.291382,23.291351,23.196045,0.0,0.10661695,0.10661705,0.10704717,250.0,11.700012,0.0,0.0,0.0,1075.9683,5.1470095e-05,100.0,80.964905,257.47754,50.0,96.0,2.971057e-06,0.0,464.58917,333.5588,100.0,80.96493,0.32028,100.0,67.087555,8.330017
6194,19811640.0,0.0,14.124481,14.124481,20.36554,20.199768,20.512512,20.387573,11.727814,23.32019,23.32019,23.259247,0.0,0.10632597,0.10632601,0.10654818,250.0,11.700012,0.0,0.0,0.0,1080.2808,5.17315e-05,100.0,80.934265,256.5196,50.0,96.0,2.950974e-06,0.0,461.45352,332.21466,100.0,80.93427,0.31919745,100.0,67.01779,8.330017
6195,19811700.0,0.0,14.12735,14.12735,20.41217,20.244873,20.560242,20.434479,11.721436,23.33664,23.336609,23.302185,0.0,0.106167085,0.10616711,0.106254205,250.0,11.700012,0.0,0.0,0.0,1083.9874,5.194018e-05,100.0,80.97244,255.09749,50.0,96.0,2.9396388e-06,0.0,459.13974,330.78653,100.0,80.97244,0.3185855,100.0,67.02184,8.330017
6196,19811760.0,0.0,14.130402,14.130402,20.456055,20.28772,20.604858,20.478333,11.71756,23.344177,23.344177,23.328094,0.0,0.10609634,0.10609635,0.10610469,250.0,11.700012,0.0,0.0,0.0,1087.3834,5.2117914e-05,100.0,81.03901,253.66101,50.0,96.0,2.9342468e-06,0.0,457.5689,329.53018,100.0,81.03901,0.3182947,100.0,67.06189,8.330017
6197,19811820.0,0.0,14.133636,14.133636,20.49942,20.33023,20.648987,20.521729,11.715149,23.346588,23.346588,23.342438,0.0,0.106073394,0.106073394,0.10603903,250.0,11.700012,0.0,0.0,0.0,1090.647,5.227986e-05,100.0,81.1073,252.44318,50.0,96.0,2.9321793e-06,0.0,456.55307,328.54156,100.0,81.1073,0.31818366,100.0,67.11101,8.330017
6198,19811880.0,0.0,14.137054,14.137054,20.542358,20.372375,20.692627,20.564697,11.713715,23.345764,23.345764,23.34848,0.0,0.1060797,0.1060797,0.10602762,250.0,11.700012,0.0,0.0,0.0,1093.8389,5.2431766e-05,100.0,81.16895,251.4839,50.0,96.0,2.9321973e-06,0.0,455.95963,327.81284,100.0,81.16895,0.31818545,100.0,67.15975,8.330017
6199,19811940.0,0.0,14.140625,14.1406555,20.584808,20.414093,20.735748,20.607178,11.713013,23.342834,23.342834,23.348358,0.0,0.10610471,0.10610471,0.106053166,250.0,11.700012,0.0,0.0,0.0,1096.9907,5.257672e-05,100.0,81.22012,250.78885,50.0,96.0,2.93359e-06,0.0,455.7022,327.32654,100.0,81.22012,0.31826147,100.0,67.20345,8.330017
6200,19812000.0,0.0,14.14444,14.14444,20.62677,20.455322,20.778381,20.64917,11.712616,23.3396,23.3396,23.345978,0.0,0.10613111,0.10613111,0.10608633,250.0,11.700012,0.0,0.0,0.0,1100.1445,5.2719402e-05,100.0,81.25751,250.32307,50.0,96.0,2.9351766e-06,0.0,455.6114,327.02032,100.0,81.25751,0.31834787,100.0,67.23672,8.330017
6201,19812060.0,0.0,14.148407,14.1484375,20.66623,20.494324,20.818268,20.688477,11.712433,23.336456,23.336456,23.342224,0.0,0.106156096,0.106156096,0.10612166,250.0,11.700012,0.0,0.0,0.0,1103.3064,5.2860505e-05,100.0,81.282196,250.05334,50.0,96.0,2.9367523e-06,0.0,455.64078,326.86282,100.0,81.282196,0.31843343,100.0,67.259926,8.330017
6202,19812120.0,0.0,14.152588,14.152618,20.70517,20.532837,20.857697,20.727356,11.712341,23.333893,23.333893,23.338562,0.0,0.106176,0.106176,0.10615152,250.0,11.700012,0.0,0.0,0.0,1106.487,5.300112e-05,100.0,81.29723,249.91228,50.0,96.0,2.9380403e-06,0.0,455.7141,326.7945,100.0,81.29723,0.31850332,100.0,67.27485,8.330017
6203,19812180.0,0.0,14.156982,14.157013,20.743652,20.570923,20.896637,20.765778,11.712311,23.33194,23.33194,23.33545,0.0,0.10619075,0.10619075,0.10617462,250.0,11.700012,0.0,0.0,0.0,1109.6982,5.314192e-05,100.0,81.305786,249.84892,50.0,96.0,2.9390135e-06,0.0,455.7963,326.77573,100.0,81.305786,0.31855607,100.0,67.283905,8.330017
6204,19812240.0,0.0,14.16156,14.161621,20.781708,20.60852,20.93512,20.803802,11.712311,23.330505,23.330505,23.332977,0.0,0.106201544,0.106201544,0.10619203,250.0,11.700012,0.0,0.0,0.0,1112.9585,5.3283817e-05,100.0,81.31072,249.8237,50.0,96.0,2.939735e-06,0.0,455.87076,326.77838,100.0,81.31072,0.31859517,100.0,67.289505,8.330017
6205,19812300.0,0.0,14.166382,14.166412,20.819305,20.64566,20.973175,20.84137,11.712402,23.32965,23.32965,23.331177,0.0,0.106207736,0.106207736,0.10620298,250.0,11.700012,0.0,0.0,0.0,1116.2594,5.342637e-05,100.0,81.31096,249.85028,50.0,96.0,2.9401667e-06,0.0,455.9412,326.8117,100.0,81.31096,0.3186185,100.0,67.290726,8.330017
6206,19812360.0,0.0,14.171387,14.171448,20.85492,20.681091,21.009094,20.8768,11.712555,23.329224,23.329224,23.330048,0.0,0.10621105,0.10621105,0.106209315,250.0,11.700012,0.0,0.0,0.0,1119.6254,5.3570755e-05,100.0,81.30982,249.88472,50.0,96.0,2.940407e-06,0.0,455.99258,326.8452,100.0,81.30982,0.3186315,100.0,67.29039,8.330017
6207,19812420.0,0.0,14.176636,14.176666,20.890106,20.716064,21.044586,20.911865,11.712738,23.329102,23.329102,23.329437,0.0,0.106212616,0.106212616,0.10621269,250.0,11.700012,0.0,0.0,0.0,1123.0717,5.3717664e-05,100.0,81.308235,249.91748,50.0,96.0,2.9405276e-06,0.0,456.02798,326.8738,100.0,81.308235,0.318638,100.0,67.28943,8.330017
6208,19812480.0,0.0,14.182098,14.182129,20.924896,20.750671,21.079681,20.946533,11.712952,23.329224,23.329224,23.329254,0.0,0.10621287,0.10621287,0.106213786,250.0,11.700012,0.0,0.0,0.0,1126.6057,5.3867454e-05,100.0,81.3065,249.9461,50.0,96.0,2.9405571e-06,0.0,456.04944,326.89648,100.0,81.3065,0.31863958,100.0,67.28814,8.330017
