,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6209,19812540.0,0.0,14.187775,14.187836,20.959198,20.784851,21.11438,20.980835,11.713135,23.335907,23.328125,23.32837,0.0,0.10603752,0.106249414,0.106256306,250.0,11.700012,0.0,0.0,0.0,1130.1442,5.4019252e-05,100.0,81.24622,250.18301,50.0,96.0,2.9388198e-06,0.0,455.97894,327.02393,100.0,81.29909,0.31854478,100.0,67.28308,8.330017
6210,19812600.0,0.0,14.193695,14.193756,20.991913,20.818604,21.149109,21.014679,11.710541,23.477936,23.30542,23.308746,0.0,0.103575714,0.10660608,0.10671337,250.0,11.700012,0.0,0.0,0.0,1131.818,5.412803e-05,100.0,80.40465,253.33833,50.0,96.0,2.9087682e-06,0.0,454.17838,328.50125,100.0,81.163635,0.316905,100.0,67.18895,8.330017
6211,19812660.0,0.0,14.199829,14.199921,21.022125,20.850769,21.184204,21.046448,11.701447,23.899841,23.2612,23.260437,0.0,0.09853671,0.106972046,0.107251406,250.0,11.700012,0.0,0.0,0.0,1129.3663,5.4097283e-05,100.0,78.66922,259.68658,50.0,96.0,2.83361e-06,0.0,448.75772,330.94852,100.0,80.80337,0.31277505,100.0,66.91783,8.330017
6212,19812720.0,0.0,14.206238,14.206329,21.051239,20.882019,21.223206,21.077393,11.685791,24.670074,23.211548,23.198822,0.0,0.090808004,0.1073136,0.107761756,250.0,11.700012,0.0,0.0,0.0,1121.2917,5.3850064e-05,100.0,76.023026,268.40326,50.0,96.0,2.7106632e-06,0.0,438.99875,333.47775,100.0,80.279816,0.30590293,100.0,66.505585,8.330017
6213,19812780.0,0.0,14.21286,14.212952,21.078888,20.912231,21.268127,21.107483,11.662964,25.958649,23.160187,23.131866,0.0,0.07998916,0.10757251,0.108201176,250.0,11.700012,0.0,0.0,0.0,1105.6362,5.329984e-05,100.0,72.25612,279.25272,50.0,96.0,2.5345669e-06,0.0,424.4129,335.44357,100.0,79.61214,0.2957864,100.0,65.97095,8.330017
6214,19812840.0,0.0,14.219757,14.219849,21.10373,20.941345,21.320312,21.13684,11.630463,28.066315,23.180878,23.056488,0.0,0.06600252,0.10619952,0.10879724,250.0,11.700012,0.0,0.0,0.0,1079.0548,5.2327276e-05,100.0,66.992096,293.74094,50.0,96.0,2.2883607e-06,0.0,404.5317,336.80405,100.0,78.368774,0.28103366,100.0,65.30714,8.330017
6215,19812900.0,0.0,14.226868,14.22699,21.123352,20.969177,21.379639,21.166718,11.581909,31.588745,23.44223,22.966553,0.0,0.048790604,0.102222234,0.109190516,250.0,11.700012,0.0,0.0,0.0,1036.3468,5.0709557e-05,100.0,59.556602,311.59665,50.0,96.0,1.9625618e-06,0.0,379.42215,335.9609,100.0,76.36869,0.26024044,100.0,64.484,8.330017
6216,19812960.0,0.0,14.234253,14.2344055,21.146118,20.99527,21.435028,21.198364,11.5336,29.443542,24.065247,22.942108,0.0,0.039692275,0.094699115,0.10771181,250.0,11.700012,0.0,0.0,0.0,986.4241,4.8485068e-05,14.675305,54.907322,315.57394,50.0,96.0,1.6983255e-06,0.0,356.1935,326.90115,100.0,74.15786,0.2420955,100.0,63.89597,8.330017
6217,19813020.0,0.0,14.241882,14.242065,21.169586,21.02121,21.453644,21.23529,11.51651,20.783417,25.12088,23.00293,0.0,0.03660077,0.08539829,0.10690104,250.0,11.700012,0.0,0.0,0.0,941.1854,4.626895e-05,0.0,53.24551,311.5667,50.0,96.0,1.5181047e-06,0.0,339.31558,315.84293,100.0,71.73921,0.22889389,100.0,63.78743,8.330017
6218,19813080.0,0.0,14.249786,14.25,21.190735,21.047424,21.446686,21.279022,11.50531,16.259216,26.744446,23.048279,0.0,0.03483901,0.07360364,0.10665581,250.0,11.700012,0.0,0.0,0.0,893.77075,4.3974484e-05,0.0,52.17995,309.68326,50.0,96.0,1.3406263e-06,0.0,325.2606,305.82278,100.0,68.264465,0.21509741,100.0,63.715427,8.330017
6219,19813140.0,0.0,14.257965,14.258209,21.209167,21.073608,21.42865,21.33017,11.490021,13.996521,29.319794,23.058838,0.0,0.033878822,0.058964033,0.10671322,250.0,11.700012,0.0,0.0,0.0,841.3473,4.1485906e-05,0.0,51.46705,310.43958,50.0,96.0,1.1539879e-06,0.0,312.74713,296.3086,100.0,63.2169,0.19956033,100.0,63.602535,8.330017
6220,19813200.0,0.0,14.266388,14.266663,21.222107,21.099426,21.405365,21.387482,11.467407,12.817841,33.536224,23.043549,0.0,0.033271268,0.04271273,0.106610306,250.0,11.700012,0.0,0.0,0.0,782.51447,3.869683e-05,0.0,50.94683,311.66156,50.0,96.0,9.660093e-07,0.0,301.28555,286.08664,100.0,56.23366,0.18258244,100.0,63.441,8.330017
6221,19813260.0,0.0,14.275116,14.275421,21.237152,21.124664,21.379791,21.431519,11.473511,12.190552,27.0625,23.102081,0.0,0.032408446,0.037460674,0.10503596,250.0,11.700012,0.0,0.0,0.0,736.828,3.6078425e-05,0.0,50.784798,299.64694,50.0,96.0,8.8609266e-07,0.0,293.16428,274.33438,6.0850167,53.850883,0.17488101,100.0,63.522106,8.330017
6222,19813320.0,0.0,14.284119,14.284454,21.24826,21.150635,21.353394,21.440552,11.510223,11.86853,19.501312,23.28125,0.0,0.032012653,0.035032753,0.10278635,250.0,11.700012,0.0,0.0,0.0,702.9058,3.4109413e-05,0.0,50.888306,289.23737,50.0,96.0,8.3543415e-07,0.0,287.5102,265.28952,0.0,52.79629,0.1698144,100.0,63.42519,8.330017
6223,19813380.0,0.0,14.2934265,14.293762,21.258057,21.178345,21.3266,21.430542,11.544769,11.712402,15.715424,23.582733,0.0,0.03186085,0.033693906,0.099459745,250.0,11.700012,0.0,0.0,0.0,674.83795,3.2536816e-05,0.0,51.036922,282.12512,50.0,96.0,7.887344e-07,0.0,283.02707,258.34106,0.0,52.220814,0.1650036,100.0,62.968636,8.330017
6224,19813440.0,0.0,14.303009,14.303375,21.268402,21.20871,21.299591,21.412018,11.56958,11.641296,13.777649,24.030151,0.0,0.03186372,0.032985717,0.094758295,250.0,11.700012,0.0,0.0,0.0,649.5106,3.1194522e-05,0.0,51.168324,278.11923,50.0,96.0,7.3793154e-07,0.0,279.1395,252.82869,0.0,51.900734,0.15960264,100.0,62.0606,8.330017
6225,19813500.0,0.0,14.312866,14.313293,21.279633,21.242584,21.27246,21.389282,11.582397,11.611847,12.764282,24.675232,0.0,0.031951956,0.03264218,0.08842256,250.0,11.700012,0.0,0.0,0.0,624.1589,2.9931687e-05,0.0,51.246338,276.79477,50.0,96.0,6.7828285e-07,0.0,275.46765,248.11809,0.0,51.698654,0.15301606,100.0,60.611008,8.330017
6226,19813560.0,0.0,14.323029,14.323486,21.29132,21.28064,21.246277,21.36444,11.583435,11.599457,12.222687,25.596466,0.0,0.032072913,0.032497954,0.08030419,250.0,11.700012,0.0,0.0,0.0,596.32245,2.8611168e-05,0.0,51.2583,277.53958,50.0,96.0,6.080712e-07,0.0,271.72708,243.60146,0.0,51.536934,0.14487848,100.0,58.504795,8.330017
6227,19813620.0,0.0,14.333496,14.333984,21.302032,21.32367,21.220032,21.338501,11.573822,11.591217,11.929626,26.907898,0.0,0.032192957,0.032455005,0.0703237,250.0,11.700012,0.0,0.0,0.0,563.9386,2.7118553e-05,0.0,51.20768,279.7387,50.0,96.0,5.278123e-07,0.0,267.72855,238.75647,0.0,51.379257,0.13497753,100.0,55.566364,8.330017
6228,19813680.0,0.0,14.344238,14.344818,21.30957,21.371765,21.193726,21.31192,11.555603,11.5798645,11.764038,28.766266,0.0,0.03222071,0.032382056,0.0595196,250.0,11.700012,0.0,0.0,0.0,526.3307,2.5364727e-05,0.0,51.113,281.5248,50.0,96.0,4.4630963e-07,0.0,263.49353,233.05153,0.0,51.21871,0.12411693,100.0,51.92322,8.330017
6229,19813740.0,0.0,14.355316,14.3559265,21.316742,21.421448,21.167664,21.285309,11.559509,11.565735,11.666199,27.06363,0.0,0.031971827,0.032070853,0.05518285,250.0,11.700012,0.0,0.0,0.0,497.37717,2.3734397e-05,0.0,51.13823,276.1603,50.0,96.0,4.11714e-07,0.0,260.34332,227.34851,0.0,51.203682,0.11921379,0.0,50.51388,8.330017
6230,19813800.0,0.0,14.36673,14.367371,21.306915,21.43338,21.141876,21.258759,11.589844,11.567505,11.622589,20.33841,0.0,0.031846806,0.031907924,0.052762445,250.0,11.700012,0.0,0.0,0.0,478.3096,2.263739e-05,0.0,51.26726,270.5398,50.0,96.0,3.9321372e-07,0.0,258.1036,222.88622,0.0,51.30784,0.11650672,0.0,49.814266,8.330017
6231,19813860.0,0.0,14.3784485,14.37912,21.285858,21.416931,21.12146,21.233734,11.622284,12.610077,11.61377,16.650024,0.0,0.03178808,0.031825893,0.051274344,250.0,11.700012,0.0,0.0,0.0,466.26373,2.1935892e-05,0.0,51.418694,265.65878,50.0,96.0,3.823009e-07,0.0,256.482,219.46173,0.0,51.44385,0.11487949,0.0,49.45501,8.330017
6232,19813920.0,0.0,14.390503,14.391205,21.258728,21.3862,21.100372,21.208832,11.649963,12.170837,11.622803,14.564484,0.0,0.031776275,0.031799678,0.05039591,250.0,11.700012,0.0,0.0,0.0,459.4885,2.152693e-05,0.0,51.572166,261.63522,50.0,96.0,3.7623332e-07,0.0,255.32632,216.89832,0.0,51.58775,0.11396476,0.0,49.296646,8.330017
6233,19813980.0,0.0,14.402893,14.4036255,21.228241,21.347748,21.078308,21.184052,11.671143,11.940582,11.639038,13.369049,0.0,0.031793963,0.03180846,0.049901076,250.0,11.700012,0.0,0.0,0.0,456.46753,2.1323493e-05,0.0,51.71438,258.45132,50.0,96.0,3.7315323e-07,0.0,254.51544,215.02255,0.0,51.724022,0.113497965,0.0,49.24853,8.330017
6234,19814040.0,0.0,14.415619,14.416351,21.196808,21.305023,21.059448,21.159393,11.686188,16.07074,11.656311,12.676819,0.0,0.031827588,0.031836566,0.049638774,250.0,11.700012,0.0,0.0,0.0,455.97763,2.1256505e-05,1.3219963,51.838463,256.01038,50.0,96.0,3.718391e-07,0.0,253.95467,213.67683,0.0,51.84443,0.11329875,0.0,49.25603,8.330017
6235,19814100.0,0.0,14.42868,14.429443,21.167969,21.25998,21.052124,21.134827,11.69635,16.832,11.6716,12.2743225,0.0,0.031867642,0.031873204,0.04951315,250.0,11.700012,0.0,0.0,0.0,457.1281,2.1276686e-05,19.41746,51.942062,254.18779,50.0,96.0,3.7151963e-07,0.0,253.57301,212.72987,0.0,51.94576,0.11325092,0.0,49.287994,8.330017
6236,19814160.0,0.0,14.442078,14.442841,21.142334,21.215424,21.05075,21.115387,11.702911,18.245422,12.648041,12.039642,0.0,0.03190797,0.031911407,0.049464367,250.0,11.700012,0.0,0.0,0.0,459.30307,2.1350588e-05,23.388699,52.025616,252.8577,50.0,96.0,3.7171532e-07,0.0,253.31767,212.07603,0.0,52.0279,0.11328152,0.0,49.32732,8.330017
6237,19814220.0,0.0,14.455811,14.456604,21.117737,21.170197,21.05429,21.09497,11.707062,19.64743,12.221558,11.902893,0.0,0.031945027,0.03194715,0.049456432,250.0,11.700012,0.0,0.0,0.0,462.1004,2.1456673e-05,26.392546,52.091103,251.90767,50.0,96.0,3.721411e-07,0.0,253.15033,211.63373,0.0,52.092518,0.113347046,0.0,49.365406,8.330017
6238,19814280.0,0.0,14.46991,14.470734,21.094025,21.124664,21.062225,21.073578,11.709534,20.834106,11.989655,11.823456,0.0,0.031977087,0.031978406,0.049468186,250.0,11.700012,0.0,0.0,0.0,465.26645,2.1581462e-05,28.189405,52.141144,251.24387,50.0,96.0,3.7263382e-07,0.0,253.04343,211.34152,0.0,52.142014,0.113422595,0.0,49.398415,8.330017
6239,19814340.0,0.0,14.4843445,14.485199,21.072754,21.07904,21.073639,21.058167,11.710999,21.692383,15.942535,11.777191,0.0,0.03200365,0.032004464,0.04948751,250.0,11.700012,0.0,0.0,0.0,468.6445,2.1716638e-05,28.791315,52.178585,250.78882,50.0,96.0,3.7310633e-07,0.0,252.97697,211.15282,15.928641,52.179123,0.11349489,0.0,49.4252,8.330017
6240,19814400.0,0.0,14.4991455,14.5,21.05664,21.039154,21.08722,21.051453,11.7118225,22.16507,17.136383,15.759766,0.0,0.032024898,0.0320254,0.04950804,250.0,11.700012,0.0,0.0,0.0,472.14563,2.1857468e-05,28.26574,52.206017,250.4841,50.0,96.0,3.7351833e-07,0.0,252.93729,211.03471,20.44972,52.20635,0.113557845,48.61034,49.44594,8.330017
6241,19814460.0,0.0,14.514252,14.515137,21.057465,21.029144,21.105408,21.054108,11.712311,22.10672,18.461151,17.885712,0.0,0.032041438,0.032041747,0.049526718,250.0,11.700012,0.0,0.0,0.0,475.71732,2.2001268e-05,25.55008,52.225773,250.28426,50.0,96.0,3.7385735e-07,0.0,252.91469,210.96321,23.25808,52.22598,0.11360959,40.719803,49.461456,8.330017
6242,19814520.0,0.0,14.529633,14.530548,21.063995,21.02945,21.122467,21.060883,11.712524,21.596863,19.661163,19.899017,0.0,0.032053996,0.03205419,0.049542353,250.0,11.700012,0.0,0.0,0.0,479.32434,2.2146332e-05,22.45007,52.239727,250.15695,50.0,96.0,3.7412454e-07,0.0,252.90285,210.92212,25.406044,52.239853,0.113650344,48.168472,49.472717,8.330017
6243,19814580.0,0.0,14.545288,14.546204,21.075256,21.039856,21.136963,21.071045,11.7126465,20.728455,20.588654,21.653442,0.0,0.032063324,0.032063447,0.049554743,250.0,11.700012,0.0,0.0,0.0,482.95035,2.2291704e-05,18.85509,52.2494,250.07845,50.0,96.0,3.7432832e-07,0.0,252.89749,210.90015,26.371267,52.24948,0.1136814,51.668716,49.48067,8.330017
6244,19814640.0,0.0,14.561157,14.562073,21.08966,21.057983,21.147919,21.083618,11.712677,19.609985,21.165771,22.869324,0.0,0.032070126,0.032070197,0.04956418,250.0,11.700012,0.0,0.0,0.0,486.59018,2.2437061e-05,15.125579,52.255993,250.03189,50.0,96.0,3.7447955e-07,0.0,252.89583,210.88977,26.220915,52.256042,0.113704436,51.62312,49.486153,8.330017
6245,19814700.0,0.0,14.577301,14.578217,21.105225,21.080444,21.154694,21.09729,11.712677,18.363892,21.36792,23.435883,0.0,0.032075003,0.032075044,0.04957115,250.0,11.700012,0.0,0.0,0.0,490.24408,2.2582388e-05,11.6030655,52.260406,250.00569,50.0,96.0,3.7458938e-07,0.0,252.89613,210.8861,25.08466,52.260433,0.11372116,48.649918,49.489853,8.330017
6246,19814760.0,0.0,14.593658,14.5946045,21.120636,21.105316,21.1568,21.111176,11.712677,17.114014,21.199097,23.311768,0.0,0.032078408,0.032078434,0.049576137,250.0,11.700012,0.0,0.0,0.0,493.91418,2.272779e-05,8.652454,52.26327,249.99251,50.0,96.0,3.7466697e-07,0.0,252.89738,210.88617,23.064602,52.26329,0.11373297,42.80595,49.492256,8.330017
6247,19814820.0,0.0,14.6102295,14.611176,21.133514,21.127533,21.154785,21.12384,11.7127075,15.970001,20.70633,22.608826,0.0,0.03208076,0.032080773,0.049579628,250.0,11.700012,0.0,0.0,0.0,497.6037,2.2873422e-05,6.381973,52.265095,249.9869,50.0,96.0,3.7472074e-07,0.0,252.89896,210.88802,20.491175,52.265106,0.11374115,36.122425,49.493782,8.330017
6248,19814880.0,0.0,14.627014,14.627991,21.142578,21.144562,21.1492,21.134369,11.712738,15.0217285,19.960754,21.50879,0.0,0.03208235,0.03208236,0.049582012,250.0,11.700012,0.0,0.0,0.0,501.31555,2.3019446e-05,4.9548993,52.266228,249.9855,50.0,96.0,3.7475738e-07,0.0,252.90051,210.8905,17.60866,52.26624,0.11374673,29.358524,49.49472,8.330017
6249,19814940.0,0.0,14.644012,14.64502,21.147247,21.15503,21.140839,21.14212,11.712769,14.327759,19.03897,20.194397,0.0,0.032083396,0.032083403,0.049583584,250.0,11.700012,0.0,0.0,0.0,505.0519,2.3165976e-05,4.413328,52.266895,249.98645,50.0,96.0,3.7478148e-07,0.0,252.9019,210.89308,14.659016,52.266895,0.11375039,23.34179,49.495255,8.330017
6250,19815000.0,0.0,14.661224,14.662231,21.147339,21.158325,21.130615,21.146667,11.71283,13.927765,18.032196,18.868591,0.0,0.032084066,0.032084074,0.049584594,250.0,11.700012,0.0,0.0,0.0,508.81445,2.3313118e-05,4.7301145,52.267265,249.98837,50.0,96.0,3.7479694e-07,0.0,252.90305,210.8954,11.894541,52.267265,0.11375274,18.784708,49.495544,8.330017
6251,19815060.0,0.0,14.678619,14.679626,21.144531,21.156342,21.121063,21.148773,11.712891,13.7890625,16.998474,17.66681,0.0,0.032084484,0.032084484,0.049585216,250.0,11.700012,0.0,0.0,0.0,512.6047,2.346096e-05,5.3727603,52.26745,249.99055,50.0,96.0,3.7480646e-07,0.0,252.90395,210.89734,9.236174,52.26745,0.11375419,15.349777,49.495678,8.330017
6252,19815120.0,0.0,14.6961975,14.697205,21.138458,21.148895,21.111542,21.147736,11.712952,13.892731,16.031586,16.723114,0.0,0.03208474,0.032084744,0.049585596,250.0,11.700012,0.0,0.0,0.0,516.422,2.3609491e-05,6.7129784,52.267532,249.99261,50.0,96.0,3.7481234e-07,0.0,252.90465,210.8989,7.214838,52.267532,0.113755085,14.150679,49.495728,8.330017
6253,19815180.0,0.0,14.713928,14.714966,21.130066,21.137573,21.102844,21.143799,11.713013,14.217987,15.205902,16.133759,0.0,0.03208489,0.032084893,0.04958581,250.0,11.700012,0.0,0.0,0.0,520.26715,2.3758763e-05,8.443248,52.26756,249.99442,50.0,96.0,3.7481576e-07,0.0,252.90518,210.9001,5.845896,52.26756,0.1137556,14.801121,49.49573,8.330017
6254,19815240.0,0.0,14.731873,14.73291,21.120544,21.12436,21.095673,21.137543,11.713074,14.716278,14.576477,15.92627,0.0,0.03208497,0.03208497,0.049585924,250.0,11.700012,0.0,0.0,0.0,524.1395,2.3908771e-05,10.377043,52.267544,249.99588,50.0,96.0,3.7481757e-07,0.0,252.90556,210.901,5.1831536,52.26755,0.11375587,16.958956,49.49571,8.330017
6255,19815300.0,0.0,14.749939,14.750977,21.111053,21.111145,21.090454,21.129639,11.713135,15.331116,14.176147,16.076324,0.0,0.032085013,0.032085013,0.049585972,250.0,11.700012,0.0,0.0,0.0,528.0384,2.4059496e-05,12.336371,52.26753,249.99704,50.0,96.0,3.748184e-07,0.0,252.90582,210.90167,5.219233,52.26753,0.11375599,20.156628,49.495678,8.330017
6256,19815360.0,0.0,14.768158,14.769226,21.10373,21.101257,21.08841,21.12146,11.713196,15.965393,13.998474,16.465729,0.0,0.032085024,0.032085028,0.049585987,250.0,11.700012,0.0,0.0,0.0,531.96277,2.4210909e-05,13.852904,52.267498,249.99791,50.0,96.0,3.7481868e-07,0.0,252.90602,210.90213,5.713854,52.267498,0.113756046,23.005966,49.495644,8.330017
6257,19815420.0,0.0,14.78653,14.787598,21.098145,21.093994,21.088501,21.11319,11.713257,16.565887,14.042297,17.00998,0.0,0.032085028,0.032085028,0.04958598,250.0,11.700012,0.0,0.0,0.0,535.9113,2.4362967e-05,15.154065,52.267467,249.99857,50.0,96.0,3.7481868e-07,0.0,252.90614,210.90247,6.77737,52.267467,0.113756046,26.115572,49.495613,8.330017
6258,19815480.0,0.0,14.805054,14.806122,21.094604,21.089935,21.090515,21.105438,11.713379,17.089203,14.285889,17.628174,0.0,0.032085024,0.032085024,0.049585965,250.0,11.700012,0.0,0.0,0.0,540.19934,2.451704e-05,16.066378,52.267445,249.99904,50.0,96.0,3.748185e-07,0.0,252.90623,210.9027,8.224726,52.267445,0.113756016,28.769928,49.495586,8.330017
6259,19815540.0,0.0,14.823669,14.824768,21.093292,21.089142,21.094177,21.098785,11.713776,17.499664,14.696106,18.236359,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,544.3902,2.4676758e-05,16.541664,52.267426,249.99937,50.0,96.0,3.748183e-07,0.0,252.90628,210.90283,9.913809,52.267426,0.11375598,30.707954,49.495567,8.330017
6260,19815600.0,0.0,14.842438,14.843536,21.094025,21.091309,21.098907,21.09372,11.714203,17.768524,15.221191,18.748474,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,548.7638,2.4842002e-05,16.57345,52.26741,249.9996,50.0,96.0,3.748181e-07,0.0,252.90633,210.90294,11.668663,52.267414,0.11375594,31.743898,49.495552,8.330017
6261,19815660.0,0.0,14.861298,14.862396,21.097595,21.097473,21.104858,21.0914,11.714478,17.865936,15.778687,19.05722,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,553.19086,2.5009424e-05,16.024433,52.267403,249.99976,50.0,96.0,3.748179e-07,0.0,252.90634,210.903,13.067159,52.267403,0.11375592,30.976816,49.49554,8.330017
6262,19815720.0,0.0,14.88028,14.881378,21.102173,21.104553,21.110779,21.090881,11.714661,17.803314,16.325195,19.1539,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,557.65546,2.5178215e-05,15.189089,52.26739,249.99985,50.0,96.0,3.7481774e-07,0.0,252.90636,210.90303,14.33333,52.26739,0.1137559,29.780466,49.49553,8.330017
6263,19815780.0,0.0,14.899353,14.900452,21.107056,21.111511,21.11621,21.092041,11.714752,17.603119,16.817902,19.06372,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,562.14795,2.5347868e-05,14.116694,52.267384,249.99992,50.0,96.0,3.748176e-07,0.0,252.90636,210.90306,15.288011,52.267384,0.11375587,28.064829,49.495525,8.330017
6264,19815840.0,0.0,14.918488,14.919617,21.111694,21.117493,21.120697,21.094666,11.714813,17.293304,17.224457,18.821686,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,566.6627,2.5518111e-05,12.910293,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,15.881363,52.26738,0.11375586,26.104986,49.495518,8.330017
6265,19815900.0,0.0,14.937744,14.938843,21.115662,21.121887,21.123962,21.09842,11.714874,16.910217,17.518219,18.478943,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,571.1953,2.5688725e-05,11.686419,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,16.093708,52.26738,0.113755845,24.190569,49.495514,8.330017
6266,19815960.0,0.0,14.957031,14.95816,21.119232,21.125366,21.126099,21.103485,11.714905,16.483856,17.662537,18.055542,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,575.74255,2.5859572e-05,10.470211,52.267372,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,15.749547,52.267372,0.113755845,21.973345,49.495514,8.330017
6267,19816020.0,0.0,14.97641,14.977539,21.12149,21.126526,21.12674,21.108704,11.714905,16.059692,17.663635,17.62558,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,580.30194,2.603054e-05,9.4621935,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,15.137082,52.267372,0.11375583,20.480022,49.495514,8.330017
6268,19816080.0,0.0,14.995819,14.996948,21.122314,21.12555,21.126007,21.113708,11.714935,15.670837,17.53418,17.244843,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,584.87164,2.6201562e-05,8.697511,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,14.265801,52.267372,0.11375583,19.576172,49.495514,8.330017
6269,19816140.0,0.0,15.015289,15.016418,21.121887,21.122803,21.124023,21.118073,11.714935,15.349426,17.296387,16.958923,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,589.4497,2.6372567e-05,8.222522,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.229307,52.267372,0.11375583,19.314554,49.495514,8.330017
6270,19816200.0,0.0,15.034821,15.03595,21.120361,21.118927,21.121124,21.12149,11.714935,15.116699,16.978882,16.791656,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,594.0345,2.6543492e-05,8.0512,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.125923,52.267372,0.11375582,19.639767,49.495514,8.330017
6271,19816260.0,0.0,15.054352,15.055481,21.118896,21.115845,21.118073,21.124054,11.714905,14.968048,16.601837,16.704102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,598.6244,2.6714286e-05,8.027971,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,10.9497385,52.267372,0.11375582,19.722937,49.495514,8.330017
6272,19816320.0,0.0,15.073914,15.075043,21.116913,21.11258,21.114716,21.125366,11.714905,14.912445,16.206543,16.700958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,603.21783,2.688489e-05,8.297197,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,9.91873,52.267372,0.11375582,20.399395,49.495514,8.330017
6273,19816380.0,0.0,15.093506,15.094635,21.114685,21.109589,21.111328,21.125427,11.714874,14.946625,15.82547,16.77655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.81335,2.7055263e-05,8.766567,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.069406,52.267372,0.11375582,21.247274,49.495514,8.330017
6274,19816440.0,0.0,15.113098,15.114227,21.112427,21.107147,21.108246,21.124268,11.714874,15.060822,15.486511,16.912262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,612.4095,2.7225358e-05,9.380384,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.451122,52.267372,0.11375582,22.151455,49.495514,8.330017
6275,19816500.0,0.0,15.13269,15.13382,21.110382,21.10556,21.105682,21.122192,11.714844,15.235901,15.2170105,17.079407,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.0046,2.7395117e-05,10.064588,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.099245,52.267372,0.11375582,22.969627,49.495514,8.330017
6276,19816560.0,0.0,15.152283,15.153412,21.10971,21.106506,21.104431,21.119781,11.714813,15.431061,15.014374,17.200745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,621.5974,2.7564505e-05,10.562513,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.87635,52.267372,0.11375582,22.758875,49.495514,8.330017
6277,19816620.0,0.0,15.1718445,15.172974,21.109344,21.10794,21.103882,21.116913,11.714783,15.6311035,14.894287,17.270355,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.1863,2.773347e-05,11.063492,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.9466267,52.267372,0.11375582,22.6701,49.495514,8.330017
6278,19816680.0,0.0,15.191376,15.192505,21.109192,21.109558,21.103973,21.11383,11.714722,15.817993,14.859131,17.293732,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.76965,2.7901962e-05,11.4615345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.229709,52.267372,0.11375582,22.402645,49.495514,8.330017
6279,19816740.0,0.0,15.210907,15.212006,21.109222,21.111145,21.104675,21.110779,11.714691,15.979889,14.904785,17.273895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.34644,2.806995e-05,11.734313,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.688597,52.267372,0.11375582,22.009012,49.495514,8.330017
6280,19816800.0,0.0,15.230377,15.231476,21.109375,21.112549,21.105896,21.107971,11.71463,16.105225,15.022186,17.217926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.915,2.8237388e-05,11.868581,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.275701,52.267372,0.11375582,21.551992,49.495514,8.330017
6281,19816860.0,0.0,15.249786,15.250916,21.110535,21.115051,21.10794,21.106323,11.7146,16.163605,15.173279,17.085052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.4731,2.8404196e-05,11.692555,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.725109,52.267372,0.11375582,20.2951,49.495514,8.330017
6282,19816920.0,0.0,15.269165,15.270264,21.111542,21.116669,21.110077,21.105255,11.714539,16.162292,15.34494,16.912354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.02045,2.8570372e-05,11.44064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.232647,52.267372,0.11375582,19.463188,49.495514,8.330017
6283,19816980.0,0.0,15.288452,15.289581,21.112274,21.11737,21.112091,21.104706,11.714478,16.111908,15.522797,16.733643,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,653.55597,2.8735913e-05,11.09447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.691499,52.267372,0.11375582,18.792809,49.495514,8.330017
6284,19817040.0,0.0,15.307678,15.308777,21.112701,21.117188,21.11383,21.104706,11.7144165,16.018219,15.692993,16.57129,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,658.07715,2.890072e-05,10.684675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.066552,52.267372,0.11375582,18.360926,49.495514,8.330017
6285,19817100.0,0.0,15.326843,15.327942,21.112823,21.116241,21.115173,21.105255,11.714355,15.893524,15.842346,16.443848,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,662.58276,2.9064755e-05,10.252733,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.335208,52.267372,0.11375582,18.1882,49.495514,8.330017
6286,19817160.0,0.0,15.345886,15.346985,21.113556,21.11621,21.116364,21.106781,11.714294,15.736237,15.935822,16.313324,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,667.06934,2.9227895e-05,9.726696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.295737,52.267372,0.11375582,17.451181,49.495514,8.330017
6287,19817220.0,0.0,15.364868,15.365936,21.113922,21.115509,21.116913,21.10852,11.714203,15.570648,15.976349,16.204529,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,671.53815,2.9390183e-05,9.296962,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.183228,52.267372,0.11375582,17.296467,49.495514,8.330017
6288,19817280.0,0.0,15.383728,15.384796,21.113983,21.11441,21.117004,21.11026,11.714142,15.412537,15.974487,16.129852,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.9895,2.9551706e-05,8.942259,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.974719,52.267372,0.11375582,17.307966,49.495514,8.330017
6289,19817340.0,0.0,15.402466,15.403534,21.113739,21.113037,21.116577,21.111938,11.71405,15.270691,15.932434,16.092407,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.4203,2.9712362e-05,8.679102,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.686417,52.267372,0.11375582,17.482208,49.495514,8.330017
6290,19817400.0,0.0,15.421112,15.42218,21.113312,21.111633,21.115753,21.113373,11.713989,15.156952,15.854309,16.09436,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,684.82776,2.9872017e-05,8.528278,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.34317,52.267372,0.11375582,17.784954,49.495514,8.330017
6291,19817460.0,0.0,15.439606,15.440674,21.113617,21.112,21.11493,21.114868,11.713898,15.067566,15.732056,16.072601,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.20825,3.0030542e-05,8.376859,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.848329,52.267372,0.11375582,17.245762,49.495514,8.330017
6292,19817520.0,0.0,15.457977,15.459015,21.11377,21.112213,21.113922,21.115967,11.713806,15.004608,15.589081,16.039215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,693.5675,3.0188181e-05,8.35818,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.403182,52.267372,0.11375582,17.121033,49.495514,8.330017
6293,19817580.0,0.0,15.476196,15.477234,21.113647,21.112274,21.112762,21.116577,11.713715,14.974457,15.438446,16.007782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.8986,3.0344723e-05,8.426964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.998741,52.267372,0.11375582,17.017864,49.495514,8.330017
6294,19817640.0,0.0,15.494263,15.4953,21.113312,21.112183,21.111572,21.1167,11.713623,14.976105,15.290497,15.980804,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.20123,3.0500136e-05,8.569778,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.656792,52.267372,0.11375582,16.961073,49.495514,8.330017
6295,19817700.0,0.0,15.5121765,15.513184,21.112793,21.111938,21.110443,21.116364,11.7135315,15.007599,15.15448,15.960693,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.47424,3.0654395e-05,8.773021,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.395813,52.267372,0.11375582,16.951046,49.495514,8.330017
6296,19817760.0,0.0,15.529907,15.530914,21.113098,21.113281,21.109924,21.115967,11.713409,15.047546,15.031189,15.889648,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,710.713,3.0807336e-05,8.86173,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.116243,52.267372,0.11375582,16.058151,49.495514,8.330017
6297,19817820.0,0.0,15.547455,15.548492,21.113129,21.114075,21.10962,21.115204,11.713318,15.093689,14.935883,15.793732,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.9184,3.095897e-05,9.001299,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.9945726,52.267372,0.11375582,15.631456,49.495514,8.330017
6298,19817880.0,0.0,15.56485,15.565857,21.113007,21.114471,21.109406,21.114258,11.713226,15.1414795,14.863037,15.697418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,719.098,3.110971e-05,9.130191,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.9445167,52.267372,0.11375582,15.267357,49.495514,8.330017
6299,19817940.0,0.0,15.582031,15.583038,21.11264,21.11438,21.109375,21.113129,11.713104,15.188049,14.822266,15.609863,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,723.23987,3.1259107e-05,9.237414,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.9853783,52.267372,0.11375582,15.030137,49.495514,8.330017
6300,19818000.0,0.0,15.59903,15.600006,21.112122,21.113892,21.109467,21.111938,11.712982,15.2300415,14.814148,15.540039,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,727.34436,3.140712e-05,9.316674,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.107629,52.267372,0.11375582,14.932288,49.495514,8.330017
6301,19818060.0,0.0,15.615784,15.61676,21.118652,21.121185,21.116821,21.11795,11.71286,14.99585,14.568237,15.20871,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.40625,3.1553645e-05,7.053326,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.9653616,52.267372,0.11375582,10.597097,49.495514,8.330017
6302,19818120.0,0.0,15.632324,15.63327,21.123993,21.126068,21.122925,21.122803,11.7127075,14.596771,14.189514,14.736908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.42004,3.1698488e-05,5.4599557,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5534415,52.267372,0.11375582,8.199445,49.495514,8.330017
6303,19818180.0,0.0,15.648621,15.649536,21.127441,21.128448,21.127502,21.126343,11.712555,14.103088,13.739899,14.238251,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.38257,3.1841475e-05,3.8405497,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1429522,52.267372,0.11375582,6.2477703,49.495514,8.330017
6304,19818240.0,0.0,15.664673,15.665619,21.128845,21.128265,21.13028,21.128357,11.712402,13.556061,13.2543335,13.772461,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.29144,3.198239e-05,2.316972,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8331078,52.267372,0.11375582,4.9311595,49.495514,8.330017
6305,19818300.0,0.0,15.680542,15.6814575,21.128265,21.125854,21.131134,21.128754,11.712219,13.010254,12.77771,13.399048,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.14777,3.2121257e-05,1.0190356,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.728138,52.267372,0.11375582,4.3446455,49.495514,8.330017
6306,19818360.0,0.0,15.6961975,15.6970825,21.1268,21.123413,21.130371,21.12799,11.712036,12.503937,12.340546,13.098602,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.95294,3.2258115e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.634992,49.495514,8.330017
6307,19818420.0,0.0,15.71167,15.712555,21.124023,21.11966,21.128113,21.126007,11.711853,12.145111,12.05545,12.907898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.70905,3.2393025e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.8573012,49.495514,8.330017
6308,19818480.0,0.0,15.726929,15.727814,21.120544,21.115326,21.12497,21.123413,11.7117,11.946625,11.89801,12.842682,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.418,3.2526066e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.5743318,49.495514,8.330017
6309,19818540.0,0.0,15.742035,15.742889,21.11679,21.111023,21.121338,21.120422,11.711548,11.839539,11.81308,12.894531,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.08203,3.2657314e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.6284857,49.495514,8.330017
6310,19818600.0,0.0,15.756958,15.7578125,21.11316,21.1073,21.117432,21.117218,11.711395,11.781403,11.766937,13.041321,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.70325,3.2786844e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.836434,49.495514,8.330017
6311,19818660.0,0.0,15.7717285,15.772583,21.111908,21.107574,21.114838,21.115448,11.711243,11.750305,11.742279,13.147186,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.28235,3.2914675e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.406328,49.495514,8.330017
6312,19818720.0,0.0,15.786377,15.787201,21.110962,21.108337,21.112183,21.113617,11.711121,11.734222,11.729492,13.208862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.8202,3.3040786e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.435945,49.495514,8.330017
6313,19818780.0,0.0,15.800873,15.801697,21.110107,21.109253,21.109558,21.111786,11.710968,11.768616,11.7211,13.248322,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.33044,3.316585e-05,0.6929227,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.357924,49.495514,8.330017
6314,19818840.0,0.0,15.815216,15.81604,21.109375,21.11029,21.107208,21.109924,11.710846,11.833893,11.716522,13.257446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.8045,3.328945e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.1669946,49.495514,8.330017
6315,19818900.0,0.0,15.829468,15.830292,21.108612,21.111298,21.104797,21.108063,11.710754,11.777832,11.713928,13.240234,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.2474,3.341177e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.9072204,49.495514,8.330017
6316,19818960.0,0.0,15.843475,15.844269,21.110107,21.114044,21.104767,21.109863,11.710632,13.175171,12.700012,13.137665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.63025,3.3531778e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.6079106,49.495514,8.330017
6317,19819020.0,0.0,15.8576355,15.858429,21.111877,21.116058,21.106445,21.111023,11.710541,12.501678,12.248596,12.978241,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.0476,3.365284e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.7228632,49.495514,8.330017
6318,19819080.0,0.0,15.871582,15.8723755,21.112396,21.117126,21.106445,21.111084,11.710419,12.142822,12.004517,12.801544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.4099,3.3771783e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.9841793,49.495514,8.330017
6319,19819140.0,0.0,15.885437,15.88623,21.112122,21.117249,21.10556,21.110565,11.710358,11.946716,11.871124,12.6319275,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.75024,3.3889788e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.4615133,49.495514,8.330017
6320,19819200.0,0.0,15.8992,15.899994,21.111206,21.116577,21.104187,21.109741,11.710266,11.839539,11.798218,12.490662,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.0709,3.4006935e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.194324,49.495514,8.330017
6321,19819260.0,0.0,15.912933,15.913727,21.110992,21.117126,21.103119,21.109314,11.710205,11.780945,11.758331,12.328247,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.37427,3.412331e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.2119466,49.495514,8.330017
6322,19819320.0,0.0,15.926605,15.927399,21.110382,21.11679,21.101898,21.108765,11.710144,11.74881,11.736481,12.176849,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.6626,3.4239e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.8145435,49.495514,8.330017
6323,19819380.0,0.0,15.940247,15.9410095,21.109436,21.115784,21.100647,21.108185,11.710083,11.731201,11.724457,12.061096,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.9383,3.435409e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.6893384,49.495514,8.330017
6324,19819440.0,0.0,15.953827,15.95462,21.108246,21.114288,21.099304,21.107574,11.710022,11.721649,11.717957,11.991333,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.20355,3.4468656e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.79901534,49.495514,8.330017
6325,19819500.0,0.0,15.967377,15.96817,21.106964,21.11258,21.097961,21.106964,11.709991,11.7164,11.714386,11.971466,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.4608,3.4582783e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.0991069,49.495514,8.330017
6326,19819560.0,0.0,15.980804,15.981598,21.109863,21.112915,21.108795,21.106903,11.709961,15.045807,11.712402,11.928162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.6831,3.4695546e-05,5.152312,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.4566581,49.495514,8.330017
6327,19819620.0,0.0,15.994476,15.99527,21.113953,21.112946,21.117981,21.112244,11.70993,14.255157,13.039856,11.876709,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.9606,3.481008e-05,3.6838944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.29651678,49.495514,8.330017
6328,19819680.0,0.0,16.008026,16.00882,21.1167,21.112762,21.124695,21.115295,11.7099,13.630005,12.437012,11.8341675,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.2077,3.4923407e-05,2.2964716,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.2148976,49.495514,8.330017
6329,19819740.0,0.0,16.021576,16.02237,21.118347,21.112366,21.129303,21.116882,11.7099,13.0234375,12.107788,11.804413,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.45605,3.5036624e-05,0.69826114,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.20993108,49.495514,8.330017
6330,19819800.0,0.0,16.035156,16.03595,21.119781,21.113739,21.131836,21.117706,11.7099,12.4565735,11.927643,12.888367,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.70795,3.514982e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.2838697,49.495514,8.330017
6331,19819860.0,0.0,16.048767,16.04956,21.123444,21.12091,21.132965,21.1185,11.7099,12.12027,11.829559,12.821991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,835.9658,3.5263078e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.296456,49.495514,8.330017
6332,19819920.0,0.0,16.062408,16.063202,21.12674,21.1279,21.1333,21.11908,11.7099,11.933899,11.7752075,12.8072815,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.23175,3.5376474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.352509,49.495514,8.330017
6333,19819980.0,0.0,16.07611,16.076904,21.129852,21.134827,21.133148,21.119507,11.7099,11.831543,11.745361,12.802338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.50824,3.5490084e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.371939,49.495514,8.330017
6334,19820040.0,0.0,16.089874,16.090668,21.132843,21.141693,21.13272,21.119873,11.70993,11.776093,11.729218,12.800751,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.79755,3.5603993e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.37819,49.495514,8.330017
6335,19820100.0,0.0,16.103699,16.104492,21.135742,21.148499,21.132172,21.120178,11.709961,11.745331,11.720245,12.800232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.10205,3.571829e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3802533,49.495514,8.330017
6336,19820160.0,0.0,16.117615,16.118408,21.139526,21.157013,21.131958,21.12091,11.709991,11.729187,11.715576,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.4239,3.583304e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3806868,49.495514,8.330017
6337,19820220.0,0.0,16.131592,16.132416,21.143341,21.165466,21.131653,21.121613,11.7100525,11.720428,11.713043,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.7655,3.594833e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3807006,49.495514,8.330017
6338,19820280.0,0.0,16.14569,16.146484,21.147552,21.173859,21.131378,21.124084,11.710083,11.715698,12.829224,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.1292,3.606424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3805594,49.495514,8.330017
6339,19820340.0,0.0,16.159882,16.160706,21.15207,21.18222,21.131042,21.127441,11.710144,11.713165,12.322235,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.5172,3.6180845e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.380349,49.495514,8.330017
6340,19820400.0,0.0,16.174164,16.175018,21.156647,21.190521,21.132446,21.129578,11.710205,12.848999,12.044708,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.9319,3.629822e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.380098,49.495514,8.330017
6341,19820460.0,0.0,16.188599,16.189453,21.162598,21.201202,21.135437,21.131287,11.710297,12.328918,11.892944,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.3756,3.6416455e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.379815,49.495514,8.330017
6342,19820520.0,0.0,16.203186,16.20401,21.16809,21.211792,21.137146,21.13266,11.710358,12.047607,11.809906,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.85065,3.653562e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3795037,49.495514,8.330017
6343,19820580.0,0.0,16.217896,16.21875,21.17331,21.222351,21.138153,21.13382,11.710449,11.893463,11.764435,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.3594,3.66558e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3791647,49.495514,8.330017
6344,19820640.0,0.0,16.232758,16.233612,21.178375,21.23285,21.138763,21.134857,11.710541,11.80835,11.739349,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.904,3.677707e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3787985,49.495514,8.330017
6345,19820700.0,0.0,16.247772,16.248627,21.18332,21.243317,21.13916,21.135834,11.710632,11.763153,11.726044,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.4869,3.6899502e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.378406,49.495514,8.330017
6346,19820760.0,0.0,16.26297,16.263855,21.189056,21.25531,21.139832,21.137085,11.710754,11.739166,11.719025,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.11017,3.702317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.377986,49.495514,8.330017
6347,19820820.0,0.0,16.27835,16.279236,21.194794,21.267273,21.140442,21.138336,11.710846,11.725647,11.715118,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,890.7766,3.7148166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3775387,49.495514,8.330017
6348,19820880.0,0.0,16.293915,16.2948,21.20047,21.279175,21.141022,21.139557,11.710968,11.718079,11.712952,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.4883,3.727456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3770657,49.495514,8.330017
6349,19820940.0,0.0,16.309662,16.310577,21.206848,21.291016,21.141571,21.143433,11.71109,11.714905,12.640564,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.24677,3.7402402e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3765664,49.495514,8.330017
6350,19821000.0,0.0,16.325653,16.326569,21.213104,21.302765,21.14212,21.14685,11.711243,11.713196,12.218231,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.0553,3.7531787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3760386,49.495514,8.330017
