,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6351,19821060.0,0.0,16.341827,16.342773,21.22055,21.315918,21.145813,21.149536,11.711365,12.650116,11.988556,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.91595,3.76628e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.375484,49.495514,8.330017
6352,19821120.0,0.0,16.358246,16.359192,21.227814,21.32898,21.149109,21.151642,11.711517,12.223114,11.86261,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.831,3.779551e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3749037,49.495514,8.330017
6353,19821180.0,0.0,16.374908,16.375885,21.23462,21.34198,21.151306,21.153473,11.71167,11.990814,11.794037,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.80273,3.7929993e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.374297,49.495514,8.330017
6354,19821240.0,0.0,16.391815,16.392792,21.24118,21.35492,21.152924,21.15512,11.7118225,11.865295,11.757019,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.8335,3.8066315e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3736653,49.495514,8.330017
6355,19821300.0,0.0,16.408966,16.409973,21.24762,21.367798,21.154205,21.156677,11.711975,11.795166,11.736389,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.92566,3.8204555e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.373007,49.495514,8.330017
6356,19821360.0,0.0,16.426392,16.427399,21.25467,21.381989,21.15564,21.158447,11.712158,11.757202,11.725281,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.08136,3.834479e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3723235,49.495514,8.330017
6357,19821420.0,0.0,16.444092,16.44513,21.261688,21.396088,21.156982,21.160187,11.712341,11.736298,11.719208,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.30304,3.848709e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3716145,49.495514,8.330017
6358,19821480.0,0.0,16.462067,16.463104,21.268646,21.410126,21.158264,21.161926,11.712524,11.725372,11.7161255,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.59283,3.8631522e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3708797,49.495514,8.330017
6359,19821540.0,0.0,16.480347,16.481415,21.275574,21.424072,21.159515,21.163818,11.7127075,11.719177,12.282227,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.95337,3.8778177e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,30.101702,52.267372,0.11375582,4.37012,49.495514,8.330017
6360,19821600.0,0.0,16.498932,16.5,21.283386,21.437958,21.160736,21.168823,11.712891,11.716309,12.485046,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.3864,3.892709e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3693357,49.495514,8.330017
6361,19821660.0,0.0,16.518097,16.519226,21.291443,21.453003,21.162415,21.172577,11.713135,12.146515,12.134491,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.9244,3.9078583e-05,36.405186,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.368478,49.495514,8.330017
6362,19821720.0,0.0,16.538208,16.539398,21.300201,21.467957,21.167511,21.175507,11.71347,12.515228,11.9453125,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.64386,3.9234612e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3671584,49.495514,8.330017
6363,19821780.0,0.0,16.559204,16.560455,21.30841,21.48285,21.171051,21.177979,11.713928,12.151703,11.840271,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.5693,3.9396702e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3652925,49.495514,8.330017
6364,19821840.0,0.0,16.581116,16.582397,21.316254,21.49765,21.173676,21.180176,11.714478,11.951721,11.782654,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.7108,3.9565683e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.363067,49.495514,8.330017
6365,19821900.0,0.0,16.603851,16.605194,21.323853,21.51236,21.175812,21.182251,11.715057,11.841492,11.751068,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.0679,3.9741746e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3606744,49.495514,8.330017
6366,19821960.0,0.0,16.62741,16.628815,21.33194,21.528198,21.177917,21.184448,11.715698,11.783844,11.734772,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.6371,3.9924897e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3582144,49.495514,8.330017
6367,19822020.0,0.0,16.651764,16.653198,21.339966,21.543976,21.17987,21.186615,11.716278,11.752838,11.726196,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.4129,4.0115017e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3557653,49.495514,8.330017
6368,19822080.0,0.0,16.67688,16.678345,21.34793,21.559631,21.181732,21.18872,11.716888,11.735962,11.72171,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.38873,4.031189e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.353367,49.495514,8.330017
6369,19822140.0,0.0,16.702698,16.704224,21.355835,21.575226,21.183563,21.190826,11.717468,11.727295,11.719635,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.55756,4.0515286e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3510413,49.495514,8.330017
6370,19822200.0,0.0,16.729248,16.730804,21.364014,21.590729,21.185333,21.194305,11.718018,11.722961,12.889313,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.91174,4.0724943e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.348807,49.495514,8.330017
6371,19822260.0,0.0,16.75647,16.758057,21.37323,21.6073,21.187408,21.199371,11.718567,11.720856,12.357391,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.4426,4.094053e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.346675,49.495514,8.330017
6372,19822320.0,0.0,16.784302,16.78595,21.382385,21.62378,21.190704,21.203186,11.719055,12.946045,12.068024,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1011.14215,4.1161744e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3446484,49.495514,8.330017
6373,19822380.0,0.0,16.812775,16.814453,21.391907,21.640198,21.195831,21.206299,11.719543,12.394562,11.909943,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.0019,4.138827e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3427315,49.495514,8.330017
6374,19822440.0,0.0,16.841827,16.843536,21.400848,21.656494,21.199554,21.209045,11.719971,12.088165,11.823578,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.0132,4.161979e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3409247,49.495514,8.330017
6375,19822500.0,0.0,16.87143,16.873169,21.409485,21.67273,21.202545,21.211548,11.720398,11.917236,11.775543,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1032.1672,4.1855954e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3392296,49.495514,8.330017
6376,19822560.0,0.0,16.90155,16.90332,21.418488,21.689972,21.205292,21.214111,11.720795,11.827362,11.750458,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1039.4565,4.2096497e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3376455,49.495514,8.330017
6377,19822620.0,0.0,16.93216,16.93396,21.427368,21.707153,21.207794,21.216614,11.721161,11.777863,11.736725,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.8715,4.2341053e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3361754,49.495514,8.330017
6378,19822680.0,0.0,16.963257,16.965088,21.436188,21.724243,21.210175,21.219055,11.721497,11.7517395,11.729614,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.4038,4.2589316e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3348184,49.495514,8.330017
6379,19822740.0,0.0,16.994781,16.996613,21.444916,21.74121,21.212463,21.221497,11.721802,11.737976,11.725983,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1062.045,4.2840977e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3335743,49.495514,8.330017
6380,19822800.0,0.0,17.026703,17.028564,21.453613,21.758118,21.214752,21.223907,11.722107,11.730164,11.723999,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.7852,4.3095646e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.332442,49.495514,8.330017
6381,19822860.0,0.0,17.058563,17.060455,21.463287,21.775757,21.217194,21.22882,11.722351,11.726593,12.700012,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1077.5095,4.334957e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.331434,49.495514,8.330017
6382,19822920.0,0.0,17.091675,17.093567,21.473297,21.793793,21.219727,21.233795,11.722565,11.724701,12.2500305,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1085.5333,4.361304e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3305163,49.495514,8.330017
6383,19822980.0,0.0,17.124634,17.126556,21.483368,21.811493,21.224426,21.23761,11.722778,12.748962,12.01062,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1093.5223,4.3875043e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3297234,49.495514,8.330017
6384,19823040.0,0.0,17.157898,17.15982,21.493408,21.829071,21.229431,21.240845,11.722931,12.281036,11.879883,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1101.5763,4.413884e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.32904,49.495514,8.330017
6385,19823100.0,0.0,17.191406,17.19336,21.50296,21.846588,21.233276,21.243774,11.723053,12.026581,11.80835,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1109.7329,4.4403754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.32854,49.495514,8.330017
6386,19823160.0,0.0,17.225159,17.227112,21.512756,21.865082,21.236694,21.246674,11.722809,11.887787,11.769318,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1118.1837,4.4663924e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3293877,49.495514,8.330017
6387,19823220.0,0.0,17.259094,17.261078,21.52243,21.883453,21.239716,21.24945,11.722382,11.810913,11.747559,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.6028,4.4917557e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.331271,49.495514,8.330017
6388,19823280.0,0.0,17.293213,17.295197,21.531982,21.901764,21.242554,21.252167,11.722168,11.770386,11.735992,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1135.0311,4.5170393e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.332133,49.495514,8.330017
6389,19823340.0,0.0,17.327454,17.329468,21.541443,21.919952,21.2453,21.254852,11.722076,11.747925,11.729553,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1143.4644,4.54225e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3325706,49.495514,8.330017
6390,19823400.0,0.0,17.361847,17.36383,21.550812,21.938019,21.247955,21.257507,11.721954,11.735962,11.726074,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1151.8977,4.567365e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3329363,49.495514,8.330017
6391,19823460.0,0.0,17.395813,17.397827,21.560486,21.956665,21.250763,21.260254,11.721893,11.729614,11.724182,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1160.2107,4.592041e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.33327,49.495514,8.330017
6392,19823520.0,0.0,17.430786,17.4328,21.57129,21.975739,21.253632,21.266327,11.721802,11.726044,12.5278015,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1168.7456,4.6173e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.333635,49.495514,8.330017
6393,19823580.0,0.0,17.465332,17.467346,21.581543,21.994446,21.25647,21.270996,11.72168,11.724091,12.162506,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1177.146,4.6420893e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.334046,49.495514,8.330017
6394,19823640.0,0.0,17.499847,17.501862,21.592377,22.013031,21.26242,21.27478,11.721558,12.573975,11.962769,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1185.52,4.666733e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.334524,49.495514,8.330017
6395,19823700.0,0.0,17.534332,17.536346,21.602783,22.031525,21.267334,21.278076,11.721436,12.186401,11.853058,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1193.8591,4.6912057e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.335079,49.495514,8.330017
6396,19823760.0,0.0,17.568756,17.57074,21.61322,22.050812,21.271484,21.28122,11.721283,11.973816,11.792847,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1202.1544,4.715484e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.335717,49.495514,8.330017
6397,19823820.0,0.0,17.603058,17.605072,21.623444,22.069977,21.275055,21.28421,11.7211,11.858337,11.760071,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1210.3972,4.739543e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3364415,49.495514,8.330017
6398,19823880.0,0.0,17.637268,17.639252,21.633514,22.08902,21.27835,21.28711,11.720886,11.794434,11.741882,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1218.5782,4.763356e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3372536,49.495514,8.330017
6399,19823940.0,0.0,17.671326,17.67331,21.643433,22.107971,21.281464,21.289948,11.720673,11.760376,11.732117,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1226.689,4.7868987e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.338155,49.495514,8.330017
6400,19824000.0,0.0,17.70517,17.707153,21.65332,22.126831,21.284454,21.292755,11.720428,11.742157,11.726837,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1234.7201,4.810146e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3391466,49.495514,8.330017
6401,19824060.0,0.0,17.73883,17.740784,21.663544,22.146423,21.287628,21.295654,11.720154,11.732147,11.723846,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1242.6625,4.8330712e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3402295,49.495514,8.330017
6402,19824120.0,0.0,17.772247,17.77417,21.67398,22.165924,21.290771,21.299622,11.719849,11.726379,12.953827,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1250.5065,4.8556456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3414,49.495514,8.330017
6403,19824180.0,0.0,21.684906,17.807312,21.684937,22.18518,21.293793,21.30542,11.958557,11.760345,12.443695,12.813477,0.0,0.03212429,0.03212429,0.049656242,250.0,11.700012,0.0,0.0,0.0,1692.4636,5.2291904e-05,0.0,52.237026,250.30229,-0.00041928128,29.999447,0.11390493,70.00059,252.84981,211.14168,0.0,52.237026,0.11390488,3.503289,49.46448,8.330017
6404,19824240.0,0.0,21.6958,17.840118,21.6958,22.204498,21.297974,21.310242,12.012817,13.075439,12.254242,12.807648,0.0,0.032106258,0.032106258,0.049623664,250.0,11.700012,0.0,0.0,0.0,1790.1188,5.6618508e-05,0.0,52.2263,250.27045,-7.518984e-09,30.000002,0.11383614,70.0,252.8212,211.08609,0.0,52.2263,0.11383609,3.0996685,49.45395,8.330017
6405,19824300.0,0.0,21.707336,17.87262,21.707336,22.223633,21.304901,21.314545,11.914246,12.618805,12.119812,12.797302,0.0,0.032096382,0.032096382,0.04960586,250.0,11.700012,0.0,0.0,0.0,1818.7935,5.8502286e-05,0.0,52.22172,250.22267,2.415774e-12,30.000002,0.11379855,70.0,252.79958,211.04036,0.0,52.22172,0.11379854,3.5355747,49.449505,8.330017
6406,19824360.0,0.0,21.71872,17.904724,21.71872,22.2435,21.310516,21.318542,11.8414,12.279785,12.007294,12.795166,0.0,0.032090317,0.032090317,0.049595054,250.0,11.700012,0.0,0.0,0.0,1834.8687,5.9678387e-05,0.0,52.21967,250.17567,-6.9061847e-16,30.000002,0.11377559,70.0,252.78287,211.0034,0.0,52.21967,0.1137756,3.8491063,49.44758,8.330017
6407,19824420.0,0.0,21.729706,17.936462,21.729706,22.263275,21.315216,21.322205,11.794434,12.068634,11.919556,12.795868,0.0,0.032086775,0.032086775,0.049588803,250.0,11.700012,0.0,0.0,0.0,1845.8746,6.0472696e-05,0.0,52.219086,250.13402,7.566839e-17,30.000002,0.11376224,70.0,252.77032,210.97467,0.0,52.219086,0.113762274,4.043036,49.447086,8.330017
6408,19824480.0,0.0,21.740417,17.967773,21.740417,22.282959,21.319336,21.325623,11.763947,11.936859,11.854706,12.797028,0.0,0.032084838,0.032084838,0.049585447,250.0,11.700012,0.0,0.0,0.0,1853.6993,6.101538e-05,0.0,52.219273,250.09944,-3.0699048e-17,30.000002,0.113755,70.0,252.76117,210.953,0.0,52.219273,0.11375506,4.165955,49.44735,8.330017
6409,19824540.0,0.0,21.750916,17.998627,21.750916,22.302551,21.32309,21.328857,11.74353,11.852661,11.808044,12.797913,0.0,0.032083865,0.032083865,0.049583785,250.0,11.700012,0.0,0.0,0.0,1859.425,6.139225e-05,0.0,52.219795,250.07204,1.0202455e-19,30.000002,0.11375139,70.0,252.7546,210.93706,0.0,52.219795,0.11375146,4.247765,49.44792,8.330017
6410,19824600.0,0.0,21.761292,18.029022,21.761292,22.322021,21.3266,21.33194,11.729736,11.798767,11.774902,12.798584,0.0,0.032083463,0.032083463,0.049583137,250.0,11.700012,0.0,0.0,0.0,1863.7058,6.16546e-05,0.0,52.220432,250.05095,-1.4522086e-20,30.000002,0.113749936,70.0,252.74997,210.92557,0.0,52.220432,0.11375003,4.3026385,49.448593,8.330017
6411,19824660.0,0.0,21.771942,18.058899,21.771942,22.342224,21.33014,21.335052,11.720551,11.764893,11.751953,12.799042,0.0,0.032083407,0.032083407,0.049583085,250.0,11.700012,0.0,0.0,0.0,1866.9899,6.183521e-05,0.0,52.221073,250.03528,4.8181106e-23,30.000002,0.11374977,70.0,252.74683,210.91754,0.0,52.221073,0.11374987,4.339192,49.449245,8.330017
6412,19824720.0,0.0,21.782501,18.088226,21.782532,22.362335,21.333557,21.338043,11.714294,11.743042,11.736023,12.799347,0.0,0.032083515,0.032083515,0.04958331,250.0,11.700012,0.0,0.0,0.0,1869.5968,6.1961786e-05,0.0,52.221634,250.0239,-1.592543e-25,30.000002,0.113750204,70.0,252.74472,210.91202,0.0,52.221634,0.113750316,4.3640347,49.449818,8.330017
6413,19824780.0,0.0,21.793518,18.117004,21.793518,22.382324,21.336884,21.343018,11.709991,11.728668,12.7656555,12.799561,0.0,0.032083686,0.032083686,0.04958364,250.0,11.700012,0.0,0.0,0.0,1871.7775,6.2051884e-05,0.0,52.222103,250.01576,-5.492664e-30,30.000002,0.113750875,70.0,252.74335,210.9083,0.0,52.222103,0.113751,4.381149,49.450287,8.330017
6414,19824840.0,0.0,21.804657,18.145172,21.804657,22.402222,21.34018,21.348389,11.707123,11.719452,12.283508,12.799713,0.0,0.032083876,0.032083876,0.04958399,250.0,11.700012,0.0,0.0,0.0,1873.6685,6.211621e-05,0.0,52.222466,250.01018,1.5701089e-33,30.000002,0.11375161,70.0,252.74248,210.90588,0.0,52.222466,0.11375173,4.3925643,49.450657,8.330017
6415,19824900.0,0.0,21.81549,18.17273,21.81549,22.421997,21.343964,21.35263,11.70517,12.78537,12.021027,12.799805,0.0,0.032084055,0.032084055,0.04958431,250.0,11.700012,0.0,0.0,0.0,1875.3091,6.216334e-05,6.0090466,52.22275,250.00638,9.92436e-38,30.000002,0.11375228,70.0,252.74194,210.90434,0.0,52.22275,0.1137524,4.40043,49.450935,8.330017
6416,19824960.0,0.0,21.827362,18.199615,21.827393,22.442474,21.350769,21.356293,11.703827,12.444702,11.877472,12.799866,0.0,0.032084204,0.032084204,0.04958458,250.0,11.700012,0.0,0.0,0.0,1876.9062,6.219899e-05,0.0,52.22296,250.00386,0.0,30.000002,0.11375285,70.0,252.74164,210.9034,0.0,52.22296,0.113752976,4.405757,49.451145,8.330017
6417,19825020.0,0.0,21.838684,18.2258,21.838684,22.46283,21.356018,21.359589,11.702942,12.107269,11.798187,12.799896,0.0,0.032084323,0.032084323,0.049584795,250.0,11.700012,0.0,0.0,0.0,1878.3766,6.2227344e-05,0.0,52.22311,250.00223,0.0,30.000002,0.11375331,70.0,252.74146,210.90283,0.0,52.22311,0.11375344,4.409276,49.451294,8.330017
6418,19825080.0,0.0,21.84964,18.251282,21.84964,22.483093,21.360413,21.362701,11.702301,11.922302,11.754486,12.799927,0.0,0.032084417,0.032084417,0.049584962,250.0,11.700012,0.0,0.0,0.0,1879.7375,6.22501e-05,0.0,52.223217,250.00119,0.0,30.000002,0.11375367,70.0,252.74136,210.90251,0.0,52.223217,0.113753796,4.4117756,49.4514,8.330017
6419,19825140.0,0.0,21.860382,18.276031,21.860382,22.503235,21.364319,21.365692,11.701874,11.819855,11.730133,12.799957,0.0,0.032084487,0.032084487,0.04958509,250.0,11.700012,0.0,0.0,0.0,1881.0269,6.2268984e-05,0.0,52.223293,250.00055,0.0,30.000002,0.11375393,70.0,252.74133,210.90234,0.0,52.223293,0.11375407,4.413549,49.451473,8.330017
6420,19825200.0,0.0,21.870972,18.300018,21.870972,22.523285,21.36795,21.368622,11.701569,11.765228,11.71698,12.799988,0.0,0.03208454,0.03208454,0.04958518,250.0,11.700012,0.0,0.0,0.0,1882.2689,6.2285166e-05,0.0,52.223343,250.00018,0.0,30.000002,0.11375413,70.0,252.74132,210.90227,0.0,52.223343,0.113754265,4.4147654,49.451523,8.330017
6421,19825260.0,0.0,21.881836,18.323517,21.881836,22.543915,21.371582,21.371613,11.7013855,11.736084,11.7099,12.799988,0.0,0.032084577,0.032084577,0.04958524,250.0,11.700012,0.0,0.0,0.0,1883.5151,6.2299725e-05,0.0,52.223377,250.0,0.0,30.000002,0.113754265,70.0,252.74133,210.90225,0.0,52.223377,0.11375441,4.4155455,49.451553,8.330017
6422,19825320.0,0.0,21.892609,18.346924,21.892609,22.564423,21.375122,21.374603,11.701263,11.719543,11.705811,12.799988,0.0,0.032084607,0.032084607,0.04958529,250.0,11.700012,0.0,0.0,0.0,1884.7587,6.231359e-05,0.0,52.223404,249.9999,0.0,30.000002,0.11375437,70.0,252.74135,210.90225,0.0,52.223404,0.1137545,4.4159946,49.451576,8.330017
6423,19825380.0,0.0,21.90332,18.370178,21.90332,22.584839,21.378632,21.377533,11.701202,11.710236,11.703491,12.799988,0.0,0.032084625,0.032084625,0.049585324,250.0,11.700012,0.0,0.0,0.0,1885.9945,6.2327046e-05,0.0,52.223415,249.99986,0.0,30.000002,0.113754444,70.0,252.74136,210.90228,0.0,52.223415,0.11375458,4.41625,49.45159,8.330017
6424,19825440.0,0.0,21.914764,18.393341,21.914764,22.605164,21.38208,21.383453,11.701202,11.706146,12.583221,12.799988,0.0,0.032084636,0.032084636,0.049585342,250.0,11.700012,0.0,0.0,0.0,1887.2994,6.2340456e-05,0.0,52.22342,249.99986,0.0,30.000002,0.11375449,70.0,252.74138,210.9023,0.0,52.22342,0.113754615,4.416312,49.451595,8.330017
6425,19825500.0,0.0,21.925964,18.416382,21.925995,22.625366,21.385498,21.388428,11.701233,11.703888,12.182526,12.800018,0.0,0.032084644,0.032084644,0.049585357,250.0,11.700012,0.0,0.0,0.0,1888.6143,6.235461e-05,0.0,52.223427,249.99988,0.0,30.000002,0.11375452,70.0,252.74138,210.90233,0.0,52.223427,0.11375464,4.416158,49.451603,8.330017
6426,19825560.0,0.0,21.937653,18.4393,21.937653,22.646149,21.39093,21.392548,11.701263,12.837341,11.964294,12.800018,0.0,0.03208465,0.03208465,0.049585365,250.0,11.700012,0.0,0.0,0.0,1889.9657,6.236903e-05,0.0,52.22343,249.9999,0.0,30.000002,0.113754526,70.0,252.7414,210.90234,0.0,52.22343,0.11375467,4.416045,49.451603,8.330017
6427,19825620.0,0.0,21.949524,18.462097,21.949524,22.66681,21.397339,21.396118,11.701324,12.318115,11.84494,12.800018,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1891.3783,6.2384555e-05,0.0,52.22343,249.99992,0.0,30.000002,0.11375454,70.0,252.74141,210.90236,0.0,52.22343,0.113754675,4.4157515,49.451603,8.330017
6428,19825680.0,0.0,21.960876,18.484772,21.960876,22.687378,21.402466,21.399414,11.7013855,12.037628,11.779663,12.800018,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1892.7489,6.2400584e-05,0.0,52.22343,249.99994,0.0,30.000002,0.113754556,70.0,252.74141,210.90237,0.0,52.22343,0.113754675,4.41553,49.451603,8.330017
6429,19825740.0,0.0,21.971924,18.507324,21.971924,22.707825,21.40689,21.402527,11.7013855,11.882294,11.7435,12.800018,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1894.0859,6.241659e-05,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.11375469,4.415456,49.451603,8.330017
6430,19825800.0,0.0,21.982788,18.529755,21.982788,22.72818,21.410889,21.405548,11.7013855,11.799622,11.724243,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1895.4022,6.243258e-05,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.415441,49.451603,8.330017
6431,19825860.0,0.0,21.993835,18.552094,21.993835,22.749084,21.414795,21.4086,11.701416,11.75473,11.713806,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1896.7393,6.24487e-05,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4154067,49.451603,8.330017
6432,19825920.0,0.0,22.004822,18.57428,22.004822,22.769897,21.41858,21.411621,11.701447,11.729919,11.708038,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1898.0833,6.24652e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4153085,49.451603,8.330017
6433,19825980.0,0.0,22.015747,18.596375,22.015747,22.790558,21.422302,21.414612,11.701447,11.716919,11.705017,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1899.4257,6.248198e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.415207,49.451603,8.330017
6434,19826040.0,0.0,22.026703,18.618347,22.026703,22.811157,21.425964,21.418213,11.701477,11.709473,12.848663,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1900.7727,6.249897e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,2.8348773,52.22343,0.11375469,4.415123,49.451603,8.330017
6435,19826100.0,0.0,22.038391,18.640198,22.038391,22.831635,21.429596,21.424347,11.701538,11.705872,12.433105,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1902.2107,6.251667e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.414931,49.451603,8.330017
6436,19826160.0,0.0,22.049988,18.661896,22.049988,22.85263,21.43338,21.429108,11.701599,11.703918,12.100525,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1903.6586,6.253525e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.414661,49.451603,8.330017
6437,19826220.0,0.0,22.062042,18.683533,22.062042,22.873535,21.440033,21.433044,11.70166,12.637299,11.919556,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1905.1573,6.25544e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.414439,49.451603,8.330017
6438,19826280.0,0.0,22.073853,18.705017,22.073853,22.894348,21.446136,21.436584,11.701721,12.212036,11.820587,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1906.6647,6.257451e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.414139,49.451603,8.330017
6439,19826340.0,0.0,22.085205,18.72638,22.085205,22.915009,21.451172,21.43985,11.701752,11.97934,11.766388,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1908.1259,6.259473e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4140067,49.451603,8.330017
6440,19826400.0,0.0,22.096313,18.74762,22.096344,22.935608,21.455597,21.442963,11.701752,11.850311,11.736359,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1909.555,6.261478e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4139977,49.451603,8.330017
6441,19826460.0,0.0,22.107574,18.768768,22.107574,22.956696,21.459808,21.446106,11.701752,11.78241,11.72052,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1910.9933,6.263479e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.414012,49.451603,8.330017
6442,19826520.0,0.0,22.118744,18.789764,22.118744,22.977692,21.463837,21.449188,11.701752,11.745544,11.711945,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1912.4315,6.265499e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4139733,49.451603,8.330017
6443,19826580.0,0.0,22.129822,18.810669,22.129822,22.998566,21.467743,21.45224,11.701782,11.725189,11.707214,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1913.8623,6.267526e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.413942,49.451603,8.330017
6444,19826640.0,0.0,22.140808,18.83142,22.140808,23.019348,21.471588,21.455261,11.701782,11.714355,11.704712,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1915.287,6.269556e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4139223,49.451603,8.330017
6445,19826700.0,0.0,22.152191,18.852081,22.152191,23.040009,21.475403,21.460052,11.701782,11.708649,12.821136,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1916.742,6.2715946e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4139004,49.451603,8.330017
6446,19826760.0,0.0,22.164154,18.87262,22.164154,23.061188,21.47937,21.46579,11.701843,11.705536,12.309265,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1918.2871,6.273724e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4136806,49.451603,8.330017
6447,19826820.0,0.0,22.17575,18.893036,22.17575,23.082245,21.48352,21.470276,11.701904,12.311523,12.033081,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1919.8109,6.2759165e-05,28.792768,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4134545,49.451603,8.330017
6448,19826880.0,0.0,22.18808,18.91333,22.18808,23.10318,21.490967,21.474121,11.701935,12.493622,11.884277,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1921.4043,6.2781546e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.413277,49.451603,8.330017
6449,19826940.0,0.0,22.19983,18.933533,22.19983,23.124023,21.496857,21.4776,11.701996,12.134247,11.801514,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1922.9644,6.2804495e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.413081,49.451603,8.330017
6450,19827000.0,0.0,22.211182,18.953583,22.211182,23.144745,21.501831,21.480865,11.701996,11.936401,11.755951,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1924.4786,6.282726e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.413053,49.451603,8.330017
6451,19827060.0,0.0,22.222473,18.97351,22.222473,23.165619,21.506409,21.48407,11.701965,11.829254,11.731293,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1925.9753,6.284978e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.413105,49.451603,8.330017
6452,19827120.0,0.0,22.233612,18.993347,22.233612,23.18637,21.510712,21.487213,11.701965,11.77005,11.717651,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1927.4578,6.287217e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4131546,49.451603,8.330017
6453,19827180.0,0.0,22.24466,19.013031,22.24466,23.207,21.514832,21.490295,11.701965,11.738556,11.710388,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1928.9268,6.2894396e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4132047,49.451603,8.330017
6454,19827240.0,0.0,22.255615,19.032623,22.255615,23.227509,21.51886,21.493378,11.701935,11.721832,11.706543,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1930.3853,6.29165e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4132543,49.451603,8.330017
6455,19827300.0,0.0,22.26648,19.052094,22.26651,23.247925,21.522858,21.49643,11.701935,11.712341,11.704346,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1931.8359,6.293848e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4132957,49.451603,8.330017
6456,19827360.0,0.0,22.278168,19.071442,22.278198,23.268402,21.526947,21.50232,11.701935,11.707642,12.623627,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1933.3604,6.296064e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4132767,49.451603,8.330017
6457,19827420.0,0.0,22.289734,19.090668,22.289734,23.288757,21.531036,21.50763,11.701996,11.705048,12.204468,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1934.9059,6.298363e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4130707,49.451603,8.330017
6458,19827480.0,0.0,22.301239,19.109772,22.301239,23.30899,21.536469,21.511871,11.701996,12.904755,11.981201,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1936.4359,6.3006664e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4129906,49.451603,8.330017
6459,19827540.0,0.0,22.31311,19.128754,22.31311,23.329163,21.543518,21.515625,11.702057,12.357941,11.854553,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1938.021,6.303021e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4128466,49.451603,8.330017
6460,19827600.0,0.0,22.324493,19.147614,22.324493,23.349182,21.549194,21.519043,11.702057,12.060089,11.785309,12.799988,0.0,0.032083347,0.032083347,0.049600806,250.0,11.700012,0.0,0.0,0.24189489,1939.6143,6.305393e-05,0.0,52.223442,249.98055,0.0,30.000002,0.113767,70.0,252.74152,210.89957,0.0,52.223442,0.11376691,4.413163,49.458008,8.330017
6461,19827660.0,0.0,22.339294,19.166382,22.339294,23.36905,21.55423,21.52237,11.705017,11.896881,11.747681,12.799683,0.0,0.032066546,0.032066546,0.05001221,250.0,11.700012,0.0,0.0,0.6987288,1945.0201,6.312464e-05,0.0,52.230167,249.59512,0.0,30.000002,0.11414429,70.0,252.78777,210.92047,0.0,52.230167,0.11414453,4.437274,49.623657,8.330017
6462,19827720.0,0.0,22.355133,19.184998,22.355133,23.388214,21.558838,21.525604,11.711273,11.80896,11.729126,12.799561,0.0,0.0320566,0.0320566,0.050582584,250.0,11.700012,0.0,0.0,1.343741,1953.8223,6.329061e-05,0.0,52.243935,249.16505,0.0,30.000002,0.114694394,70.0,252.88164,211.01703,0.0,52.243935,0.11469483,4.4613667,49.85017,8.330017
6463,19827780.0,0.0,22.37262,19.203522,22.37262,23.406525,21.563232,21.528778,11.718628,11.766144,11.722565,12.799347,0.0,0.032045558,0.032045558,0.051385336,250.0,11.700012,0.0,0.0,2.1681623,1966.0146,6.354545e-05,0.0,52.262222,248.63228,0.0,30.000002,0.11547458,70.0,253.03119,211.19215,0.0,52.262222,0.11547531,4.499812,50.16845,8.330017
6464,19827840.0,0.0,22.391632,19.221924,22.391632,23.423676,21.567535,21.531952,11.727112,11.746124,11.722504,12.799072,0.0,0.03203592,0.03203592,0.05242157,250.0,11.700012,0.0,0.0,3.1581476,1981.9272,6.3904e-05,0.0,52.285393,248.02794,0.0,30.000002,0.11649107,70.0,253.24606,211.46442,0.0,52.285393,0.116492145,4.5533943,50.580276,8.330017
6465,19827900.0,0.0,22.411835,19.240173,22.411865,23.439392,21.571777,21.535156,11.736084,11.7388,11.726349,12.798798,0.0,0.03202812,0.03202812,0.05367431,250.0,11.700012,0.0,0.0,4.296976,2001.4237,6.4369386e-05,0.0,52.312244,247.38655,0.0,30.000002,0.11772786,70.0,253.5299,211.84145,0.0,52.312244,0.11772928,4.6217737,51.08065,8.330017
6466,19827960.0,0.0,22.433197,19.258331,22.433228,23.453766,21.576172,21.538727,11.745239,11.739502,12.50119,12.798492,0.0,0.03202203,0.03202203,0.05513509,250.0,11.700012,0.0,0.0,5.5745773,2024.383,6.494035e-05,0.0,52.34204,246.72302,0.0,30.000002,0.11917592,70.0,253.88535,212.32509,20.610743,52.34204,0.119177826,4.705336,51.666397,8.330017
6467,19828020.0,0.0,22.456055,19.276367,22.456116,23.466217,21.580536,21.545258,11.754303,11.74408,12.505249,12.798187,0.0,0.032017205,0.032017205,0.05680328,250.0,11.700012,0.0,0.0,6.970547,2050.8025,6.561673e-05,0.0,52.3741,246.04735,0.0,30.000002,0.120834,70.0,254.31721,212.91898,0.0,52.3741,0.12083634,4.8047657,52.329815,8.330017
6468,19828080.0,0.0,22.478912,19.294281,22.478943,23.476624,21.58493,21.550385,11.763123,11.75058,12.166748,12.797882,0.0,0.03201335,0.03201335,0.058665402,250.0,11.700012,0.0,0.0,8.45739,2080.2986,6.6390654e-05,0.0,52.40798,245.36513,0.0,30.000002,0.122687966,70.0,254.8256,213.61737,0.0,52.40798,0.122690775,4.9190736,53.04891,8.330017
6469,19828140.0,0.0,22.501923,19.312103,22.501953,23.48468,21.591705,21.554688,11.771362,12.738831,11.98761,12.797577,0.0,0.032011576,0.032011576,0.06069618,250.0,11.700012,0.0,0.0,10.014967,2112.626,6.72585e-05,0.0,52.442924,244.70879,0.0,30.000002,0.12471489,70.0,255.41245,214.42357,0.0,52.442924,0.12471813,5.04748,53.805256,8.330017
6470,19828200.0,0.0,22.5242,19.329773,22.524261,23.490295,21.598572,21.558594,11.778717,12.302521,11.891266,12.797333,0.0,0.03201182,0.03201182,0.06285447,250.0,11.700012,0.0,0.0,11.615166,2147.0955,6.820395e-05,0.0,52.47777,244.10136,0.0,30.000002,0.12687325,70.0,256.0667,215.32597,0.0,52.47777,0.12687697,5.1883807,54.579437,8.330017
6471,19828260.0,0.0,22.54538,19.34732,22.54544,23.494202,21.604431,21.562286,11.784851,12.065338,11.841309,12.797089,0.0,0.03201414,0.03201414,0.06510595,250.0,11.700012,0.0,0.0,13.245104,2183.1042,6.9211965e-05,0.0,52.51152,243.56314,0.0,30.000002,0.12912914,70.0,256.78278,216.31618,0.0,52.51152,0.12913324,5.340877,55.356495,8.330017
6472,19828320.0,0.0,22.56485,19.364777,22.56491,23.495453,21.60968,21.565857,11.789581,11.938263,11.816498,12.796875,0.0,0.032018483,0.032018483,0.06741496,250.0,11.700012,0.0,0.0,14.874051,2220.0298,7.026622e-05,0.0,52.54328,243.1104,0.0,30.000002,0.13144663,70.0,257.55368,217.38301,0.0,52.54328,0.13145113,5.503519,56.12297,8.330017
6473,19828380.0,0.0,22.582245,19.38208,22.582336,23.494019,21.614594,21.569336,11.792725,11.86972,11.804504,12.796692,0.0,0.032024935,0.032024935,0.06973535,250.0,11.700012,0.0,0.0,16.474081,2257.124,7.134689e-05,0.0,52.572,242.76352,0.0,30.000002,0.13377981,70.0,258.36896,218.51212,0.0,52.572,0.1337846,5.674278,56.863625,8.330017
6474,19828440.0,0.0,22.597351,19.399292,22.597443,23.48996,21.619293,21.572784,11.79422,11.834412,11.799316,12.796539,0.0,0.032033317,0.032033317,0.07202699,250.0,11.700012,0.0,0.0,18.020533,2293.7153,7.243519e-05,0.0,52.596794,242.53543,0.0,30.000002,0.13608818,70.0,259.21747,219.68861,0.0,52.596794,0.13609326,5.851416,57.567192,8.330017
6475,19828500.0,0.0,22.609955,19.416382,22.610046,23.483337,21.623901,21.576202,11.793976,11.815979,11.7969055,12.796417,0.0,0.03204347,0.03204347,0.07424875,250.0,11.700012,0.0,0.0,19.488916,2329.1265,7.351178e-05,0.0,52.61686,242.4373,0.0,30.000002,0.1383304,70.0,260.0863,220.89635,0.0,52.61686,0.1383356,6.0328975,58.22351,8.330017
6476,19828560.0,0.0,22.62091,19.43335,22.621002,23.475983,21.62851,21.579681,11.792114,11.805542,11.795166,12.796356,0.0,0.03205429,0.03205429,0.076372035,250.0,11.700012,0.0,0.0,20.880144,2362.884,7.455767e-05,0.0,52.63164,242.46152,0.0,30.000002,0.14047548,70.0,260.96103,222.11494,0.0,52.63164,0.14048074,6.2167015,58.827885,8.330017
6477,19828620.0,0.0,22.629578,19.450195,22.62967,23.46634,21.633087,21.58432,11.78891,11.798676,12.896271,12.796356,0.0,0.032065615,0.032065615,0.078370966,250.0,11.700012,0.0,0.0,22.162727,2394.5146,7.5558244e-05,0.0,52.64115,242.6023,0.0,30.000002,0.14249736,70.0,261.82855,223.32764,0.0,52.64115,0.14250259,6.400078,59.376728,8.330017
6478,19828680.0,0.0,22.636017,19.466919,22.636108,23.45456,21.637604,21.590332,11.784332,11.793304,12.393158,12.796387,0.0,0.032077633,0.032077633,0.08021122,250.0,11.700012,0.0,0.0,23.31798,2423.536,7.6499426e-05,0.0,52.645035,242.86665,0.0,30.000002,0.144362,70.0,262.67453,224.51997,0.0,52.645035,0.14436714,6.5805445,59.863895,8.330017
6479,19828740.0,0.0,22.639587,19.48352,22.639648,23.440887,21.64206,21.595093,11.778412,11.788025,12.116241,12.796448,0.0,0.032090016,0.032090016,0.08186297,250.0,11.700012,0.0,0.0,24.326883,2449.369,7.736515e-05,0.0,52.643066,243.25136,0.0,30.000002,0.14603895,70.0,263.4827,225.67375,0.0,52.643066,0.14604388,6.756012,60.285152,8.330017
6480,19828800.0,0.0,22.641144,19.5,22.641235,23.425568,21.649475,21.599182,11.771271,12.579926,11.96167,12.7966,0.0,0.032102488,0.032102488,0.08330082,250.0,11.700012,0.0,0.0,25.174177,2471.7144,7.814215e-05,0.0,52.635185,243.75092,0.0,30.000002,0.14750226,70.0,264.23746,226.77185,0.0,52.635185,0.1475069,6.9238715,60.63755,8.330017
6481,19828860.0,0.0,22.641632,19.51651,22.641693,23.411377,21.655945,21.602936,11.763245,12.210571,11.873413,12.796753,0.0,0.03211353,0.03211353,0.0845233,250.0,11.700012,0.0,0.0,25.884556,2490.5195,7.8821184e-05,0.0,52.621796,244.33382,0.0,30.000002,0.14874728,70.0,264.92584,227.7945,0.0,52.621796,0.14875156,7.0819674,60.92521,8.330017
6482,19828920.0,0.0,22.639923,19.533112,22.639984,23.395996,21.661438,21.606415,11.754639,12.005859,11.821655,12.796997,0.0,0.032123357,0.032123357,0.08552989,250.0,11.700012,0.0,0.0,26.435596,2505.6748,7.939859e-05,0.0,52.60392,244.97981,0.0,30.000002,0.14977409,70.0,265.53986,228.73047,0.0,52.60392,0.14977795,7.2276673,61.15143,8.330017
6483,19828980.0,0.0,22.63623,19.549805,22.636292,23.379791,21.666351,21.609741,11.745514,11.890717,11.78952,12.797241,0.0,0.03213243,0.03213243,0.08630318,250.0,11.700012,0.0,0.0,26.819962,2516.9775,7.9868114e-05,0.0,52.581806,245.68892,0.0,30.000002,0.15056612,70.0,266.0692,229.57011,0.0,52.581806,0.1505695,7.358948,61.314022,8.330017
6484,19829040.0,0.0,22.630829,19.56659,22.63089,23.362976,21.67096,21.612976,11.735931,11.822357,11.767456,12.797546,0.0,0.03214052,0.03214052,0.08683766,250.0,11.700012,0.0,0.0,27.032917,2524.3728,8.02251e-05,0.0,52.555866,246.44826,0.0,30.000002,0.15111737,70.0,266.50555,230.30247,0.0,52.555866,0.15112025,7.4742184,61.41367,8.330017
6485,19829100.0,0.0,22.623962,19.583435,22.624023,23.345886,21.675354,21.61615,11.726044,11.780243,11.750946,12.797882,0.0,0.03214766,0.03214766,0.087129205,250.0,11.700012,0.0,0.0,27.073118,2527.857,8.0467034e-05,0.0,52.52659,247.24721,0.0,30.000002,0.15142381,70.0,266.84238,230.91878,0.0,52.52659,0.15142614,7.571567,61.450745,8.330017
6486,19829160.0,0.0,22.617554,19.600342,22.617584,23.331512,21.679688,21.619324,11.716156,11.7534485,11.737579,12.798248,0.0,0.032152418,0.032152418,0.08719984,250.0,11.700012,0.0,0.0,26.983393,2527.8447,8.0595164e-05,0.0,52.494736,248.0493,0.0,30.000002,0.15150449,70.0,267.0779,231.40892,0.0,52.494736,0.15150623,7.6503716,61.43285,8.330017
6487,19829220.0,0.0,22.610352,19.61731,22.610382,23.317322,21.68393,21.622437,11.7066345,11.734467,11.725861,12.798645,0.0,0.03215517,0.03215517,0.08707121,250.0,11.700012,0.0,0.0,26.752462,2524.582,8.061644e-05,0.0,52.46174,248.82986,0.0,30.000002,0.1513819,70.0,267.21558,231.77142,0.0,52.46174,0.15138309,7.709135,61.366608,8.330017
6488,19829280.0,0.0,22.602905,19.634277,22.602936,23.303528,21.68808,21.627808,11.697449,11.719849,12.706451,12.799042,0.0,0.03215684,0.03215684,0.08674317,250.0,11.700012,0.0,0.0,26.385773,2518.1946,8.053469e-05,0.0,52.428062,249.59253,0.0,30.000002,0.15105769,70.0,267.25674,232.00864,0.0,52.428062,0.15105835,7.7474146,61.251717,8.330017
6489,19829340.0,0.0,22.595001,19.651276,22.595001,23.290344,21.6922,21.633179,11.68869,11.707855,12.243988,12.799438,0.0,0.032157406,0.032157406,0.08622603,250.0,11.700012,0.0,0.0,25.889593,2508.8438,8.035435e-05,0.0,52.394085,250.32922,0.0,30.000002,0.15054215,70.0,267.2043,232.12143,0.0,52.394085,0.15054229,7.765367,61.090725,8.330017
6490,19829400.0,0.0,22.58664,19.668274,22.58664,23.277954,21.69696,21.63742,11.680328,12.889618,11.989319,12.799835,0.0,0.032157015,0.032157015,0.08553236,250.0,11.700012,0.0,0.0,25.273455,2496.7058,8.00806e-05,0.8182471,52.3603,251.03249,0.0,30.000002,0.1498481,70.0,267.06296,232.11255,0.0,52.3603,0.14984775,7.763554,60.88624,8.330017
6491,19829460.0,0.0,22.58014,19.685242,22.58014,23.269165,21.704376,21.641113,11.672638,12.413757,11.847382,12.800232,0.0,0.03215446,0.03215446,0.08469711,250.0,11.700012,0.0,0.0,24.587132,2482.474,7.9722224e-05,0.0,52.327393,251.67087,0.0,30.000002,0.14900804,70.0,266.84048,231.98294,0.0,52.327393,0.14900722,7.743021,60.64734,8.330017
6492,19829520.0,0.0,22.573425,19.702179,22.573425,23.261444,21.710266,21.64444,11.665955,12.07431,11.766296,12.800598,0.0,0.032150507,0.032150507,0.08375121,250.0,11.700012,0.0,0.0,23.829193,2466.428,7.929296e-05,0.0,52.296593,252.2311,0.0,30.000002,0.1480545,70.0,266.5494,231.74387,0.0,52.296593,0.14805326,7.7044,60.381443,8.330017
6493,19829580.0,0.0,22.566711,19.719086,22.566711,23.254913,21.71524,21.647583,11.660095,11.8862,11.719177,12.800934,0.0,0.0321458,0.0321458,0.082707755,250.0,11.700012,0.0,0.0,23.012104,2448.8071,7.8801604e-05,0.0,52.268063,252.71976,0.0,30.000002,0.14700183,70.0,266.19882,231.40726,0.0,52.268063,0.14700025,7.6497035,60.09067,8.330017
