,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6494,19829640.0,0.0,22.56018,19.735931,22.56018,23.249664,21.719757,21.650574,11.65509,11.779938,11.690735,12.801239,0.0,0.032140568,0.032140568,0.08158624,250.0,11.700012,0.0,0.0,22.14958,2429.9536,7.82584e-05,0.0,52.242023,253.13702,0.0,30.000002,0.14587002,70.0,265.7987,230.98477,0.0,52.242023,0.14586814,7.580809,59.779133,8.330017
6495,19829700.0,0.0,22.554016,19.752686,22.554016,23.245758,21.723999,21.653503,11.65097,11.7213745,11.673462,12.801514,0.0,0.032134973,0.032134973,0.08040432,250.0,11.700012,0.0,0.0,21.2546,2410.1707,7.7672805e-05,0.0,52.218628,253.4834,0.0,30.000002,0.14467698,70.0,265.358,230.4872,0.0,52.218628,0.14467487,7.499406,59.450577,8.330017
6496,19829760.0,0.0,22.549469,19.769379,22.549469,23.24524,21.728058,21.656494,11.647827,11.688507,11.662506,12.801727,0.0,0.032128286,0.032128286,0.079195075,250.0,11.700012,0.0,0.0,20.370413,2390.01,7.7056146e-05,0.0,52.198185,253.74281,0.0,30.000002,0.14345437,70.0,264.88754,229.9243,0.0,52.198185,0.14345206,7.407978,59.11383,8.330017
6497,19829820.0,0.0,22.545654,19.78595,22.545654,23.246033,21.732056,21.659454,11.6458435,11.668823,11.655243,12.80191,0.0,0.032120924,0.032120924,0.077993065,250.0,11.700012,0.0,0.0,19.502956,2369.94,7.642503e-05,0.0,52.18132,253.9104,0.0,30.000002,0.14223756,70.0,264.40195,229.31421,0.0,52.18132,0.14223514,7.309065,58.778126,8.330017
6498,19829880.0,0.0,22.542603,19.802399,22.542603,23.248169,21.736023,21.662384,11.644897,11.657196,11.650543,12.802032,0.0,0.03211354,0.03211354,0.07681252,250.0,11.700012,0.0,0.0,18.66517,2350.2207,7.5790595e-05,0.0,52.16801,253.99768,0.0,30.000002,0.14104211,70.0,263.91092,228.67256,0.0,52.16801,0.14103964,7.204856,58.446884,8.330017
6499,19829940.0,0.0,22.541016,19.818726,22.541016,23.251617,21.73993,21.66867,11.6449585,11.651611,12.519562,12.802124,0.0,0.03210619,0.03210619,0.07566382,250.0,11.700012,0.0,0.0,17.864305,2331.1084,7.5159216e-05,0.0,52.158176,254.00813,0.0,30.000002,0.13987868,70.0,263.41977,228.00768,0.0,52.158176,0.13987616,7.0968666,58.122997,8.330017
6500,19830000.0,0.0,22.54004,19.83493,22.54004,23.256256,21.743805,21.673645,11.645935,11.648773,12.123352,12.802155,0.0,0.03209905,0.03209905,0.07457004,250.0,11.700012,0.0,0.0,17.116333,2312.8838,7.454463e-05,0.0,52.1517,253.94907,0.0,30.000002,0.13877043,70.0,262.9399,227.33723,0.0,52.1517,0.13876796,6.988188,57.813053,8.330017
6501,19830060.0,0.0,22.540833,19.850952,22.540833,23.263306,21.749817,21.677734,11.647827,12.801361,11.907288,12.802155,0.0,0.032091673,0.032091673,0.07355585,250.0,11.700012,0.0,0.0,16.450436,2295.9714,7.39565e-05,0.0,52.148563,253.81595,0.0,30.000002,0.13774125,70.0,262.47977,226.67285,0.0,52.148563,0.13773885,6.881573,57.524967,8.330017
6502,19830120.0,0.0,22.542786,19.866821,22.542786,23.271332,21.756622,21.681305,11.650696,12.275726,11.79007,12.8020935,0.0,0.03208437,0.03208437,0.0726428,250.0,11.700012,0.0,0.0,15.870301,2280.7075,7.340725e-05,0.0,52.148964,253.61098,0.0,30.000002,0.13681334,70.0,262.0485,226.02872,0.0,52.148964,0.13681108,6.7786255,57.265835,8.330017
6503,19830180.0,0.0,22.54535,19.882477,22.54535,23.280273,21.762115,21.6846,11.654388,11.992035,11.727386,12.802002,0.0,0.0320774,0.0320774,0.07184252,250.0,11.700012,0.0,0.0,15.384318,2267.1985,7.290491e-05,0.0,52.152664,253.34467,0.0,30.000002,0.13599883,70.0,261.6527,225.41759,0.0,52.152664,0.13599673,6.681697,57.039684,8.330017
6504,19830240.0,0.0,22.548706,19.89795,22.548706,23.289978,21.766907,21.687744,11.658752,11.837311,11.694611,12.801849,0.0,0.032070857,0.032070857,0.07116715,250.0,11.700012,0.0,0.0,14.999501,2255.6624,7.245701e-05,0.0,52.15944,253.02464,0.0,30.000002,0.13531004,70.0,261.2984,224.85072,0.0,52.15944,0.13530816,6.592666,56.85088,8.330017
6505,19830300.0,0.0,22.552948,19.913208,22.552948,23.300293,21.771301,21.690826,11.663727,11.756744,11.67923,12.801697,0.0,0.032064814,0.032064814,0.070625566,250.0,11.700012,0.0,0.0,14.720803,2246.2664,7.206971e-05,0.0,52.169083,252.65799,0.0,30.000002,0.13475609,70.0,260.99,224.33708,0.0,52.169083,0.13475443,6.5127864,56.702835,8.330017
6506,19830360.0,0.0,22.55838,19.928223,22.55838,23.311554,21.775482,21.69394,11.669281,11.715363,11.673279,12.801483,0.0,0.032059103,0.032059103,0.070229486,250.0,11.700012,0.0,0.0,14.55947,2239.2156,7.174911e-05,0.0,52.18137,252.24811,0.0,30.000002,0.13434824,70.0,260.73203,223.88487,0.0,52.18137,0.13434684,6.443437,56.59987,8.330017
6507,19830420.0,0.0,22.564789,19.942993,22.564789,23.32309,21.779541,21.697083,11.6753235,11.695099,11.672577,12.80127,0.0,0.032053806,0.032053806,0.069988064,250.0,11.700012,0.0,0.0,14.514901,2234.6477,7.150095e-05,0.0,52.196175,251.80031,0.0,30.000002,0.13409588,70.0,260.52872,223.50212,0.0,52.196175,0.13409474,6.385663,56.545288,8.330017
6508,19830480.0,0.0,22.572083,19.95752,22.572083,23.334717,21.783539,21.700195,11.681763,11.687378,11.67514,12.801025,0.0,0.03204906,0.03204906,0.06990355,250.0,11.700012,0.0,0.0,14.58709,2232.6162,7.13285e-05,0.0,52.213245,251.32298,0.0,30.000002,0.13400152,70.0,260.3824,223.19452,0.0,52.213245,0.1340007,6.3400993,56.539917,8.330017
6509,19830540.0,0.0,22.580444,19.971771,22.580444,23.346252,21.787537,21.704346,11.688446,11.686096,12.972778,12.800781,0.0,0.032044902,0.032044902,0.069978006,250.0,11.700012,0.0,0.0,14.774301,2233.1763,7.123429e-05,0.0,52.232273,250.82404,0.0,30.000002,0.1340673,70.0,260.29523,222.96718,0.0,52.232273,0.1340668,6.3074565,56.58423,8.330017
6510,19830600.0,0.0,22.590149,19.985718,22.590149,23.357544,21.791534,21.710602,11.695343,11.688599,12.407959,12.800537,0.0,0.032041363,0.032041363,0.07021074,250.0,11.700012,0.0,0.0,15.073321,2236.3982,7.122003e-05,0.0,52.253002,250.31035,0.0,30.000002,0.1342926,70.0,260.26834,222.82312,0.0,52.253002,0.13429242,6.2877917,56.677563,8.330017
6511,19830660.0,0.0,22.600159,19.99939,22.600159,23.368317,21.795563,21.715515,11.70224,11.693115,12.085754,12.800262,0.0,0.032038506,0.032038506,0.07059797,250.0,11.700012,0.0,0.0,15.477832,2242.1113,7.128529e-05,0.0,52.275093,249.79051,0.0,30.000002,0.13467377,70.0,260.30222,222.76447,0.0,52.275093,0.13467395,6.281418,56.817936,8.330017
6512,19830720.0,0.0,22.611206,20.012726,22.611206,23.37851,21.802704,21.719666,11.709076,12.619507,11.913422,12.799988,0.0,0.032036353,0.032036353,0.07113363,250.0,11.700012,0.0,0.0,15.981315,2250.3027,7.1428214e-05,0.0,52.298206,249.27222,0.0,30.000002,0.13520479,70.0,260.39642,222.79158,0.0,52.298206,0.13520533,6.2883167,57.002457,8.330017
6513,19830780.0,0.0,22.622375,20.025726,22.622375,23.387909,21.809052,21.723389,11.715698,12.206879,11.821869,12.799744,0.0,0.032034934,0.032034934,0.07180927,250.0,11.700012,0.0,0.0,16.575096,2260.788,7.164636e-05,0.0,52.322014,248.7632,0.0,30.000002,0.13587728,70.0,260.54984,222.90349,0.0,52.322014,0.13587815,6.307945,57.227272,8.330017
6514,19830840.0,0.0,22.633484,20.038391,22.633484,23.396423,21.814362,21.726898,11.722015,11.983917,11.774689,12.7994995,0.0,0.03203426,0.03203426,0.07261406,250.0,11.700012,0.0,0.0,17.249184,2273.3518,7.1934875e-05,0.0,52.346146,248.27121,0.0,30.000002,0.13668042,70.0,260.76056,223.09796,0.0,52.346146,0.13668163,6.3401265,57.48772,8.330017
6515,19830900.0,0.0,22.64444,20.05069,22.64447,23.40387,21.819092,21.730286,11.727905,11.863312,11.751312,12.799255,0.0,0.032034367,0.032034367,0.07353436,250.0,11.700012,0.0,0.0,17.991934,2287.793,7.228819e-05,0.0,52.37024,247.80426,0.0,30.000002,0.13760069,70.0,261.0258,223.37137,0.0,52.37024,0.13760222,6.384106,57.778286,8.330017
6516,19830960.0,0.0,22.655182,20.062622,22.655212,23.410095,21.823486,21.733643,11.733276,11.802582,11.741699,12.799011,0.0,0.03203528,0.03203528,0.07455644,250.0,11.700012,0.0,0.0,18.791569,2303.9,7.2700655e-05,0.0,52.393944,247.36932,0.0,30.000002,0.13862433,70.0,261.34253,223.71954,0.0,52.393944,0.13862619,6.4390764,58.093525,8.330017
6517,19831020.0,0.0,22.665588,20.074188,22.665619,23.41507,21.827728,21.737,11.738068,11.771912,11.738831,12.798798,0.0,0.032037027,0.032037027,0.075662166,250.0,11.700012,0.0,0.0,19.634634,2321.3923,7.316473e-05,0.0,52.416843,246.9747,0.0,30.000002,0.13973334,70.0,261.7064,224.13667,0.0,52.416843,0.13973549,6.5040336,58.426846,8.330017
6518,19831080.0,0.0,22.675476,20.085327,22.675507,23.418701,21.831879,21.740326,11.7421875,11.7569275,11.739227,12.7986145,0.0,0.032039594,0.032039594,0.076832116,250.0,11.700012,0.0,0.0,20.50665,2339.9592,7.36719e-05,0.0,52.438538,246.62764,0.0,30.000002,0.14090829,70.0,262.112,224.6157,0.0,52.438538,0.14091067,6.5778904,58.7716,8.330017
6519,19831140.0,0.0,22.684723,20.09607,22.684753,23.420929,21.835968,21.743622,11.745605,11.750763,11.741241,12.798462,0.0,0.032042958,0.032042958,0.07804793,250.0,11.700012,0.0,0.0,21.394371,2359.304,7.421398e-05,0.0,52.458675,246.33397,0.0,30.000002,0.1421307,70.0,262.55405,225.14949,0.0,52.458675,0.14213333,6.6595926,59.1218,8.330017
6520,19831200.0,0.0,22.693573,20.106354,22.693604,23.421753,21.840027,21.74884,11.74823,11.748993,12.792908,12.798309,0.0,0.032047097,0.032047097,0.07928992,250.0,11.700012,0.0,0.0,22.284065,2379.1506,7.478217e-05,0.0,52.476906,246.0993,0.0,30.000002,0.14338091,70.0,263.02634,225.7301,0.0,52.476906,0.14338373,6.747981,59.471428,8.330017
6521,19831260.0,0.0,22.701874,20.11621,22.701935,23.421509,21.844116,21.75467,11.750061,11.749023,12.317322,12.798187,0.0,0.032051794,0.032051794,0.080538474,250.0,11.700012,0.0,0.0,23.165728,2399.1946,7.536708e-05,0.0,52.492893,245.9258,0.0,30.000002,0.1446388,70.0,263.52148,226.34763,0.0,52.492893,0.14464177,6.841546,59.814983,8.330017
6522,19831320.0,0.0,22.708984,20.12561,22.709045,23.41983,21.84848,21.759369,11.751099,12.560425,12.0598755,12.798096,0.0,0.032057036,0.032057036,0.08177479,250.0,11.700012,0.0,0.0,24.02347,2419.0344,7.595912e-05,16.853003,52.50644,245.8158,0.0,30.000002,0.14588565,70.0,264.03235,226.99301,0.0,52.50644,0.14588872,6.9392467,60.147484,8.330017
6523,19831380.0,0.0,22.715546,20.134521,22.715576,23.416748,21.855835,21.763428,11.751282,12.49234,11.921295,12.798035,0.0,0.03206284,0.03206284,0.08297705,250.0,11.700012,0.0,0.0,24.842955,2438.4246,7.6548764e-05,0.0,52.517216,245.77483,0.0,30.000002,0.14709957,70.0,264.55096,227.65724,0.0,52.517216,0.1471027,7.0396605,60.463314,8.330017
6524,19831440.0,0.0,22.720581,20.142975,22.720612,23.412384,21.861694,21.76712,11.750671,12.155792,11.843994,12.798004,0.0,0.03206908,0.03206908,0.08412731,250.0,11.700012,0.0,0.0,25.612831,2456.9636,7.71266e-05,0.0,52.525116,245.80128,0.0,30.000002,0.14826244,70.0,265.06876,228.32951,0.0,52.525116,0.14826559,7.1413183,60.758465,8.330017
6525,19831500.0,0.0,22.724182,20.15091,22.724213,23.4068,21.8667,21.77063,11.749207,11.970001,11.800995,12.797974,0.0,0.032075666,0.032075666,0.085205786,250.0,11.700012,0.0,0.0,26.32025,2474.3347,7.768256e-05,0.0,52.529907,245.89705,0.0,30.000002,0.14935426,70.0,265.57693,228.99985,0.0,52.529907,0.14935738,7.243008,61.0285,8.330017
6526,19831560.0,0.0,22.72699,20.158325,22.72705,23.40097,21.871155,21.774048,11.747009,11.868652,11.776886,12.798004,0.0,0.03208209,0.03208209,0.08620262,250.0,11.700012,0.0,0.0,26.96811,2490.4023,7.8208905e-05,0.0,52.53158,246.05333,0.0,30.000002,0.15036413,70.0,266.0678,229.65749,0.0,52.53158,0.15036716,7.3434167,61.27223,8.330017
6527,19831620.0,0.0,22.728668,20.165192,22.728699,23.394104,21.875366,21.777405,11.744202,11.811523,11.762451,12.798035,0.0,0.03208833,0.03208833,0.08710724,250.0,11.700012,0.0,0.0,27.541723,2504.9675,7.869916e-05,0.0,52.530354,246.26384,0.0,30.000002,0.15128146,70.0,266.5343,230.29312,0.0,52.530354,0.15128435,7.440828,61.488407,8.330017
6528,19831680.0,0.0,22.729187,20.17154,22.729218,23.386322,21.879395,21.78067,11.740784,11.779724,11.753357,12.798096,0.0,0.032094505,0.032094505,0.087905794,250.0,11.700012,0.0,0.0,28.033295,2517.8242,7.914704e-05,0.0,52.52625,246.52866,0.0,30.000002,0.15209265,70.0,266.96936,230.89923,0.0,52.52625,0.15209539,7.533949,61.674232,8.330017
6529,19831740.0,0.0,22.728638,20.177338,22.728668,23.377808,21.883331,21.783905,11.736816,11.761139,11.746826,12.798218,0.0,0.032100514,0.032100514,0.08858773,250.0,11.700012,0.0,0.0,28.435928,2528.8086,7.954655e-05,0.0,52.51929,246.84416,0.0,30.000002,0.1527869,70.0,267.36615,231.46773,0.0,52.51929,0.15278941,7.6216683,61.827843,8.330017
6530,19831800.0,0.0,22.727142,20.182556,22.727173,23.368683,21.887177,21.78711,11.732391,11.748596,11.741272,12.79834,0.0,0.032106243,0.032106243,0.08914233,250.0,11.700012,0.0,0.0,28.74316,2537.7617,7.9891426e-05,0.0,52.50966,247.20398,0.0,30.000002,0.15335326,70.0,267.71716,231.98886,0.0,52.50966,0.15335555,7.702429,61.94744,8.330017
6531,19831860.0,0.0,22.726074,20.187164,22.726105,23.360352,21.890991,21.793121,11.7276,11.740265,12.610321,12.798462,0.0,0.032111023,0.032111023,0.08957568,250.0,11.700012,0.0,0.0,28.97209,2544.8733,8.018048e-05,0.0,52.497578,247.59334,0.0,30.000002,0.1537965,70.0,268.02,232.45703,0.0,52.497578,0.1537985,7.77577,62.03562,8.330017
6532,19831920.0,0.0,22.724182,20.191193,22.724182,23.351654,21.894745,21.7984,11.722717,11.7335205,12.207764,12.798645,0.0,0.032115042,0.032115042,0.08988856,250.0,11.700012,0.0,0.0,29.112345,2550.0444,8.0412654e-05,0.0,52.483707,248.00034,0.0,30.000002,0.15411773,70.0,268.27148,232.8661,0.0,52.483707,0.15411946,7.8399696,62.09344,8.330017
6533,19831980.0,0.0,22.72168,20.19461,22.72171,23.342773,21.899933,21.802704,11.717621,12.883301,11.986389,12.798828,0.0,0.03211852,0.03211852,0.09007618,250.0,11.700012,0.0,0.0,29.162697,2553.1995,8.058541e-05,0.0,52.468212,248.42415,0.0,30.000002,0.15431264,70.0,268.46884,233.21303,0.0,52.468212,0.15431409,7.8948693,62.12005,8.330017
6534,19832040.0,0.0,22.718872,20.197388,22.718903,23.333832,21.906525,21.806458,11.712433,12.351746,11.863312,12.799011,0.0,0.03212149,0.03212149,0.09013796,250.0,11.700012,0.0,0.0,29.123318,2554.401,8.0698366e-05,0.0,52.451324,248.86,0.0,30.000002,0.1543807,70.0,268.61014,233.4946,0.0,52.451324,0.15438181,7.939566,62.11567,8.330017
6535,19832100.0,0.0,22.715271,20.199524,22.715271,23.324982,21.911743,21.809875,11.707184,12.059753,11.793579,12.799225,0.0,0.03212394,0.03212394,0.09007492,250.0,11.700012,0.0,0.0,28.995838,2553.5767,8.075076e-05,0.0,52.433277,249.3026,0.0,30.000002,0.15432286,70.0,268.6943,233.70827,0.0,52.433277,0.15432368,7.9738336,62.080853,8.330017
6536,19832160.0,0.0,22.711945,20.200989,22.711945,23.317749,21.916199,21.813171,11.702026,11.89743,11.753021,12.799438,0.0,0.032125186,0.032125186,0.08990094,250.0,11.700012,0.0,0.0,28.80379,2550.9807,8.074398e-05,0.0,52.41449,249.73343,0.0,30.000002,0.15415165,70.0,268.72238,233.8506,0.0,52.41449,0.15415214,7.997726,62.01976,8.330017
6537,19832220.0,0.0,22.708344,20.201782,22.708344,23.310822,21.920227,21.816315,11.697113,11.805542,11.728363,12.799652,0.0,0.03212546,0.03212546,0.08962976,250.0,11.700012,0.0,0.0,28.544252,2546.7822,8.068271e-05,0.0,52.395664,250.14136,0.0,30.000002,0.15388127,70.0,268.6984,233.92337,0.0,52.395664,0.15388148,8.01083,61.9361,8.330017
6538,19832280.0,0.0,22.70456,20.201904,22.70459,23.304321,21.92398,21.819397,11.692474,11.755005,11.713135,12.799866,0.0,0.03212519,0.03212519,0.089263774,250.0,11.700012,0.0,0.0,28.221598,2541.052,8.056962e-05,0.0,52.377003,250.5286,0.0,30.000002,0.15351498,70.0,268.6245,233.92953,0.0,52.377003,0.1535149,8.013203,61.830204,8.330017
6539,19832340.0,0.0,22.700745,20.201324,22.700745,23.29834,21.927612,21.822449,11.68811,11.725098,11.702728,12.800049,0.0,0.03212441,0.03212441,0.08881168,250.0,11.700012,0.0,0.0,27.842089,2533.9365,8.04084e-05,0.0,52.35871,250.89171,0.0,30.000002,0.15306154,70.0,268.5043,233.87207,0.0,52.35871,0.1530612,8.005414,61.70414,8.330017
6540,19832400.0,0.0,22.69696,20.200012,22.69696,23.292969,21.931122,21.82544,11.684082,11.707214,11.69519,12.800262,0.0,0.03212319,0.03212319,0.08828169,250.0,11.700012,0.0,0.0,27.41198,2525.579,8.020283e-05,0.0,52.340992,251.22794,0.0,30.000002,0.15252928,70.0,268.34128,233.75417,0.0,52.340992,0.1525287,7.9878526,61.559803,8.330017
6541,19832460.0,0.0,22.690216,20.198334,22.690216,23.285583,21.930786,21.825012,11.674866,11.695068,12.637512,12.800018,0.0,0.032122895,0.032122895,0.08766054,250.0,11.700012,0.0,0.0,26.897413,2511.1655,7.9872974e-05,0.0,52.323704,251.56023,0.0,30.000002,0.1519078,70.0,268.13678,233.5825,13.452191,52.323704,0.151907,7.989934,61.392666,8.330017
6542,19832520.0,0.0,22.684052,20.196686,22.684052,23.279053,21.930359,21.827545,11.659821,11.68222,12.464172,12.7994995,0.0,0.032122858,0.032122858,0.086941,250.0,11.700012,0.0,0.0,26.320028,2491.6438,7.93186e-05,0.0,52.306183,251.89333,0.0,30.000002,0.1511884,70.0,267.8885,233.35458,0.0,52.306183,0.15118736,8.033621,61.200367,8.330017
6543,19832580.0,0.0,22.677795,20.195007,22.677795,23.273376,21.929932,21.828522,11.648743,11.669403,12.095734,12.799744,0.0,0.0321224,0.0321224,0.08614318,250.0,11.700012,0.0,0.0,25.691933,2470.5068,7.866511e-05,0.0,52.288788,252.20992,0.0,30.000002,0.15038984,70.0,267.60132,233.07152,0.0,52.288788,0.15038857,8.041085,60.98814,8.330017
6544,19832640.0,0.0,22.67215,20.193329,22.67215,23.268738,21.932129,21.828644,11.6406555,12.676117,11.891113,12.800232,0.0,0.032121327,0.032121327,0.085277125,250.0,11.700012,0.0,0.0,25.021994,2448.2031,7.793626e-05,0.0,52.271854,252.50104,0.0,30.000002,0.1495218,70.0,267.27814,232.73389,0.0,52.271854,0.14952034,8.019064,60.758053,8.330017
6545,19832700.0,0.0,22.666779,20.19168,22.666779,23.265106,21.934143,21.828247,11.634888,12.204163,11.776123,12.800659,0.0,0.032119583,0.032119583,0.08435632,250.0,11.700012,0.0,0.0,24.321184,2425.1062,7.7155295e-05,0.0,52.255714,252.75911,0.0,30.000002,0.14859761,70.0,266.9236,232.34514,0.0,52.255714,0.14859596,7.9740934,60.513294,8.330017
6546,19832760.0,0.0,22.66211,20.190002,22.66211,23.263489,21.93518,21.82782,11.630981,11.943481,11.710785,12.801056,0.0,0.032116756,0.032116756,0.08340244,250.0,11.700012,0.0,0.0,23.614313,2401.633,7.6340686e-05,0.0,52.240795,252.96973,0.0,30.000002,0.14763813,70.0,266.54422,231.90947,0.0,52.240795,0.14763631,7.912041,60.259556,8.330017
6547,19832820.0,0.0,22.657837,20.188354,22.657837,23.26297,21.935547,21.82724,11.628693,11.800049,11.673798,12.801361,0.0,0.032113086,0.032113086,0.08243581,250.0,11.700012,0.0,0.0,22.907738,2378.152,7.550947e-05,0.0,52.22767,253.12535,0.0,30.000002,0.14666416,70.0,266.14774,231.43486,0.0,52.22767,0.14666224,7.8368945,60.00213,8.330017
6548,19832880.0,0.0,22.654022,20.186676,22.654022,23.26352,21.935577,21.826569,11.627716,11.720123,11.652649,12.801575,0.0,0.03210892,0.03210892,0.081470065,250.0,11.700012,0.0,0.0,22.212809,2354.953,7.467555e-05,0.0,52.21655,253.22777,0.0,30.000002,0.14569005,70.0,265.74127,230.93073,0.0,52.21655,0.14568806,7.7523313,59.744347,8.330017
6549,19832940.0,0.0,22.650757,20.184998,22.650757,23.265167,21.935394,21.825867,11.627869,11.677429,11.641174,12.801758,0.0,0.03210438,0.03210438,0.08051967,250.0,11.700012,0.0,0.0,21.539513,2332.2937,7.384972e-05,0.0,52.207558,253.27667,0.0,30.000002,0.14473051,70.0,265.3313,230.40556,0.0,52.207558,0.14472847,7.6613755,59.490005,8.330017
6550,19833000.0,0.0,22.648102,20.18335,22.648102,23.267853,21.93509,21.825134,11.628998,11.655029,11.635345,12.801849,0.0,0.032099616,0.032099616,0.07959844,250.0,11.700012,0.0,0.0,20.897762,2310.4163,7.30419e-05,0.0,52.200817,253.27307,0.0,30.000002,0.14379965,70.0,264.92422,229.86823,0.0,52.200817,0.14379762,7.5666876,59.242874,8.330017
6551,19833060.0,0.0,22.645874,20.181671,22.645874,23.27127,21.93454,21.82425,11.63092,11.643524,11.632843,12.80191,0.0,0.03209484,0.03209484,0.07871886,250.0,11.700012,0.0,0.0,20.294077,2289.5125,7.226092e-05,0.0,52.196354,253.22067,0.0,30.000002,0.14291039,70.0,264.5264,229.32835,0.0,52.196354,0.1429084,7.470711,59.006393,8.330017
6552,19833120.0,0.0,22.644653,20.179993,22.644653,23.275635,21.93399,21.82492,11.633514,11.638123,12.873138,12.80191,0.0,0.03209011,0.03209011,0.07789386,250.0,11.700012,0.0,0.0,19.739822,2269.828,7.151461e-05,0.0,52.194126,253.12259,0.0,30.000002,0.14207579,70.0,264.14392,228.79529,0.0,52.194126,0.14207384,7.3757358,58.784306,8.330017
6553,19833180.0,0.0,22.64447,20.178345,22.64447,23.280853,21.93341,21.826996,11.63678,11.636749,12.314667,12.80188,0.0,0.032085415,0.032085415,0.07713214,250.0,11.700012,0.0,0.0,19.240608,2251.5264,7.080804e-05,0.0,52.194084,252.98035,0.0,30.000002,0.14130451,70.0,263.7805,228.27495,0.0,52.194084,0.14130266,7.2828984,58.57938,8.330017
6554,19833240.0,0.0,22.644684,20.176666,22.644684,23.286835,21.932861,21.827728,11.640503,11.758667,12.008453,12.801819,0.0,0.03208082,0.03208082,0.07644647,250.0,11.700012,0.0,0.0,18.805166,2234.6858,7.014732e-05,54.16282,52.196205,252.79657,0.0,30.000002,0.14060946,70.0,263.44177,227.77629,0.0,52.196205,0.14060771,7.194326,58.395554,8.330017
6555,19833300.0,0.0,22.646301,20.175018,22.646301,23.293488,21.936066,21.827728,11.644714,12.522339,11.844116,12.801697,0.0,0.03207637,0.03207637,0.075848356,250.0,11.700012,0.0,0.0,18.441225,2219.578,6.953818e-05,0.0,52.200466,252.57365,0.0,30.000002,0.14000222,70.0,263.13275,227.3073,0.0,52.200466,0.14000061,7.111507,58.23651,8.330017
6556,19833360.0,0.0,22.648163,20.17334,22.648163,23.300537,21.937897,21.827576,11.649261,12.124359,11.754456,12.801605,0.0,0.032072175,0.032072175,0.0753416,250.0,11.700012,0.0,0.0,18.148466,2206.1384,6.898269e-05,0.0,52.206684,252.31789,0.0,30.000002,0.13948683,70.0,262.85608,226.87372,0.0,52.206684,0.13948542,7.0352497,58.103622,8.330017
6557,19833420.0,0.0,22.650452,20.171661,22.650452,23.308044,21.93872,21.82724,11.654083,11.909973,11.707794,12.801453,0.0,0.03206826,0.03206826,0.074933596,250.0,11.700012,0.0,0.0,17.933086,2194.4534,6.848387e-05,0.0,52.214737,252.033,0.0,30.000002,0.13907076,70.0,262.61523,226.48175,0.0,52.214737,0.13906951,6.9669156,57.999336,8.330017
6558,19833480.0,0.0,22.653198,20.170013,22.653198,23.315887,21.938995,21.826782,11.659119,11.796143,11.684784,12.80127,0.0,0.03206461,0.03206461,0.074630305,250.0,11.700012,0.0,0.0,17.797894,2184.6084,6.804394e-05,0.0,52.224506,251.72218,0.0,30.000002,0.13875993,70.0,262.41296,226.1365,0.0,52.224506,0.13875888,6.9072366,57.92568,8.330017
6559,19833540.0,0.0,22.656494,20.168335,22.656494,23.323944,21.938995,21.826294,11.664337,11.734619,11.674133,12.801117,0.0,0.032061256,0.032061256,0.07443598,250.0,11.700012,0.0,0.0,17.744535,2176.6636,6.766478e-05,0.0,52.235855,251.38965,0.0,30.000002,0.13855863,70.0,262.25165,225.8426,0.0,52.235855,0.13855782,6.8567486,57.88406,8.330017
6560,19833600.0,0.0,22.66034,20.166687,22.66034,23.332092,21.938873,21.825775,11.669647,11.702972,11.670593,12.800903,0.0,0.03205824,0.03205824,0.07435296,250.0,11.700012,0.0,0.0,17.773129,2170.646,6.734743e-05,0.0,52.248627,251.03987,0.0,30.000002,0.13846932,70.0,262.13297,225.60371,0.0,52.248627,0.13846874,6.8158693,57.875206,8.330017
6561,19833660.0,0.0,22.66449,20.165009,22.66449,23.339722,21.938782,21.8255,11.675018,11.688873,11.671295,12.80072,0.0,0.03205578,0.03205578,0.074378535,250.0,11.700012,0.0,0.0,17.875652,2166.5144,6.709192e-05,0.0,52.26261,250.6808,0.0,30.000002,0.13848972,70.0,262.0576,225.42265,0.0,52.26261,0.13848938,6.7846885,57.898098,8.330017
6562,19833720.0,0.0,22.669067,20.16333,22.669067,23.347229,21.93869,21.825226,11.680328,11.683624,11.674103,12.800537,0.0,0.03205385,0.03205385,0.07450895,250.0,11.700012,0.0,0.0,18.052397,2164.2158,6.6896944e-05,0.0,52.277493,250.31929,0.0,30.000002,0.13861606,70.0,262.02545,225.30078,0.0,52.277493,0.13861594,6.7633457,57.951332,8.330017
6563,19833780.0,0.0,22.674591,20.161682,22.674591,23.354431,21.938568,21.827545,11.685547,11.683258,12.682465,12.8003235,0.0,0.032052353,0.032052353,0.0747448,250.0,11.700012,0.0,0.0,18.30149,2163.805,6.676251e-05,0.0,52.29309,249.958,0.0,30.000002,0.13884866,70.0,262.03726,225.23961,0.0,52.29309,0.1388488,6.752,58.0348,8.330017
6564,19833840.0,0.0,22.68039,20.160004,22.68039,23.361298,21.938446,21.829681,11.690674,11.685394,12.230743,12.80014,0.0,0.032051288,0.032051288,0.07507759,250.0,11.700012,0.0,0.0,18.615799,2165.1042,6.668494e-05,0.0,52.309193,249.60127,0.0,30.000002,0.1391791,70.0,262.09067,225.23648,0.0,52.309193,0.13917947,6.749835,58.14563,8.330017
6565,19833900.0,0.0,22.68634,20.158325,22.68634,23.367645,21.939453,21.830719,11.695557,12.969513,11.986664,12.799957,0.0,0.03205066,0.03205066,0.075503774,250.0,11.700012,0.0,0.0,18.991331,2168.0076,6.6662134e-05,0.0,52.325596,249.25356,0.0,30.000002,0.13960381,70.0,262.18542,225.29166,0.0,52.325596,0.13960443,6.757143,58.282238,8.330017
6566,19833960.0,0.0,22.692596,20.156677,22.692627,23.372894,21.942749,21.83139,11.700195,12.408691,11.855652,12.799774,0.0,0.03205073,0.03205073,0.07601243,250.0,11.700012,0.0,0.0,19.41416,2172.4329,6.669111e-05,0.0,52.342033,248.9237,0.0,30.000002,0.14011241,70.0,262.31955,225.40385,0.0,52.342033,0.14011326,6.773105,58.44074,8.330017
6567,19834020.0,0.0,22.698425,20.154999,22.698425,23.377502,21.94461,21.831726,11.704437,12.086975,11.785736,12.799591,0.0,0.03205139,0.03205139,0.07659183,250.0,11.700012,0.0,0.0,19.879677,2178.093,6.6766515e-05,0.0,52.35813,248.61804,0.0,30.000002,0.14069298,70.0,262.48996,225.56964,0.0,52.35813,0.14069402,6.79738,58.617107,8.330017
6568,19834080.0,0.0,22.703888,20.15335,22.703918,23.381378,21.945648,21.83191,11.708252,11.913025,11.74939,12.799438,0.0,0.032052554,0.032052554,0.07723288,250.0,11.700012,0.0,0.0,20.380192,2184.8418,6.688317e-05,0.0,52.373684,248.33894,0.0,30.000002,0.1413362,70.0,262.6937,225.78497,0.0,52.373684,0.14133747,6.8294816,58.808292,8.330017
6569,19834140.0,0.0,22.709045,20.151672,22.709045,23.38446,21.946228,21.832,11.711639,11.818481,11.730896,12.799286,0.0,0.032054186,0.032054186,0.077924155,250.0,11.700012,0.0,0.0,20.907167,2192.5117,6.7035835e-05,0.0,52.388466,248.09004,0.0,30.000002,0.14203063,70.0,262.92722,226.04529,0.0,52.388466,0.14203207,6.868455,59.01058,8.330017
6570,19834200.0,0.0,22.713806,20.149994,22.713837,23.386719,21.946594,21.832031,11.714569,11.769684,11.722565,12.799164,0.0,0.03205626,0.03205626,0.078654714,250.0,11.700012,0.0,0.0,21.452497,2200.9358,6.721949e-05,0.0,52.402275,247.87422,0.0,30.000002,0.14276522,70.0,263.18692,226.34595,0.0,52.402275,0.14276683,6.913484,59.220516,8.330017
6571,19834260.0,0.0,22.718018,20.148346,22.718048,23.387726,21.946869,21.832245,11.7170105,11.745026,11.719421,12.799072,0.0,0.032058913,0.032058913,0.079410024,250.0,11.700012,0.0,0.0,22.002163,2209.8958,6.7428504e-05,0.0,52.414894,247.69748,0.0,30.000002,0.14352581,70.0,263.46857,226.68217,0.0,52.414894,0.14352754,6.9636025,59.43365,8.330017
6572,19834320.0,0.0,22.72171,20.146667,22.72174,23.387878,21.947113,21.832428,11.718903,11.731964,11.718567,12.798981,0.0,0.03206206,0.03206206,0.080172874,250.0,11.700012,0.0,0.0,22.547697,2219.1355,6.765521e-05,0.0,52.42599,247.56413,0.0,30.000002,0.14429492,70.0,263.76602,227.04651,0.0,52.42599,0.14429675,7.017722,59.645016,8.330017
6573,19834380.0,0.0,22.724854,20.14502,22.724884,23.387146,21.947296,21.832611,11.720245,11.725433,11.796234,12.798889,0.0,0.03206555,0.03206555,0.08093166,250.0,11.700012,0.0,0.0,23.080723,2228.465,6.789358e-05,0.0,52.43543,247.4741,0.0,30.000002,0.1450607,70.0,264.07434,227.43233,51.7843,52.43543,0.14506264,7.0749283,59.8515,8.330017
6574,19834440.0,0.0,22.728119,20.143341,22.72815,23.38556,21.947449,21.83606,11.721069,11.723297,12.538544,12.798859,0.0,0.03206937,0.03206937,0.08167806,250.0,11.700012,0.0,0.0,23.595615,2237.8457,6.8140376e-05,0.0,52.44307,247.42902,0.0,30.000002,0.14581479,70.0,264.39035,227.83586,0.0,52.44307,0.14581676,7.1344666,60.050922,8.330017
6575,19834500.0,0.0,22.7305,20.141663,22.7305,23.383148,21.947601,21.838135,11.721405,11.722382,12.168243,12.798798,0.0,0.0320734,0.0320734,0.08239717,250.0,11.700012,0.0,0.0,24.082794,2246.9365,6.8387875e-05,0.0,52.448853,247.4273,0.0,30.000002,0.14654203,70.0,264.70712,228.24782,0.0,52.448853,0.14654401,7.19498,60.239555,8.330017
6576,19834560.0,0.0,22.732422,20.140015,22.732452,23.379944,21.94989,21.839478,11.721191,12.786713,11.965729,12.798798,0.0,0.03207761,0.03207761,0.08307672,250.0,11.700012,0.0,0.0,24.533747,2255.5723,6.862976e-05,0.0,52.452652,247.46977,0.0,30.000002,0.14723009,70.0,265.01935,228.66173,0.0,52.452652,0.14723207,7.255802,60.41441,8.330017
6577,19834620.0,0.0,22.733765,20.138336,22.733795,23.376038,21.95279,21.840302,11.7204895,12.299255,11.854584,12.798798,0.0,0.03208191,0.03208191,0.083705686,250.0,11.700012,0.0,0.0,24.941788,2263.5972,6.8861016e-05,0.0,52.454422,247.55525,0.0,30.000002,0.14786778,70.0,265.32153,229.07072,0.0,52.454422,0.14786972,7.3155627,60.57297,8.330017
6578,19834680.0,0.0,22.7341,20.136658,22.73413,23.37146,21.954437,21.840881,11.719299,12.0355835,11.793335,12.798828,0.0,0.03208622,0.03208622,0.084274314,250.0,11.700012,0.0,0.0,25.300798,2270.7715,6.9075686e-05,0.0,52.454155,247.68155,0.0,30.000002,0.14844517,70.0,265.60855,229.46805,0.0,52.454155,0.14844704,7.373652,60.71315,8.330017
6579,19834740.0,0.0,22.733612,20.13501,22.733643,23.366333,21.955444,21.841278,11.717651,11.889587,11.758942,12.798889,0.0,0.032090463,0.032090463,0.08477386,250.0,11.700012,0.0,0.0,25.60545,2276.9668,6.926855e-05,0.0,52.45189,247.84589,0.0,30.000002,0.14895336,70.0,265.87534,229.84718,0.0,52.45189,0.14895514,7.4291134,60.83316,8.330017
6580,19834800.0,0.0,22.732422,20.133331,22.732422,23.360718,21.956085,21.841583,11.715607,11.810608,11.739685,12.79895,0.0,0.032094568,0.032094568,0.08519738,250.0,11.700012,0.0,0.0,25.85171,2282.082,6.94356e-05,0.0,52.447678,248.0452,0.0,30.000002,0.14938532,70.0,266.11765,230.20242,0.0,52.447678,0.14938694,7.4809766,60.931713,8.330017
6581,19834860.0,0.0,22.730713,20.131683,22.730743,23.35498,21.956512,21.84198,11.713196,11.766693,11.72821,12.799011,0.0,0.03209835,0.03209835,0.08554071,250.0,11.700012,0.0,0.0,26.03985,2286.0583,6.957322e-05,0.0,52.44165,248.27325,0.0,30.000002,0.1497364,70.0,266.33154,230.52776,0.0,52.44165,0.1497379,7.5283766,61.00831,8.330017
6582,19834920.0,0.0,22.728485,20.130005,22.728516,23.348938,21.956848,21.842346,11.710541,11.741333,11.720734,12.799103,0.0,0.032101773,0.032101773,0.08580081,250.0,11.700012,0.0,0.0,26.166143,2288.832,6.9678834e-05,0.0,52.43403,248.52448,0.0,30.000002,0.15000357,70.0,266.5139,230.81831,0.0,52.43403,0.15000488,7.5704694,61.062683,8.330017
6583,19834980.0,0.0,22.725769,20.128326,22.7258,23.342743,21.957092,21.842682,11.707672,11.726715,11.715546,12.799225,0.0,0.032104876,0.032104876,0.08597436,250.0,11.700012,0.0,0.0,26.229366,2290.3518,6.975031e-05,0.0,52.42494,248.796,0.0,30.000002,0.15018353,70.0,266.6622,231.0706,0.0,52.42494,0.15018466,7.606664,61.094315,8.330017
6584,19835040.0,0.0,22.722778,20.126678,22.722809,23.336426,21.957306,21.843964,11.70462,11.717133,12.956757,12.799347,0.0,0.0321076,0.0321076,0.086059734,250.0,11.700012,0.0,0.0,26.229195,2290.6008,6.9785645e-05,0.0,52.414585,249.0823,0.0,30.000002,0.15027457,70.0,266.77414,231.28049,0.0,52.414585,0.15027551,7.636375,61.103172,8.330017
6585,19835100.0,0.0,22.71994,20.125,22.71994,23.33014,21.957489,21.84729,11.701477,11.710846,12.406769,12.7994995,0.0,0.032109924,0.032109924,0.086056724,250.0,11.700012,0.0,0.0,26.166016,2289.644,6.978472e-05,0.0,52.40309,249.38019,0.0,30.000002,0.15027645,70.0,266.8486,231.44598,0.0,52.40309,0.15027717,7.6589994,61.08941,8.330017
6586,19835160.0,0.0,22.716705,20.123352,22.716736,23.32431,21.957733,21.849304,11.698303,11.705963,12.085297,12.799622,0.0,0.03211165,0.03211165,0.08596919,250.0,11.700012,0.0,0.0,26.046669,2287.425,6.974678e-05,0.0,52.390743,249.68068,0.0,30.000002,0.15019257,70.0,266.88486,231.56398,0.0,52.390743,0.15019308,7.674474,61.05438,8.330017
6587,19835220.0,0.0,22.713745,20.121674,22.713776,23.318665,21.96103,21.850555,11.695129,12.594879,11.909058,12.799774,0.0,0.032112833,0.032112833,0.085801676,250.0,11.700012,0.0,0.0,25.871817,2284.0708,6.967259e-05,0.0,52.37785,249.97784,0.0,30.000002,0.15002763,70.0,266.88354,231.6338,0.0,52.37785,0.15002793,7.682616,60.999428,8.330017
6588,19835280.0,0.0,22.710419,20.119995,22.71045,23.313293,21.96347,21.85141,11.692047,12.185791,11.811279,12.799927,0.0,0.03211355,0.03211355,0.08555739,250.0,11.700012,0.0,0.0,25.64478,2279.5708,6.956348e-05,0.0,52.364624,250.26852,0.0,30.000002,0.14978497,70.0,266.84546,231.65552,0.0,52.364624,0.14978504,7.6831794,60.92539,8.330017
6589,19835340.0,0.0,22.706757,20.118347,22.706757,23.30832,21.964844,21.85199,11.689026,11.9599,11.756287,12.800079,0.0,0.032113817,0.032113817,0.08524143,250.0,11.700012,0.0,0.0,25.369717,2273.9607,6.942014e-05,0.0,52.351273,250.54869,0.0,30.000002,0.14946972,70.0,266.77206,231.62975,0.0,52.351273,0.1494696,7.6766634,60.833557,8.330017
6590,19835400.0,0.0,22.702911,20.116669,22.702911,23.303772,21.965698,21.852448,11.686127,11.833374,11.724457,12.800201,0.0,0.032113653,0.032113653,0.08486,250.0,11.700012,0.0,0.0,25.051645,2267.348,6.924452e-05,0.0,52.337997,250.81442,0.0,30.000002,0.14908813,70.0,266.6654,231.55786,0.0,52.337997,0.14908783,7.6631427,60.725475,8.330017
6591,19835460.0,0.0,22.699188,20.11502,22.699188,23.299988,21.966217,21.852936,11.683441,11.765503,11.70639,12.800354,0.0,0.03211296,0.03211296,0.08442119,250.0,11.700012,0.0,0.0,24.699099,2259.865,6.9039044e-05,0.0,52.325016,251.06029,0.0,30.000002,0.14864804,70.0,266.5279,231.44131,0.0,52.325016,0.14864758,7.6428547,60.60323,8.330017
6592,19835520.0,0.0,22.695557,20.113342,22.695557,23.296722,21.966553,21.853363,11.681,11.727478,11.695404,12.800476,0.0,0.032111794,0.032111794,0.083934404,250.0,11.700012,0.0,0.0,24.316917,2251.646,6.880731e-05,0.0,52.312588,251.28195,0.0,30.000002,0.14815904,70.0,266.363,231.28317,0.0,52.312588,0.14815842,7.616136,60.46918,8.330017
6593,19835580.0,0.0,22.692078,20.111664,22.692078,23.294098,21.966797,21.85376,11.678864,11.705475,11.688324,12.800598,0.0,0.032110274,0.032110274,0.08340764,250.0,11.700012,0.0,0.0,23.911661,2242.8164,6.8552916e-05,0.0,52.300888,251.47789,0.0,30.000002,0.14762932,70.0,266.17432,231.08733,0.0,52.300888,0.14762856,7.5835443,60.32524,8.330017
6594,19835640.0,0.0,22.688812,20.110016,22.688812,23.292084,21.96698,21.854156,11.677063,11.692841,11.683624,12.80072,0.0,0.03210842,0.03210842,0.08284932,250.0,11.700012,0.0,0.0,23.489508,2233.502,6.827933e-05,0.0,52.29006,251.64607,0.0,30.000002,0.14706734,70.0,265.96527,230.85751,0.0,52.29006,0.14706646,7.5457187,60.17348,8.330017
6595,19835700.0,0.0,22.686188,20.108337,22.686188,23.290741,21.967133,21.856537,11.675568,11.685364,12.77655,12.800812,0.0,0.03210628,0.03210628,0.082267776,250.0,11.700012,0.0,0.0,23.056736,2223.8743,6.799031e-05,0.0,52.280216,251.78499,0.0,30.000002,0.14648157,70.0,265.73947,230.59781,0.0,52.280216,0.14648058,7.5032735,60.015976,8.330017
6596,19835760.0,0.0,22.684082,20.106659,22.684082,23.29007,21.967346,21.85962,11.674469,11.680695,12.274017,12.800903,0.0,0.03210391,0.03210391,0.08167266,250.0,11.700012,0.0,0.0,22.620264,2214.0925,6.7690984e-05,0.0,52.271496,251.8936,0.0,30.000002,0.14588174,70.0,265.50116,230.31326,0.0,52.271496,0.14588067,7.456741,59.855164,8.330017
6597,19835820.0,0.0,22.682129,20.105011,22.682129,23.29004,21.968018,21.86148,11.673706,12.746033,12.001373,12.800964,0.0,0.032101344,0.032101344,0.08107305,250.0,11.700012,0.0,0.0,22.18704,2204.2117,6.7384804e-05,8.166029,52.26398,251.97119,0.0,30.000002,0.145277,70.0,265.25427,230.00882,0.0,52.26398,0.14527586,7.4073644,59.69339,8.330017
6598,19835880.0,0.0,22.681091,20.103333,22.681091,23.29071,21.97171,21.862701,11.673309,12.450073,11.853943,12.800995,0.0,0.03209861,0.03209861,0.08047829,250.0,11.700012,0.0,0.0,21.764,2194.475,6.707622e-05,0.0,52.25777,252.01666,0.0,30.000002,0.14467673,70.0,265.00278,229.68933,0.0,52.25777,0.14467557,7.355789,59.53315,8.330017
6599,19835940.0,0.0,22.680054,20.101685,22.680054,23.292023,21.973816,21.863556,11.673279,12.096741,11.771759,12.801056,0.0,0.032095753,0.032095753,0.079897285,250.0,11.700012,0.0,0.0,21.357254,2184.9026,6.676947e-05,0.0,52.252884,252.03108,0.0,30.000002,0.14408997,70.0,264.75085,229.36061,0.0,52.252884,0.14408879,7.302993,59.3768,8.330017
6600,19836000.0,0.0,22.6792,20.100006,22.6792,23.293976,21.975006,21.864227,11.673584,11.905762,11.727386,12.801056,0.0,0.0320928,0.0320928,0.07933857,250.0,11.700012,0.0,0.0,20.973017,2175.6218,6.6467925e-05,0.0,52.249382,252.0143,0.0,30.000002,0.14352529,70.0,264.50217,229.02759,0.0,52.249382,0.14352411,7.2500186,59.226727,8.330017
6601,19836060.0,0.0,22.68222,20.098328,22.68222,23.299927,21.979584,21.868713,11.679321,11.800842,11.703827,12.801422,0.0,0.0320883,0.0320883,0.07883692,250.0,11.700012,0.0,0.0,20.668755,2171.3284,6.625458e-05,0.0,52.24766,251.9378,0.0,30.000002,0.1430144,70.0,264.26343,228.69305,0.0,52.24766,0.14301325,7.1739225,59.093727,8.330017
6602,19836120.0,0.0,22.685944,20.09668,22.685944,23.306366,21.983917,21.873138,11.692352,11.747406,11.695465,12.802063,0.0,0.032082904,0.032082904,0.07842186,250.0,11.700012,0.0,0.0,20.43142,2172.043,6.6245346e-05,0.0,52.248703,251.79161,0.0,30.000002,0.14258836,70.0,264.0454,228.36952,0.0,52.248703,0.14258732,7.0530376,58.98661,8.330017
6603,19836180.0,0.0,22.690216,20.095001,22.690216,23.31314,21.988098,21.877563,11.702545,11.72403,11.696259,12.802002,0.0,0.032077607,0.032077607,0.0780932,250.0,11.700012,0.0,0.0,20.263884,2174.7437,6.6334396e-05,0.0,52.25237,251.59428,0.0,30.000002,0.1422489,70.0,263.853,228.06807,0.0,52.25237,0.14224799,6.954308,58.904884,8.330017
6604,19836240.0,0.0,22.695007,20.093353,22.695007,23.32022,21.992218,21.881958,11.709717,11.715851,11.700775,12.801575,0.0,0.032072563,0.032072563,0.07785774,250.0,11.700012,0.0,0.0,20.168167,2178.951,6.648776e-05,0.0,52.25843,251.35411,0.0,30.000002,0.14200312,70.0,263.69083,227.79726,0.0,52.25843,0.14200234,6.8860626,58.850372,8.330017
6605,19836300.0,0.0,22.700317,20.091675,22.700317,23.327423,21.996307,21.886383,11.715363,11.714111,11.706055,12.801178,0.0,0.032068003,0.032068003,0.07772015,250.0,11.700012,0.0,0.0,20.145315,2184.6345,6.6696215e-05,0.0,52.266663,251.08066,0.0,30.000002,0.14185618,70.0,263.56317,227.56517,0.0,52.266663,0.14185558,6.8367333,58.82418,8.330017
6606,19836360.0,0.0,22.706116,20.089996,22.706116,23.33371,22.000214,21.893707,11.720001,11.715729,12.608185,12.800873,0.0,0.032064464,0.032064464,0.07767464,250.0,11.700012,0.0,0.0,20.180607,2191.6804,6.695241e-05,0.0,52.276714,250.78981,0.0,30.000002,0.14180338,70.0,263.47156,227.37762,0.0,52.276714,0.14180298,6.8024673,58.824165,8.330017
6607,19836420.0,0.0,22.712067,20.088348,22.712067,23.339935,22.00412,21.900146,11.723846,11.718475,12.205383,12.800598,0.0,0.03206177,0.03206177,0.077716134,250.0,11.700012,0.0,0.0,20.277954,2199.8972,6.724812e-05,0.0,52.287952,250.49274,0.0,30.000002,0.14183927,70.0,263.4162,227.23744,0.0,52.287952,0.14183907,6.7806416,58.848495,8.330017
6608,19836480.0,0.0,22.718445,20.08667,22.718445,23.346008,22.009705,21.90561,11.727142,12.858917,11.988251,12.800354,0.0,0.03205973,0.03205973,0.077845156,250.0,11.700012,0.0,0.0,20.435806,2209.2366,6.7578665e-05,0.0,52.300156,250.19215,0.0,30.000002,0.14196402,70.0,263.39774,227.14607,0.0,52.300156,0.14196402,6.7699804,58.897144,8.330017
6609,19836540.0,0.0,22.72525,20.084991,22.72525,23.351807,22.016449,21.910553,11.730103,12.350891,11.871216,12.80014,0.0,0.032058254,0.032058254,0.07805854,250.0,11.700012,0.0,0.0,20.651108,2219.671,6.794122e-05,0.0,52.31304,249.89272,0.0,30.000002,0.14217424,70.0,263.41583,227.10402,0.0,52.31304,0.14217445,6.7688284,58.968937,8.330017
6610,19836600.0,0.0,22.731842,20.083344,22.731842,23.3573,22.021912,21.915222,11.732758,12.069305,11.807617,12.799957,0.0,0.03205728,0.03205728,0.078350514,250.0,11.700012,0.0,0.0,20.918879,2231.0146,6.833186e-05,0.0,52.32637,249.59846,0.0,30.000002,0.1424641,70.0,263.46906,227.11003,0.0,52.32637,0.1424645,6.7763395,59.061928,8.330017
6611,19836660.0,0.0,22.73816,20.081665,22.73816,23.361938,22.026825,21.919983,11.735107,11.916016,11.773834,12.799774,0.0,0.03205697,0.03205697,0.07871367,250.0,11.700012,0.0,0.0,21.228605,2243.1692,6.874774e-05,0.0,52.33989,249.31715,0.0,30.000002,0.14282645,70.0,263.55643,227.16417,0.0,52.33989,0.14282706,6.7918196,59.173523,8.330017
6612,19836720.0,0.0,22.744354,20.080017,22.744385,23.366089,22.031372,21.924652,11.737152,11.832245,11.756165,12.799622,0.0,0.032057233,0.032057233,0.079138525,250.0,11.700012,0.0,0.0,21.577068,2256.0178,6.91852e-05,0.0,52.353252,249.05447,0.0,30.000002,0.1432517,70.0,263.67532,227.26398,0.0,52.353252,0.14325249,6.814474,59.300632,8.330017
6613,19836780.0,0.0,22.750427,20.078339,22.750427,23.36966,22.035675,21.92926,11.738922,11.789124,11.747803,12.7994995,0.0,0.03205793,0.03205793,0.079619385,250.0,11.700012,0.0,0.0,21.959002,2269.476,6.964141e-05,0.0,52.366287,248.81163,0.0,30.000002,0.14373383,70.0,263.8238,227.40666,0.0,52.366287,0.1437348,6.8437085,59.441418,8.330017
6614,19836840.0,0.0,22.756287,20.07666,22.756287,23.37265,22.039856,21.933838,11.7404175,11.765991,11.7438965,12.799377,0.0,0.032058958,0.032058958,0.08014688,250.0,11.700012,0.0,0.0,22.367502,2283.4155,7.0112925e-05,0.0,52.378822,248.59224,0.055276196,30.000002,0.1442631,69.922615,263.99878,227.58873,0.0,52.378822,0.14426439,6.8786874,59.59302,8.330017
6615,19836900.0,0.0,22.761902,20.075012,22.761932,23.375,22.043976,21.938416,11.741608,11.754211,11.742432,12.799255,0.0,0.03206018,0.03206018,0.080712296,250.0,11.700012,0.0,0.0,22.79615,2297.709,7.059629e-05,0.0,52.390778,248.39888,0.26730502,30.000002,0.14483072,69.62577,264.1974,227.80649,0.0,52.390778,0.1448323,6.918816,59.75296,8.330017
6616,19836960.0,0.0,22.766754,20.073334,22.766785,23.375824,22.047882,21.943207,11.742432,11.748596,12.671082,12.799164,0.0,0.032062214,0.032062214,0.081301056,250.0,11.700012,0.0,0.0,23.226017,2312.1333,7.108752e-05,0.0,52.401924,248.23976,0.48451886,30.000002,0.14542341,69.32167,264.416,228.05687,11.517635,52.401924,0.1454252,6.9632607,59.91658,8.330017
6617,19837020.0,0.0,22.77182,20.071686,22.77185,23.375977,22.051788,21.950775,11.742828,11.74588,12.4888,12.799103,0.0,0.03206485,0.03206485,0.081897356,250.0,11.700012,0.0,0.0,23.653927,2326.579,7.158098e-05,0.0,52.41174,248.12158,0.7008937,30.000002,0.14602482,69.01875,264.64935,228.33438,0.0,52.41174,0.14602685,7.011243,60.079323,8.330017
6618,19837080.0,0.0,22.776154,20.070007,22.776215,23.375458,22.055634,21.95694,11.742828,11.744476,12.150085,12.799011,0.0,0.032067806,0.032067806,0.08249232,250.0,11.700012,0.0,0.0,24.073153,2340.8018,7.207198e-05,0.0,52.42018,248.04039,0.9173843,30.000002,0.14662553,68.71566,264.89258,228.63156,0.0,52.42018,0.1466278,7.06186,60.239006,8.330017
6619,19837140.0,0.0,22.780365,20.068329,22.780426,23.374237,22.062042,21.96225,11.742401,12.677704,11.965515,12.798981,0.0,0.032071,0.032071,0.08307593,250.0,11.700012,0.0,0.0,24.47718,2354.7004,7.255565e-05,0.0,52.4271,247.99695,1.1339293,30.000002,0.14721535,68.4125,265.1414,228.94315,0.0,52.4271,0.14721788,7.11449,60.393017,8.330017
6620,19837200.0,0.0,22.783997,20.06668,22.784027,23.372406,22.068176,21.967133,11.741577,12.252899,11.864197,12.79895,0.0,0.03207435,0.03207435,0.08363846,250.0,11.700012,0.0,0.0,24.859636,2368.1038,7.302795e-05,0.0,52.43245,247.99045,1.3504866,30.000002,0.14778435,68.10932,265.39127,229.26312,0.0,52.43245,0.14778718,7.1680017,60.53898,8.330017
6621,19837260.0,0.0,22.786407,20.065002,22.786469,23.369446,22.07309,21.971588,11.740326,12.019501,11.808014,12.79895,0.0,0.03207803,0.03207803,0.08416647,250.0,11.700012,0.0,0.0,25.206429,2380.7368,7.348323e-05,0.0,52.436108,248.02454,1.566969,30.000002,0.14831945,67.806244,265.63718,229.58618,0.0,52.436108,0.14832264,7.221805,60.673405,8.330017
6622,19837320.0,0.0,22.788147,20.063354,22.788208,23.365906,22.077362,21.975891,11.738617,11.891541,11.776733,12.79895,0.0,0.032081887,0.032081887,0.084648184,250.0,11.700012,0.0,0.0,25.515184,2392.4622,7.391589e-05,0.0,52.43792,248.09966,1.7833052,30.000002,0.14880854,67.50337,265.87372,229.90576,0.0,52.43792,0.14881214,7.2751017,60.79345,8.330017
6623,19837380.0,0.0,22.789246,20.061676,22.789307,23.361908,22.08133,21.980103,11.736481,11.819977,11.758575,12.79895,0.0,0.032085694,0.032085694,0.085076995,250.0,11.700012,0.0,0.0,25.781223,2403.1853,7.432175e-05,0.0,52.437912,248.21071,1.9994518,30.000002,0.14924452,67.20077,266.09634,230.2151,0.0,52.437912,0.14924863,7.32684,60.89787,8.330017
6624,19837440.0,0.0,22.789795,20.059998,22.789886,23.357483,22.085052,21.984253,11.734009,11.780884,11.747864,12.799011,0.0,0.0320894,0.0320894,0.085446455,250.0,11.700012,0.0,0.0,26.001024,2412.815,7.469741e-05,0.0,52.43616,248.35463,2.2153647,30.000002,0.1496208,66.89849,266.30106,230.50882,0.0,52.43616,0.14962557,7.3761096,60.985386,8.330017
6625,19837500.0,0.0,22.789856,20.05835,22.789948,23.352722,22.088684,21.988342,11.731262,11.758881,11.740967,12.799072,0.0,0.032092903,0.032092903,0.085751206,250.0,11.700012,0.0,0.0,26.171572,2421.2708,7.503972e-05,0.0,52.43274,248.52765,2.430982,30.000002,0.14993182,66.59663,266.48422,230.78168,0.0,52.43274,0.14993739,7.4221396,61.055004,8.330017
6626,19837560.0,0.0,22.789215,20.056671,22.789337,23.347412,22.092102,21.99234,11.72821,11.745636,11.735901,12.799133,0.0,0.032096293,0.032096293,0.085984476,250.0,11.700012,0.0,0.0,26.286087,2428.4434,7.534566e-05,0.0,52.42775,248.72807,2.6462696,30.000002,0.15017089,66.29523,266.6422,231.02899,0.0,52.42775,0.15017748,7.4640975,61.10528,8.330017
6627,19837620.0,0.0,22.788452,20.054993,22.788605,23.341919,22.095459,21.99768,11.724915,11.736816,12.881287,12.799225,0.0,0.032099456,0.032099456,0.0861412,250.0,11.700012,0.0,0.0,26.344797,2434.3013,7.5612275e-05,0.0,52.421272,248.95215,2.861128,30.000002,0.15033269,65.99442,266.77148,231.24562,0.0,52.421272,0.15034056,7.50129,61.13525,8.330017
6628,19837680.0,0.0,22.787659,20.053345,22.787811,23.336334,22.098785,22.004303,11.721497,11.730682,12.354492,12.799316,0.0,0.032102272,0.032102272,0.0862207,250.0,11.700012,0.0,0.0,26.347374,2438.8765,7.583894e-05,0.0,52.413414,249.19508,3.075611,30.000002,0.15041625,65.69414,266.87024,231.42836,0.0,52.413414,0.15042573,7.533001,61.145065,8.330017
6629,19837740.0,0.0,22.786255,20.051666,22.786469,23.33078,22.102112,22.009674,11.717926,11.845703,12.066925,12.799438,0.0,0.032104693,0.032104693,0.08622207,250.0,11.700012,0.0,0.0,26.294216,2442.0579,7.60239e-05,49.671307,52.404415,249.45099,3.289656,30.000002,0.15042047,65.39448,266.93646,231.57332,0.0,52.404415,0.15043198,7.558893,61.134804,8.330017
6630,19837800.0,0.0,22.785217,20.050018,22.785461,23.325317,22.108826,22.014343,11.714294,12.537048,11.909271,12.799561,0.0,0.032106675,0.032106675,0.08614467,250.0,11.700012,0.0,0.0,26.185688,2443.9373,7.616595e-05,0.0,52.394455,249.71475,3.5031357,30.000002,0.15034452,65.09561,266.96848,231.67717,0.0,52.394455,0.15035854,7.5783825,61.10453,8.330017
6631,19837860.0,0.0,22.783142,20.04834,22.783447,23.319244,22.113983,22.018494,11.710602,12.161987,11.819824,12.799683,0.0,0.032108575,0.032108575,0.085987516,250.0,11.700012,0.0,0.0,26.014698,2444.3987,7.626642e-05,0.0,52.3837,249.98813,3.7161405,30.000002,0.1501881,64.7974,266.9666,231.74066,0.0,52.3837,0.15020522,7.5911508,61.05388,8.330017
6632,19837920.0,0.0,22.78064,20.046661,22.781006,23.313477,22.118164,22.0224,11.706818,11.956451,11.769501,12.799805,0.0,0.032110207,0.032110207,0.08574769,250.0,11.700012,0.0,0.0,25.787306,2443.4187,7.63227e-05,0.0,52.37211,250.26886,3.928597,30.000002,0.14994773,64.49996,266.92883,231.76054,0.0,52.37211,0.14996865,7.597287,60.9821,8.330017
6633,19837980.0,0.0,22.777924,20.045013,22.778381,23.308075,22.121796,22.026184,11.703033,11.843201,11.740448,12.799957,0.0,0.032111343,0.032111343,0.08543127,250.0,11.700012,0.0,0.0,25.507566,2441.1033,7.633566e-05,0.0,52.35995,250.54803,4.1403522,30.000002,0.14962895,64.20351,266.85568,231.73503,0.0,52.35995,0.14965451,7.596436,60.89095,8.330017
6634,19838040.0,0.0,22.775116,20.043335,22.775696,23.3031,22.125153,22.029877,11.699341,11.77832,11.722595,12.80011,0.0,0.03211197,0.03211197,0.085043535,250.0,11.700012,0.0,0.0,25.180593,2437.5479,7.630697e-05,0.0,52.347492,250.81975,4.351469,30.000002,0.14923681,63.907944,266.7482,231.6638,0.0,52.347492,0.149268,7.5883217,60.781807,8.330017
