,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6635,19838100.0,0.0,22.772339,20.041687,22.77304,23.298676,22.128296,22.033508,11.695831,11.740906,11.71109,12.800232,0.0,0.03211205,0.03211205,0.08459162,250.0,11.700012,0.0,0.0,24.812115,2432.8643,7.623899e-05,0.0,52.334995,251.07814,4.561975,30.000002,0.14877824,63.613235,266.60843,231.5476,0.0,52.334995,0.14881621,7.5730815,60.656487,8.330017
6636,19838160.0,0.0,22.769073,20.040009,22.769928,23.293915,22.131226,22.037018,11.692474,11.7196045,11.70343,12.8003845,0.0,0.032112,0.032112,0.08407551,250.0,11.700012,0.0,0.0,24.394224,2427.0447,7.613356e-05,0.0,52.32259,251.32663,4.771676,30.000002,0.14825389,63.319653,266.4378,231.38876,0.0,52.32259,0.1483,7.5506577,60.5146,8.330017
6637,19838220.0,0.0,22.7659,20.03833,22.766937,23.289825,22.134094,22.040497,11.68927,11.706543,11.697784,12.800507,0.0,0.0321117,0.0321117,0.08349818,250.0,11.700012,0.0,0.0,23.938675,2420.1821,7.599198e-05,0.0,52.310265,251.564,4.9806347,30.000002,0.14766626,63.027115,266.2376,231.18808,0.0,52.310265,0.14772204,7.5214586,60.356636,8.330017
6638,19838280.0,0.0,22.763428,20.036682,22.764679,23.286469,22.136902,22.046417,11.68631,11.697998,12.679382,12.800659,0.0,0.03211089,0.03211089,0.082871474,250.0,11.700012,0.0,0.0,23.453156,2412.5095,7.581785e-05,0.0,52.29829,251.78096,5.1885333,30.000002,0.14702642,62.736053,266.0109,230.94696,0.0,52.29829,0.14709365,7.485818,60.18575,8.330017
6639,19838340.0,0.0,22.7612,20.035004,22.762726,23.283844,22.139679,22.052185,11.683685,11.692108,12.226227,12.800781,0.0,0.032109596,0.032109596,0.0822038,250.0,11.700012,0.0,0.0,22.944836,2404.1309,7.561532e-05,0.0,52.2869,251.97345,5.395999,30.000002,0.14634259,62.4456,265.76077,230.66803,0.0,52.2869,0.14642335,7.4438267,60.00401,8.330017
6640,19838400.0,0.0,22.759216,20.033325,22.761017,23.282013,22.143494,22.056854,11.681366,12.960022,11.9791565,12.800903,0.0,0.032107823,0.032107823,0.081506185,250.0,11.700012,0.0,0.0,22.422167,2395.164,7.538811e-05,0.0,52.276344,252.13686,5.6022606,30.000002,0.14562547,62.156834,265.4913,230.35513,0.0,52.276344,0.1457221,7.3965855,59.814243,8.330017
6641,19838460.0,0.0,22.757324,20.031677,22.759491,23.279907,22.149384,22.060822,11.679413,12.398193,11.843567,12.800995,0.0,0.032106113,0.032106113,0.08078089,250.0,11.700012,0.0,0.0,21.877012,2385.7224,7.514057e-05,0.0,52.266705,252.27771,5.807949,30.000002,0.14487818,61.86887,265.2058,230.01384,0.0,52.266705,0.14499338,7.34421,59.616558,8.330017
6642,19838520.0,0.0,22.75531,20.029999,22.757904,23.278656,22.153778,22.064423,11.677673,12.070007,11.768341,12.801086,0.0,0.03210426,0.03210426,0.08003299,250.0,11.700012,0.0,0.0,21.323677,2375.8105,7.487471e-05,0.0,52.257847,252.39642,6.0126734,30.000002,0.14410493,61.582256,264.90662,229.64705,0.0,52.257847,0.14424172,7.287833,59.412067,8.330017
6643,19838580.0,0.0,22.753418,20.02835,22.7565,23.27826,22.157349,22.067871,11.67627,11.89032,11.726593,12.801147,0.0,0.032102082,0.032102082,0.0792753,250.0,11.700012,0.0,0.0,20.770756,2365.6287,7.459463e-05,0.0,52.249992,252.48631,6.2166495,30.000002,0.1433178,61.296688,264.59778,229.25833,0.0,52.249992,0.14347962,7.2282367,59.204327,8.330017
6644,19838640.0,0.0,22.7518,20.026672,22.755432,23.278717,22.16043,22.071198,11.675262,11.790497,11.702972,12.8012085,0.0,0.032099575,0.032099575,0.07851917,250.0,11.700012,0.0,0.0,20.227106,2355.3652,7.430532e-05,0.0,52.24331,252.54422,6.4194217,30.000002,0.14252773,61.01281,264.2835,228.8526,0.0,52.24331,0.1427184,7.1660542,58.996475,8.330017
6645,19838700.0,0.0,22.750488,20.024994,22.754791,23.279999,22.163269,22.074432,11.674683,11.737091,11.690033,12.80127,0.0,0.032096755,0.032096755,0.077775136,250.0,11.700012,0.0,0.0,19.70055,2345.1873,7.401152e-05,0.0,52.237953,252.5681,6.621255,30.000002,0.14174478,60.730244,263.96796,228.43489,0.0,52.237953,0.14196865,7.1020885,58.791466,8.330017
6646,19838760.0,0.0,22.748749,20.023346,22.753784,23.2807,22.165802,22.077576,11.674438,11.708496,11.682953,12.8013,0.0,0.03209427,0.03209427,0.07704322,250.0,11.700012,0.0,0.0,19.177568,2335.0886,7.371714e-05,0.0,52.233887,252.56837,6.8211956,30.000002,0.14097004,60.45033,263.65414,228.01175,0.0,52.233887,0.14123175,7.036797,58.58893,8.330017
6647,19838820.0,0.0,22.747284,20.021667,22.753174,23.282196,22.168274,22.080719,11.674469,11.692291,11.678894,12.8013,0.0,0.032091964,0.032091964,0.07632688,250.0,11.700012,0.0,0.0,18.6747,2325.1863,7.342479e-05,0.0,52.230843,252.54924,7.021068,30.000002,0.1402056,60.17051,263.34433,227.5872,0.0,52.230843,0.14051072,6.971223,58.389706,8.330017
6648,19838880.0,0.0,22.746185,20.02002,22.753052,23.284485,22.170654,22.083832,11.674805,11.683319,11.773499,12.8013,0.0,0.032089476,0.032089476,0.0756387,250.0,11.700012,0.0,0.0,18.199312,2315.6575,7.313846e-05,0.0,52.22892,252.50398,7.2194705,30.000002,0.13946326,59.892742,263.04187,227.16461,53.094704,52.22892,0.13981754,6.90625,58.197742,8.330017
6649,19838940.0,0.0,22.746216,20.018341,22.754211,23.287506,22.173035,22.090332,11.675507,11.679626,12.523407,12.8013,0.0,0.032086864,0.032086864,0.07498482,250.0,11.700012,0.0,0.0,17.75641,2306.6965,7.286151e-05,0.0,52.228218,252.43156,7.4131293,30.000002,0.13874936,59.62162,262.749,226.747,0.0,52.228218,0.13915837,6.842076,58.015007,8.330017
6650,19839000.0,0.0,22.746338,20.016663,22.755615,23.291199,22.175415,22.095428,11.676605,11.677948,12.139252,12.80127,0.0,0.032084074,0.032084074,0.07437577,250.0,11.700012,0.0,0.0,17.353424,2298.352,7.2599156e-05,0.0,52.22881,252.33083,7.608708,30.000002,0.13807191,59.34781,262.46964,226.33983,0.0,52.22881,0.1385437,6.7796426,57.844837,8.330017
6651,19839060.0,0.0,22.746094,20.015015,22.756805,23.293854,22.17981,22.099487,11.677948,12.773499,11.92984,12.801239,0.0,0.032081895,0.032081895,0.07380832,250.0,11.700012,0.0,0.0,16.971823,2290.5947,7.2353956e-05,0.0,52.23061,252.21513,7.800453,30.000002,0.13743047,59.07937,262.20596,225.94939,0.0,52.23061,0.13797188,6.7195425,57.68598,8.330017
6652,19839120.0,0.0,22.746185,20.013336,22.758484,23.29712,22.184784,22.103058,11.679413,12.274261,11.815765,12.801178,0.0,0.032079995,0.032079995,0.07328084,250.0,11.700012,0.0,0.0,16.62583,2283.4722,7.212642e-05,0.0,52.233166,252.08983,7.99235,30.000002,0.13682061,58.81071,261.95807,225.5772,0.0,52.233166,0.13744058,6.662337,57.538002,8.330017
6653,19839180.0,0.0,22.746155,20.011658,22.760284,23.300903,22.188507,22.106323,11.681061,12.005066,11.754303,12.801117,0.0,0.03207811,0.03207811,0.07280253,250.0,11.700012,0.0,0.0,16.320524,2277.0327,7.1918585e-05,0.0,52.236588,251.94919,8.182118,30.000002,0.13625109,58.545036,261.72797,225.22517,0.0,52.236588,0.13695845,6.6087375,57.40407,8.330017
6654,19839240.0,0.0,22.746185,20.01001,22.762299,23.305206,22.191528,22.109467,11.682892,11.859497,11.72168,12.801025,0.0,0.032076176,0.032076176,0.07237933,250.0,11.700012,0.0,0.0,16.060366,2271.3745,7.173272e-05,0.0,52.24091,251.79195,8.370615,30.000002,0.13572659,58.281143,261.5175,224.896,0.0,52.24091,0.13653135,6.559124,57.28628,8.330017
6655,19839300.0,0.0,22.746368,20.008331,22.764679,23.309875,22.194214,22.112488,11.684937,11.779388,11.704407,12.800964,0.0,0.032074176,0.032074176,0.072017126,250.0,11.700012,0.0,0.0,15.849241,2266.5999,7.157146e-05,0.0,52.246155,251.61745,8.554804,30.000002,0.13525398,58.023273,261.32864,224.59265,0.0,52.246155,0.13616511,6.513879,57.186676,8.330017
6656,19839360.0,0.0,22.745605,20.006683,22.766418,23.31305,22.196503,22.115417,11.687073,11.736664,11.695953,12.800873,0.0,0.03207287,0.03207287,0.071707584,250.0,11.700012,0.0,0.0,15.662445,2262.5671,7.143579e-05,0.0,52.252186,251.44028,8.738555,30.000002,0.13482362,57.76602,261.16187,224.31908,0.0,52.252186,0.13585298,6.4728594,57.102406,8.330017
6657,19839420.0,0.0,22.744873,20.005005,22.768372,23.316528,22.19867,22.118317,11.689178,11.713989,11.6922,12.800781,0.0,0.03207208,0.03207208,0.07144304,250.0,11.700012,0.0,0.0,15.512063,2259.2334,7.1323484e-05,0.0,52.258503,251.26833,8.919464,30.000002,0.13442849,57.51275,261.0154,224.07475,0.0,52.258503,0.13558686,6.4363556,57.031025,8.330017
6658,19839480.0,0.0,22.744385,20.003326,22.77069,23.320282,22.200775,22.121216,11.691254,11.704041,11.691467,12.80069,0.0,0.032071352,0.032071352,0.07123879,250.0,11.700012,0.0,0.0,15.406878,2256.822,7.123915e-05,0.0,52.26516,251.09428,9.091828,30.000002,0.13408701,57.27144,260.8933,223.86403,0.0,52.26516,0.13538115,6.4054103,56.977566,8.330017
6659,19839540.0,0.0,22.744019,20.001678,22.773499,23.324188,22.20288,22.125153,11.693359,11.699219,12.959473,12.800598,0.0,0.032070607,0.032070607,0.07108953,250.0,11.700012,0.0,0.0,15.342972,2255.2458,7.118009e-05,0.0,52.27217,250.9169,9.267164,30.000002,0.13378419,57.02597,260.7929,223.68309,0.0,52.27217,0.13523038,6.379223,56.940674,8.330017
6660,19839600.0,0.0,22.744171,20.0,22.7771,23.328186,22.204926,22.131073,11.695557,11.6970215,12.3993225,12.800507,0.0,0.032069866,0.032069866,0.07098415,250.0,11.700012,0.0,0.0,15.311788,2254.3987,7.1141665e-05,0.0,52.279465,250.73666,9.439556,30.000002,0.13351327,56.784622,260.70975,223.52582,0.0,52.279465,0.13512354,6.356649,56.917065,8.330017
6661,19839660.0,0.0,22.74295,19.99823,22.779572,23.330414,22.206879,22.135529,11.697693,11.696808,12.079895,12.800415,0.0,0.03206988,0.03206988,0.07092097,250.0,11.700012,0.0,0.0,15.293852,2254.1292,7.112747e-05,0.0,52.286934,250.5676,9.609684,30.000002,0.1332732,56.546444,260.64694,223.39958,0.0,52.286934,0.13506043,6.3383036,56.90568,8.330017
6662,19839720.0,0.0,22.742157,19.996185,22.782684,23.332672,22.211975,22.139221,11.699554,12.586578,11.907074,12.8003235,0.0,0.032070395,0.032070395,0.07088902,250.0,11.700012,0.0,0.0,15.298641,2254.4165,7.1132905e-05,0.0,52.294044,250.41664,9.773306,30.000002,0.13305734,56.31737,260.6013,223.30144,0.0,52.294044,0.13502952,6.3243194,56.902916,8.330017
6663,19839780.0,0.0,22.740906,19.993896,22.785645,23.3349,22.216156,22.142456,11.701233,12.184204,11.813171,12.800262,0.0,0.03207098,0.03207098,0.07089062,250.0,11.700012,0.0,0.0,15.32596,2255.1985,7.115694e-05,0.0,52.300846,250.27669,9.937502,30.000002,0.13285908,56.0875,260.57184,223.22844,0.0,52.300846,0.13503231,6.3142576,56.909805,8.330017
6664,19839840.0,0.0,22.739197,19.991394,22.788391,23.337128,22.2193,22.145508,11.702789,11.964355,11.762482,12.800171,0.0,0.032071576,0.032071576,0.07092417,250.0,11.700012,0.0,0.0,15.375235,2256.4128,7.1197566e-05,0.0,52.30735,250.14616,10.098274,30.000002,0.13268124,55.862415,260.55743,223.17874,0.0,52.30735,0.13506706,6.30802,56.92593,8.330017
6665,19839900.0,0.0,22.737152,19.988647,22.791077,23.339264,22.221893,22.148407,11.704163,11.843048,11.734985,12.80011,0.0,0.032072134,0.032072134,0.070988365,250.0,11.700012,0.0,0.0,15.44549,2258.0354,7.125335e-05,0.0,52.313583,250.02347,10.256986,30.000002,0.13252069,55.64022,260.55716,223.15067,0.0,52.313583,0.1351324,6.305308,56.95095,8.330017
6666,19839960.0,0.0,22.734009,19.985657,22.792755,23.339539,22.223969,22.151123,11.705383,11.779938,11.721191,12.800049,0.0,0.032073352,0.032073352,0.07106942,250.0,11.700012,0.0,0.0,15.509397,2259.8782,7.13221e-05,0.0,52.3194,249.92152,10.408178,30.000002,0.13237399,55.42855,260.569,223.14406,0.0,52.3194,0.13521595,6.30529,56.98011,8.330017
6667,19840020.0,0.0,22.730652,19.982452,22.794281,23.339722,22.225891,22.15384,11.706207,11.747864,11.714539,12.799988,0.0,0.032075036,0.032075036,0.07115469,250.0,11.700012,0.0,0.0,15.574783,2261.8003,7.139889e-05,0.0,52.32425,249.8486,10.550712,30.000002,0.13223213,55.229004,260.58954,223.15584,0.0,52.32425,0.13530464,6.307904,57.009228,8.330017
6668,19840080.0,0.0,22.726624,19.979034,22.795746,23.339813,22.227753,22.156494,11.706757,11.729095,11.710876,12.799927,0.0,0.03207666,0.03207666,0.07124386,250.0,11.700012,0.0,0.0,15.640363,2263.7175,7.14799e-05,0.0,52.328346,249.79208,10.704651,30.000002,0.13206142,55.01349,260.6156,223.17851,0.0,52.328346,0.13539709,6.312332,57.038754,8.330017
6669,19840140.0,0.0,22.722443,19.975372,22.79715,23.339813,22.229553,22.15915,11.707123,11.718597,11.708984,12.799896,0.0,0.032078244,0.032078244,0.07133455,250.0,11.700012,0.0,0.0,15.705165,2265.641,7.156356e-05,0.0,52.331722,249.75096,10.849787,30.000002,0.13189253,54.8103,260.64575,223.2102,0.0,52.331722,0.13549097,6.3180966,57.06801,8.330017
6670,19840200.0,0.0,22.718964,19.971527,22.79892,23.339691,22.231293,22.163788,11.707336,11.71344,12.769531,12.799896,0.0,0.032079723,0.032079723,0.07142527,250.0,11.700012,0.0,0.0,15.768449,2267.6301,7.164891e-05,0.0,52.334373,249.724,10.980405,30.000002,0.13173793,54.62743,260.67902,223.24933,0.0,52.334373,0.13558467,6.324869,57.096584,8.330017
6671,19840260.0,0.0,22.713654,19.967468,22.799438,23.336975,22.23291,22.168884,11.707306,11.710693,12.285278,12.799866,0.0,0.032082077,0.032082077,0.07149577,250.0,11.700012,0.0,0.0,15.791726,2269.2676,7.173277e-05,0.0,52.33618,249.72772,11.118985,30.000002,0.13153902,54.433422,260.71213,223.29434,0.0,52.33618,0.13565998,6.331363,57.117714,8.330017
6672,19840320.0,0.0,22.708038,19.963196,22.7995,23.334229,22.235138,22.172821,11.706726,12.830048,12.022675,12.799866,0.0,0.0320849,0.0320849,0.07152934,250.0,11.700012,0.0,0.0,15.787382,2270.351,7.180691e-05,3.7507753,52.33648,249.769,11.249708,30.000002,0.13131045,54.25041,260.7393,223.33884,0.0,52.33648,0.13569924,6.337677,57.126087,8.330017
6673,19840380.0,0.0,22.702576,19.95874,22.800018,23.331512,22.240082,22.176117,11.705841,12.438019,11.879242,12.799896,0.0,0.032087594,0.032087594,0.07152819,250.0,11.700012,0.0,0.0,15.755632,2270.9675,7.186882e-05,0.0,52.33544,249.83522,11.38169,30.000002,0.13103598,54.06563,260.75818,223.37663,0.0,52.33544,0.13570353,6.342978,57.122932,8.330017
6674,19840440.0,0.0,22.696411,19.954071,22.799957,23.328796,22.24347,22.179047,11.704681,12.10434,11.800018,12.799927,0.0,0.032090034,0.032090034,0.071490504,250.0,11.700012,0.0,0.0,15.6971245,2270.952,7.1915885e-05,0.0,52.33323,249.92061,11.511106,30.000002,0.13072252,53.884453,260.76657,223.4035,0.0,52.33323,0.13567077,6.346565,57.10796,8.330017
6675,19840500.0,0.0,22.689758,19.949219,22.79953,23.326202,22.246033,22.181793,11.703308,11.923523,11.756683,12.799957,0.0,0.032092102,0.032092102,0.07141635,250.0,11.700012,0.0,0.0,15.612875,2270.295,7.194597e-05,0.0,52.330017,250.01929,11.640842,30.000002,0.13036443,53.70282,260.76303,223.41618,0.0,52.330017,0.13560075,6.3482037,57.08142,8.330017
6676,19840560.0,0.0,22.682617,19.944183,22.798035,23.322235,22.247925,22.184296,11.701721,11.827118,11.733032,12.800018,0.0,0.032094374,0.032094374,0.071291074,250.0,11.700012,0.0,0.0,15.478722,2268.8303,7.195491e-05,0.0,52.32576,250.14006,11.755018,30.000002,0.12998761,53.542973,260.74393,223.41165,0.0,52.32576,0.13548008,6.3466625,57.038506,8.330017
6677,19840620.0,0.0,22.6745,19.938965,22.796356,23.318481,22.249573,22.186768,11.69986,11.770447,11.718567,12.800079,0.0,0.03209654,0.03209654,0.07111531,250.0,11.700012,0.0,0.0,15.309999,2266.494,7.1941715e-05,0.0,52.320457,250.2781,11.883034,30.000002,0.12952465,53.363754,260.70865,223.38727,0.0,52.320457,0.13530868,6.3420863,56.979527,8.330017
6678,19840680.0,0.0,22.666473,19.933563,22.794586,23.314972,22.251099,22.189178,11.697845,11.7369995,11.709442,12.80014,0.0,0.032098353,0.032098353,0.070892885,250.0,11.700012,0.0,0.0,15.109198,2263.4094,7.190555e-05,0.0,52.314316,250.42531,12.003879,30.000002,0.12902884,53.194572,260.65637,223.3406,0.0,52.314316,0.1350899,6.334142,56.905895,8.330017
6679,19840740.0,0.0,22.659058,19.927979,22.792755,23.311798,22.252533,22.191559,11.695801,11.719543,11.703918,12.800201,0.0,0.032099675,0.032099675,0.0706195,250.0,11.700012,0.0,0.0,14.874615,2259.5632,7.184315e-05,0.0,52.307434,250.57721,12.111146,30.000002,0.12851448,53.044395,260.58414,223.26662,0.0,52.307434,0.13481918,6.3218856,56.81637,8.330017
6680,19840800.0,0.0,22.651184,19.922241,22.790985,23.309052,22.253906,22.193909,11.693817,11.7092285,11.700012,12.800293,0.0,0.03210043,0.03210043,0.07030009,250.0,11.700012,0.0,0.0,14.611253,2254.9001,7.175472e-05,0.0,52.300167,250.72482,12.225654,30.000002,0.12793523,52.884083,260.4923,223.16322,0.0,52.300167,0.13450128,6.30519,56.71266,8.330017
6681,19840860.0,0.0,22.64325,19.91632,22.789215,23.305359,22.255127,22.199158,11.691803,11.701813,12.582123,12.800354,0.0,0.03210134,0.03210134,0.06994496,250.0,11.700012,0.0,0.0,14.312848,2249.6992,7.164948e-05,0.0,52.292686,250.87637,12.340321,30.000002,0.1273201,52.72355,260.38742,223.0415,0.0,52.292686,0.13414796,6.2851405,56.5974,8.330017
6682,19840920.0,0.0,22.635132,19.910248,22.787292,23.302094,22.256317,22.203522,11.689789,11.696838,12.176788,12.800446,0.0,0.032102082,0.032102082,0.06954181,250.0,11.700012,0.0,0.0,13.984242,2243.737,7.152065e-05,0.0,52.28476,251.03104,12.454419,30.000002,0.12666005,52.563812,260.26422,222.89355,0.0,52.28476,0.13374628,6.2608266,56.466644,8.330017
6683,19840980.0,0.0,22.627563,19.903992,22.785675,23.299347,22.259338,22.206879,11.687775,12.826294,11.9552,12.800537,0.0,0.03210242,0.03210242,0.06909813,250.0,11.700012,0.0,0.0,13.630602,2237.1443,7.136892e-05,0.0,52.27664,251.18054,12.562437,30.000002,0.125977,52.412586,260.12363,222.71902,0.0,52.27664,0.13330327,6.2325754,56.322838,8.330017
6684,19841040.0,0.0,22.620056,19.897614,22.784332,23.29715,22.263336,22.209717,11.685913,12.304962,11.833374,12.800598,0.0,0.032102317,0.032102317,0.0686202,250.0,11.700012,0.0,0.0,13.25756,2230.0027,7.119674e-05,0.0,52.268555,251.31927,12.672962,30.000002,0.12525474,52.257854,259.96716,222.51843,0.0,52.268555,0.1328251,6.2002225,56.167923,8.330017
6685,19841100.0,0.0,22.612457,19.891052,22.782806,23.295502,22.266022,22.21225,11.684235,12.023041,11.76593,12.80069,0.0,0.03210176,0.03210176,0.06811524,250.0,11.700012,0.0,0.0,12.871018,2222.3516,7.1006005e-05,0.0,52.260715,251.4429,12.781318,30.000002,0.12451289,52.106155,259.79675,222.29364,0.0,52.260715,0.13231899,6.164336,56.004143,8.330017
6686,19841160.0,0.0,22.604218,19.884369,22.780579,23.293152,22.267822,22.214478,11.682678,11.868164,11.7283325,12.800751,0.0,0.03210128,0.03210128,0.0675819,250.0,11.700012,0.0,0.0,12.45744,2214.1729,7.0798436e-05,0.0,52.253216,251.55751,12.8889675,30.000002,0.12374799,51.955444,259.61383,222.04771,0.0,52.253216,0.13178469,6.1249623,55.830593,8.330017
6687,19841220.0,0.0,22.595947,19.877563,22.778381,23.291443,22.269226,22.216644,11.681183,11.781616,11.706818,12.800812,0.0,0.03210075,0.03210075,0.06702037,250.0,11.700012,0.0,0.0,12.030242,2205.5132,7.057426e-05,0.0,52.245903,251.66464,12.996657,30.000002,0.122958586,51.80468,259.41882,221.78142,0.0,52.245903,0.13122207,6.082432,55.647053,8.330017
6688,19841280.0,0.0,22.588135,19.870575,22.776367,23.290375,22.270416,22.21872,11.679871,11.735474,11.694824,12.800873,0.0,0.03209987,0.03209987,0.066440105,250.0,11.700012,0.0,0.0,11.595369,2196.5554,7.033592e-05,0.0,52.23895,251.75697,13.099872,30.000002,0.12216536,51.66018,259.21365,221.49597,0.0,52.23895,0.13064002,6.037139,55.456627,8.330017
6689,19841340.0,0.0,22.580383,19.863495,22.774597,23.289978,22.271484,22.220795,11.6788025,11.709412,11.687683,12.800934,0.0,0.032098666,0.032098666,0.06584982,250.0,11.700012,0.0,0.0,11.160263,2187.3708,7.0086804e-05,0.0,52.232563,251.83022,13.204263,30.000002,0.121361196,51.51403,259.001,221.1942,0.0,52.232563,0.13004728,5.9894466,55.262173,8.330017
6690,19841400.0,0.0,22.573029,19.856262,22.773132,23.290283,22.272491,22.222809,11.678009,11.695068,11.683411,12.800964,0.0,0.032097112,0.032097112,0.06525748,250.0,11.700012,0.0,0.0,10.731201,2178.1245,6.9830334e-05,0.0,52.226894,251.88153,13.307063,30.000002,0.1205609,51.370113,258.78333,220.87918,0.0,52.226894,0.12945178,5.939881,55.06629,8.330017
6691,19841460.0,0.0,22.565765,19.848907,22.771332,23.289795,22.273346,22.225372,11.67749,11.6874695,12.849609,12.801025,0.0,0.032095797,0.032095797,0.064660996,250.0,11.700012,0.0,0.0,10.29306,2168.8193,6.956882e-05,0.0,52.221996,251.91888,13.402836,30.000002,0.11977875,51.236027,258.562,220.55466,2.9037488,52.221996,0.12885267,5.888474,54.867924,8.330017
6692,19841520.0,0.0,22.559052,19.84143,22.770508,23.289978,22.27417,22.23053,11.677124,11.682861,12.424652,12.801056,0.0,0.032094523,0.032094523,0.06406231,250.0,11.700012,0.0,0.0,9.859909,2159.5283,6.930426e-05,0.0,52.217587,251.94557,13.504012,30.000002,0.11898261,51.094383,258.33865,220.22322,0.0,52.217587,0.12825139,5.8359866,54.667484,8.330017
6693,19841580.0,0.0,22.552368,19.833832,22.769653,23.290802,22.274963,22.234192,11.676971,11.680206,12.08606,12.801056,0.0,0.032093067,0.032093067,0.0634707,250.0,11.700012,0.0,0.0,9.438784,2150.3066,6.9039066e-05,0.0,52.21383,251.95512,13.603793,30.000002,0.118198834,50.95469,258.1151,219.88663,0.0,52.21383,0.12765686,5.7829466,54.468334,8.330017
6694,19841640.0,0.0,22.5466,19.826141,22.769653,23.292297,22.278748,22.23706,11.677032,12.625946,11.901062,12.801056,0.0,0.032091383,0.032091383,0.062893726,250.0,11.700012,0.0,0.0,9.035564,2141.3464,6.877613e-05,0.0,52.210842,251.94516,13.700931,30.000002,0.117437184,50.8187,257.89365,219.54793,0.0,52.210842,0.12707646,5.7299347,54.273182,8.330017
6695,19841700.0,0.0,22.540863,19.818329,22.769836,23.294403,22.281921,22.239471,11.677429,12.194458,11.799286,12.801056,0.0,0.032089476,0.032089476,0.062339544,250.0,11.700012,0.0,0.0,8.65658,2132.7034,6.851944e-05,0.0,52.20874,251.91327,13.7998495,30.000002,0.11669301,50.680206,257.6769,219.2106,0.0,52.20874,0.12651841,5.67738,54.08503,8.330017
6696,19841760.0,0.0,22.534424,19.810394,22.769226,23.295502,22.283844,22.241516,11.67804,11.958801,11.743835,12.801056,0.0,0.032087933,0.032087933,0.06180561,250.0,11.700012,0.0,0.0,8.283669,2124.3115,6.827089e-05,0.0,52.207493,251.8694,13.897207,30.000002,0.115974076,50.54391,257.46646,218.87915,0.0,52.207493,0.12598139,5.6256967,53.902752,8.330017
6697,19841820.0,0.0,22.528198,19.802399,22.768707,23.29718,22.285217,22.243439,11.67868,11.830902,11.713959,12.801025,0.0,0.032086637,0.032086637,0.06128939,250.0,11.700012,0.0,0.0,7.9305706,2116.1973,6.8030124e-05,0.0,52.20678,251.81883,13.992455,30.000002,0.11527934,50.410564,257.26227,218.5547,0.0,52.20678,0.12546255,5.5752945,53.72538,8.330017
6698,19841880.0,0.0,22.522095,19.794281,22.768463,23.299438,22.286224,22.24527,11.679474,11.760284,11.697723,12.800995,0.0,0.03208523,0.03208523,0.06080073,250.0,11.700012,0.0,0.0,7.6029763,2108.4797,6.779945e-05,0.0,52.206684,251.7547,14.088384,30.000002,0.1146092,50.27626,257.06628,218.23894,0.0,52.206684,0.12497104,5.5267143,53.5568,8.330017
6699,19841940.0,0.0,22.516418,19.786072,22.768555,23.302185,22.287079,22.24704,11.680481,11.722931,11.689423,12.800964,0.0,0.03208371,0.03208371,0.06034496,250.0,11.700012,0.0,0.0,7.305529,2101.277,6.758147e-05,0.0,52.2073,251.67569,14.181545,30.000002,0.1139771,50.145836,256.8803,217.9343,0.0,52.2073,0.1245122,5.4801435,53.39917,8.330017
6700,19842000.0,0.0,22.511475,19.777771,22.769012,23.305481,22.287842,22.24881,11.681763,11.70517,11.685944,12.800903,0.0,0.032082044,0.032082044,0.059934918,250.0,11.700012,0.0,0.0,7.04877,2094.806,6.7381705e-05,0.0,52.208805,251.57806,14.267771,30.000002,0.1134044,50.025116,256.70804,217.64618,0.0,52.208805,0.12409888,5.436476,53.257473,8.330017
6701,19842060.0,0.0,22.505737,19.76941,22.768982,23.307495,22.288422,22.250488,11.683136,11.695648,11.68454,12.800873,0.0,0.03208089,0.03208089,0.059557907,250.0,11.700012,0.0,0.0,6.804139,2088.819,6.719913e-05,0.0,52.210934,251.4768,14.357972,30.000002,0.11285272,49.898838,256.5483,217.37578,0.0,52.210934,0.1237195,5.3953285,53.126812,8.330017
6702,19842120.0,0.0,22.50058,19.760956,22.769623,23.309906,22.289001,22.253998,11.68454,11.690613,12.819153,12.800812,0.0,0.032079976,0.032079976,0.059210412,250.0,11.700012,0.0,0.0,6.585046,2083.3516,6.703193e-05,0.0,52.213406,251.37416,14.448073,30.000002,0.11232936,49.772697,256.4,217.12198,0.0,52.213406,0.123370156,5.356853,53.006046,8.330017
6703,19842180.0,0.0,22.495941,19.752441,22.770813,23.312622,22.28955,22.258331,11.686005,11.688171,12.300537,12.800751,0.0,0.032079075,0.032079075,0.058893893,250.0,11.700012,0.0,0.0,6.3914275,2078.4355,6.688002e-05,0.0,52.21621,251.2669,14.537366,30.000002,0.11183676,49.64769,256.26257,216.88367,0.0,52.21621,0.123051815,5.320873,52.896004,8.330017
6704,19842240.0,0.0,22.491394,19.743835,22.772034,23.315643,22.290375,22.261444,11.687561,12.4244995,12.021515,12.80069,0.0,0.032078143,0.032078143,0.058616247,250.0,11.700012,0.0,0.0,6.2297206,2074.1123,6.674627e-05,23.563192,52.219437,251.15292,14.623058,30.000002,0.11138824,49.52772,256.13828,216.66423,0.0,52.219437,0.1227723,5.2881107,52.79983,8.330017
6705,19842300.0,0.0,22.487823,19.735168,22.774292,23.31894,22.294495,22.263885,11.6892395,12.468903,11.870514,12.800629,0.0,0.032077126,0.032077126,0.05838084,250.0,11.700012,0.0,0.0,6.1023498,2070.5347,6.663209e-05,0.0,52.22313,251.03069,14.709366,30.000002,0.110975675,49.40689,256.02786,216.46472,0.0,52.22313,0.12253485,5.2587123,52.71903,8.330017
6706,19842360.0,0.0,22.483185,19.72644,22.775421,23.32071,22.296875,22.265839,11.690918,12.11496,11.788452,12.800568,0.0,0.032076646,0.032076646,0.058179878,250.0,11.700012,0.0,0.0,5.9851856,2067.457,6.653785e-05,0.0,52.22719,250.91136,14.79439,30.000002,0.11059816,49.287853,255.93118,216.2872,0.0,52.22719,0.122332945,5.2323318,52.65043,8.330017
6707,19842420.0,0.0,22.478333,19.717651,22.776459,23.322693,22.29837,22.267609,11.692444,11.923126,11.744598,12.800507,0.0,0.032076545,0.032076545,0.058005188,250.0,11.700012,0.0,0.0,5.888819,2064.7986,6.645993e-05,0.0,52.231216,250.80109,14.880511,30.000002,0.1102426,49.167286,255.84637,216.12988,0.0,52.231216,0.12215806,5.209168,52.59088,8.330017
6708,19842480.0,0.0,22.473724,19.708801,22.777496,23.32483,22.299347,22.269257,11.693848,11.819733,11.721466,12.800446,0.0,0.03207646,0.03207646,0.057861067,250.0,11.700012,0.0,0.0,5.814752,2062.6274,6.639774e-05,0.0,52.23524,250.69398,14.961569,30.000002,0.1099269,49.053802,255.77333,215.99179,0.0,52.23524,0.12201378,5.189296,52.542313,8.330017
6709,19842540.0,0.0,22.46933,19.69992,22.778687,23.327118,22.30011,22.270844,11.695251,11.762634,11.7091675,12.8003845,0.0,0.03207636,0.03207636,0.057747815,250.0,11.700012,0.0,0.0,5.7641764,2060.967,6.6351386e-05,0.0,52.239304,250.58855,15.040805,30.000002,0.10964279,48.94287,255.71178,215.87227,0.0,52.239304,0.12190032,5.1723237,52.504974,8.330017
6710,19842600.0,0.0,22.464844,19.690979,22.779999,23.329498,22.30072,22.2724,11.696625,11.731598,11.702972,12.8003235,0.0,0.032076184,0.032076184,0.057666633,250.0,11.700012,0.0,0.0,5.7378416,2059.7803,6.6320674e-05,0.0,52.243443,250.48314,15.121773,30.000002,0.10938275,48.829517,255.66179,215.7711,0.0,52.243443,0.121818796,5.1583443,52.479458,8.330017
6711,19842660.0,0.0,22.460266,19.682007,22.78064,23.33023,22.301086,22.273834,11.6979065,11.717041,11.700623,12.800262,0.0,0.032076564,0.032076564,0.05760968,250.0,11.700012,0.0,0.0,5.712178,2059.0334,6.630644e-05,0.0,52.247482,250.39075,15.194122,30.000002,0.10916569,48.728226,255.62349,215.6912,0.0,52.247482,0.12176263,5.1471148,52.462334,8.330017
6712,19842720.0,0.0,22.455414,19.672974,22.78128,23.331055,22.301453,22.275269,11.698975,11.709259,11.699768,12.800232,0.0,0.03207722,0.03207722,0.057565566,250.0,11.700012,0.0,0.0,5.6950564,2058.506,6.630272e-05,0.0,52.251137,250.31288,15.270732,30.000002,0.10895108,48.620975,255.59312,215.62646,0.0,52.251137,0.12171987,5.138073,52.449345,8.330017
6713,19842780.0,0.0,22.451202,19.66394,22.782684,23.331879,22.301788,22.27951,11.69989,11.704895,12.620117,12.800171,0.0,0.032077894,0.032077894,0.057533763,250.0,11.700012,0.0,0.0,5.685669,2058.2449,6.630719e-05,0.0,52.254467,250.24391,15.347316,30.000002,0.10874831,48.51376,255.56905,215.57341,0.0,52.254467,0.12168943,5.1308274,52.440536,8.330017
6714,19842840.0,0.0,22.44696,19.654846,22.784058,23.332764,22.302124,22.283112,11.700684,11.702789,12.201538,12.80014,0.0,0.032078534,0.032078534,0.057514373,250.0,11.700012,0.0,0.0,5.684467,2058.207,6.6319924e-05,0.0,52.257507,250.18245,15.424093,30.000002,0.108556814,48.406265,255.55093,215.53131,0.0,52.257507,0.12167133,5.125113,52.43602,8.330017
6715,19842900.0,0.0,22.443085,19.645752,22.785553,23.333618,22.304016,22.285706,11.7013855,12.877136,11.974518,12.80011,0.0,0.0320791,0.0320791,0.057507794,250.0,11.700012,0.0,0.0,5.692034,2058.3906,6.633996e-05,0.0,52.260273,250.12744,15.496052,30.000002,0.10838826,48.30553,255.53862,215.49977,0.0,52.260273,0.12166589,5.1211267,52.43599,8.330017
6716,19842960.0,0.0,22.43872,19.636627,22.786621,23.332947,22.30716,22.287598,11.701965,12.341827,11.8508,12.800079,0.0,0.0320801,0.0320801,0.057503708,250.0,11.700012,0.0,0.0,5.6849136,2058.6577,6.636609e-05,0.0,52.262695,250.08743,15.569976,30.000002,0.108219564,48.202034,255.53069,215.47795,0.0,52.262695,0.121663846,5.1180296,52.436245,8.330017
6717,19843020.0,0.0,22.433899,19.627502,22.78717,23.332275,22.30896,22.289215,11.70224,12.052124,11.783478,12.800049,0.0,0.032081358,0.032081358,0.05749239,250.0,11.700012,0.0,0.0,5.6711016,2058.8047,6.639343e-05,0.0,52.264435,250.06665,15.644272,30.000002,0.108046226,48.09802,255.52435,215.46219,0.0,52.264435,0.121655084,5.1157246,52.43299,8.330017
6718,19843080.0,0.0,22.429047,19.618347,22.787445,23.331604,22.310059,22.29068,11.7022705,11.892609,11.746429,12.800049,0.0,0.032082584,0.032082584,0.05747475,250.0,11.700012,0.0,0.0,5.650843,2058.852,6.6419634e-05,0.0,52.26557,250.05905,15.715459,30.000002,0.10787642,47.99836,255.51843,215.44958,0.0,52.26557,0.12163991,5.1140165,52.426823,8.330017
6719,19843140.0,0.0,22.42398,19.609161,22.787598,23.330994,22.31073,22.292053,11.702118,11.804108,11.725861,12.800049,0.0,0.032083698,0.032083698,0.057449616,250.0,11.700012,0.0,0.0,5.624477,2058.753,6.6443215e-05,0.0,52.266174,250.06158,15.7881,30.000002,0.10769888,47.89666,255.51189,215.43779,0.0,52.266174,0.12161702,5.1124244,52.417435,8.330017
6720,19843200.0,0.0,22.419037,19.600006,22.787628,23.330383,22.311188,22.293335,11.701874,11.756653,11.714783,12.800049,0.0,0.03208465,0.03208465,0.05741677,250.0,11.700012,0.0,0.0,5.592395,2058.527,6.646328e-05,0.0,52.26632,250.07175,15.858682,30.000002,0.10752118,47.797848,255.50401,215.42532,0.0,52.26632,0.1215861,5.1107006,52.404846,8.330017
6721,19843260.0,0.0,22.413544,19.590729,22.786896,23.32846,22.311401,22.294525,11.701508,11.731598,11.708832,12.800049,0.0,0.032085884,0.032085884,0.057367463,250.0,11.700012,0.0,0.0,5.534036,2058.0435,6.6478315e-05,0.0,52.265972,250.09631,15.92723,30.000002,0.107336886,47.701878,255.49345,215.41121,0.0,52.265972,0.12153931,5.1082253,52.3855,8.330017
6722,19843320.0,0.0,22.407806,19.581299,22.78601,23.3266,22.311523,22.295685,11.700867,11.717377,11.705261,12.800079,0.0,0.03208728,0.03208728,0.057293274,250.0,11.700012,0.0,0.0,5.4575467,2057.17,6.648444e-05,0.0,52.264915,250.13783,15.9989805,30.000002,0.10712805,47.60143,255.4777,215.39177,0.0,52.264915,0.12146793,5.104647,52.35614,8.330017
6723,19843380.0,0.0,22.402344,19.571655,22.785126,23.32483,22.311615,22.29712,11.700073,11.709106,12.517303,12.800079,0.0,0.032088555,0.032088555,0.05719653,250.0,11.700012,0.0,0.0,5.364247,2055.9546,6.6480265e-05,0.0,52.26325,250.18982,16.064425,30.000002,0.10691617,47.509804,255.45592,215.36465,19.073355,52.26325,0.12137375,5.0998545,52.31787,8.330017
6724,19843440.0,0.0,22.397583,19.561829,22.785004,23.323212,22.311676,22.301544,11.699188,11.7048645,12.477325,12.80011,0.0,0.03208959,0.03208959,0.057076883,250.0,11.700012,0.0,0.0,5.2548013,2054.4766,6.64657e-05,0.0,52.261024,250.24948,16.13549,30.000002,0.106676005,47.410316,255.42749,215.3281,0.0,52.261024,0.12125619,5.09344,52.270638,8.330017
6725,19843500.0,0.0,22.392426,19.55185,22.784515,23.321747,22.311737,22.304504,11.698273,11.702087,12.123596,12.80014,0.0,0.032090407,0.032090407,0.056936365,250.0,11.700012,0.0,0.0,5.13178,2052.6157,6.644047e-05,0.0,52.25843,250.31267,16.206036,30.000002,0.1064222,47.311546,255.39223,215.28111,0.0,52.25843,0.1211173,5.085321,52.215343,8.330017
6726,19843560.0,0.0,22.387238,19.541718,22.783752,23.319183,22.314392,22.306488,11.697266,12.672882,11.930664,12.800201,0.0,0.032091405,0.032091405,0.056768175,250.0,11.700012,0.0,0.0,4.9774237,2050.3457,6.6403314e-05,0.0,52.25547,250.3851,16.274395,30.000002,0.106153436,47.215847,255.34923,215.22325,0.0,52.25547,0.12095114,5.0751653,52.149113,8.330017
6727,19843620.0,0.0,22.381866,19.531403,22.782837,23.316833,22.316772,22.308014,11.696106,12.228455,11.82431,12.800232,0.0,0.03209242,0.03209242,0.056567054,250.0,11.700012,0.0,0.0,4.800702,2047.5723,6.635198e-05,0.0,52.25196,250.46808,16.345192,30.000002,0.105856135,47.11673,255.29686,215.15192,0.0,52.25196,0.12075206,5.0626926,52.069813,8.330017
6728,19843680.0,0.0,22.376251,19.520935,22.781525,23.314728,22.318054,22.309265,11.694824,11.986389,11.765808,12.800262,0.0,0.032093238,0.032093238,0.056336574,250.0,11.700012,0.0,0.0,4.6043353,2044.2917,6.628547e-05,0.0,52.248035,250.55536,16.415367,30.000002,0.10553904,47.018482,255.23495,215.06569,0.0,52.248035,0.12052323,5.048066,51.978962,8.330017
6729,19843740.0,0.0,22.370483,19.510315,22.779999,23.312927,22.318695,22.310394,11.6935425,11.854919,11.733582,12.8003235,0.0,0.03209379,0.03209379,0.056079146,250.0,11.700012,0.0,0.0,4.391331,2040.5364,6.62038e-05,0.0,52.243835,250.64305,16.48733,30.000002,0.10519943,46.91774,255.16362,214.96385,0.0,52.243835,0.12026691,5.031141,51.877586,8.330017
6730,19843800.0,0.0,22.364838,19.499542,22.778442,23.311432,22.31903,22.311401,11.692261,11.781036,11.715057,12.800354,0.0,0.032094054,0.032094054,0.055798173,250.0,11.700012,0.0,0.0,4.1651,2036.3811,6.610773e-05,0.0,52.239494,250.72763,16.557205,30.000002,0.10484759,46.819912,255.08331,214.84651,0.0,52.239494,0.11998644,5.0118794,51.767113,8.330017
6731,19843860.0,0.0,22.358673,19.488647,22.776245,23.309082,22.31903,22.312317,11.6910095,11.740204,11.704376,12.800415,0.0,0.032094408,0.032094408,0.05549,250.0,11.700012,0.0,0.0,3.9107814,2031.7567,6.5997694e-05,0.0,52.235077,250.81364,16.628767,30.000002,0.1044741,46.719723,254.99413,214.71436,0.0,52.235077,0.11967899,4.9900346,51.645977,8.330017
6732,19843920.0,0.0,22.35254,19.4776,22.774017,23.307098,22.318909,22.313171,11.689728,11.717072,11.6979065,12.800476,0.0,0.032094795,0.032094795,0.055151355,250.0,11.700012,0.0,0.0,3.6386676,2026.6525,6.58725e-05,0.0,52.230434,250.90309,16.70051,30.000002,0.10407899,46.619286,254.89531,214.56645,0.0,52.230434,0.11934112,4.9655647,51.51292,8.330017
6733,19843980.0,0.0,22.346588,19.46643,22.77185,23.305573,22.318756,22.313995,11.688477,11.705139,11.694092,12.800507,0.0,0.03209491,0.03209491,0.054784458,250.0,11.700012,0.0,0.0,3.351054,2021.0837,6.573043e-05,0.0,52.225685,250.98862,16.770544,30.000002,0.10366478,46.521236,254.78603,214.39989,0.0,52.225685,0.11897444,4.9383554,51.369183,8.330017
6734,19844040.0,0.0,22.340912,19.45517,22.770111,23.304504,22.318542,22.316284,11.687317,11.697723,12.882538,12.800568,0.0,0.032094747,0.032094747,0.054399356,250.0,11.700012,0.0,0.0,3.0557756,2015.2107,6.557609e-05,0.0,52.22102,251.06647,16.84266,30.000002,0.10323212,46.420273,254.66916,214.21855,0.0,52.22102,0.118589,4.908955,51.218945,8.330017
6735,19844100.0,0.0,22.335724,19.443756,22.768951,23.303802,22.318329,22.319885,11.686279,11.69278,12.338013,12.800598,0.0,0.03209434,0.03209434,0.054002035,250.0,11.700012,0.0,0.0,2.756968,2009.1741,6.541297e-05,0.0,52.216522,251.13574,16.914793,30.000002,0.102789596,46.31929,254.54666,214.02542,0.0,52.216522,0.11819084,4.877698,51.064674,8.330017
6736,19844160.0,0.0,22.329895,19.432251,22.766968,23.302399,22.318054,22.322083,11.685394,11.849731,12.051453,12.800659,0.0,0.032094046,0.032094046,0.053586543,250.0,11.700012,0.0,0.0,2.4392807,2002.7927,6.523954e-05,49.807697,52.21226,251.19998,16.985943,30.000002,0.10233496,46.21968,254.41753,213.81937,0.0,52.21226,0.11777476,4.844248,50.90415,8.330017
6737,19844220.0,0.0,22.324738,19.420624,22.765839,23.301422,22.32135,22.323608,11.684509,12.52536,11.88678,12.80069,0.0,0.03209376,0.03209376,0.053154174,250.0,11.700012,0.0,0.0,2.115152,1996.2012,6.505683e-05,0.0,52.208076,251.26128,17.058247,30.000002,0.10186521,46.118458,254.28267,213.60202,0.0,52.208076,0.11734181,4.8090534,50.73794,8.330017
6738,19844280.0,0.0,22.319305,19.408905,22.764435,23.300964,22.32312,22.324738,11.683746,12.143951,11.794891,12.80072,0.0,0.032093264,0.032093264,0.052711036,250.0,11.700012,0.0,0.0,1.7889837,1989.3893,6.4866086e-05,0.0,52.20409,251.31404,17.130398,30.000002,0.1013872,46.017445,254.14293,213.37381,0.0,52.20409,0.116897665,4.772352,50.56878,8.330017
6739,19844340.0,0.0,22.31372,19.397095,22.762878,23.300995,22.323944,22.325653,11.683105,11.933411,11.7439575,12.800751,0.0,0.032092527,0.032092527,0.052262947,250.0,11.700012,0.0,0.0,1.465859,1982.4281,6.466874e-05,0.0,52.200436,251.35483,17.20222,30.000002,0.10090576,45.916893,253.99963,213.13629,0.0,52.200436,0.11644806,4.7345695,50.39912,8.330017
6740,19844400.0,0.0,22.308167,19.385193,22.761353,23.301544,22.32425,22.326447,11.682648,11.816864,11.715546,12.800781,0.0,0.032091524,0.032091524,0.051816564,250.0,11.700012,0.0,0.0,1.1509241,1975.4279,6.4467386e-05,0.0,52.197258,251.38083,17.273567,30.000002,0.100426346,45.817005,253.85449,212.89188,0.0,52.197258,0.11599965,4.696067,50.231636,8.330017
6741,19844460.0,0.0,22.302216,19.3732,22.759338,23.30133,22.324097,22.327087,11.682404,11.755463,11.70047,12.800781,0.0,0.032090668,0.032090668,0.051370155,250.0,11.700012,0.0,0.0,0.82985,1968.3839,6.426392e-05,0.0,52.194553,251.39801,17.344366,30.000002,0.0999484,45.717888,253.70842,212.6431,0.0,52.194553,0.11555152,4.6568136,50.065453,8.330017
6742,19844520.0,0.0,22.296295,19.361145,22.757446,23.301636,22.323822,22.327667,11.68219,11.722015,11.692139,12.800781,0.0,0.03208991,0.03208991,0.050922677,250.0,11.700012,0.0,0.0,0.5142454,1961.3136,6.405865e-05,0.0,52.19217,251.40953,17.414995,30.000002,0.09947031,45.619003,253.56168,212.3909,0.0,52.19217,0.11510251,4.6170387,49.900063,8.330017
6743,19844580.0,0.0,22.290497,19.348999,22.755768,23.30243,22.323456,22.328247,11.682129,11.703461,11.6875,12.800812,0.0,0.032088973,0.032088973,0.0504828,250.0,11.700012,0.0,0.0,0.20930962,1954.3276,6.385356e-05,0.0,52.190186,251.40936,17.485361,30.000002,0.09899856,45.520493,253.41574,212.1369,0.0,52.190186,0.114660725,4.57737,49.738884,8.330017
6744,19844640.0,0.0,22.284912,19.336792,22.754242,23.30371,22.323029,22.328796,11.682159,11.693695,11.685059,12.800812,0.0,0.032087985,0.032087985,0.050045993,250.0,11.700012,0.0,0.0,0.0,1947.4021,6.364955e-05,0.0,52.18846,251.40271,17.554716,30.000002,0.098531075,45.423397,253.27016,211.88118,0.0,52.18846,0.11422169,4.537108,49.57998,8.330017
6745,19844700.0,0.0,22.28061,19.324554,22.75473,23.305359,22.322601,22.331879,11.6839905,11.68866,12.677185,12.800629,0.0,0.03207748,0.03207748,0.049848735,250.0,11.700012,0.0,0.0,0.0,1942.6958,6.347268e-05,0.0,52.19094,251.16931,17.620102,30.000002,0.09824154,45.331856,253.15259,211.63737,0.0,52.19094,0.114003204,4.511521,49.518387,8.330017
6746,19844760.0,0.0,22.276062,19.312225,22.755127,23.305878,22.322113,22.334717,11.687744,11.687347,12.225922,12.800568,0.0,0.0320722,0.0320722,0.049731694,250.0,11.700012,0.0,0.0,0.0,1939.8812,6.335373e-05,0.0,52.19755,250.92746,17.683237,30.000002,0.09802622,45.24347,253.06348,211.44162,0.0,52.19755,0.113875635,4.4852376,49.486427,8.330017
6747,19844820.0,0.0,22.271667,19.299866,22.755676,23.306488,22.322723,22.336456,11.691315,12.960663,11.982361,12.800476,0.0,0.03206973,0.03206973,0.049661633,250.0,11.700012,0.0,0.0,0.0,1938.1183,6.327506e-05,0.0,52.205147,250.7099,17.742725,30.000002,0.097857915,45.160183,252.99652,211.2884,0.0,52.205147,0.1138007,4.46403,49.47051,8.330017
6748,19844880.0,0.0,22.26773,19.287445,22.756897,23.30716,22.3255,22.337616,11.694397,12.399384,11.851105,12.8003845,0.0,0.032069404,0.032069404,0.049621053,250.0,11.700012,0.0,0.0,0.0,1937.1614,6.3228894e-05,0.0,52.21277,250.52737,17.802086,30.000002,0.097715475,45.077076,252.94765,211.17233,0.0,52.21277,0.11375955,4.447654,49.463795,8.330017
6749,19844940.0,0.0,22.263336,19.274994,22.75772,23.307861,22.326782,22.33847,11.696869,12.080902,11.780762,12.800293,0.0,0.03207043,0.03207043,0.049598504,250.0,11.700012,0.0,0.0,0.0,1936.6777,6.32076e-05,0.0,52.219784,250.38156,17.860909,30.000002,0.09758952,44.994728,252.91284,211.08678,0.0,52.219784,0.11373912,4.435432,49.462044,8.330017
6750,19845000.0,0.0,22.25879,19.262512,22.7583,23.308563,22.32727,22.339172,11.69873,11.907623,11.743256,12.800232,0.0,0.03207218,0.03207218,0.049586732,250.0,11.700012,0.0,0.0,0.0,1936.5076,6.320414e-05,0.0,52.225864,250.26929,17.917656,30.000002,0.097476356,44.915283,252.88867,211.02519,0.0,52.225864,0.1137309,4.4266963,49.462753,8.330017
6751,19845060.0,0.0,22.253601,19.25,22.758179,23.308044,22.327179,22.33963,11.700073,11.8124695,11.723206,12.800171,0.0,0.032074176,0.032074176,0.049581125,250.0,11.700012,0.0,0.0,0.0,1936.4825,6.32129e-05,0.0,52.230923,250.18509,17.974714,30.000002,0.09736719,44.8354,252.87222,210.98164,0.0,52.230923,0.113729335,4.420639,49.46449,8.330017
6752,19845120.0,0.0,22.248322,19.237457,22.757965,23.307526,22.326874,22.340057,11.700989,11.760376,11.712616,12.80011,0.0,0.032076158,0.032076158,0.049579002,250.0,11.700012,0.0,0.0,0.0,1936.5525,6.3229585e-05,0.0,52.235012,250.12344,18.030058,30.000002,0.09726344,44.75792,252.86136,210.95149,0.0,52.235012,0.11373122,4.416629,49.46651,8.330017
6753,19845180.0,0.0,22.243042,19.224915,22.75772,23.307007,22.326447,22.340454,11.70163,11.733032,11.707367,12.800079,0.0,0.032077964,0.032077964,0.049578816,250.0,11.700012,0.0,0.0,0.0,1936.6897,6.325164e-05,0.0,52.238228,250.07956,18.085032,30.000002,0.09716109,44.680958,252.85452,210.93124,0.0,52.238228,0.11373467,4.414072,49.468464,8.330017
6754,19845240.0,0.0,22.237976,19.212341,22.757446,23.306488,22.325928,22.34082,11.701996,11.719849,11.705048,12.800049,0.0,0.032079477,0.032079477,0.049579587,250.0,11.700012,0.0,0.0,0.0,1936.8804,6.327726e-05,0.0,52.24058,250.05089,18.134626,30.000002,0.09706888,44.611523,252.85074,210.91891,0.0,52.24058,0.1137385,4.412632,49.470097,8.330017
6755,19845300.0,0.0,22.232727,19.199768,22.757172,23.30597,22.325378,22.341217,11.702179,11.712616,11.816315,12.800049,0.0,0.032080688,0.032080688,0.049580548,250.0,11.700012,0.0,0.0,0.0,1937.0514,6.330418e-05,0.0,52.242344,250.03145,18.187136,30.000002,0.09697033,44.53801,252.84868,210.91101,51.075924,52.242344,0.1137419,4.411862,49.4714,8.330017
6756,19845360.0,0.0,22.227753,19.187195,22.757294,23.304352,22.324768,22.344849,11.702332,11.707977,12.530548,12.800018,0.0,0.032081705,0.032081705,0.049581513,250.0,11.700012,0.0,0.0,0.0,1937.2429,6.3331616e-05,0.0,52.243763,250.01694,18.240562,30.000002,0.09686923,44.463215,252.84749,210.9054,0.0,52.243763,0.11374489,4.4114017,49.472496,8.330017
6757,19845420.0,0.0,22.222443,19.174652,22.75705,23.302734,22.324127,22.347076,11.702362,11.705414,12.153992,12.800018,0.0,0.0320825,0.0320825,0.0495824,250.0,11.700012,0.0,0.0,0.0,1937.3927,6.335914e-05,0.0,52.244823,250.00735,18.292925,30.000002,0.09676936,44.389908,252.8471,210.90196,0.0,52.244823,0.11374739,4.411251,49.473347,8.330017
6758,19845480.0,0.0,22.21753,19.162079,22.75711,23.301117,22.325592,22.348358,11.702362,12.770691,11.95459,12.800018,0.0,0.032083105,0.032083105,0.04958315,250.0,11.700012,0.0,0.0,0.0,1937.5371,6.338595e-05,0.0,52.245583,250.00145,18.34282,30.000002,0.096673466,44.320053,252.84723,210.90009,0.0,52.245583,0.11374934,4.411402,49.473984,8.330017
6759,19845540.0,0.0,22.212585,19.149567,22.757233,23.29953,22.327606,22.349213,11.702332,12.283478,11.840027,12.800018,0.0,0.032083552,0.032083552,0.04958374,250.0,11.700012,0.0,0.0,0.0,1937.6775,6.3412415e-05,0.0,52.24616,249.99763,18.394007,30.000002,0.096574284,44.24839,252.84764,210.89902,0.0,52.24616,0.11375084,4.4115663,49.474472,8.330017
6760,19845600.0,0.0,22.207275,19.137054,22.756958,23.297943,22.3284,22.349792,11.7022705,12.018463,11.777222,12.799988,0.0,0.032083884,0.032083884,0.049584195,250.0,11.700012,0.0,0.0,0.0,1937.753,6.343785e-05,0.0,52.246582,249.99539,18.44442,30.000002,0.09647592,44.177814,252.84824,210.89851,0.0,52.246582,0.113751955,4.4118743,49.474842,8.330017
6761,19845660.0,0.0,22.201385,19.124573,22.75595,23.295319,22.32843,22.350067,11.702148,11.873901,11.74292,12.799988,0.0,0.03208412,0.03208412,0.049584534,250.0,11.700012,0.0,0.0,0.0,1937.7332,6.3461724e-05,0.0,52.2469,249.99414,18.494291,30.000002,0.09637798,44.10799,252.84892,210.89835,0.0,52.2469,0.11375277,4.4123564,49.475124,8.330017
6762,19845720.0,0.0,22.195374,19.112091,22.75476,23.292694,22.328094,22.35025,11.701996,11.793976,11.723907,12.799988,0.0,0.032084294,0.032084294,0.049584784,250.0,11.700012,0.0,0.0,0.0,1937.6506,6.348379e-05,0.0,52.24715,249.99352,18.543026,30.000002,0.09628177,44.03976,252.84966,210.89838,0.0,52.24715,0.11375337,4.4129496,49.475346,8.330017
6763,19845780.0,0.0,22.189423,19.0997,22.75354,23.2901,22.327545,22.350403,11.701874,11.751984,11.713898,12.799988,0.0,0.03208441,0.03208441,0.049584962,250.0,11.700012,0.0,0.0,0.0,1937.544,6.350431e-05,0.0,52.247334,249.99333,18.589897,30.000002,0.09618873,43.974144,252.85039,210.89851,0.0,52.247334,0.11375378,4.4135237,49.475517,8.330017
6764,19845840.0,0.0,22.18332,19.08731,22.752258,23.287537,22.326904,22.350525,11.701752,11.728668,11.708282,12.799988,0.0,0.032084487,0.032084487,0.04958508,250.0,11.700012,0.0,0.0,0.0,1937.3916,6.352343e-05,0.0,52.24749,249.99327,18.63817,30.000002,0.096092455,43.906563,252.85112,210.89865,0.0,52.24749,0.11375406,4.41405,49.475662,8.330017
6765,19845900.0,0.0,22.177277,19.075012,22.750977,23.284973,22.326202,22.350647,11.70163,11.7161255,11.7052,12.799988,0.0,0.032084543,0.032084543,0.049585167,250.0,11.700012,0.0,0.0,0.0,1937.2208,6.3541294e-05,0.0,52.24762,249.99336,18.684862,30.000002,0.09599891,43.84119,252.85185,210.8988,0.0,52.24762,0.11375426,4.414524,49.47579,8.330017
6766,19845960.0,0.0,22.171204,19.062744,22.74939,23.28128,22.325378,22.351685,11.701508,11.709747,12.957672,12.799988,0.0,0.032084584,0.032084584,0.049585227,250.0,11.700012,0.0,0.0,0.0,1937.013,6.3557745e-05,0.0,52.247726,249.99359,18.72824,30.000002,0.09591168,43.780468,252.85254,210.899,0.0,52.247726,0.11375441,4.414989,49.475895,8.330017
6767,19846020.0,0.0,22.165497,19.050537,22.748474,23.277649,22.324585,22.354706,11.701416,11.705994,12.402832,12.799988,0.0,0.032084607,0.032084607,0.04958526,250.0,11.700012,0.0,0.0,0.0,1936.8267,6.3573345e-05,0.0,52.247833,249.99371,18.774227,30.000002,0.095818795,43.71608,252.85321,210.89911,0.0,52.247833,0.11375448,4.415372,49.475994,8.330017
6768,19846080.0,0.0,22.159515,19.038391,22.747131,23.274017,22.32373,22.356323,11.701324,11.703918,12.089478,12.799988,0.0,0.032084625,0.032084625,0.04958529,250.0,11.700012,0.0,0.0,0.0,1936.5968,6.358805e-05,0.0,52.24793,249.99388,18.81819,30.000002,0.09572971,43.654533,252.85388,210.89923,0.0,52.24793,0.11375454,4.415698,49.476093,8.330017
6769,19846140.0,0.0,22.154053,19.026337,22.746399,23.270416,22.32605,22.357208,11.701263,12.586639,11.913605,12.799988,0.0,0.032084633,0.032084633,0.0495853,250.0,11.700012,0.0,0.0,0.0,1936.3903,6.360182e-05,0.0,52.248024,249.994,18.862648,30.000002,0.095639266,43.592293,252.85454,210.8993,0.0,52.248024,0.11375458,4.416039,49.47618,8.330017
6770,19846200.0,0.0,22.148315,19.014343,22.745392,23.266815,22.327423,22.357697,11.701202,12.184692,11.817139,12.799988,0.0,0.032084636,0.032084636,0.04958531,250.0,11.700012,0.0,0.0,0.0,1936.158,6.3615094e-05,0.0,52.248116,249.9941,18.907164,30.000002,0.09554839,43.52997,252.85518,210.89937,0.0,52.248116,0.11375459,4.4162703,49.476276,8.330017
6771,19846260.0,0.0,22.141876,19.002441,22.74353,23.262177,22.327698,22.357788,11.701111,11.964203,11.764252,12.799988,0.0,0.03208464,0.03208464,0.049585313,250.0,11.700012,0.0,0.0,0.0,1935.8313,6.3627114e-05,0.0,52.248203,249.99417,18.950857,30.000002,0.09545888,43.4688,252.85582,210.89941,0.0,52.248203,0.1137546,4.416634,49.47636,8.330017
