,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6772,19846320.0,0.0,22.135315,18.990631,22.741425,23.257568,22.327423,22.357788,11.700989,11.843903,11.735352,12.799988,0.0,0.032084644,0.032084644,0.049585316,250.0,11.700012,0.0,0.0,0.0,1935.4476,6.363753e-05,0.0,52.248295,249.99425,18.994093,30.000002,0.09537002,43.408268,252.85645,210.89944,0.0,52.248295,0.1137546,4.417132,49.47645,8.330017
6773,19846380.0,0.0,22.128693,18.978912,22.739258,23.25296,22.326843,22.357666,11.700867,11.777374,11.71933,12.799988,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,1935.0293,6.364664e-05,0.0,52.248383,249.99432,19.036303,30.000002,0.095282994,43.349174,252.85707,210.8995,0.0,52.248383,0.11375463,4.4176097,49.476536,8.330017
6774,19846440.0,0.0,22.12207,18.967316,22.737,23.248413,22.32608,22.357544,11.700745,11.741974,11.710754,12.799988,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,1934.5895,6.36546e-05,0.0,52.248466,249.99438,19.078232,30.000002,0.09519627,43.290478,252.85768,210.89954,0.0,52.248466,0.11375464,4.418038,49.476624,8.330017
6775,19846500.0,0.0,22.11557,18.95578,22.734741,23.243866,22.325256,22.357391,11.700653,11.723145,11.706177,12.799988,0.0,0.03208466,0.03208466,0.04958534,250.0,11.700012,0.0,0.0,0.0,1934.1425,6.366156e-05,0.0,52.248543,249.99449,19.11783,30.000002,0.09511411,43.235035,252.85828,210.89961,0.0,52.248543,0.11375465,4.418417,49.476704,8.330017
6776,19846560.0,0.0,22.108643,18.944397,22.732086,23.238495,22.32428,22.357147,11.700562,11.71286,11.703644,12.799988,0.0,0.03208466,0.03208466,0.04958534,250.0,11.700012,0.0,0.0,0.0,1933.6353,6.366743e-05,0.0,52.248627,249.99454,19.15879,30.000002,0.09502886,43.177692,252.85887,210.89963,0.0,52.248627,0.11375465,4.4187946,49.476788,8.330017
6777,19846620.0,0.0,22.102325,18.933105,22.72992,23.233185,22.323303,22.358887,11.70047,11.707184,12.772217,12.799988,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1933.1461,6.367219e-05,0.0,52.24871,249.99466,19.196657,30.000002,0.09494986,43.12468,252.85947,210.89972,0.0,52.24871,0.113754705,4.4191847,49.476868,8.330017
6778,19846680.0,0.0,22.096039,18.921936,22.727997,23.227875,22.322296,22.361145,11.700409,11.704132,12.283508,12.799988,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,1932.6757,6.367659e-05,0.0,52.248787,249.99469,19.23663,30.000002,0.09486618,43.068718,252.86005,210.89972,0.0,52.248787,0.11375469,4.4193993,49.476944,8.330017
6779,19846740.0,0.0,22.089722,18.91092,22.72586,23.222595,22.321869,22.362244,11.700348,12.813141,12.018646,12.799988,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1932.1749,6.368031e-05,4.6345415,52.24887,249.99475,19.2746,30.000002,0.09478649,43.01556,252.86063,210.89978,0.0,52.24887,0.11375473,4.4196277,49.477024,8.330017
6780,19846800.0,0.0,22.083984,18.899994,22.724396,23.217346,22.32425,22.362701,11.700317,12.4383545,11.874329,12.799988,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,1931.7217,6.36835e-05,0.0,52.248943,249.9948,19.313284,30.000002,0.09470504,42.961403,252.86119,210.8998,0.0,52.248943,0.11375471,4.4198313,49.477104,8.330017
6781,19846860.0,0.0,22.077057,18.889435,22.721497,23.210846,22.324371,22.362091,11.700256,12.102814,11.795197,12.799988,0.0,0.032084674,0.032084674,0.049585372,250.0,11.700012,0.0,0.0,0.0,1931.1481,6.3685955e-05,0.0,52.24902,249.99483,19.351524,30.000002,0.0946243,42.907867,252.86176,210.89981,0.0,52.24902,0.11375473,4.420065,49.47718,8.330017
6782,19846920.0,0.0,22.069916,18.879364,22.718231,23.204376,22.323608,22.361267,11.700134,11.920319,11.752136,12.799988,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,1930.5028,6.368674e-05,0.0,52.2491,249.99483,19.39023,30.000002,0.094542354,42.85368,252.86234,210.89981,0.0,52.2491,0.11375471,4.420538,49.477257,8.330017
6783,19846980.0,0.0,22.062958,18.869781,22.714844,23.197937,22.322388,22.360352,11.700012,11.821045,11.728668,12.799988,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1929.846,6.368626e-05,0.0,52.249176,249.99495,19.424553,30.000002,0.09446955,42.805626,252.86288,210.89992,0.0,52.249176,0.11375478,4.4209933,49.477333,8.330017
6784,19847040.0,0.0,22.055786,18.860687,22.711365,23.191528,22.320953,22.359406,11.699921,11.765686,11.715546,12.799988,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,1929.1576,6.3684776e-05,0.0,52.24925,249.99495,19.462912,30.000002,0.09438789,42.751923,252.86343,210.89989,0.0,52.24925,0.11375474,4.421379,49.477406,8.330017
6785,19847100.0,0.0,22.048798,18.85202,22.707886,23.18515,22.319366,22.358429,11.699829,11.735077,11.708252,12.799988,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1928.4613,6.3682404e-05,0.0,52.249325,249.99498,19.498863,30.000002,0.09431119,42.70159,252.86398,210.89992,0.0,52.249325,0.113754764,4.4217205,49.477478,8.330017
6786,19847160.0,0.0,22.0419,18.843811,22.704163,23.178314,22.317657,22.357452,11.699768,11.720154,11.704681,12.799988,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,1927.7584,6.367911e-05,0.0,52.24939,249.99512,19.531704,30.000002,0.09424096,42.655613,252.86452,210.90001,0.0,52.24939,0.1137548,4.422015,49.477547,8.330017
6787,19847220.0,0.0,22.034943,18.835999,22.700409,23.171509,22.315918,22.356506,11.699646,11.711487,11.702576,12.799988,0.0,0.032084696,0.032084696,0.04958541,250.0,11.700012,0.0,0.0,0.0,1927.0833,6.367426e-05,0.0,52.249462,249.99516,19.566444,30.000002,0.09416647,42.606976,252.86505,210.90002,0.0,52.249462,0.1137548,4.4224524,49.477615,8.330017
6788,19847280.0,0.0,22.028687,18.828583,22.69748,23.164703,22.314148,22.35852,11.699493,11.706177,12.585907,12.799988,0.0,0.032084696,0.032084696,0.04958541,250.0,11.700012,0.0,0.0,0.0,1926.4585,6.366753e-05,0.0,52.249527,249.99518,19.601225,30.000002,0.09409172,42.558285,252.86557,210.90004,0.0,52.249527,0.1137548,4.423073,49.477684,8.330017
6789,19847340.0,0.0,22.02237,18.821533,22.694397,23.157959,22.312378,22.35965,11.699402,11.703125,12.183289,12.799988,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1925.8293,6.366022e-05,0.0,52.2496,249.99521,19.635742,30.000002,0.09401734,42.509964,252.8661,210.90005,0.0,52.2496,0.1137548,4.423438,49.477757,8.330017
6790,19847400.0,0.0,22.016388,18.81482,22.691467,23.151245,22.312439,22.359802,11.699341,12.829468,11.963898,12.799988,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1925.1996,6.365213e-05,0.0,52.249664,249.99527,19.668612,30.000002,0.09394637,42.463943,252.86662,210.9001,0.0,52.249664,0.113754824,4.423744,49.47782,8.330017
6791,19847460.0,0.0,22.009521,18.808472,22.68753,23.142822,22.312408,22.358429,11.69928,12.312744,11.843811,12.799988,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1924.4957,6.364352e-05,0.0,52.24973,249.9953,19.70211,30.000002,0.09387384,42.41704,252.86714,210.90012,0.0,52.24973,0.113754824,4.423966,49.477886,8.330017
6792,19847520.0,0.0,22.00232,18.802399,22.683044,23.13446,22.311127,22.356781,11.699158,12.033691,11.778046,12.799988,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1923.7091,6.363329e-05,0.0,52.2498,249.99532,19.735466,30.000002,0.093801476,42.370346,252.86765,210.90013,0.0,52.2498,0.113754824,4.4244127,49.477955,8.330017
6793,19847580.0,0.0,21.995026,18.796661,22.678345,23.12613,22.309113,22.35495,11.699066,11.880768,11.741974,12.799988,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1922.8862,6.362175e-05,0.0,52.249863,249.99536,19.767946,30.000002,0.093730845,42.324875,252.86816,210.90015,0.0,52.249863,0.11375484,4.4248724,49.47802,8.330017
6794,19847640.0,0.0,21.987701,18.791168,22.673553,23.117828,22.306763,22.353058,11.698975,11.796204,11.721985,12.799988,0.0,0.03208471,0.03208471,0.049585428,250.0,11.700012,0.0,0.0,0.0,1922.0339,6.360922e-05,0.0,52.249928,249.9954,19.79988,30.000002,0.09366126,42.28017,252.86867,210.90018,0.0,52.249928,0.11375485,4.4252605,49.478085,8.330017
6795,19847700.0,0.0,21.980408,18.78595,22.668701,23.109589,22.304169,22.351135,11.698883,11.751221,11.711304,12.799988,0.0,0.03208471,0.03208471,0.049585436,250.0,11.700012,0.0,0.0,0.0,1921.1669,6.3595915e-05,0.0,52.249992,249.99544,19.831558,30.000002,0.09359207,42.235817,252.86916,210.9002,0.0,52.249992,0.11375486,4.4255753,49.478146,8.330017
6796,19847760.0,0.0,21.973083,18.780945,22.663544,23.10086,22.3013,22.349213,11.698822,11.727356,11.705627,12.799988,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,1920.2789,6.358196e-05,0.0,52.250053,249.99553,19.861422,30.000002,0.09352672,42.194008,252.86964,210.90025,0.0,52.250053,0.113754876,4.425828,49.478207,8.330017
6797,19847820.0,0.0,21.965637,18.776184,22.658386,23.092163,22.2984,22.34729,11.698761,11.713989,11.702423,12.799988,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,1919.3611,6.3567255e-05,0.0,52.25011,249.99554,19.892797,30.000002,0.0934579,42.15008,252.87013,210.90027,0.0,52.25011,0.113754876,4.4260864,49.478268,8.330017
6798,19847880.0,0.0,21.958527,18.771606,22.65335,23.083527,22.295471,22.345917,11.6987,11.706543,12.833862,12.799988,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,1918.4514,6.355197e-05,0.0,52.250175,249.99568,19.92066,30.000002,0.09339671,42.111076,252.87062,210.90038,3.5982258,52.250175,0.11375495,4.4263134,49.478333,8.330017
6799,19847940.0,0.0,21.952087,18.767212,22.64914,23.07492,22.292511,22.347198,11.6987,11.702972,12.4348755,12.800018,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1917.6116,6.353687e-05,0.0,52.25023,249.99571,19.950874,30.000002,0.09333016,42.068775,252.87108,210.90038,0.0,52.25023,0.11375491,4.4263473,49.478382,8.330017
6800,19848000.0,0.0,21.945312,18.76297,22.644562,23.066376,22.28955,22.346985,11.6987,11.70105,12.102112,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1916.7439,6.3521926e-05,0.0,52.250282,249.99574,19.980202,30.000002,0.09326545,42.027714,252.87155,210.90039,0.0,52.250282,0.11375493,4.426319,49.478443,8.330017
6801,19848060.0,0.0,21.938934,18.75888,22.64029,23.057373,22.289429,22.346039,11.698669,12.629852,11.919342,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1915.8922,6.350667e-05,0.0,52.250343,249.9958,20.008675,30.000002,0.09320252,41.987854,252.87201,210.90042,0.0,52.250343,0.11375493,4.4263864,49.478497,8.330017
6802,19848120.0,0.0,21.932373,18.754883,22.635834,23.048431,22.288727,22.344696,11.698669,12.206299,11.819,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1915.0303,6.34915e-05,0.0,52.250397,249.99582,20.037764,30.000002,0.09313809,41.947132,252.87247,210.90044,0.0,52.250397,0.11375493,4.4263864,49.47855,8.330017
6803,19848180.0,0.0,21.925598,18.751007,22.631042,23.03952,22.286957,22.343079,11.698639,11.976044,11.764435,12.800018,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,1914.1305,6.347582e-05,0.0,52.25045,249.99585,20.065958,30.000002,0.09307552,41.907658,252.87292,210.90045,0.0,52.25045,0.113754936,4.4265018,49.478607,8.330017
6804,19848240.0,0.0,21.91864,18.747192,22.626038,23.03067,22.284607,22.34137,11.698608,11.851349,11.734863,12.799988,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,1913.1964,6.3459454e-05,0.0,52.25051,249.99586,20.094603,30.000002,0.09301184,41.867554,252.87338,210.90047,0.0,52.25051,0.113754936,4.426704,49.478664,8.330017
6805,19848300.0,0.0,21.911774,18.74347,22.620941,23.02185,22.281982,22.33957,11.698547,11.781525,11.718262,12.799988,0.0,0.032084733,0.032084733,0.049585473,250.0,11.700012,0.0,0.0,0.0,1912.2542,6.344254e-05,0.0,52.250565,249.99593,20.121706,30.000002,0.09295147,41.829613,252.87383,210.9005,0.0,52.250565,0.113754936,4.426902,49.478714,8.330017
6806,19848360.0,0.0,21.904663,18.739777,22.6156,23.012573,22.279022,22.33786,11.698517,11.743591,11.709259,12.799988,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,1911.2775,6.342504e-05,0.0,52.250618,249.99597,20.148558,30.000002,0.09289157,41.79202,252.87427,210.90053,0.0,52.250618,0.11375495,4.4270997,49.478767,8.330017
6807,19848420.0,0.0,21.897552,18.736084,22.61023,23.003326,22.27597,22.33612,11.698456,11.722595,11.704224,12.799988,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,1910.28,6.3406886e-05,0.0,52.250664,249.996,20.175373,30.000002,0.09283164,41.75448,252.87471,210.90056,0.0,52.250664,0.113754965,4.4273186,49.478825,8.330017
6808,19848480.0,0.0,21.890625,18.732422,22.604858,22.994171,22.272858,22.33435,11.698395,11.712372,11.701782,12.799988,0.0,0.03208475,0.03208475,0.049585495,250.0,11.700012,0.0,0.0,0.0,1909.2876,6.338826e-05,0.0,52.250717,249.99611,20.199694,30.000002,0.092777215,41.72043,252.87512,210.90062,0.0,52.250717,0.113755,4.4274883,49.47887,8.330017
6809,19848540.0,0.0,21.883942,18.72873,22.599945,22.985046,22.269745,22.33435,11.698364,11.70636,12.824982,12.800018,0.0,0.032084744,0.032084744,0.049585495,250.0,11.700012,0.0,0.0,0.0,1908.3048,6.3369334e-05,0.0,52.250767,249.99614,20.225843,30.000002,0.09271857,41.68382,252.87555,210.90063,0.0,52.250767,0.11375499,4.427622,49.47892,8.330017
6810,19848600.0,0.0,21.877563,18.725006,22.595398,22.975983,22.266632,22.335266,11.698395,11.702728,12.309723,12.800018,0.0,0.03208475,0.03208475,0.049585495,250.0,11.700012,0.0,0.0,0.0,1907.3634,6.33508e-05,0.0,52.250816,249.99617,20.251747,30.000002,0.09266038,41.647552,252.87596,210.90065,0.0,52.250816,0.11375499,4.427591,49.47897,8.330017
6811,19848660.0,0.0,21.870789,18.721222,22.590271,22.96634,22.263672,22.334991,11.698364,12.402008,12.031555,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1906.3766,6.3332125e-05,24.563343,52.25087,249.99622,20.276575,30.000002,0.09260454,41.612797,252.87639,210.90068,0.0,52.25087,0.11375501,4.4276037,49.47902,8.330017
6812,19848720.0,0.0,21.864624,18.717377,22.585907,22.956726,22.264008,22.334076,11.698364,12.472961,11.880524,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1905.4344,6.331318e-05,0.0,52.250908,249.99625,20.30161,30.000002,0.09254812,41.577744,252.8768,210.9007,0.0,52.250908,0.11375501,4.4276795,49.47907,8.330017
6813,19848780.0,0.0,21.858032,18.71341,22.581085,22.947205,22.262756,22.332794,11.698364,12.121185,11.79776,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1904.4558,6.329428e-05,0.0,52.250965,249.99628,20.326607,30.000002,0.0924917,41.54275,252.8772,210.90071,0.0,52.250965,0.11375501,4.427689,49.479115,8.330017
6814,19848840.0,0.0,21.851227,18.70935,22.575928,22.937714,22.26062,22.33133,11.698334,11.9279175,11.752319,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1903.439,6.3274776e-05,0.0,52.251007,249.99629,20.35125,30.000002,0.09243599,41.508247,252.87761,210.90073,0.0,52.251007,0.11375501,4.427833,49.479164,8.330017
6815,19848900.0,0.0,21.844269,18.70517,22.570648,22.928284,22.257996,22.329773,11.698273,11.821075,11.727173,12.799988,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,1902.393,6.325461e-05,0.0,52.251053,249.99634,20.375246,30.000002,0.09238168,41.474655,252.878,210.90076,0.0,52.251053,0.113755025,4.428036,49.47921,8.330017
6816,19848960.0,0.0,21.837158,18.700806,22.565063,22.918365,22.255005,22.328217,11.698212,11.764923,11.713959,12.799988,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,1901.3165,6.323381e-05,0.0,52.2511,249.99638,20.398586,30.000002,0.09232875,41.44198,252.8784,210.90077,0.0,52.2511,0.113755025,4.4282513,49.47925,8.330017
6817,19849020.0,0.0,21.829926,18.69629,22.559418,22.908478,22.251862,22.32663,11.698151,11.734436,11.706757,12.799988,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1900.214,6.321233e-05,0.0,52.25114,249.99643,20.421759,30.000002,0.09227614,41.40954,252.87878,210.9008,0.0,52.25114,0.11375504,4.4284863,49.479298,8.330017
6818,19849080.0,0.0,21.822693,18.691559,22.553802,22.898682,22.248657,22.325043,11.69812,11.717529,11.702728,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1899.0948,6.319028e-05,0.0,52.25119,249.99648,20.444828,30.000002,0.09222369,41.37724,252.87918,210.90083,0.0,52.25119,0.11375505,4.428697,49.47934,8.330017
6819,19849140.0,0.0,21.815338,18.686646,22.548187,22.888916,22.245453,22.323425,11.698059,11.707947,11.700439,12.799988,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1897.9601,6.316778e-05,0.0,52.251232,249.99646,20.46882,30.000002,0.09216904,41.34365,252.87956,210.90082,0.0,52.251232,0.11375504,4.428876,49.479385,8.330017
6820,19849200.0,0.0,21.808899,18.681488,22.543304,22.879211,22.242188,22.324585,11.698059,11.703461,12.629608,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1896.8901,6.314517e-05,0.0,52.251274,249.99661,20.488396,30.000002,0.092124425,41.316242,252.87993,210.90092,0.0,52.251274,0.11375508,4.428964,49.479424,8.330017
6821,19849260.0,0.0,21.801971,18.676086,22.538147,22.868988,22.238892,22.325256,11.698059,11.700989,12.205902,12.800018,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1895.7959,6.312289e-05,0.0,52.251316,249.99663,20.510843,30.000002,0.09207316,41.284817,252.88031,210.90092,0.0,52.251316,0.11375508,4.428911,49.479465,8.330017
6822,19849320.0,0.0,21.795135,18.67041,22.533081,22.858826,22.237122,22.32492,11.698029,12.879639,11.979523,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1894.6871,6.310012e-05,0.0,52.251358,249.99667,20.531944,30.000002,0.09202492,41.25528,252.88066,210.90096,0.0,52.251358,0.113755085,4.4290056,49.479507,8.330017
6823,19849380.0,0.0,21.788513,18.664429,22.52835,22.848694,22.236755,22.324066,11.698029,12.341614,11.851837,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1893.6058,6.307746e-05,0.0,52.251392,249.9967,20.553604,30.000002,0.09197533,41.224953,252.88103,210.90097,0.0,52.251392,0.113755085,4.429017,49.479546,8.330017
6824,19849440.0,0.0,21.781433,18.658173,22.523193,22.838654,22.235077,22.322906,11.698029,12.05014,11.782196,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1892.4785,6.30546e-05,0.0,52.251434,249.99672,20.575275,30.000002,0.09192565,41.19462,252.8814,210.90097,0.0,52.251434,0.11375508,4.4290624,49.479588,8.330017
6825,19849500.0,0.0,21.7742,18.65158,22.517792,22.828644,22.232666,22.321594,11.697968,11.891052,11.744141,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1891.3153,6.303106e-05,0.0,52.251476,249.99675,20.595938,30.000002,0.09187822,41.165688,252.88174,210.901,0.0,52.251476,0.113755085,4.4292407,49.47963,8.330017
6826,19849560.0,0.0,21.766602,18.644623,22.512024,22.818146,22.229736,22.320282,11.6979065,11.802765,11.723022,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1890.1077,6.3006824e-05,0.0,52.25151,249.99678,20.616758,30.000002,0.09183037,41.13654,252.8821,210.90102,0.0,52.25151,0.113755085,4.4294586,49.479668,8.330017
6827,19849620.0,0.0,21.758911,18.637299,22.506226,22.807678,22.226624,22.31894,11.697845,11.753967,11.711334,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1888.8682,6.298179e-05,0.0,52.251553,249.99683,20.637087,30.000002,0.09178359,41.108078,252.88245,210.90105,0.0,52.251553,0.1137551,4.4297166,49.47971,8.330017
6828,19849680.0,0.0,21.75113,18.629608,22.500397,22.797272,22.22342,22.317566,11.697784,11.728027,11.705078,12.799988,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,1887.6108,6.295613e-05,0.0,52.25159,249.99686,20.657278,30.000002,0.09173707,41.07981,252.8828,210.90106,0.0,52.25159,0.1137551,4.429953,49.479744,8.330017
6829,19849740.0,0.0,21.743378,18.62149,22.494568,22.786926,22.220123,22.316162,11.697754,11.714203,11.701752,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1886.344,6.293004e-05,0.0,52.251625,249.9969,20.676563,30.000002,0.09169258,41.05281,252.88312,210.9011,0.0,52.251625,0.113755114,4.430135,49.47978,8.330017
6830,19849800.0,0.0,21.735535,18.612976,22.48877,22.776642,22.216797,22.315002,11.697723,11.706451,12.4039,12.799988,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1885.0579,6.290349e-05,0.0,52.251667,249.99698,20.695032,30.000002,0.09164996,41.026955,252.88347,210.90115,24.476198,52.251667,0.11375515,4.4302998,49.47982,8.330017
6831,19849860.0,0.0,21.728271,18.604004,22.483734,22.76587,22.21344,22.317108,11.697693,11.702515,12.486176,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1883.8237,6.2876934e-05,0.0,52.251698,249.99701,20.714338,30.000002,0.091605306,40.999924,252.88379,210.90115,0.0,52.251698,0.11375512,4.43036,49.47985,8.330017
6832,19849920.0,0.0,21.720581,18.594543,22.478333,22.755188,22.210083,22.317749,11.697693,11.700317,12.127655,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1882.5531,6.285043e-05,0.0,52.25173,249.99702,20.73338,30.000002,0.09156124,40.97327,252.88411,210.90117,0.0,52.25173,0.11375514,4.4303675,49.479885,8.330017
6833,19849980.0,0.0,21.713196,18.584625,22.473358,22.744537,22.209381,22.317505,11.697662,12.675079,11.935547,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1881.296,6.2823514e-05,0.0,52.25177,249.99707,20.751623,30.000002,0.09151897,40.94773,252.88443,210.9012,0.0,52.25177,0.11375514,4.4304643,49.47992,8.330017
6834,19850040.0,0.0,21.705658,18.574219,22.468323,22.733917,22.208466,22.316833,11.697662,12.231079,11.827667,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1880.0352,6.2796826e-05,0.0,52.251804,249.9971,20.77019,30.000002,0.0914759,40.921738,252.88475,210.9012,0.0,52.251804,0.11375514,4.4304447,49.479954,8.330017
6835,19850100.0,0.0,21.697693,18.563263,22.462921,22.723389,22.206451,22.315887,11.697662,11.9878235,11.768372,12.800018,0.0,0.03208479,0.03208479,0.049585562,250.0,11.700012,0.0,0.0,0.0,1878.7247,6.276967e-05,0.0,52.25184,249.99712,20.788597,30.000002,0.091433145,40.89596,252.88507,210.90121,0.0,52.25184,0.11375514,4.4305434,49.47999,8.330017
6836,19850160.0,0.0,21.689362,18.551758,22.457153,22.712402,22.203766,22.315002,11.697601,11.855194,11.736023,12.799988,0.0,0.03208479,0.03208479,0.049585562,250.0,11.700012,0.0,0.0,0.0,1877.362,6.274174e-05,0.0,52.25187,249.99715,20.806774,30.000002,0.09139088,40.870514,252.88538,210.90123,0.0,52.25187,0.11375514,4.430758,49.480022,8.330017
6837,19850220.0,0.0,21.680847,18.539703,22.451263,22.701477,22.200745,22.314026,11.69754,11.78186,11.71814,12.799988,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,1875.962,6.2712956e-05,0.0,52.251904,249.99718,20.824467,30.000002,0.09134971,40.845745,252.88568,210.90125,0.0,52.251904,0.11375515,4.4310274,49.480057,8.330017
6838,19850280.0,0.0,21.672241,18.5271,22.445343,22.690613,22.19754,22.313019,11.697479,11.743286,11.70871,12.799988,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,1874.542,6.268352e-05,0.0,52.251934,249.99721,20.841698,30.000002,0.09130957,40.82162,252.88599,210.90128,0.0,52.251934,0.11375515,4.431276,49.48009,8.330017
6839,19850340.0,0.0,21.663483,18.513855,22.439392,22.67981,22.194244,22.311981,11.697418,11.721954,11.703461,12.799988,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,1873.0948,6.2653504e-05,0.0,52.251972,249.99725,20.858952,30.000002,0.091269344,40.797466,252.88629,210.90129,0.0,52.251972,0.11375516,4.4314923,49.48012,8.330017
6840,19850400.0,0.0,21.654633,18.5,22.433472,22.669037,22.190918,22.310944,11.697357,11.710602,11.700653,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1871.6284,6.262296e-05,0.0,52.252,249.99727,20.876055,30.000002,0.09122942,40.77352,252.8866,210.9013,0.0,52.252,0.113755174,4.43169,49.480152,8.330017
6841,19850460.0,0.0,21.641052,18.485107,22.421783,22.65149,22.181213,22.305176,11.694885,11.704224,12.893646,12.799866,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1866.5177,6.255627e-05,0.0,52.25203,249.99736,20.891497,30.000002,0.09119335,40.751904,252.88687,210.90137,0.0,52.25203,0.11375519,4.439663,49.480183,8.330017
6842,19850520.0,0.0,21.627228,18.468811,22.410248,22.634033,22.17154,22.300873,11.687439,11.698151,12.347382,12.799561,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1859.0884,6.237022e-05,0.0,52.25206,249.99738,20.908134,30.000002,0.09115443,40.72861,252.88716,210.90137,0.0,52.25206,0.11375519,4.4702215,49.480213,8.330017
6843,19850580.0,0.0,21.612885,18.451141,22.398407,22.616669,22.161926,22.295288,11.680878,11.829529,12.046783,12.7994995,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1851.0608,6.21113e-05,50.66417,52.25209,249.99739,20.924593,30.000002,0.09111591,40.705566,252.88745,210.90138,0.0,52.25209,0.11375519,4.4977436,49.48024,8.330017
6844,19850640.0,0.0,21.598999,18.432129,22.38736,22.599365,22.155823,22.289032,11.676819,12.5216675,11.881256,12.799622,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1842.821,6.181964e-05,0.0,52.25212,249.99744,20.940214,30.000002,0.091079295,40.6837,252.88773,210.90141,0.0,52.25212,0.11375519,4.514441,49.48027,8.330017
6845,19850700.0,0.0,21.584442,18.411865,22.375885,22.582184,22.148285,22.28238,11.674316,12.1380005,11.787903,12.799744,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1834.4261,6.150998e-05,0.0,52.25215,249.99745,20.9564,30.000002,0.091041334,40.66104,252.88802,210.90141,0.0,52.25215,0.11375519,4.524475,49.4803,8.330017
6846,19850760.0,0.0,21.569519,18.39032,22.364197,22.564758,22.140076,22.276093,11.672882,11.92569,11.735626,12.799835,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1825.969,6.119055e-05,0.0,52.25218,249.99747,20.97222,30.000002,0.09100419,40.638893,252.88829,210.90141,0.0,52.25218,0.11375519,4.5302076,49.480328,8.330017
6847,19850820.0,0.0,21.55426,18.367615,22.352386,22.547455,22.131348,22.269684,11.67218,11.809937,11.706757,12.799927,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1817.5215,6.0867136e-05,0.0,52.252205,249.9975,20.98748,30.000002,0.09096834,40.617527,252.88855,210.90144,0.0,52.252205,0.1137552,4.533051,49.48036,8.330017
6848,19850880.0,0.0,21.538727,18.34375,22.340546,22.530212,22.122345,22.263275,11.671936,11.745789,11.690613,12.799957,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1809.1306,6.0543924e-05,0.0,52.25223,249.99753,21.002718,30.000002,0.09093251,40.596195,252.88882,210.90146,0.0,52.25223,0.1137552,4.53401,49.480385,8.330017
6849,19850940.0,0.0,21.52301,18.318756,22.328674,22.513062,22.11322,22.256805,11.671997,11.71167,11.681976,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1800.8317,6.0223367e-05,0.0,52.252262,249.99756,21.017807,30.000002,0.090896994,40.57507,252.8891,210.90147,0.0,52.252262,0.11375521,4.5336747,49.480415,8.330017
6850,19851000.0,0.0,21.50711,18.292725,22.316833,22.496002,22.104065,22.250366,11.672272,11.6936035,11.67749,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1792.65,5.9907266e-05,0.0,52.252285,249.9976,21.032217,30.000002,0.09086305,40.554897,252.88936,210.9015,0.0,52.252285,0.11375521,4.532491,49.48044,8.330017
6851,19851060.0,0.0,21.49054,18.265656,22.304321,22.477753,22.09436,22.243774,11.672699,11.684723,11.675415,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1784.5651,5.959759e-05,0.0,52.25231,249.99767,21.04571,30.000002,0.09083126,40.536003,252.8896,210.90155,0.0,52.25231,0.113755226,4.5307817,49.480465,8.330017
6852,19851120.0,0.0,21.474213,18.23761,22.29245,22.459564,22.084656,22.239716,11.673187,11.679596,12.689056,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1776.6252,5.929355e-05,0.0,52.252342,249.99768,21.060226,30.000002,0.090797,40.515682,252.88986,210.90155,0.0,52.252342,0.113755226,4.528832,49.480488,8.330017
6853,19851180.0,0.0,21.457764,18.208618,22.2807,22.441467,22.075012,22.235565,11.673737,11.676819,12.22641,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1768.8235,5.89957e-05,0.0,52.252365,249.9977,21.074583,30.000002,0.0907631,40.495586,252.8901,210.90155,0.0,52.252365,0.113755226,4.5265985,49.480515,8.330017
6854,19851240.0,0.0,21.441193,18.178772,22.26892,22.423462,22.066498,22.230316,11.674316,12.959625,11.979431,12.800049,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1761.149,5.870462e-05,0.0,52.252388,249.99774,21.088114,30.000002,0.09073112,40.47664,252.89037,210.90158,0.0,52.252388,0.11375523,4.5243244,49.48054,8.330017
6855,19851300.0,0.0,21.424866,18.14804,22.25772,22.405548,22.06015,22.224518,11.674896,12.393707,11.842346,12.800049,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1753.6521,5.842034e-05,0.0,52.25241,249.99776,21.101936,30.000002,0.090698436,40.45729,252.89061,210.9016,0.0,52.25241,0.11375523,4.521947,49.480568,8.330017
6856,19851360.0,0.0,21.40805,18.116547,22.246124,22.387299,22.052551,22.219177,11.675476,12.067017,11.766357,12.800049,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,1746.2506,5.8142647e-05,0.0,52.25244,249.99779,21.115648,30.000002,0.09066597,40.43809,252.89085,210.90161,0.0,52.25244,0.11375523,4.519581,49.48059,8.330017
6857,19851420.0,0.0,21.3909,18.084259,22.234314,22.36911,22.044159,22.213715,11.676025,11.889679,11.725311,12.800049,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1738.9425,5.7871068e-05,0.0,52.252464,249.99779,21.129547,30.000002,0.09063305,40.418633,252.8911,210.90161,0.0,52.252464,0.11375523,4.5173593,49.480618,8.330017
6858,19851480.0,0.0,21.373566,18.05127,22.222382,22.351013,22.03537,22.20816,11.676544,11.793732,11.703278,12.800049,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1731.7389,5.760539e-05,0.0,52.25249,249.99782,21.142548,30.000002,0.09060224,40.400433,252.89133,210.90163,0.0,52.25249,0.11375525,4.515238,49.48064,8.330017
6859,19851540.0,0.0,21.35608,18.017609,22.210419,22.333038,22.026337,22.202545,11.677063,11.740295,11.691193,12.800049,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1724.646,5.7345485e-05,0.0,52.252514,249.99785,21.155518,30.000002,0.09057147,40.382275,252.89156,210.90164,0.0,52.252514,0.11375523,4.513176,49.480663,8.330017
6860,19851600.0,0.0,21.33844,17.983337,22.198456,22.315155,22.017242,22.19696,11.677582,11.710999,11.684723,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1717.6562,5.70912e-05,0.0,52.252537,249.99788,21.168354,30.000002,0.090541005,40.364304,252.8918,210.90166,0.0,52.252537,0.11375525,4.511171,49.48069,8.330017
6861,19851660.0,0.0,21.320831,17.948486,22.186646,22.296844,22.00827,22.192383,11.67807,11.695831,11.68158,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1710.7876,5.6842466e-05,0.0,52.252556,249.99791,21.180864,30.000002,0.090511285,40.34679,252.89203,210.90169,0.0,52.252556,0.11375525,4.509206,49.48071,8.330017
6862,19851720.0,0.0,21.303223,17.913055,22.174896,22.278625,21.999298,22.187836,11.678528,11.688446,11.709412,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1704.0519,5.660007e-05,0.0,52.25258,249.99797,21.192432,30.000002,0.09048379,40.330593,252.89224,210.90172,55.480034,52.25258,0.11375526,4.5072784,49.480732,8.330017
6863,19851780.0,0.0,21.286163,17.877167,22.164093,22.260529,21.990326,22.186676,11.679016,11.684082,12.516205,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1697.4657,5.6362354e-05,0.0,52.2526,249.99799,21.204905,30.000002,0.090454124,40.313133,252.89246,210.90172,0.0,52.2526,0.11375526,4.505329,49.48075,8.330017
6864,19851840.0,0.0,21.268799,17.84082,22.153015,22.242493,21.981384,22.184113,11.679504,11.681915,12.136902,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1690.9783,5.6130317e-05,0.0,52.25262,249.998,21.217377,30.000002,0.09042443,40.295677,252.89268,210.90173,0.0,52.25262,0.11375526,4.503347,49.480774,8.330017
6865,19851900.0,0.0,21.251678,17.804047,22.142303,22.224579,21.97467,22.180664,11.679962,12.766144,11.929749,12.800049,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1684.6075,5.5903212e-05,0.0,52.252644,249.99803,21.228855,30.000002,0.09039709,40.2796,252.8929,210.90175,0.0,52.252644,0.11375527,4.5015326,49.480797,8.330017
6866,19851960.0,0.0,21.23465,17.766907,22.131805,22.206116,21.968658,22.177917,11.68042,12.270935,11.816406,12.800049,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1678.368,5.568147e-05,0.0,52.252666,249.99805,21.240833,30.000002,0.09036854,40.262833,252.89311,210.90176,0.0,52.252666,0.11375527,4.4996734,49.480816,8.330017
6867,19852020.0,0.0,21.217224,17.729462,22.120941,22.187775,21.961456,22.174896,11.680847,12.003418,11.754883,12.800049,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1672.1945,5.546451e-05,0.0,52.252686,249.99808,21.252537,30.000002,0.09034063,40.24645,252.89333,210.90178,0.0,52.252686,0.11375527,4.497929,49.48084,8.330017
6868,19852080.0,0.0,21.199615,17.691742,22.109894,22.169525,21.953613,22.171753,11.681244,11.856079,11.72113,12.800049,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1666.0891,5.52518e-05,0.0,52.25271,249.99808,21.264244,30.000002,0.09031269,40.23006,252.89354,210.90178,0.0,52.25271,0.11375527,4.4963493,49.480858,8.330017
6869,19852140.0,0.0,21.181915,17.653778,22.098785,22.151367,21.945404,22.168549,11.68161,11.774811,11.702667,12.800049,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1660.0604,5.5043216e-05,0.0,52.252728,249.99811,21.275578,30.000002,0.09028562,40.21419,252.89374,210.9018,0.0,52.252728,0.11375527,4.4948535,49.48088,8.330017
6870,19852200.0,0.0,21.164154,17.615631,22.087616,22.1333,21.937042,22.165283,11.681976,11.731812,11.693024,12.800049,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1654.1156,5.483872e-05,0.0,52.25275,249.99812,21.286839,30.000002,0.09025872,40.198425,252.89395,210.90181,0.0,52.25275,0.113755286,4.4934,49.4809,8.330017
6871,19852260.0,0.0,21.146362,17.577332,22.076447,22.114655,21.928741,22.162872,11.682343,11.709137,11.688049,12.800049,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1648.259,5.4638298e-05,0.0,52.25277,249.99817,21.297585,30.000002,0.09023302,40.18338,252.89415,210.90182,0.0,52.25277,0.113755286,4.4919653,49.48092,8.330017
6872,19852320.0,0.0,21.12854,17.53894,22.065338,22.09607,21.92041,22.16043,11.682678,11.696442,11.685394,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1642.4813,5.4441847e-05,0.0,52.25279,249.99818,21.308746,30.000002,0.09020632,40.16776,252.89435,210.90184,0.0,52.25279,0.113755286,4.4905524,49.480938,8.330017
6873,19852380.0,0.0,21.111023,17.500488,22.054474,22.077606,21.912048,22.159119,11.683044,11.689819,12.956909,12.800049,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1636.814,5.4249347e-05,0.0,52.252804,249.99823,21.318525,30.000002,0.09018292,40.154068,252.89453,210.90187,0.0,52.252804,0.11375531,4.489159,49.48096,8.330017
6874,19852440.0,0.0,21.093994,17.462006,22.044342,22.059235,21.903717,22.159729,11.683411,11.686829,12.389374,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1631.2991,5.4061406e-05,0.0,52.252823,249.99826,21.329111,30.000002,0.09015757,40.139244,252.89473,210.90189,0.0,52.252823,0.1137553,4.4876328,49.480976,8.330017
6875,19852500.0,0.0,21.07666,17.423584,22.033813,22.040955,21.895416,22.158997,11.683807,11.685394,12.068878,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1625.8502,5.3877782e-05,0.0,52.252842,249.99826,21.339788,30.000002,0.09013197,40.1243,252.89491,210.90189,0.0,52.252842,0.1137553,4.4861064,49.48099,8.330017
6876,19852560.0,0.0,21.059875,17.385193,22.023926,22.021942,21.890533,22.158264,11.684143,12.57663,11.894501,12.800049,0.0,0.03208483,0.03208483,0.04958564,250.0,11.700012,0.0,0.0,0.0,1620.5282,5.3698095e-05,0.0,52.252857,249.9983,21.349607,30.000002,0.09010843,40.11055,252.8951,210.90192,0.0,52.252857,0.1137553,4.48468,49.48101,8.330017
6877,19852620.0,0.0,21.042847,17.346954,22.013733,22.003021,21.884705,22.157135,11.684509,12.171051,11.79895,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1615.2859,5.352271e-05,0.0,52.252876,249.99832,21.359901,30.000002,0.09008373,40.096138,252.8953,210.90192,0.0,52.252876,0.1137553,4.483197,49.48103,8.330017
6878,19852680.0,0.0,21.025635,17.308868,22.003235,21.984192,21.877869,22.155792,11.684845,11.95047,11.747131,12.800049,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1610.0995,5.335093e-05,0.0,52.252895,249.99834,21.36988,30.000002,0.09005978,40.08217,252.89548,210.90193,0.0,52.252895,0.1137553,4.4818544,49.481045,8.330017
6879,19852740.0,0.0,21.0083,17.270966,21.992584,21.965454,21.870483,22.154297,11.68515,11.831146,11.719208,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1604.9762,5.318257e-05,0.0,52.252914,249.99834,21.38003,30.000002,0.090035394,40.06796,252.89566,210.90193,0.0,52.252914,0.1137553,4.48061,49.481068,8.330017
6880,19852800.0,0.0,20.991028,17.233337,21.981873,21.946838,21.862854,22.152771,11.685455,11.764496,11.703735,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1599.9354,5.301769e-05,0.0,52.25293,249.99837,21.38961,30.000002,0.09001237,40.054546,252.89583,210.90195,0.0,52.25293,0.11375531,4.4793797,49.481083,8.330017
6881,19852860.0,0.0,20.973694,17.195984,21.971039,21.927277,21.855164,22.152252,11.6857605,11.728455,11.695465,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1594.9661,5.2856296e-05,0.0,52.25295,249.99838,21.399094,30.000002,0.08998957,40.041267,252.89601,210.90195,0.0,52.25295,0.11375531,4.4781528,49.4811,8.330017
6882,19852920.0,0.0,20.956451,17.158966,21.960236,21.907806,21.847443,22.151733,11.686066,11.708649,11.6910095,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1590.0774,5.269836e-05,0.0,52.252968,249.99841,21.408566,30.000002,0.0899668,40.028008,252.89618,210.90196,0.0,52.252968,0.11375531,4.4769335,49.481117,8.330017
6883,19852980.0,0.0,20.939331,17.122345,21.949432,21.888458,21.839691,22.151184,11.686371,11.698425,11.688843,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1585.2822,5.2544012e-05,0.0,52.252983,249.99843,21.417757,30.000002,0.089944676,40.015144,252.89635,210.90198,0.0,52.252983,0.11375531,4.4756913,49.481133,8.330017
6884,19853040.0,0.0,20.92279,17.086151,21.93924,21.869171,21.83194,22.15274,11.686707,11.692902,12.757111,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1580.6133,5.2393363e-05,0.0,52.252995,249.99847,21.426414,30.000002,0.08992384,40.00302,252.89651,210.90201,0.0,52.252995,0.11375532,4.4744124,49.481148,8.330017
6885,19853100.0,0.0,20.906464,17.050385,21.92929,21.850037,21.824188,22.154724,11.687073,11.690155,12.268982,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1576.0758,5.224713e-05,0.0,52.253014,249.99849,21.43559,30.000002,0.08990172,39.990173,252.89668,210.90201,0.0,52.253014,0.11375532,4.4729543,49.481163,8.330017
6886,19853160.0,0.0,20.890167,17.015167,21.919159,21.829865,21.817291,22.156982,11.687408,12.864441,12.004364,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1571.6167,5.2104817e-05,2.0979562,52.253033,249.99852,21.444235,30.000002,0.0898809,39.97807,252.89685,210.90202,0.0,52.253033,0.11375534,4.471546,49.481182,8.330017
6887,19853220.0,0.0,20.874512,16.9805,21.909729,21.809845,21.81314,22.1586,11.687775,12.425781,11.860748,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1567.3081,5.196656e-05,0.0,52.253044,249.99852,21.453125,30.000002,0.089859456,39.965622,252.897,210.90204,0.0,52.253044,0.11375532,4.470133,49.481194,8.330017
6888,19853280.0,0.0,20.858612,16.946411,21.89981,21.789886,21.807465,22.159882,11.68811,12.08963,11.782013,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1563.0687,5.183243e-05,0.0,52.253063,249.99854,21.461872,30.000002,0.089838356,39.953377,252.89717,210.90204,0.0,52.253063,0.11375532,4.4686923,49.48121,8.330017
6889,19853340.0,0.0,20.84262,16.912964,21.889648,21.77008,21.800995,22.16095,11.688446,11.906189,11.739166,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1558.8984,5.170185e-05,0.0,52.253075,249.99855,21.470663,30.000002,0.08981713,39.94107,252.89732,210.90204,0.0,52.253075,0.11375532,4.467379,49.481224,8.330017
6890,19853400.0,0.0,20.826721,16.880219,21.879395,21.750336,21.794067,22.161926,11.688751,11.804962,11.715637,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1554.809,5.1574778e-05,0.0,52.25309,249.99857,21.479086,30.000002,0.089796804,39.92928,252.89749,210.90205,0.0,52.25309,0.11375534,4.466122,49.48124,8.330017
6891,19853460.0,0.0,20.809113,16.848206,21.86673,21.730652,21.786987,22.153992,11.689026,11.751923,11.70343,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1550.6464,5.1450595e-05,0.0,52.253105,249.99858,21.4873,30.000002,0.089776956,39.917778,252.89764,210.90207,0.0,52.253105,0.11375534,4.465014,49.481255,8.330017
6892,19853520.0,0.0,20.791534,16.816925,21.853912,21.71109,21.779785,22.146057,11.689209,11.723206,11.696899,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1546.5006,5.132812e-05,0.0,52.25312,249.99861,21.495453,30.000002,0.089757256,39.90637,252.8978,210.90208,0.0,52.25312,0.11375534,4.464249,49.48127,8.330017
6893,19853580.0,0.0,20.77414,16.786499,21.841156,21.69159,21.772552,22.138092,11.689453,11.707062,11.693298,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1542.4404,5.1208433e-05,0.0,52.25313,249.99861,21.503773,30.000002,0.08973714,39.89472,252.89795,210.90208,0.0,52.25313,0.11375534,4.463371,49.481285,8.330017
6894,19853640.0,0.0,16.75766,16.756927,21.82846,21.672272,21.76532,22.130188,11.564667,11.679291,11.671875,12.792969,0.0,0.03207681,0.03207681,0.049571402,250.0,11.700012,0.0,0.0,0.0,1158.654,4.9242957e-05,0.0,52.262104,249.99442,50.00016,96.000374,3.7461203e-07,-0.0002260527,252.89516,210.88257,0.0,52.262104,0.113725,4.9039507,49.490444,8.330017
6895,19853700.0,0.0,16.72995,16.728271,21.816498,21.652954,21.757874,22.125275,11.488373,11.60083,12.5112,12.793335,0.0,0.032079287,0.032079287,0.049575783,250.0,11.700012,0.0,0.0,0.0,1091.7927,4.6190802e-05,0.0,52.2641,249.98691,50.0,96.0,3.74676e-07,4.0986537e-12,252.89673,210.88412,0.0,52.2641,0.11373435,5.3015265,49.49238,8.330017
6896,19853760.0,0.0,16.702148,16.700531,21.803314,21.632996,21.750214,22.116669,11.537628,11.5607605,12.057465,12.8003845,0.0,0.03208137,0.03208137,0.049579542,250.0,11.700012,0.0,0.0,0.0,1063.0406,4.458322e-05,0.0,52.265663,249.98329,50.0,96.0,3.747281e-07,1.0219031e-14,252.8986,210.88684,0.0,52.265663,0.11374227,5.0965543,49.493908,8.330017
6897,19853820.0,0.0,16.675385,16.673798,21.790344,21.61319,21.74466,22.107086,11.590179,12.823486,11.835205,12.8029785,0.0,0.03208276,0.03208276,0.04958202,250.0,11.700012,0.0,0.0,0.0,1044.9434,4.3641616e-05,0.0,52.266598,249.98338,50.0,96.0,3.7476275e-07,4.5693182e-20,252.90036,210.88991,0.0,52.266598,0.11374755,4.8682256,49.49482,8.330017
6898,19853880.0,0.0,16.649628,16.648102,21.77768,21.593475,21.740173,22.097046,11.625549,12.270142,11.733307,12.8029175,0.0,0.03208367,0.03208367,0.049583636,250.0,11.700012,0.0,0.0,0.0,1031.7343,4.300414e-05,0.0,52.267136,249.9852,50.0,96.0,3.747854e-07,-1.601088e-23,252.90184,210.89279,0.0,52.267136,0.11375099,4.720173,49.49533,8.330017
6899,19853940.0,0.0,16.624939,16.623505,21.764618,21.573853,21.734375,22.086792,11.648346,11.982788,11.690216,12.802216,0.0,0.032084256,0.032084256,0.04958466,250.0,11.700012,0.0,0.0,0.0,1021.62726,4.2550277e-05,0.0,52.26742,249.98767,50.0,96.0,3.7479984e-07,2.5286782e-24,252.90305,210.89531,0.0,52.26742,0.11375318,4.6272883,49.495598,8.330017
6900,19854000.0,0.0,16.60138,16.600006,21.751373,21.554352,21.727875,22.076508,11.663116,11.832733,11.674591,12.801544,0.0,0.032084618,0.032084618,0.049585287,250.0,11.700012,0.0,0.0,0.0,1013.62103,4.221436e-05,0.0,52.26756,249.99019,50.0,96.0,3.7480874e-07,-3.5336997e-26,252.90399,210.89735,0.0,52.26756,0.113754526,4.5680537,49.49572,8.330017
6901,19854060.0,0.0,16.57846,16.577087,21.734497,21.531433,21.71698,22.062134,11.672638,11.757599,11.671753,12.801025,0.0,0.032084834,0.032084834,0.04958565,250.0,11.700012,0.0,0.0,0.0,1007.1331,4.1957715e-05,0.0,52.2676,249.99246,50.0,96.0,3.7481394e-07,1.3722859e-28,252.90471,210.89896,0.0,52.2676,0.11375532,4.5301185,49.495758,8.330017
6902,19854120.0,0.0,16.555542,16.554169,21.717377,21.508606,21.705963,22.04779,11.678619,11.719788,11.673584,12.800659,0.0,0.03208495,0.03208495,0.049585856,250.0,11.700012,0.0,0.0,0.0,1001.5871,4.17475e-05,0.0,52.2676,249.99438,50.0,96.0,3.7481684e-07,-3.084981e-31,252.90523,210.90019,0.0,52.2676,0.113755755,4.5063133,49.495747,8.330017
6903,19854180.0,0.0,16.532654,16.53128,21.700348,21.485931,21.694885,22.033508,11.682404,11.701782,11.676819,12.800415,0.0,0.032085013,0.032085013,0.049585953,250.0,11.700012,0.0,0.0,0.0,996.54944,4.1567855e-05,0.0,52.267574,249.99591,50.0,96.0,3.7481828e-07,-7.464897e-31,252.9056,210.9011,0.0,52.267574,0.11375598,4.4914804,49.495716,8.330017
6904,19854240.0,0.0,16.509766,16.508392,21.68335,21.463348,21.683777,22.019287,11.684998,11.6935425,11.680023,12.800293,0.0,0.03208504,0.03208504,0.04958599,250.0,11.700012,0.0,0.0,0.0,991.8634,4.1411018e-05,0.0,52.26754,249.9971,50.0,96.0,3.7481888e-07,1.0345179e-33,252.90587,210.90173,0.0,52.26754,0.11375607,4.481278,49.495678,8.330017
6905,19854300.0,0.0,16.486877,16.485535,21.666626,21.440918,21.672699,22.006042,11.686798,11.68988,12.957672,12.800201,0.0,0.032085042,0.032085042,0.049585998,250.0,11.700012,0.0,0.0,0.0,987.4199,4.1269355e-05,0.0,52.2675,249.99799,50.0,96.0,3.74819e-07,-2.4544407e-36,252.90605,210.9022,0.0,52.2675,0.11375609,4.474148,49.495644,8.330017
6906,19854360.0,0.0,16.46405,16.462677,21.651001,21.41925,21.661682,21.995056,11.688019,11.688812,12.408478,12.80014,0.0,0.03208504,0.03208504,0.049585987,250.0,11.700012,0.0,0.0,0.0,983.1715,4.1139483e-05,0.0,52.267475,249.99864,50.0,96.0,3.7481885e-07,1.52601e-40,252.90617,210.90251,0.0,52.267475,0.11375607,4.4692345,49.495613,8.330017
6907,19854420.0,0.0,16.441223,16.43988,21.63504,21.397736,21.650665,21.982666,11.688934,11.688721,12.090912,12.80011,0.0,0.032085028,0.032085028,0.04958597,250.0,11.700012,0.0,0.0,0.0,979.0777,4.1018484e-05,0.0,52.26745,249.99908,50.0,96.0,3.748186e-07,-1.4e-43,252.90625,210.90273,0.0,52.26745,0.11375603,4.4656644,49.495586,8.330017
6908,19854480.0,0.0,16.418457,16.417084,21.61969,21.376312,21.64273,21.969574,11.689606,12.615906,11.910889,12.800079,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,975.0995,4.0903775e-05,0.0,52.267426,249.9994,50.0,96.0,3.7481834e-07,0.0,252.9063,210.90286,0.0,52.267426,0.11375599,4.462893,49.495567,8.330017
6909,19854540.0,0.0,16.39569,16.394348,21.604218,21.35498,21.634125,21.956116,11.690186,12.19458,11.810364,12.800049,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,971.2282,4.079462e-05,0.0,52.26741,249.99962,50.0,96.0,3.7481811e-07,0.0,252.90633,210.90295,0.0,52.26741,0.11375596,4.460614,49.49555,8.330017
6910,19854600.0,0.0,16.372986,16.371643,21.58841,21.33377,21.624481,21.942474,11.690674,11.964691,11.755676,12.800049,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,967.45483,4.069044e-05,0.0,52.267395,249.99977,50.0,96.0,3.748179e-07,0.0,252.90634,210.903,0.0,52.267395,0.11375592,4.4586873,49.495537,8.330017
