,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6911,19854660.0,0.0,16.350342,16.348999,21.572327,21.312836,21.613892,21.928284,11.691101,11.839539,11.726074,12.800049,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,963.77136,4.059069e-05,0.0,52.26739,249.99986,50.0,96.0,3.7481774e-07,0.0,252.90636,210.90305,0.0,52.26739,0.1137559,4.457007,49.49553,8.330017
6912,19854720.0,0.0,16.327759,16.326416,21.556183,21.291992,21.603027,21.914093,11.691467,11.770569,11.709869,12.800049,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,960.17206,4.0494997e-05,0.0,52.267384,249.99992,50.0,96.0,3.748176e-07,0.0,252.90636,210.90306,0.0,52.267384,0.11375587,4.455494,49.495525,8.330017
6913,19854780.0,0.0,16.305206,16.303864,21.54004,21.27127,21.592041,21.899933,11.691803,11.734497,11.701538,12.800049,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,956.6532,4.0403113e-05,0.0,52.26738,249.99997,50.0,96.0,3.748175e-07,0.0,252.90636,210.90308,0.0,52.26738,0.11375586,4.454104,49.495518,8.330017
6914,19854840.0,0.0,16.282745,16.281403,21.523926,21.25064,21.580963,21.885773,11.692139,11.714722,11.6970825,12.800018,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,953.2112,4.0314808e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,4.452801,49.495514,8.330017
6915,19854900.0,0.0,16.260315,16.259003,21.507874,21.230133,21.569885,21.871643,11.692444,11.704346,11.694885,12.800018,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,949.8383,4.0229865e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,0.0,52.267372,0.113755845,4.4515805,49.495514,8.330017
6916,19854960.0,0.0,16.237976,16.236664,21.492645,21.210327,21.558868,21.85962,11.6927185,11.699036,12.78656,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,946.61115,4.0147977e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4504447,49.495514,8.330017
6917,19855020.0,0.0,16.215729,16.214417,21.477783,21.190613,21.547852,21.848236,11.69281,11.696167,12.287567,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,943.4629,4.0065792e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4501405,49.495514,8.330017
6918,19855080.0,0.0,16.193542,16.19223,21.462677,21.17102,21.5372,21.835754,11.692963,12.55188,12.017242,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,940.3816,3.9985778e-05,17.458715,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4495435,49.495514,8.330017
6919,19855140.0,0.0,16.171448,16.170135,21.448395,21.15155,21.529755,21.822632,11.693146,12.4722595,11.871521,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,937.366,3.9908133e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4487996,49.495514,8.330017
6920,19855200.0,0.0,16.149475,16.148163,21.433655,21.132141,21.520782,21.809235,11.693329,12.118286,11.790527,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.41394,3.9832732e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.448017,49.495514,8.330017
6921,19855260.0,0.0,16.127563,16.126251,21.418884,21.113403,21.510986,21.795746,11.6935425,11.924103,11.746155,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.5259,3.975964e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4472165,49.495514,8.330017
6922,19855320.0,0.0,16.105774,16.104462,21.404053,21.094757,21.500732,21.782196,11.693726,11.818756,11.722137,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.70087,3.968883e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4464183,49.495514,8.330017
6923,19855380.0,0.0,16.084076,16.082794,21.38919,21.076202,21.490265,21.768646,11.693909,11.76062,11.708954,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.9376,3.962024e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.445631,49.495514,8.330017
6924,19855440.0,0.0,16.0625,16.061218,21.375763,21.061707,21.479645,21.755096,11.694122,11.72998,11.702087,14.984741,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.2348,3.9553834e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.457375,49.495514,8.330017
6925,19855500.0,0.0,16.041016,16.039734,21.367767,21.059387,21.469025,21.741577,11.694305,11.713989,11.698578,16.37442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.59235,3.9489598e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,29.509596,49.495514,8.330017
6926,19855560.0,0.0,16.019684,16.018402,21.362885,21.064117,21.458435,21.728302,11.694489,11.705017,11.696655,17.594208,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,918.0054,3.9427327e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,32.019623,49.495514,8.330017
6927,19855620.0,0.0,15.998474,15.997192,21.361298,21.07434,21.447845,21.717957,11.694672,11.700287,12.596588,18.476685,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,915.47485,3.9367053e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,32.479126,49.495514,8.330017
6928,19855680.0,0.0,15.977386,15.976135,21.361084,21.088013,21.437286,21.70691,11.694824,11.697754,12.1866455,18.948822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.999,3.9308703e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,31.002335,49.495514,8.330017
6929,19855740.0,0.0,15.956421,15.95517,21.361603,21.102875,21.428314,21.694885,11.695007,12.877594,11.96344,19.002777,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.57623,3.9252205e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.053492,49.495514,8.330017
6930,19855800.0,0.0,15.935608,15.934387,21.362091,21.11679,21.420776,21.682373,11.69516,12.338806,11.841675,18.68753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.20496,3.9197497e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.221056,49.495514,8.330017
6931,19855860.0,0.0,15.9149475,15.913727,21.360565,21.126892,21.411987,21.6698,11.6953125,12.046204,11.775085,18.135834,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.8837,3.9144506e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.773928,49.495514,8.330017
6932,19855920.0,0.0,15.89444,15.893219,21.35733,21.133545,21.402466,21.657074,11.695465,11.887054,11.738922,17.447052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.6111,3.909317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.367414,49.495514,8.330017
6933,19855980.0,0.0,15.874084,15.872864,21.352264,21.136383,21.392578,21.644348,11.695587,11.800873,11.719391,16.724274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.38556,3.904342e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.662415,49.495514,8.330017
6934,19856040.0,0.0,15.853882,15.852692,21.34555,21.135498,21.382507,21.631592,11.69574,11.753113,11.708618,16.068787,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.2057,3.899519e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.934816,49.495514,8.330017
6935,19856100.0,0.0,15.833862,15.832672,21.337463,21.131592,21.372375,21.618866,11.695862,11.726685,11.702698,15.558868,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.07007,3.8948416e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.26471,49.495514,8.330017
6936,19856160.0,0.0,15.813995,15.812805,21.328064,21.124512,21.362274,21.606354,11.695984,11.712677,11.6996155,15.270081,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.97736,3.8903032e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.125777,49.495514,8.330017
6937,19856220.0,0.0,15.794312,15.793121,21.31836,21.116638,21.352142,21.59436,11.696106,11.705109,12.732178,15.209686,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,892.9261,3.885898e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.759367,52.267372,0.11375582,14.593063,49.495514,8.330017
6938,19856280.0,0.0,15.77478,15.773621,21.309631,21.10913,21.342072,21.585205,11.696228,11.70108,12.46637,15.354584,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,890.91534,3.8816208e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.588049,49.495514,8.330017
6939,19856340.0,0.0,15.755463,15.754303,21.301056,21.102875,21.332,21.574615,11.69632,11.698914,12.116333,15.650604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.9428,3.877461e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.75654,49.495514,8.330017
6940,19856400.0,0.0,15.736328,15.735199,21.293793,21.098572,21.324615,21.563263,11.696411,12.674988,11.926086,16.043121,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.0079,3.8734153e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.805,49.495514,8.330017
6941,19856460.0,0.0,15.717377,15.716248,21.287354,21.096191,21.31717,21.551636,11.696533,12.229523,11.821716,16.476257,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.1091,3.869478e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.632545,49.495514,8.330017
6942,19856520.0,0.0,15.698639,15.69754,21.281525,21.09607,21.308624,21.539795,11.696625,11.987488,11.764893,16.887512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.2451,3.865642e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.852108,49.495514,8.330017
6943,19856580.0,0.0,15.680115,15.679016,21.276337,21.097961,21.2995,21.527863,11.696686,11.854553,11.733704,17.223938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,881.4147,3.861901e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.441704,49.495514,8.330017
6944,19856640.0,0.0,15.661774,15.660675,21.271729,21.101288,21.29007,21.5159,11.696777,11.7821045,11.716736,17.452728,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.6166,3.8582497e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.412308,49.495514,8.330017
6945,19856700.0,0.0,15.643646,15.642578,21.267456,21.105438,21.280487,21.503937,11.696869,11.742767,11.70755,17.559204,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.8495,3.8546816e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.854326,49.495514,8.330017
6946,19856760.0,0.0,15.625763,15.624695,21.263123,21.109253,21.270935,21.492218,11.69693,11.721863,11.702698,17.563263,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.1122,3.8511913e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.189007,49.495514,8.330017
6947,19856820.0,0.0,15.608093,15.607025,21.258698,21.112793,21.261353,21.48053,11.696991,11.710266,11.700012,17.477753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.40344,3.8477716e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.193455,49.495514,8.330017
6948,19856880.0,0.0,15.590637,15.5896,21.254333,21.115631,21.25177,21.470398,11.697052,11.704163,12.868561,17.3219,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.72205,3.844418e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.142235,49.495514,8.330017
6949,19856940.0,0.0,15.573425,15.572418,21.25003,21.117523,21.242218,21.461517,11.697113,11.700958,12.334381,17.124786,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.0669,3.8411243e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.171898,49.495514,8.330017
6950,19857000.0,0.0,15.5564575,15.55545,21.244873,21.118317,21.232727,21.451447,11.697144,11.836853,12.045715,16.918701,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.43665,3.8378843e-05,50.25714,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.405222,49.495514,8.330017
6951,19857060.0,0.0,15.539734,15.538727,21.239838,21.11737,21.226929,21.440887,11.697205,12.527924,11.88913,16.755524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.8303,3.834693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.273836,49.495514,8.330017
6952,19857120.0,0.0,15.523224,15.522247,21.23407,21.115784,21.219666,21.429993,11.697235,12.1502075,11.80188,16.647064,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.2464,3.831543e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.295275,49.495514,8.330017
6953,19857180.0,0.0,15.507019,15.5060425,21.227783,21.11377,21.211487,21.418915,11.697266,11.944855,11.754456,16.597748,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.684,3.828429e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.571579,49.495514,8.330017
6954,19857240.0,0.0,15.491028,15.490082,21.221283,21.111664,21.20282,21.407776,11.697296,11.833008,11.728607,16.606323,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.1419,3.825347e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.033173,49.495514,8.330017
6955,19857300.0,0.0,15.475311,15.474396,21.214813,21.109802,21.193909,21.396606,11.697327,11.770966,11.714325,16.663391,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.619,3.8222897e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.591345,49.495514,8.330017
6956,19857360.0,0.0,15.459869,15.458954,21.208374,21.107971,21.184967,21.385681,11.697357,11.737396,11.7065735,16.768341,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.1142,3.819252e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.373411,49.495514,8.330017
6957,19857420.0,0.0,15.444702,15.443787,21.20221,21.106781,21.175934,21.374725,11.697357,11.7187805,11.702301,16.898682,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.62634,3.816228e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.9948,49.495514,8.330017
6958,19857480.0,0.0,15.42981,15.428925,21.19638,21.106323,21.1669,21.36383,11.697357,11.708984,11.700043,17.03415,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.1543,3.813213e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.487366,49.495514,8.330017
6959,19857540.0,0.0,15.415192,15.414307,21.191498,21.106537,21.157898,21.3555,11.697388,11.703705,12.664246,17.155762,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.6971,3.8102007e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.794632,49.495514,8.330017
6960,19857600.0,0.0,15.400848,15.399994,21.18692,21.10733,21.148865,21.346954,11.697388,11.700806,12.224152,17.24939,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.2534,3.807186e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.901695,49.495514,8.330017
6961,19857660.0,0.0,15.386719,15.385864,21.182312,21.108032,21.141144,21.337494,11.697357,12.957642,11.985077,17.32315,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.8194,3.804164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.081242,49.495514,8.330017
6962,19857720.0,0.0,15.37262,15.371765,21.178375,21.10904,21.135529,21.327515,11.697388,12.400055,11.854645,17.368256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.3927,3.8011487e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.003567,49.495514,8.330017
6963,19857780.0,0.0,15.358582,15.357727,21.174011,21.110168,21.128479,21.31726,11.697388,12.080902,11.783203,17.380707,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.9754,3.798155e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.801853,49.495514,8.330017
6964,19857840.0,0.0,15.344574,15.34375,21.169373,21.111267,21.120667,21.306885,11.697418,11.90686,11.744263,17.363312,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.5684,3.795189e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.519342,49.495514,8.330017
6965,19857900.0,0.0,15.330627,15.329803,21.16452,21.112213,21.112427,21.296448,11.697418,11.810272,11.722656,17.322845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.172,3.792252e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.206562,49.495514,8.330017
6966,19857960.0,0.0,15.316772,15.315918,21.159332,21.112335,21.104065,21.286133,11.697449,11.759613,11.711334,17.285828,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.7864,3.789346e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.198944,49.495514,8.330017
6967,19858020.0,0.0,15.302948,15.3020935,21.154022,21.112274,21.095612,21.275848,11.697479,11.731445,11.705048,17.255035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.41125,3.7864695e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.12139,49.495514,8.330017
6968,19858080.0,0.0,15.289185,15.288361,21.148651,21.11206,21.087097,21.265564,11.69751,11.716095,11.70163,17.231445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.0466,3.783622e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.094921,49.495514,8.330017
6969,19858140.0,0.0,15.275482,15.274658,21.143219,21.111755,21.078613,21.255371,11.69754,11.707672,11.956116,17.217133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.692,3.780803e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,45.0807,52.267372,0.11375582,22.115896,49.495514,8.330017
6970,19858200.0,0.0,15.261841,15.261017,21.141754,21.11142,21.081757,21.248535,11.697571,15.7291565,12.511475,17.212769,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.3475,3.7780104e-05,9.735615,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.17524,49.495514,8.330017
6971,19858260.0,0.0,15.2482605,15.247437,21.140656,21.110596,21.087158,21.240417,11.697571,15.798737,12.14267,17.234283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.01263,3.7752437e-05,11.641351,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.518969,49.495514,8.330017
6972,19858320.0,0.0,15.234772,15.233948,21.139557,21.109955,21.0932,21.231445,11.697601,16.029572,11.941254,17.27356,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.68713,3.7725003e-05,12.1955385,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.769444,49.495514,8.330017
6973,19858380.0,0.0,15.221313,15.22052,21.13861,21.109528,21.099915,21.222015,11.697632,16.18518,11.830475,17.321045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.37067,3.769779e-05,12.028235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.992342,49.495514,8.330017
6974,19858440.0,0.0,15.207947,15.207153,21.137756,21.109406,21.106842,21.212372,11.697632,16.19345,11.770111,17.369446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,835.063,3.7670787e-05,11.328281,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.163498,49.495514,8.330017
6975,19858500.0,0.0,15.194672,15.193878,21.136932,21.109497,21.113464,21.202606,11.697662,16.04303,11.736755,17.41211,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,833.7638,3.764397e-05,10.257491,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.267416,49.495514,8.330017
6976,19858560.0,0.0,15.1814575,15.180664,21.13562,21.109344,21.118652,21.192932,11.697662,15.774719,11.718933,17.459564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.4728,3.761733e-05,9.146422,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.539711,49.495514,8.330017
6977,19858620.0,0.0,15.168304,15.167511,21.134094,21.109436,21.122711,21.183258,11.697693,15.416443,11.709045,17.503265,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.1896,3.759085e-05,7.895976,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.639938,49.495514,8.330017
6978,19858680.0,0.0,15.155243,15.154449,21.132294,21.109741,21.125397,21.173584,11.697693,15.003235,11.703766,17.536377,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.914,3.7564507e-05,6.675046,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.674055,49.495514,8.330017
6979,19858740.0,0.0,15.142242,15.1414795,21.130127,21.110199,21.126617,21.16391,11.697723,14.573425,11.700989,17.556183,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.64575,3.7538295e-05,5.5888186,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.6394,49.495514,8.330017
6980,19858800.0,0.0,15.129364,15.128571,21.127838,21.110687,21.126404,21.155457,11.697723,14.166443,12.947876,17.561615,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.38446,3.7512196e-05,4.722351,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.550234,49.495514,8.330017
6981,19858860.0,0.0,15.116547,15.115753,21.125488,21.110718,21.124268,21.148987,11.697723,13.837402,12.385315,17.56955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.1299,3.748619e-05,4.3236384,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.668062,49.495514,8.330017
6982,19858920.0,0.0,15.10379,15.103027,21.122498,21.11081,21.121216,21.141205,11.697754,13.603699,12.072693,17.576874,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,824.8818,3.7460264e-05,4.169633,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.674158,49.495514,8.330017
6983,19858980.0,0.0,15.091156,15.090393,21.11914,21.1109,21.117554,21.13269,11.697754,13.475128,11.9027405,17.580994,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.63983,3.7434405e-05,4.316556,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.663689,49.495514,8.330017
6984,19859040.0,0.0,15.078583,15.07782,21.11557,21.111023,21.113647,21.12378,11.697754,13.453583,11.81015,17.581726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.40375,3.740859e-05,4.724983,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.641142,49.495514,8.330017
6985,19859100.0,0.0,15.066132,15.065369,21.112,21.111145,21.109894,21.114716,11.697754,13.530792,11.758789,17.579498,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.1733,3.7382815e-05,5.333509,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.61125,49.495514,8.330017
6986,19859160.0,0.0,15.053741,15.053009,21.108337,21.11081,21.106415,21.105652,11.697754,13.698669,11.73111,17.5896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.9481,3.7357062e-05,6.135259,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.80617,49.495514,8.330017
6987,19859220.0,0.0,15.041473,15.04071,21.104858,21.110565,21.103638,21.096558,11.697754,13.9328,11.716034,17.607544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.7281,3.733131e-05,6.974023,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.911037,49.495514,8.330017
6988,19859280.0,0.0,15.029266,15.028534,21.101685,21.110413,21.101746,21.087463,11.697754,14.206482,11.707794,17.628143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,817.5128,3.7305545e-05,7.792784,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.001156,49.495514,8.330017
6989,19859340.0,0.0,15.017181,15.016449,21.098816,21.110382,21.10086,21.0784,11.697754,14.491852,11.703247,17.648346,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.3021,3.727975e-05,8.523588,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.067024,49.495514,8.330017
6990,19859400.0,0.0,15.005188,15.004456,21.098938,21.110443,21.100952,21.079468,11.697754,14.763702,15.772766,17.665588,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.0957,3.7253925e-05,9.111338,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.833842,52.267372,0.11375582,24.103374,49.495514,8.330017
6991,19859460.0,0.0,14.993317,14.992584,21.100311,21.110199,21.101715,21.083923,11.697754,15.005402,15.923279,17.691711,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.89325,3.722804e-05,9.569474,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.328536,52.267372,0.11375582,24.317188,49.495514,8.330017
6992,19859520.0,0.0,14.981506,14.980804,21.102173,21.110107,21.103241,21.089233,11.697754,15.197632,16.255432,17.720428,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,812.69464,3.7202088e-05,9.812242,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.287674,52.267372,0.11375582,24.426321,49.495514,8.330017
6993,19859580.0,0.0,14.969849,14.969116,21.104523,21.110138,21.105316,21.095581,11.697723,15.327789,16.527893,17.746246,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.4996,3.717605e-05,9.855214,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.448742,52.267372,0.11375582,24.492264,49.495514,8.330017
6994,19859640.0,0.0,14.958252,14.95755,21.107208,21.110321,21.107697,21.102509,11.697723,15.390259,16.651154,17.766083,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.30774,3.714992e-05,9.713661,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.006827,52.267372,0.11375582,24.51461,49.495514,8.330017
6995,19859700.0,0.0,14.946777,14.946106,21.109985,21.110565,21.110168,21.109467,11.697723,15.386261,16.602417,17.778137,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.1189,3.712367e-05,9.418193,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.119665,52.267372,0.11375582,24.49814,49.495514,8.330017
6996,19859760.0,0.0,14.935425,14.934753,21.112183,21.110443,21.112122,21.115387,11.697723,15.334808,16.412598,17.795288,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.93286,3.7097296e-05,9.118832,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.090281,52.267372,0.11375582,24.658169,49.495514,8.330017
6997,19859820.0,0.0,14.924194,14.923523,21.114105,21.110443,21.1138,21.120422,11.697693,15.242157,16.101746,17.813171,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.7494,3.7070782e-05,8.718947,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.817423,52.267372,0.11375582,24.70985,49.495514,8.330017
6998,19859880.0,0.0,14.913055,14.912384,21.115631,21.110535,21.115112,21.124268,11.697693,15.119843,15.704987,17.827698,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.5682,3.704411e-05,8.297827,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.489647,52.267372,0.11375582,24.73503,49.495514,8.330017
6999,19859940.0,0.0,14.902039,14.901367,21.116638,21.110687,21.115967,21.12674,11.697662,14.980377,15.259644,17.837616,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.38904,3.701727e-05,7.8928223,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.21611,52.267372,0.11375582,24.733702,49.495514,8.330017
7000,19860000.0,0.0,14.891144,14.890472,21.117126,21.11087,21.116302,21.127686,11.697662,14.8367,14.804077,17.842224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.2117,3.699025e-05,7.5362587,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.093166,52.267372,0.11375582,24.70895,49.495514,8.330017
7001,19860060.0,0.0,14.880371,14.8797,21.116669,21.110657,21.115814,21.126587,11.697632,14.715363,14.401642,17.854614,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.03595,3.6963032e-05,7.370884,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.4076047,52.267372,0.11375582,24.872892,49.495514,8.330017
7002,19860120.0,0.0,14.86969,14.869049,21.115753,21.110565,21.11499,21.124329,11.697632,14.6223755,14.076965,17.870697,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.8615,3.6935602e-05,7.2677584,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.956148,52.267372,0.11375582,24.940987,49.495514,8.330017
7003,19860180.0,0.0,14.859161,14.8585205,21.114563,21.110535,21.113861,21.121155,11.697601,14.561737,13.846039,17.886505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.68823,3.690795e-05,7.264203,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.814062,52.267372,0.11375582,24.992718,49.495514,8.330017
7004,19860240.0,0.0,14.848755,14.848114,21.11319,21.110596,21.11264,21.117493,11.697571,14.535767,13.720459,17.899872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.5158,3.6880054e-05,7.351813,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9663434,52.267372,0.11375582,25.02087,49.495514,8.330017
7005,19860300.0,0.0,14.83847,14.83783,21.111786,21.110687,21.11139,21.113617,11.697571,14.543304,13.700134,17.909576,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.344,3.685191e-05,7.5152516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.3757315,52.267372,0.11375582,25.025991,49.495514,8.330017
7006,19860360.0,0.0,14.828308,14.827698,21.110199,21.110504,21.109985,21.109589,11.69754,14.58902,13.788483,17.926666,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.17267,3.68235e-05,7.8013463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.06968,52.267372,0.11375582,25.199324,49.495514,8.330017
7007,19860420.0,0.0,14.818268,14.817657,21.108826,21.110413,21.108856,21.106049,11.69751,14.662811,13.964691,17.946564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.0015,3.679481e-05,8.100572,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.876459,52.267372,0.11375582,25.271929,49.495514,8.330017
7008,19860480.0,0.0,14.80838,14.80777,21.107758,21.110413,21.108002,21.103241,11.697479,14.754395,14.20343,17.9646,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.83026,3.676582e-05,8.40142,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7337494,52.267372,0.11375582,25.323757,49.495514,8.330017
7009,19860540.0,0.0,14.7986145,14.798035,21.107086,21.110504,21.107452,21.101288,11.697449,14.858032,14.489777,17.979614,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.6588,3.6736536e-05,8.69026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.599666,52.267372,0.11375582,25.347746,49.495514,8.330017
7010,19860600.0,0.0,14.788971,14.788391,21.106781,21.110687,21.1073,21.10028,11.697449,14.961761,14.791412,17.989532,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.4869,3.6706926e-05,8.937061,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.385649,52.267372,0.11375582,25.342953,49.495514,8.330017
7011,19860660.0,0.0,14.77948,14.7789,21.10672,21.110535,21.10736,21.10022,11.697418,15.060699,15.082703,18.005066,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.3137,3.667694e-05,9.168358,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.054418,52.267372,0.11375582,25.493649,49.495514,8.330017
7012,19860720.0,0.0,14.770142,14.769562,21.106995,21.110504,21.107697,21.100952,11.697388,15.148041,15.345398,18.022156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.1403,3.6646667e-05,9.3209505,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.551487,52.267372,0.11375582,25.54993,49.495514,8.330017
7013,19860780.0,0.0,14.760925,14.760376,21.107574,21.110535,21.108276,21.102417,11.697357,15.21579,15.557526,18.036987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,787.9657,3.661602e-05,9.401056,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.849894,52.267372,0.11375582,25.58617,49.495514,8.330017
7014,19860840.0,0.0,14.751862,14.751312,21.108398,21.110626,21.10904,21.104462,11.697327,15.260864,15.708862,18.048279,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.7897,3.6585e-05,9.40903,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.945257,52.267372,0.11375582,25.59727,49.495514,8.330017
7015,19860900.0,0.0,14.74292,14.742371,21.109406,21.110779,21.109955,21.106903,11.697296,15.28125,15.792053,18.055054,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.612,3.655358e-05,9.349604,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.844727,52.267372,0.11375582,25.585266,49.495514,8.330017
7016,19860960.0,0.0,14.734131,14.733612,21.110168,21.110626,21.110626,21.10913,11.697235,15.285187,15.816864,18.068024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,784.43243,3.6521764e-05,9.303835,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.674966,52.267372,0.11375582,25.73275,49.495514,8.330017
7017,19861020.0,0.0,14.725494,14.724976,21.110931,21.110565,21.111298,21.111328,11.697205,15.272278,15.784363,18.083496,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.25085,3.648953e-05,9.200127,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.348509,52.267372,0.11375582,25.78881,49.495514,8.330017
7018,19861080.0,0.0,14.7170105,14.716492,21.111694,21.110565,21.111877,21.113342,11.697174,15.244385,15.700439,18.0979,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.067,3.645687e-05,9.0697975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.92767,52.267372,0.11375582,25.83057,49.495514,8.330017
7019,19861140.0,0.0,14.708679,14.708191,21.112305,21.110657,21.112335,21.11499,11.697144,15.206268,15.579498,18.109344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.8806,3.642376e-05,8.931834,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.46854,52.267372,0.11375582,25.848944,49.495514,8.330017
7020,19861200.0,0.0,14.7005005,14.700012,21.112793,21.110779,21.11267,21.11618,11.6970825,15.1605835,15.429718,18.117065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.6915,3.63902e-05,8.7938595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.996166,52.267372,0.11375582,25.845654,49.495514,8.330017
7021,19861260.0,0.0,14.692413,14.691925,21.112091,21.109863,21.111816,21.115662,11.697052,15.151672,15.3133545,18.158447,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.4947,3.6356094e-05,8.999307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.946005,52.267372,0.11375582,26.406761,49.495514,8.330017
7022,19861320.0,0.0,14.684326,14.683838,21.11139,21.109314,21.111023,21.114777,11.6970215,15.168976,15.231232,18.217316,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.2841,3.632137e-05,9.131229,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.865437,52.267372,0.11375582,26.682642,49.495514,8.330017
7023,19861380.0,0.0,14.67627,14.675781,21.110779,21.10904,21.110321,21.11377,11.69696,15.200378,15.175659,18.27655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.0615,3.6286114e-05,9.283407,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.862214,52.267372,0.11375582,26.913368,49.495514,8.330017
7024,19861440.0,0.0,14.668243,14.667725,21.11026,21.10904,21.10971,21.11264,11.696899,15.244476,15.148621,18.332703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.82544,3.625025e-05,9.449383,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.935917,52.267372,0.11375582,27.07751,49.495514,8.330017
7025,19861500.0,0.0,14.660217,14.659729,21.109924,21.109314,21.109314,21.11148,11.696838,15.296936,15.152588,18.37793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.5744,3.6213667e-05,9.613407,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.08009,52.267372,0.11375582,27.155745,49.495514,8.330017
7026,19861560.0,0.0,14.652191,14.651703,21.109558,21.109497,21.108948,21.110168,11.696777,15.35968,15.197327,18.417328,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.3076,3.617631e-05,9.813358,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.361858,52.267372,0.11375582,27.29989,49.495514,8.330017
7027,19861620.0,0.0,14.644226,14.643738,21.109314,21.109833,21.108795,21.10904,11.696716,15.423676,15.266113,18.447601,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.0295,3.6138386e-05,9.972992,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.646442,52.267372,0.11375582,27.312237,49.495514,8.330017
7028,19861680.0,0.0,14.636261,14.635773,21.109283,21.11029,21.108826,21.108185,11.696655,15.482849,15.352966,18.463867,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.7382,3.6099813e-05,10.097748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.939295,52.267372,0.11375582,27.26577,49.495514,8.330017
7029,19861740.0,0.0,14.628326,14.627838,21.109406,21.110779,21.10907,21.107635,11.696625,15.533386,15.450104,18.466583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.4346,3.6060603e-05,10.1820965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.219195,52.267372,0.11375582,27.171656,49.495514,8.330017
7030,19861800.0,0.0,14.620422,14.619934,21.10965,21.111267,21.109436,21.107391,11.696564,15.573029,15.552063,18.456512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.1192,3.6020785e-05,10.223523,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.472525,52.267372,0.11375582,27.041334,49.495514,8.330017
7031,19861860.0,0.0,14.612549,14.612061,21.108612,21.110077,21.108612,21.10611,11.696503,15.648102,15.700714,18.493805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.79224,3.5980345e-05,10.649393,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.125989,52.267372,0.11375582,27.776957,49.495514,8.330017
7032,19861920.0,0.0,14.604706,14.604248,21.10791,21.109253,21.108154,21.105438,11.696472,15.736267,15.864746,18.559845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.4545,3.5939313e-05,10.903433,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.573032,52.267372,0.11375582,28.132877,49.495514,8.330017
7033,19861980.0,0.0,14.596893,14.596436,21.107483,21.108704,21.10791,21.105164,11.696411,15.825012,16.026703,18.631256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.1102,3.5897916e-05,11.127333,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.964052,52.267372,0.11375582,28.45397,49.495514,8.330017
7034,19862040.0,0.0,14.589142,14.588654,21.107483,21.108551,21.10794,21.105408,11.696381,15.908234,16.175293,18.7016,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.7568,3.5856006e-05,11.304571,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.266871,52.267372,0.11375582,28.692589,49.495514,8.330017
7035,19862100.0,0.0,14.58139,14.580933,21.107819,21.108734,21.108246,21.106049,11.69632,15.9800415,16.300873,18.763,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.39514,3.581361e-05,11.42592,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.467255,52.267372,0.11375582,28.832808,49.495514,8.330017
7036,19862160.0,0.0,14.5737,14.573212,21.108154,21.108856,21.10846,21.106781,11.696289,16.04602,16.403442,18.820679,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.02515,3.5770703e-05,11.588717,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.653046,52.267372,0.11375582,29.069912,49.495514,8.330017
7037,19862220.0,0.0,14.56604,14.565582,21.108704,21.109253,21.108887,21.107788,11.696259,16.096863,16.472778,18.864136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.64874,3.5727386e-05,11.649971,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.68857,52.267372,0.11375582,29.11337,49.495514,8.330017
7038,19862280.0,0.0,14.558411,14.557953,21.109375,21.109772,21.109436,21.108917,11.696228,16.133453,16.514618,18.892883,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.26794,3.5683763e-05,11.667778,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.649931,52.267372,0.11375582,29.08794,49.495514,8.330017
7039,19862340.0,0.0,14.550842,14.5503845,21.110168,21.110382,21.110046,21.110107,11.6961975,16.153992,16.526611,18.905426,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.88245,3.5639805e-05,11.640034,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.536168,52.267372,0.11375582,28.995047,49.495514,8.330017
7040,19862400.0,0.0,14.543335,14.542877,21.110962,21.111023,21.110718,21.111298,11.696167,16.156555,16.507416,18.900696,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.4924,3.5595494e-05,11.56895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.355939,52.267372,0.11375582,28.849554,49.495514,8.330017
7041,19862460.0,0.0,14.535858,14.5354,21.111298,21.111145,21.110992,21.111938,11.696136,16.154633,16.474426,18.895905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.0981,3.555084e-05,11.577995,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.259488,52.267372,0.11375582,28.911465,49.495514,8.330017
7042,19862520.0,0.0,14.528412,14.527954,21.111572,21.111237,21.111237,21.112457,11.696106,16.147827,16.431946,18.891174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.70166,3.5505953e-05,11.532623,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.103429,52.267372,0.11375582,28.871593,49.495514,8.330017
7043,19862580.0,0.0,14.521027,14.520599,21.111786,21.111298,21.11145,21.112823,11.696075,16.135834,16.382416,18.884949,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.30316,3.5460813e-05,11.480575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.950486,52.267372,0.11375582,28.839012,49.495514,8.330017
7044,19862640.0,0.0,14.513702,14.513275,21.111908,21.111359,21.111633,21.113037,11.696045,16.119904,16.329437,18.878113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.9031,3.5415447e-05,11.425608,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.80955,52.267372,0.11375582,28.81158,49.495514,8.330017
7045,19862700.0,0.0,14.506439,14.505981,21.111938,21.111359,21.111755,21.113068,11.696045,16.10141,16.276947,18.871521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.5022,3.5369878e-05,11.371973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.689845,52.267372,0.11375582,28.792274,49.495514,8.330017
7046,19862760.0,0.0,14.499237,14.498779,21.111542,21.1109,21.11145,21.112549,11.696014,16.095703,16.245636,18.881287,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.10126,3.532413e-05,11.436398,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.728024,52.267372,0.11375582,29.009136,49.495514,8.330017
7047,19862820.0,0.0,14.492065,14.491638,21.111176,21.110596,21.111176,21.111969,11.696014,16.099396,16.233643,18.901428,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.70105,3.5278248e-05,11.477319,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.768455,52.267372,0.11375582,29.131784,49.495514,8.330017
7048,19862880.0,0.0,14.484985,14.484528,21.11081,21.110352,21.1109,21.11139,11.696014,16.10791,16.233246,18.9245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.3028,3.5232286e-05,11.527071,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.835846,52.267372,0.11375582,29.247772,49.495514,8.330017
7049,19862940.0,0.0,14.477936,14.477509,21.110565,21.11026,21.110687,21.11084,11.695984,16.121582,16.246826,18.948273,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.9068,3.518624e-05,11.582927,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.930044,52.267372,0.11375582,29.3394,49.495514,8.330017
7050,19863000.0,0.0,14.470978,14.470551,21.110382,21.11026,21.110504,21.110352,11.695984,16.139313,16.272858,18.970795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.5136,3.514013e-05,11.64158,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.044799,52.267372,0.11375582,29.40143,49.495514,8.330017
7051,19863060.0,0.0,14.464081,14.463654,21.109985,21.110046,21.110138,21.10968,11.695984,16.17038,16.320526,19.001709,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.1242,3.509399e-05,11.791115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.267212,52.267372,0.11375582,29.631073,49.495514,8.330017
7052,19863120.0,0.0,14.457245,14.456818,21.109802,21.110016,21.109924,21.109283,11.695984,16.20694,16.379578,19.031464,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,736.73987,3.5047873e-05,11.895278,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.445526,52.267372,0.11375582,29.717218,49.495514,8.330017
