,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7053,19863180.0,0.0,14.45047,14.450043,21.109741,21.110138,21.109833,21.10907,11.695984,16.242615,16.439331,19.055023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.36035,3.5001787e-05,11.98342,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.6027565,52.267372,0.11375582,29.76242,49.495514,8.330017
7054,19863240.0,0.0,14.443756,14.443359,21.109772,21.11029,21.109833,21.108948,11.695984,16.277344,16.498596,19.075256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,733.9852,3.4955727e-05,12.062533,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.747666,52.267372,0.11375582,29.78681,49.495514,8.330017
7055,19863300.0,0.0,14.437134,14.436737,21.109924,21.110535,21.109894,21.109009,11.695984,16.308075,16.553192,19.087738,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.6175,3.490976e-05,12.119886,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.860778,52.267372,0.11375582,29.77225,49.495514,8.330017
7056,19863360.0,0.0,14.4305725,14.430176,21.109863,21.110474,21.109833,21.108978,11.696014,16.34256,16.609802,19.104584,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.2575,3.486393e-05,12.238358,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.026585,52.267372,0.11375582,29.925758,49.495514,8.330017
7057,19863420.0,0.0,14.424103,14.423706,21.109894,21.110474,21.109863,21.1091,11.696014,16.375458,16.661926,19.121887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.90485,3.4818215e-05,12.306801,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.127529,52.267372,0.11375582,29.970745,49.495514,8.330017
7058,19863480.0,0.0,14.417694,14.417328,21.110046,21.110565,21.109985,21.109375,11.696014,16.403198,16.704376,19.13556,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.5612,3.4772682e-05,12.352399,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.190254,52.267372,0.11375582,29.993185,49.495514,8.330017
7059,19863540.0,0.0,14.411377,14.411011,21.11026,21.110687,21.110199,21.109741,11.696045,16.424255,16.73523,19.144684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,727.22705,3.4727353e-05,12.374049,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.214029,52.267372,0.11375582,29.990404,49.495514,8.330017
7060,19863600.0,0.0,14.405151,14.404755,21.110565,21.11087,21.110474,21.11023,11.696075,16.437866,16.753387,19.148895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,725.90283,3.4682238e-05,12.371783,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.199481,52.267372,0.11375582,29.9647,49.495514,8.330017
7061,19863660.0,0.0,14.399017,14.398621,21.110565,21.110718,21.110504,21.110413,11.696075,16.452301,16.767975,19.160675,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,724.5903,3.4637415e-05,12.432462,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.24673,52.267372,0.11375582,30.121622,49.495514,8.330017
7062,19863720.0,0.0,14.392944,14.392548,21.110626,21.110626,21.110626,21.110657,11.696106,16.462921,16.773987,19.17508,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,723.29065,3.459296e-05,12.4439,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.2319765,52.267372,0.11375582,30.174011,49.495514,8.330017
7063,19863780.0,0.0,14.386963,14.386566,21.110718,21.110596,21.110718,21.1109,11.696136,16.471771,16.776855,19.188995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,721.9997,3.454864e-05,12.450247,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.210273,52.267372,0.11375582,30.22033,49.495514,8.330017
7064,19863840.0,0.0,14.3810425,14.380707,21.11084,21.110657,21.11087,21.111115,11.696167,16.476776,16.77356,19.200928,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.7227,3.450469e-05,12.445585,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.175363,52.267372,0.11375582,30.247263,49.495514,8.330017
7065,19863900.0,0.0,14.375244,14.374908,21.110962,21.110748,21.110992,21.111328,11.6961975,16.477905,16.764832,19.209808,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,719.4598,3.4461136e-05,12.431328,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.130987,52.267372,0.11375582,30.253977,49.495514,8.330017
7066,19863960.0,0.0,14.369537,14.369202,21.11084,21.110535,21.1109,21.111237,11.696228,16.484344,16.76239,19.226654,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,718.2123,3.4418026e-05,12.487791,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.173899,52.267372,0.11375582,30.424679,49.495514,8.330017
7067,19864020.0,0.0,14.363922,14.363586,21.110779,21.110474,21.11084,21.111145,11.696259,16.49292,16.764313,19.245209,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,716.98193,3.437546e-05,12.513044,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.189361,52.267372,0.11375582,30.48827,49.495514,8.330017
7068,19864080.0,0.0,14.358398,14.358063,21.110748,21.110504,21.11081,21.111053,11.696289,16.501495,16.768188,19.261017,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,715.76654,3.4333298e-05,12.535233,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.208075,52.267372,0.11375582,30.529032,49.495514,8.330017
7069,19864140.0,0.0,14.352997,14.352631,21.110748,21.110565,21.11081,21.110962,11.69632,16.509949,16.772888,19.275208,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.56256,3.4291377e-05,12.555502,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.227789,52.267372,0.11375582,30.557877,49.495514,8.330017
7070,19864200.0,0.0,14.347656,14.347321,21.110779,21.110687,21.11081,21.1109,11.696381,16.51773,16.779053,19.28534,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,713.3777,3.4250024e-05,12.570992,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.248491,52.267372,0.11375582,30.561674,49.495514,8.330017
7071,19864260.0,0.0,14.342438,14.342102,21.110596,21.110535,21.110626,21.110626,11.696411,16.532501,16.795929,19.301819,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.2127,3.420932e-05,12.651513,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.351624,52.267372,0.11375582,30.719048,49.495514,8.330017
7072,19864320.0,0.0,14.337311,14.337006,21.110474,21.110474,21.110504,21.110382,11.696472,16.549927,16.81781,19.320312,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,711.0646,3.416911e-05,12.703833,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.426413,52.267372,0.11375582,30.78352,49.495514,8.330017
7073,19864380.0,0.0,14.332306,14.332001,21.110413,21.110474,21.110443,21.11023,11.696533,16.567902,16.842316,19.336609,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,709.93646,3.4129513e-05,12.75031,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.497977,52.267372,0.11375582,30.826626,49.495514,8.330017
7074,19864440.0,0.0,14.327393,14.327087,21.110413,21.110565,21.110443,21.110168,11.696594,16.585236,16.867706,19.349487,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,708.8287,3.409056e-05,12.788317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.562034,52.267372,0.11375582,30.84364,49.495514,8.330017
7075,19864500.0,0.0,14.322601,14.322296,21.110504,21.110748,21.110504,21.110199,11.696625,16.600677,16.89215,19.35785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.7417,3.405227e-05,12.815525,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.614498,52.267372,0.11375582,30.835167,49.495514,8.330017
7076,19864560.0,0.0,14.317902,14.317596,21.110413,21.110596,21.110413,21.110046,11.696686,16.620148,16.921936,19.371735,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.6779,3.4014745e-05,12.894437,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.726452,52.267372,0.11375582,30.97665,49.495514,8.330017
7077,19864620.0,0.0,14.313324,14.313019,21.110382,21.110596,21.110413,21.110046,11.696747,16.63861,16.950378,19.386108,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,705.6395,3.3978115e-05,12.934531,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.789551,52.267372,0.11375582,31.018934,49.495514,8.330017
7078,19864680.0,0.0,14.308868,14.308563,21.110413,21.110626,21.110443,21.110077,11.696808,16.656067,16.977356,19.399414,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,704.616,3.3941822e-05,12.969359,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.844948,52.267372,0.11375582,31.053474,49.495514,8.330017
7079,19864740.0,0.0,14.304504,14.30423,21.110504,21.110687,21.110535,21.110199,11.696869,16.670471,16.99997,19.409668,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.6181,3.390636e-05,12.991342,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.881588,52.267372,0.11375582,31.067276,49.495514,8.330017
7080,19864800.0,0.0,14.300262,14.300018,21.110626,21.11081,21.110657,21.110382,11.69696,16.681244,17.017334,19.416351,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.6451,3.387174e-05,13.000146,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.898788,52.267372,0.11375582,31.060848,49.495514,8.330017
7081,19864860.0,0.0,21.105225,14.295868,21.105255,21.102173,21.106781,21.106476,13.995697,15.001404,15.19165,16.84375,0.0,0.032120302,0.032120302,0.049648974,250.0,18.300018,0.0,0.0,0.0,406.23087,9.54197e-21,0.0,52.234524,250.29832,2.099479e-05,96.0,0.11388964,69.99997,252.84406,211.13089,0.0,52.234524,0.11388958,0.0,49.461998,8.330017
7082,19864920.0,0.0,21.09613,14.291748,21.09613,21.086426,21.103516,21.102448,16.924622,16.935669,16.940277,16.8255,0.0,0.03210465,0.03210465,0.04962076,250.0,18.300018,0.0,0.0,0.0,241.01657,9.54197e-21,10.971488,52.22564,250.26067,1.1718093e-10,96.0,0.113830015,70.0,252.81728,211.07762,10.928825,52.22564,0.11382996,21.092068,49.45331,8.330017
7083,19864980.0,0.0,21.095093,14.287659,21.095093,21.07962,21.108551,21.10617,18.919434,18.979553,18.980896,18.994324,0.0,0.032095443,0.032095443,0.049604185,250.0,18.300018,0.0,0.0,0.0,126.11279,9.54197e-21,6.4690404,52.22148,250.2135,1.1022847e-12,96.0,0.113795,70.0,252.79662,211.03368,6.468723,52.22148,0.11379498,11.955042,49.449287,8.330017
7084,19865040.0,0.0,19.809998,14.28363,21.100616,21.080597,21.118835,21.114777,20.01712,20.083649,20.084137,19.77832,0.0,0.032048054,0.032048054,0.049518045,250.0,18.300018,0.0,0.0,0.0,15.514109,9.54197e-21,2.9726017,52.230007,250.28621,20.132294,96.0,0.08839505,41.81479,252.76825,210.967,2.9717362,52.230007,0.113614455,0.0,49.458214,8.330017
7085,19865100.0,0.0,16.016083,14.279633,21.108002,21.082947,21.131042,21.125275,19.92273,20.222687,20.22293,19.909882,0.0,0.032040346,0.032040346,0.0495057,250.0,18.300018,0.0,0.0,0.0,-199.8959,9.54197e-21,0.0,52.264793,249.96649,38.284035,96.0,0.027156716,16.402355,252.77646,210.78867,0.0,52.264793,0.11358582,0.0,49.49367,8.330017
7086,19865160.0,0.0,16.25827,14.275665,21.114655,21.08487,21.142029,21.134552,18.56726,19.766327,19.766418,19.634369,0.0,0.032059565,0.032059565,0.049540795,250.0,18.300018,0.0,0.0,0.0,-146.04646,9.54197e-21,0.0,52.27945,249.9776,35.83843,96.0,0.03489985,19.8262,252.78755,210.83699,0.0,52.27945,0.113660306,0.0,49.508205,8.330017
7087,19865220.0,0.0,18.867798,14.2717285,21.118774,21.083893,21.150513,21.14151,17.629028,18.945496,18.945557,18.954468,0.0,0.03208948,0.03208948,0.049595043,250.0,18.300018,0.0,0.0,0.0,48.56494,9.54197e-21,0.0,52.27998,250.02026,23.417416,96.0,0.07851335,37.21562,252.77528,210.92369,0.0,52.27998,0.11377391,0.0,49.50843,8.330017
7088,19865280.0,0.0,19.746582,14.267822,21.119995,21.079529,21.156494,21.146088,17.912231,18.38269,18.38272,18.442017,0.0,0.032093566,0.032093566,0.049601644,250.0,18.300018,0.0,0.0,0.0,104.00911,9.54197e-21,0.0,52.269207,250.032,19.319456,96.0,0.090768285,42.952763,252.77296,210.93822,0.0,52.269207,0.11378887,0.0,49.497337,8.330017
7089,19865340.0,0.0,18.741669,14.263947,21.120148,21.073883,21.161804,21.150055,18.567047,18.584106,18.584137,18.377075,0.0,0.03207303,0.03207303,0.049564198,250.0,18.300018,0.0,0.0,0.0,22.366209,9.54197e-21,2.127432,52.27197,250.0541,25.104141,96.0,0.07278649,34.854202,252.76646,210.90431,2.1273625,52.27197,0.11371019,0.0,49.500225,8.330017
7090,19865400.0,0.0,17.504974,14.260101,21.120972,21.068665,21.16803,21.154938,18.69397,18.678009,18.695343,18.505798,0.0,0.032068837,0.032068837,0.04955693,250.0,18.300018,0.0,0.0,0.0,-60.333473,9.54197e-21,0.0,52.283115,249.98552,30.597404,96.0,0.053208508,27.163633,252.77052,210.86058,0.0,52.283115,0.11369449,0.0,49.51153,8.330017
7091,19865460.0,0.0,17.675385,14.256317,21.121582,21.06372,21.173553,21.15918,18.317017,18.598083,18.607544,18.506348,0.0,0.032078367,0.032078367,0.049574327,250.0,18.300018,0.0,0.0,0.0,-42.02598,9.54197e-21,0.0,52.288376,249.97406,29.43376,96.0,0.057428718,28.792736,252.77455,210.87576,0.0,52.288376,0.11373109,0.0,49.51674,8.330017
7092,19865520.0,0.0,18.54013,14.252533,21.121704,21.058289,21.178497,21.162811,18.062164,18.393494,18.398682,18.361053,0.0,0.03208889,0.03208889,0.04959327,250.0,18.300018,0.0,0.0,0.0,20.311522,9.54197e-21,0.0,52.28644,249.9878,25.42928,96.0,0.071708165,34.39901,252.7742,210.90562,0.0,52.28644,0.113771066,0.0,49.514652,8.330017
7093,19865580.0,0.0,18.795258,14.24881,21.121124,21.052155,21.18283,21.165894,18.18805,18.264221,18.26706,18.25711,0.0,0.03208833,0.03208833,0.049591973,250.0,18.300018,0.0,0.0,0.0,35.00772,9.54197e-21,0.0,52.282715,250.00362,24.433863,96.0,0.07511251,35.79259,252.7733,210.91225,0.0,52.282715,0.11376866,0.0,49.510834,8.330017
7094,19865640.0,0.0,18.368805,14.245087,21.120422,21.045898,21.187012,21.168823,18.404236,18.288116,18.289642,18.280212,0.0,0.032081787,0.032081787,0.04958006,250.0,18.300018,0.0,0.0,0.0,2.5632515,9.54197e-21,0.0,52.283627,250.00511,26.561594,96.0,0.0677244,32.813766,252.77275,210.89867,0.0,52.283627,0.11374361,0.0,49.511787,8.330017
7095,19865700.0,0.0,18.001617,14.241425,21.119904,21.040009,21.191376,21.171906,18.417786,18.353302,18.354156,18.342041,0.0,0.03208059,0.03208059,0.049577992,250.0,18.300018,0.0,0.0,0.0,-21.930672,9.54197e-21,0.0,52.286877,249.98987,28.142342,96.0,0.062085405,30.600723,252.77457,210.88838,0.0,52.286877,0.113739155,0.0,49.51508,8.330017
7096,19865760.0,0.0,18.123718,14.237762,21.119324,21.034271,21.195343,21.174652,18.28476,18.350525,18.350983,18.34488,0.0,0.03208423,0.03208423,0.04958462,250.0,18.300018,0.0,0.0,0.0,-11.423541,9.54197e-21,0.0,52.288025,249.98804,27.458023,96.0,0.064546034,31.558767,252.77592,210.89545,0.0,52.288025,0.11375309,0.0,49.51621,8.330017
7097,19865820.0,0.0,18.408264,14.234131,21.118591,21.028412,21.199158,21.177246,18.217285,18.299316,18.29956,18.301422,0.0,0.0320872,0.0320872,0.049589936,250.0,18.300018,0.0,0.0,0.0,8.751849,9.54197e-21,0.0,52.286755,249.99498,26.14806,96.0,0.06919495,33.392715,252.77596,210.90541,0.0,52.286755,0.11376435,0.0,49.514885,8.330017
7098,19865880.0,0.0,18.458313,14.23056,21.117706,21.02237,21.20285,21.179718,18.271149,18.273163,18.273285,18.276703,0.0,0.032086335,0.032086335,0.049588293,250.0,18.300018,0.0,0.0,0.0,11.085455,9.54197e-21,0.0,52.2855,250.00139,25.98496,96.0,0.06976389,33.621056,252.77554,210.90672,0.0,52.2855,0.11376097,0.0,49.513607,8.330017
7099,19865940.0,0.0,18.301147,14.22699,21.116821,21.016388,21.206512,21.18219,18.33905,18.290985,18.291077,18.290924,0.0,0.032084163,0.032084163,0.049584344,250.0,18.300018,0.0,0.0,0.0,-0.6065465,9.54197e-21,0.0,52.28582,250.00093,26.735619,96.0,0.0671149,32.570137,252.77551,210.90172,0.0,52.28582,0.11375266,0.0,49.513947,8.330017
7100,19866000.0,0.0,18.19165,14.22345,21.116028,21.010529,21.210236,21.184723,18.336212,18.315125,18.315155,18.312653,0.0,0.03208383,0.03208383,0.049583785,250.0,18.300018,0.0,0.0,0.0,-7.8136606,9.54197e-21,0.0,52.286797,249.99677,27.192822,96.0,0.06549038,31.930048,252.77606,210.89893,0.0,52.286797,0.11375145,0.0,49.514946,8.330017
7101,19866060.0,0.0,18.249756,14.219971,21.115112,21.004822,21.213623,21.18692,18.28888,18.312988,18.313019,18.312012,0.0,0.032085154,0.032085154,0.049586195,250.0,18.300018,0.0,0.0,0.0,-3.0956798,9.54197e-21,0.0,52.287018,249.99644,26.879429,96.0,0.06660795,32.368797,252.77643,210.90166,0.0,52.287018,0.113756515,0.0,49.515156,8.330017
7102,19866120.0,0.0,18.343231,14.216492,21.114166,20.999054,21.21695,21.189087,18.271545,18.296112,18.296112,18.297272,0.0,0.032085974,0.032085974,0.049587656,250.0,18.300018,0.0,0.0,0.0,3.4357514,9.54197e-21,0.0,52.286457,249.99916,26.448345,96.0,0.06813497,32.972317,252.77634,210.90482,0.0,52.286457,0.11375961,0.0,49.51458,8.330017
7103,19866180.0,0.0,18.35141,14.213043,21.11316,20.993286,21.220215,21.191193,18.291931,18.289368,18.289368,18.290619,0.0,0.032085557,0.032085557,0.049586877,250.0,18.300018,0.0,0.0,0.0,3.6067846,9.54197e-21,0.0,52.28604,250.00117,26.427776,96.0,0.0682063,33.001114,252.77614,210.9049,0.0,52.28604,0.11375799,0.0,49.514156,8.330017
7104,19866240.0,0.0,18.296936,14.209595,21.112152,20.987518,21.22348,21.193298,18.313477,18.296295,18.296295,18.296234,0.0,0.032084834,0.032084834,0.04958556,250.0,18.300018,0.0,0.0,0.0,-0.40640664,9.54197e-21,0.0,52.286148,250.00078,26.67836,96.0,0.067319386,32.6503,252.7761,210.90312,0.0,52.286148,0.113755226,0.0,49.514275,8.330017
7105,19866300.0,0.0,18.263367,14.206207,21.111206,20.981842,21.226746,21.195404,18.311005,18.30426,18.30426,18.303436,0.0,0.032084744,0.032084744,0.04958542,250.0,18.300018,0.0,0.0,0.0,-2.5901833,9.54197e-21,0.0,52.286453,249.99944,26.81042,96.0,0.06685154,32.465412,252.77623,210.90225,0.0,52.286453,0.11375491,0.0,49.514584,8.330017
7106,19866360.0,0.0,18.283722,14.20285,21.110138,20.976257,21.229706,21.197235,18.295319,18.303406,18.303406,18.3031,0.0,0.032085188,0.032085188,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.95319706,9.54197e-21,0.0,52.286495,249.99925,26.69552,96.0,0.06725969,32.62627,252.7763,210.90312,0.0,52.286495,0.113756604,0.0,49.514626,8.330017
7107,19866420.0,0.0,18.315674,14.199493,21.10904,20.970673,21.232635,21.199036,18.289276,18.29773,18.29773,18.298157,0.0,0.03208546,0.03208546,0.049586713,250.0,18.300018,0.0,0.0,0.0,1.2816137,9.54197e-21,0.0,52.286293,250.00012,26.541904,96.0,0.06780348,32.841335,252.77623,210.90417,0.0,52.286293,0.11375765,0.0,49.51441,8.330017
7108,19866480.0,0.0,18.317688,14.196167,21.10791,20.965088,21.235535,21.200836,18.296753,18.295532,18.295532,18.29596,0.0,0.0320853,0.0320853,0.049586415,250.0,18.300018,0.0,0.0,0.0,1.2780571,9.54197e-21,0.0,52.28613,250.00078,26.532825,96.0,0.06783509,32.854046,252.77612,210.90414,0.0,52.28613,0.113757014,0.0,49.514248,8.330017
7109,19866540.0,0.0,18.299286,14.192871,21.106812,20.959534,21.238434,21.202606,18.304047,18.297882,18.297882,18.297882,0.0,0.03208505,0.03208505,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.07713225,9.54197e-21,0.0,52.286148,250.00063,26.61118,96.0,0.06755763,32.74435,252.77608,210.90352,0.0,52.286148,0.11375607,0.0,49.514275,8.330017
7110,19866600.0,0.0,18.288635,14.189575,21.105743,20.95404,21.241333,21.204376,18.303284,18.300415,18.300415,18.30017,0.0,0.032085024,0.032085024,0.049585912,250.0,18.300018,0.0,0.0,0.0,-0.7712129,9.54197e-21,0.0,52.286232,250.00017,26.646862,96.0,0.06743142,32.694393,252.7761,210.90323,0.0,52.286232,0.11375596,0.0,49.514355,8.330017
7111,19866660.0,0.0,18.29242,14.18634,21.104523,20.948578,21.243927,21.205902,18.298737,18.300629,18.300629,18.300507,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.43577927,9.54197e-21,0.0,52.28625,250.00002,26.615889,96.0,0.06754128,32.73776,252.7761,210.90341,0.0,52.28625,0.11375642,0.0,49.514374,8.330017
7112,19866720.0,0.0,18.30194,14.183105,21.103302,20.943176,21.246521,21.207397,18.296143,18.299133,18.299133,18.299225,0.0,0.03208524,0.03208524,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.24307024,9.54197e-21,0.0,52.286182,250.00021,26.5627,96.0,0.067729495,32.81222,252.77606,210.90373,0.0,52.286182,0.11375679,0.0,49.51431,8.330017
7113,19866780.0,0.0,18.30365,14.179901,21.102112,20.937775,21.249084,21.208862,18.29773,18.29837,18.29837,18.298492,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.32870013,9.54197e-21,0.0,52.286125,250.0004,26.547861,96.0,0.06778184,32.832996,252.776,210.90375,0.0,52.286125,0.11375668,0.0,49.514244,8.330017
7114,19866840.0,0.0,18.30072,14.176727,21.100922,20.932404,21.251648,21.210358,18.299683,18.298584,18.298584,18.298615,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.09746964,9.54197e-21,0.0,52.286095,250.00043,26.55352,96.0,0.067761704,32.82507,252.77596,210.90364,0.0,52.286095,0.113756455,0.0,49.514217,8.330017
7115,19866900.0,0.0,18.297089,14.173553,21.099731,20.927063,21.254211,21.211853,18.300323,18.299225,18.299225,18.299194,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.15515646,9.54197e-21,0.0,52.286095,250.00032,26.56062,96.0,0.067736566,32.815136,252.77592,210.90353,0.0,52.286095,0.11375634,0.0,49.514217,8.330017
7116,19866960.0,0.0,18.296661,14.17041,21.09842,20.921753,21.2565,21.213074,18.299408,18.29953,18.29953,18.299469,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.16481486,9.54197e-21,0.0,52.286087,250.00024,26.551857,96.0,0.06776759,32.8274,252.7759,210.90353,0.0,52.286087,0.11375642,0.0,49.514214,8.330017
7117,19867020.0,0.0,18.299133,14.167297,21.097107,20.916504,21.25879,21.214294,18.2984,18.299225,18.299225,18.299225,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.016506024,9.54197e-21,0.0,52.286064,250.00027,26.530727,96.0,0.06784229,32.85698,252.77586,210.90361,0.0,52.286064,0.11375654,0.0,49.514187,8.330017
7118,19867080.0,0.0,18.30017,14.164185,21.095795,20.911255,21.261047,21.215515,18.298523,18.29895,18.29895,18.29898,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.083177514,9.54197e-21,0.0,52.28603,250.00032,26.517069,96.0,0.06789053,32.876102,252.77583,210.90364,0.0,52.28603,0.11375654,0.0,49.514153,8.330017
7119,19867140.0,0.0,18.299835,14.161102,21.094513,20.906067,21.263306,21.216736,18.29892,18.29895,18.29895,18.29895,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.054008152,9.54197e-21,0.0,52.286003,250.00034,26.509644,96.0,0.06791673,32.886497,252.77579,210.90363,0.0,52.286003,0.1137565,0.0,49.51413,8.330017
7120,19867200.0,0.0,18.299194,14.15802,21.093231,20.900879,21.265564,21.217957,18.299255,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0038525301,9.54197e-21,0.0,52.28598,250.00034,26.503607,96.0,0.067938015,32.894947,252.77576,210.90361,0.0,52.28598,0.11375646,0.0,49.51411,8.330017
7121,19867260.0,0.0,18.298584,14.154999,21.091827,20.895721,21.267578,21.218933,18.299255,18.299133,18.299133,18.299133,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.036168996,9.54197e-21,0.0,52.28597,250.00032,26.49676,96.0,0.0679622,32.904537,252.77573,210.90358,0.0,52.28597,0.113756455,0.0,49.51409,8.330017
7122,19867320.0,0.0,18.298615,14.151947,21.090454,20.890594,21.269562,21.21991,18.299103,18.299164,18.299164,18.299133,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.03028757,9.54197e-21,0.0,52.285946,250.0003,26.486906,96.0,0.06799698,32.918327,252.77568,210.9036,0.0,52.285946,0.11375646,0.0,49.51407,8.330017
7123,19867380.0,0.0,18.299133,14.148956,21.08905,20.885498,21.271576,21.220886,18.29892,18.299072,18.299072,18.299072,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0061525023,9.54197e-21,0.0,52.285923,250.0003,26.475122,96.0,0.06803859,32.93483,252.77565,210.90361,0.0,52.285923,0.11375649,0.0,49.514046,8.330017
7124,19867440.0,0.0,18.299255,14.145966,21.087677,20.880432,21.27356,21.221863,18.29898,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0140768355,9.54197e-21,0.0,52.285896,250.00032,26.465252,96.0,0.068073414,32.94865,252.77562,210.90361,0.0,52.285896,0.11375649,0.0,49.514023,8.330017
7125,19867500.0,0.0,18.299225,14.142975,21.086334,20.875427,21.275513,21.222809,18.299011,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.010052761,9.54197e-21,0.0,52.28588,250.00032,26.456245,96.0,0.06810519,32.961258,252.77559,210.90361,0.0,52.28588,0.11375648,0.0,49.514,8.330017
7126,19867560.0,0.0,18.299103,14.140015,21.08487,20.870392,21.277283,21.223602,18.299072,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0029573673,9.54197e-21,0.0,52.285854,250.00032,26.4472,96.0,0.068137094,32.97392,252.77554,210.90361,0.0,52.285854,0.11375648,0.0,49.513977,8.330017
7127,19867620.0,0.0,18.299011,14.137054,21.083405,20.865417,21.279053,21.224335,18.299103,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.004449553,9.54197e-21,0.0,52.28583,250.00032,26.438162,96.0,0.068168975,32.986572,252.77551,210.9036,0.0,52.28583,0.11375648,0.0,49.513958,8.330017
7128,19867680.0,0.0,18.299011,14.134125,21.08194,20.860474,21.280792,21.225098,18.299072,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0034976604,9.54197e-21,0.0,52.28581,250.00032,26.428673,96.0,0.06820244,32.99986,252.77548,210.9036,0.0,52.28581,0.11375648,0.0,49.513935,8.330017
7129,19867740.0,0.0,18.299011,14.131226,21.080505,20.85553,21.282532,21.22586,18.299072,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.002886766,9.54197e-21,0.0,52.28579,250.00032,26.419186,96.0,0.0682359,33.01314,252.77544,210.9036,0.0,52.28579,0.11375648,0.0,49.513912,8.330017
7130,19867800.0,0.0,18.299072,14.128326,21.07904,20.850616,21.284271,21.226624,18.299042,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00072521885,9.54197e-21,0.0,52.285767,250.00032,26.409575,96.0,0.06826979,33.026596,252.7754,210.9036,0.0,52.285767,0.11375648,0.0,49.513893,8.330017
7131,19867860.0,0.0,18.299072,14.125427,21.077515,20.845703,21.285797,21.227173,18.299042,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0013022645,9.54197e-21,0.0,52.285744,250.00032,26.400011,96.0,0.0683035,33.039986,252.77538,210.9036,0.0,52.285744,0.11375648,0.0,49.513866,8.330017
7132,19867920.0,0.0,18.299042,14.122559,21.075989,20.84082,21.287323,21.227753,18.299072,18.299042,18.299042,18.299072,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.000510802,9.54197e-21,0.0,52.28572,250.00032,26.390562,96.0,0.068336815,33.053215,252.77533,210.9036,0.0,52.28572,0.11375648,0.0,49.513847,8.330017
7133,19867980.0,0.0,18.299042,14.11969,21.074463,20.835968,21.288849,21.228302,18.299042,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0008665577,9.54197e-21,0.0,52.2857,250.00032,26.381058,96.0,0.068370305,33.06652,252.7753,210.9036,0.0,52.2857,0.11375648,0.0,49.513824,8.330017
7134,19868040.0,0.0,18.299042,14.116852,21.072937,20.831146,21.290375,21.228851,18.299042,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00060238,9.54197e-21,0.0,52.28568,250.00032,26.37156,96.0,0.06840377,33.079815,252.77527,210.9036,0.0,52.28568,0.11375648,0.0,49.513798,8.330017
7135,19868100.0,0.0,18.299072,14.114014,21.071411,20.826355,21.2919,21.2294,18.299042,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00089766236,9.54197e-21,0.0,52.285652,250.00032,26.362026,96.0,0.06843736,33.093163,252.77524,210.9036,0.0,52.285652,0.11375648,0.0,49.51378,8.330017
7136,19868160.0,0.0,18.299042,14.111206,21.069824,20.821564,21.293213,21.229797,18.299072,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0006751359,9.54197e-21,0.0,52.28563,250.00032,26.352549,96.0,0.06847075,33.10643,252.77519,210.9036,0.0,52.28563,0.11375648,0.0,49.513756,8.330017
7137,19868220.0,0.0,18.299011,14.108398,21.068237,20.816772,21.294556,21.230194,18.299042,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0015977483,9.54197e-21,0.0,52.28561,250.00032,26.342997,96.0,0.0685044,33.119804,252.77516,210.9036,0.0,52.28561,0.11375648,0.0,49.513733,8.330017
7138,19868280.0,0.0,18.299042,14.105591,21.06665,20.812042,21.295868,21.23056,18.299042,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0005084523,9.54197e-21,0.0,52.285587,250.00032,26.333338,96.0,0.06853841,33.133324,252.77513,210.9036,0.0,52.285587,0.11375648,0.0,49.51371,8.330017
7139,19868340.0,0.0,18.299072,14.102783,21.065063,20.807312,21.29718,21.230927,18.299042,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0010677909,9.54197e-21,0.0,52.285564,250.00032,26.323694,96.0,0.068572365,33.146824,252.77509,210.9036,0.0,52.285564,0.11375648,0.0,49.513687,8.330017
7140,19868400.0,0.0,18.299072,14.100006,21.063477,20.802643,21.298492,21.231323,18.299042,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.001805274,9.54197e-21,0.0,52.28554,250.00032,26.31414,96.0,0.06860601,33.160206,252.77505,210.9036,0.0,52.28554,0.11375648,0.0,49.513664,8.330017
7141,19868460.0,0.0,18.299042,14.0971985,21.061829,20.797943,21.299652,21.231537,18.299042,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00076991244,9.54197e-21,0.0,52.285515,250.00032,26.304647,96.0,0.06863942,33.173496,252.77502,210.9036,0.0,52.285515,0.11375648,0.0,49.51364,8.330017
7142,19868520.0,0.0,18.29898,14.094391,21.06018,20.793243,21.300781,21.23175,18.299042,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.003023129,9.54197e-21,0.0,52.285492,250.00032,26.295017,96.0,0.06867331,33.186974,252.775,210.9036,0.0,52.285492,0.11375648,0.0,49.51362,8.330017
7143,19868580.0,0.0,18.29898,14.091522,21.058533,20.788605,21.30191,21.231964,18.299042,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0035189618,9.54197e-21,0.0,52.285473,250.00032,26.285236,96.0,0.068707734,33.200665,252.77495,210.9036,0.0,52.285473,0.11375648,0.0,49.513596,8.330017
7144,19868640.0,0.0,18.299011,14.088623,21.056885,20.783966,21.30304,21.232178,18.299011,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0011492134,9.54197e-21,0.0,52.28545,250.00032,26.275232,96.0,0.06874294,33.214676,252.77492,210.90361,0.0,52.28545,0.11375648,0.0,49.513573,8.330017
7145,19868700.0,0.0,18.299042,14.085724,21.055267,20.779358,21.304169,21.232391,18.299011,18.299011,18.299011,18.299042,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0012333277,9.54197e-21,0.0,52.285427,250.00032,26.265217,96.0,0.06877818,33.2287,252.77489,210.90361,0.0,52.285427,0.11375648,0.0,49.51355,8.330017
7146,19868760.0,0.0,18.29898,14.082794,21.053558,20.77475,21.305145,21.232452,18.299011,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00030884062,9.54197e-21,0.0,52.285404,250.00032,26.255262,96.0,0.06881319,33.242634,252.77484,210.90361,0.0,52.285404,0.11375648,0.0,49.513523,8.330017
7147,19868820.0,0.0,18.29895,14.0798645,21.051819,20.770172,21.306122,21.232513,18.299011,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0023235797,9.54197e-21,0.0,52.285378,250.00032,26.245249,96.0,0.0688484,33.256653,252.77481,210.90361,0.0,52.285378,0.11375648,0.0,49.5135,8.330017
7148,19868880.0,0.0,18.29898,14.076904,21.05014,20.765594,21.307098,21.232574,18.29898,18.299011,18.299011,18.299011,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.001699846,9.54197e-21,0.0,52.285355,250.00034,26.235065,96.0,0.068884216,33.270912,252.77477,210.90361,0.0,52.285355,0.11375648,0.0,49.513477,8.330017
7149,19868940.0,0.0,18.29898,14.073944,21.048431,20.761047,21.308044,21.232635,18.29898,18.299011,18.299011,18.299011,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0006851282,9.54197e-21,0.0,52.28533,250.00034,26.224863,96.0,0.068920076,33.28519,252.77473,210.90361,0.0,52.28533,0.11375648,0.0,49.513454,8.330017
7150,19869000.0,0.0,18.299011,14.070984,21.046753,20.75653,21.309021,21.232697,18.29898,18.29898,18.29898,18.29898,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0015433375,9.54197e-21,0.0,52.2853,250.00034,26.21459,96.0,0.06895618,33.299572,252.7747,210.90361,0.0,52.2853,0.11375648,0.0,49.513428,8.330017
7151,19869060.0,0.0,18.29898,14.068024,21.044983,20.751984,21.309845,21.232635,18.29898,18.29898,18.29898,18.29898,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00040669844,9.54197e-21,0.0,52.28528,250.00034,26.20444,96.0,0.068991855,33.31378,252.77466,210.90361,0.0,52.28528,0.11375648,0.0,49.5134,8.330017
7152,19869120.0,0.0,18.29895,14.065063,21.043213,20.747467,21.310638,21.232574,18.29898,18.29898,18.29898,18.29898,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0018979064,9.54197e-21,0.0,52.285255,250.00034,26.194218,96.0,0.069027774,33.328094,252.77463,210.90361,0.0,52.285255,0.11375648,0.0,49.51338,8.330017
7153,19869180.0,0.0,18.29895,14.062134,21.041473,20.74295,21.311462,21.232483,18.29898,18.29898,18.29898,18.29898,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0010671886,9.54197e-21,0.0,52.28523,250.00034,26.183865,96.0,0.06906416,33.34259,252.77458,210.90361,0.0,52.28523,0.11375648,0.0,49.513355,8.330017
7154,19869240.0,0.0,18.29898,14.059174,21.039734,20.738495,21.312256,21.232422,18.29898,18.29898,18.29898,18.29898,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00082897895,9.54197e-21,0.0,52.285206,250.00034,26.173487,96.0,0.06910061,33.35712,252.77455,210.90361,0.0,52.285206,0.11375648,0.0,49.51333,8.330017
7155,19869300.0,0.0,18.299011,14.056244,21.037994,20.73404,21.31308,21.23233,18.29898,18.29898,18.29898,18.29898,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0019340323,9.54197e-21,0.0,52.285183,250.00034,26.163214,96.0,0.06913669,33.3715,252.77452,210.90361,0.0,52.285183,0.11375648,0.0,49.513306,8.330017
7156,19869360.0,0.0,18.29898,14.053345,21.036194,20.729584,21.313751,21.232147,18.29898,18.29898,18.29898,18.29898,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00023262828,9.54197e-21,0.0,52.28516,250.00034,26.153008,96.0,0.06917253,33.385788,252.77448,210.90361,0.0,52.28516,0.11375648,0.0,49.51328,8.330017
7157,19869420.0,0.0,18.29895,14.050476,21.034393,20.725128,21.314423,21.231934,18.29898,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0012296456,9.54197e-21,0.0,52.28513,250.00034,26.142782,96.0,0.06920843,33.400105,252.77444,210.90361,0.0,52.28513,0.11375648,0.0,49.513256,8.330017
7158,19869480.0,0.0,18.29898,14.047607,21.032593,20.720734,21.315094,21.23175,18.29898,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0006465654,9.54197e-21,0.0,52.285107,250.00034,26.132553,96.0,0.069244325,33.414425,252.7744,210.90361,0.0,52.285107,0.11375648,0.0,49.51323,8.330017
7159,19869540.0,0.0,18.29898,14.044769,21.030823,20.71634,21.315765,21.231537,18.29898,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,7.225182e-05,9.54197e-21,0.0,52.28508,250.00034,26.122288,96.0,0.06928037,33.4288,252.77437,210.90361,0.0,52.28508,0.11375648,0.0,49.513206,8.330017
7160,19869600.0,0.0,18.299011,14.041992,21.029053,20.711945,21.316437,21.231354,18.29898,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0016271151,9.54197e-21,0.0,52.285057,250.00034,26.11208,96.0,0.06931618,33.44309,252.77432,210.90361,0.0,52.285057,0.11375648,0.0,49.513184,8.330017
7161,19869660.0,0.0,18.299011,14.039215,21.027191,20.70755,21.316986,21.231049,18.29898,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00051092304,9.54197e-21,0.0,52.285034,250.00034,26.101982,96.0,0.069351606,33.457226,252.77429,210.90361,0.0,52.285034,0.11375648,0.0,49.513157,8.330017
7162,19869720.0,0.0,18.29898,14.036499,21.02536,20.703156,21.317535,21.230743,18.29898,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00062270433,9.54197e-21,0.0,52.28501,250.00034,26.091906,96.0,0.06938695,33.471333,252.77426,210.90361,0.0,52.28501,0.11375648,0.0,49.51313,8.330017
7163,19869780.0,0.0,18.299011,14.033844,21.02353,20.698822,21.318085,21.230408,18.299011,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00015137983,9.54197e-21,0.0,52.284985,250.00034,26.08181,96.0,0.06942237,33.48547,252.77422,210.90361,0.0,52.284985,0.11375648,0.0,49.513107,8.330017
7164,19869840.0,0.0,18.299011,14.0312195,21.021698,20.694458,21.318604,21.230103,18.299011,18.299011,18.299011,18.29898,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0010343167,9.54197e-21,0.0,52.284958,250.00034,26.071814,96.0,0.06945741,33.499462,252.77419,210.90361,0.0,52.284958,0.11375648,0.0,49.513084,8.330017
7165,19869900.0,0.0,18.299072,14.0286255,21.019867,20.690155,21.319153,21.229797,18.299011,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.002556499,9.54197e-21,0.0,52.28493,250.00034,26.061884,96.0,0.06949223,33.513363,252.77414,210.90361,0.0,52.28493,0.11375646,0.0,49.51306,8.330017
7166,19869960.0,0.0,18.299042,14.026123,21.018005,20.685822,21.31958,21.2294,18.299011,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0005996616,9.54197e-21,0.0,52.28491,250.00034,26.052156,96.0,0.06952633,33.526985,252.77411,210.90361,0.0,52.28491,0.11375646,0.0,49.513035,8.330017
7167,19870020.0,0.0,18.299011,14.023651,21.016113,20.681488,21.320007,21.228973,18.299042,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.00061106303,9.54197e-21,0.0,52.284885,250.00032,26.042444,96.0,0.06956037,33.54058,252.77408,210.9036,0.0,52.284885,0.11375646,0.0,49.513012,8.330017
7168,19870080.0,0.0,18.299042,14.021271,21.014252,20.677185,21.320435,21.228577,18.299042,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00039861957,9.54197e-21,0.0,52.28486,250.00032,26.032707,96.0,0.06959449,33.55421,252.77403,210.9036,0.0,52.28486,0.11375646,0.0,49.51299,8.330017
7169,19870140.0,0.0,18.299072,14.018921,21.01239,20.672913,21.320862,21.22815,18.299042,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.002167093,9.54197e-21,0.0,52.284836,250.00032,26.02307,96.0,0.06962825,33.567707,252.774,210.9036,0.0,52.284836,0.11375646,0.0,49.512966,8.330017
7170,19870200.0,0.0,18.299103,14.016724,21.01059,20.668762,21.32129,21.227753,18.299042,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0021011666,9.54197e-21,0.0,52.28482,250.00032,26.013979,96.0,0.06966009,33.58043,252.77397,210.9036,0.0,52.28482,0.11375646,0.0,49.51294,8.330017
7171,19870260.0,0.0,18.299072,14.014496,21.008636,20.664398,21.321625,21.227264,18.299072,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0006262207,9.54197e-21,0.0,52.284794,250.00032,26.004469,96.0,0.06969341,33.593742,252.77393,210.9036,0.0,52.284794,0.113756455,0.0,49.512917,8.330017
7172,19870320.0,0.0,18.299103,14.01239,21.006714,20.660126,21.32193,21.226746,18.299072,18.299072,18.299072,18.299042,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0007736022,9.54197e-21,0.0,52.28477,250.00032,25.995186,96.0,0.069725916,33.60674,252.7739,210.9036,0.0,52.28477,0.113756455,0.0,49.512897,8.330017
7173,19870380.0,0.0,18.299103,14.010345,21.004822,20.655884,21.322266,21.226257,18.299072,18.299072,18.299072,18.299072,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0012796733,9.54197e-21,0.0,52.284748,250.0003,25.986042,96.0,0.06975792,33.619537,252.77386,210.90358,0.0,52.284748,0.113756455,0.0,49.51287,8.330017
7174,19870440.0,0.0,18.299164,14.008423,21.00293,20.651672,21.32257,21.225739,18.299103,18.299072,18.299072,18.299072,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0026651195,9.54197e-21,0.0,52.284725,250.0003,25.977009,96.0,0.06978955,33.632187,252.77383,210.90358,0.0,52.284725,0.113756455,0.0,49.512848,8.330017
7175,19870500.0,0.0,18.299164,14.006561,21.001038,20.64746,21.322906,21.22525,18.299103,18.299103,18.299103,18.299103,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.003147906,9.54197e-21,0.0,52.284706,250.0003,25.968222,96.0,0.069820315,33.644493,252.7738,210.90358,0.0,52.284706,0.11375644,0.0,49.51283,8.330017
7176,19870560.0,0.0,18.299164,14.004791,20.999084,20.643219,21.32312,21.22464,18.299133,18.299103,18.299103,18.299103,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0009434714,9.54197e-21,0.0,52.284683,250.0003,25.959646,96.0,0.06985031,33.656494,252.77376,210.90358,0.0,52.284683,0.11375644,0.0,49.512806,8.330017
7177,19870620.0,0.0,18.299164,14.003143,20.997162,20.639008,21.323334,21.22406,18.299133,18.299133,18.299133,18.299133,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,3.9739738e-05,9.54197e-21,0.0,52.284657,250.00029,25.95112,96.0,0.06988015,33.66843,252.77373,210.90356,0.0,52.284657,0.11375644,0.0,49.512787,8.330017
7178,19870680.0,0.0,18.299194,14.001587,20.995209,20.634827,21.323578,21.22348,18.299164,18.299133,18.299133,18.299133,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0014050797,9.54197e-21,0.0,52.28464,250.00029,25.942644,96.0,0.06990981,33.680298,252.7737,210.90356,0.0,52.28464,0.11375644,0.0,49.512764,8.330017
7179,19870740.0,0.0,18.299225,14.000122,20.993286,20.630646,21.323792,21.2229,18.299164,18.299164,18.299164,18.299133,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0026245432,9.54197e-21,0.0,52.284615,250.00029,25.934383,96.0,0.0699387,33.691864,252.77367,210.90356,0.0,52.284615,0.113756426,0.0,49.512745,8.330017
7180,19870800.0,0.0,18.299255,13.998779,20.991394,20.626495,21.324005,21.22232,18.299194,18.299164,18.299164,18.299164,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0042041778,9.54197e-21,0.0,52.2846,250.00027,25.926308,96.0,0.06996695,33.70317,252.77364,210.90355,0.0,52.2846,0.113756426,0.0,49.512722,8.330017
7181,19870860.0,0.0,18.299255,13.997528,20.98941,20.622314,21.324127,21.22165,18.299225,18.299194,18.299194,18.299194,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0018669484,9.54197e-21,0.0,52.28458,250.00027,25.918564,96.0,0.069994025,33.714012,252.7736,210.90355,0.0,52.28458,0.113756426,0.0,49.512703,8.330017
7182,19870920.0,0.0,18.299255,13.996399,20.987457,20.618164,21.32428,21.220978,18.299225,18.299194,18.299194,18.299194,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0003853981,9.54197e-21,0.0,52.284557,250.00027,25.910934,96.0,0.0700207,33.724693,252.77357,210.90355,0.0,52.284557,0.11375642,0.0,49.512684,8.330017
7183,19870980.0,0.0,18.299286,13.995392,20.985504,20.614014,21.324402,21.220306,18.299255,18.299225,18.299225,18.299225,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0013525801,9.54197e-21,0.0,52.28454,250.00026,25.903362,96.0,0.07004716,33.735294,252.77354,210.90353,0.0,52.28454,0.11375642,0.0,49.512665,8.330017
7184,19871040.0,0.0,18.299316,13.994507,20.983551,20.609894,21.324524,21.219635,18.299255,18.299225,18.299225,18.299225,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0032704552,9.54197e-21,0.0,52.28452,250.00026,25.895971,96.0,0.070073,33.745636,252.77353,210.90353,0.0,52.28452,0.11375642,0.0,49.512646,8.330017
7185,19871100.0,0.0,18.299347,13.993744,20.981628,20.605804,21.324646,21.218994,18.299286,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0030903,9.54197e-21,0.0,52.284504,250.00026,25.889162,96.0,0.070096806,33.755173,252.7735,210.90353,0.0,52.284504,0.1137564,0.0,49.51263,8.330017
7186,19871160.0,0.0,18.299347,13.993134,20.979614,20.601685,21.324707,21.218231,18.299316,18.299286,18.299286,18.299255,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0016958864,9.54197e-21,0.0,52.284485,250.00024,25.8822,96.0,0.07012113,33.76492,252.77347,210.90352,0.0,52.284485,0.1137564,0.0,49.51261,8.330017
7187,19871220.0,0.0,18.299377,13.992645,20.97763,20.597565,21.324738,21.217499,18.299316,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0025838453,9.54197e-21,0.0,52.284466,250.00024,25.875425,96.0,0.0701448,33.774406,252.77344,210.90352,0.0,52.284466,0.1137564,0.0,49.512596,8.330017
7188,19871280.0,0.0,18.299408,13.992279,20.975647,20.593445,21.324799,21.216766,18.299347,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0033337357,9.54197e-21,0.0,52.284454,250.00024,25.868925,96.0,0.070167504,33.783504,252.77342,210.90352,0.0,52.284454,0.11375639,0.0,49.512577,8.330017
7189,19871340.0,0.0,18.299438,13.992065,20.973663,20.589386,21.32483,21.216034,18.299377,18.299347,18.299347,18.299316,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.004203762,9.54197e-21,0.0,52.28444,250.00023,25.862684,96.0,0.070189305,33.79224,252.77339,210.9035,0.0,52.28444,0.11375639,0.0,49.51256,8.330017
7190,19871400.0,0.0,18.299469,13.991974,20.97171,20.585327,21.32489,21.215302,18.299408,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0040035117,9.54197e-21,0.0,52.28442,250.00023,25.856796,96.0,0.07020988,33.800488,252.77336,210.9035,0.0,52.28442,0.11375639,0.0,49.512547,8.330017
7191,19871460.0,0.0,18.299469,13.992065,20.969696,20.581207,21.32486,21.214508,18.299438,18.299377,18.299377,18.299377,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.001653504,9.54197e-21,0.0,52.28441,250.00021,25.851192,96.0,0.07022944,33.80833,252.77335,210.90349,0.0,52.28441,0.11375638,0.0,49.51253,8.330017
7192,19871520.0,0.0,18.299469,13.992279,20.967682,20.577148,21.324799,21.213684,18.299438,18.299408,18.299408,18.299408,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0012329287,9.54197e-21,0.0,52.284397,250.00021,25.845697,96.0,0.07024863,33.816025,252.77332,210.90349,0.0,52.284397,0.11375638,0.0,49.512516,8.330017
7193,19871580.0,0.0,18.29953,13.992676,20.965668,20.57309,21.324768,21.21289,18.299469,18.299438,18.299438,18.299438,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0028792133,9.54197e-21,0.0,52.284378,250.0002,25.84036,96.0,0.07026727,33.823498,252.7733,210.90349,0.0,52.284378,0.113756366,0.0,49.512505,8.330017
7194,19871640.0,0.0,18.29956,13.993195,20.963684,20.56903,21.324738,21.212097,18.2995,18.299469,18.299469,18.299438,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0041662063,9.54197e-21,0.0,52.284367,250.0002,25.835354,96.0,0.070284754,33.830505,252.77328,210.90347,0.0,52.284367,0.113756366,0.0,49.51249,8.330017
