,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7195,19871700.0,0.0,18.299622,13.9938965,20.9617,20.565033,21.324707,21.211304,18.29953,18.299469,18.299469,18.299469,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0054647205,9.54197e-21,0.0,52.284355,250.00018,25.830647,96.0,0.070301175,33.837093,252.77325,210.90347,0.0,52.284355,0.11375635,0.0,49.512478,8.330017
7196,19871760.0,0.0,18.299622,13.9947815,20.959656,20.560974,21.324615,21.210419,18.29956,18.2995,18.2995,18.2995,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0029526278,9.54197e-21,0.0,52.284344,250.00018,25.826376,96.0,0.07031608,33.84307,252.77324,210.90346,0.0,52.284344,0.11375635,0.0,49.51247,8.330017
7197,19871820.0,0.0,18.299622,13.995819,20.957611,20.556915,21.324493,21.209564,18.299591,18.29953,18.29953,18.29953,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0014896316,9.54197e-21,0.0,52.28433,250.00017,25.822311,96.0,0.07033028,33.848766,252.77322,210.90346,0.0,52.28433,0.11375634,0.0,49.51246,8.330017
7198,19871880.0,0.0,18.299652,13.99704,20.955566,20.552887,21.324402,21.20871,18.299622,18.29956,18.29956,18.29956,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0025611422,9.54197e-21,0.0,52.284325,250.00015,25.818396,96.0,0.070343934,33.854248,252.77321,210.90344,0.0,52.284325,0.11375634,0.0,49.512447,8.330017
7199,19871940.0,0.0,18.299713,13.998444,20.953552,20.54889,21.32428,21.207825,18.299622,18.299591,18.299591,18.299591,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0045205257,9.54197e-21,0.0,52.284313,250.00015,25.814762,96.0,0.07035661,33.85933,252.7732,210.90344,0.0,52.284313,0.11375634,0.0,49.512436,8.330017
7200,19872000.0,0.0,18.299744,13.9999695,20.9516,20.545013,21.324188,21.207,18.299652,18.299622,18.299622,18.299622,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0042378204,9.54197e-21,0.0,52.284306,250.00014,25.811974,96.0,0.070366345,33.86324,252.77318,210.90343,0.0,52.284306,0.11375633,0.0,49.512432,8.330017
7201,19872060.0,0.0,20.50647,14.001801,20.963837,20.55127,21.332794,21.21402,18.316528,18.218994,18.218994,18.225586,0.0,0.0009848786,0.0009848786,0.0013681852,250.0,18.300018,0.0,0.0,0.0,5.802728,9.54197e-21,0.0,23.495712,80.4924,0.29234466,96.0,0.00333689,69.59072,27.532608,79.99051,0.0,23.495712,0.0034130942,0.0,20.884428,8.330017
7202,19872120.0,0.0,20.7753,14.003876,20.987183,20.558746,21.342407,21.222046,18.319275,18.221375,18.221375,18.222443,0.0,0.0037618696,0.0037618696,0.0045053056,250.0,18.300018,0.0,0.0,0.0,10.952862,9.54197e-21,0.0,34.035744,113.9661,0.49326596,96.0,0.012021758,69.309425,138.57065,97.57945,0.0,34.035744,0.012082593,0.0,29.838642,8.330017
7203,19872180.0,0.0,20.998474,14.006226,21.0206,20.564728,21.35025,21.228455,18.356964,18.249664,18.249664,18.241913,0.0,0.011556623,0.011556623,0.013536419,250.0,18.300018,0.0,0.0,0.0,40.07161,9.54197e-21,0.0,44.51984,133.73712,1.089313,96.0,0.036655772,68.47496,240.04366,116.57825,0.0,44.51984,0.036671188,0.0,39.932724,8.330017
7204,19872240.0,9.0,21.003204,14.00882,21.00882,20.568024,21.355347,21.23236,18.628662,18.317444,18.317444,18.293427,0.0,0.01985462,0.01985462,0.025944293,250.0,18.300018,0.0,0.0,0.0,70.167755,9.54197e-21,0.0,50.2102,144.0241,5.0630016,96.0,0.065614834,62.911797,238.64062,134.08362,0.0,50.2102,0.06567441,0.0,46.46086,8.330017
7205,19872300.0,9.0,20.302643,14.011627,20.994629,20.568848,21.35852,21.234528,19.240784,18.545502,18.545502,18.481812,0.0,0.025348926,0.025348926,0.036105495,250.0,18.300018,0.0,0.0,0.0,51.851402,9.54197e-21,0.0,52.91415,155.53322,16.793104,96.0,0.07580067,46.489655,238.49521,149.28754,0.0,52.91415,0.08682942,0.0,49.78078,8.330017
7206,19872360.0,9.0,16.939484,14.014709,20.987213,20.568665,21.360962,21.236115,19.634033,18.944,18.944,18.843811,0.0,0.028688304,0.028688304,0.04275067,250.0,18.300018,0.0,0.0,0.0,-107.92526,9.54197e-21,0.0,54.168976,169.87715,32.931675,96.0,0.03889369,23.895655,239.54193,162.8098,0.0,54.168976,0.10015704,0.0,51.269745,8.330017
7207,19872420.0,0.0,15.807404,14.018005,20.984283,20.568787,21.363556,21.237915,18.890015,19.108215,19.108215,19.031921,0.0,0.030703176,0.030703176,0.046788763,250.0,18.300018,0.0,0.0,0.0,-166.8055,9.54197e-21,0.0,54.602222,185.22092,37.19795,96.0,0.028581295,17.922873,241.51216,174.6674,0.0,54.602222,0.108225614,0.0,51.766956,8.330017
7208,19872480.0,0.0,17.992554,14.021515,20.98288,20.567871,21.365295,21.238861,17.78836,18.726013,18.726013,18.728027,0.0,0.03186988,0.03186988,0.04905321,250.0,18.300018,0.0,0.0,0.0,-11.99711,9.54197e-21,0.0,54.566402,199.91638,26.612595,96.0,0.06702816,32.742367,243.91484,184.63698,0.0,54.566402,0.112820126,0.0,51.746567,8.330017
7209,19872540.0,0.0,19.636993,14.025238,20.980316,20.564362,21.36502,21.237976,17.714264,18.242523,18.242523,18.293365,0.0,0.032481495,0.032481495,0.05020744,250.0,18.300018,0.0,0.0,0.0,103.72243,9.54197e-21,0.0,54.2836,212.58206,18.71239,96.0,0.09333349,43.80265,246.31863,192.47133,0.0,54.2836,0.11519336,0.0,51.475388,8.330017
7210,19872600.0,0.0,19.176483,14.029175,20.976898,20.559296,21.363678,21.236084,18.360016,18.163605,18.163605,18.197968,0.0,0.03270671,0.03270671,0.05064036,250.0,18.300018,0.0,0.0,0.0,56.470444,9.54197e-21,0.0,53.927414,222.98302,21.881603,96.0,0.08485237,39.365753,248.37251,198.3439,0.0,53.927414,0.11607198,0.0,51.1297,8.330017
7211,19872660.0,0.0,17.835754,14.033295,20.973877,20.554535,21.362518,21.234375,18.704529,18.369904,18.369904,18.368408,0.0,0.03274229,0.03274229,0.050723214,250.0,18.300018,0.0,0.0,0.0,-39.715145,9.54197e-21,0.0,53.587574,230.97772,28.337366,96.0,0.062669806,30.32769,249.90222,202.56023,0.0,53.587574,0.1162214,0.0,50.796944,8.330017
7212,19872720.0,0.0,17.546509,14.037598,20.97168,20.550629,21.361969,21.233276,18.443512,18.476593,18.476593,18.467316,0.0,0.032699496,0.032699496,0.05065909,250.0,18.300018,0.0,0.0,0.0,-54.406826,9.54197e-21,0.0,53.284657,236.93338,29.27438,96.0,0.059180286,29.015865,250.98473,205.54214,0.0,53.284657,0.11606818,0.0,50.49842,8.330017
7213,19872780.0,0.0,18.309174,14.042084,20.969513,20.546661,21.361359,21.232086,18.114532,18.370453,18.370453,18.377563,0.0,0.032619517,0.032619517,0.050523918,250.0,18.300018,0.0,0.0,0.0,3.7693198,9.54197e-21,0.0,53.026222,241.27853,25.646568,96.0,0.07208757,34.094807,251.71301,207.6042,0.0,53.026222,0.11577015,0.0,50.242764,8.330017
7214,19872840.0,0.0,18.760101,14.046753,20.966888,20.542145,21.360321,21.2305,18.14273,18.247894,18.247894,18.264008,0.0,0.032519825,0.032519825,0.050350413,250.0,18.300018,0.0,0.0,0.0,34.211765,9.54197e-21,0.0,52.81743,244.34575,23.673273,96.0,0.078642085,36.857418,252.18431,208.9609,0.0,52.81743,0.11539511,0.0,50.035923,8.330017
7215,19872900.0,0.0,18.490875,14.051575,20.96405,20.537384,21.35913,21.22879,18.354004,18.254944,18.254944,18.262573,0.0,0.032417495,0.032417495,0.050170265,250.0,18.300018,0.0,0.0,0.0,11.689684,9.54197e-21,0.0,52.660465,246.44987,25.139866,96.0,0.0734172,34.804188,252.47702,209.8147,0.0,52.660465,0.11500862,0.0,49.880577,8.330017
7216,19872960.0,0.0,18.089905,14.056549,20.961517,20.53302,21.358124,21.227264,18.422913,18.32611,18.32611,18.323303,0.0,0.032332074,0.032332074,0.050019428,250.0,18.300018,0.0,0.0,0.0,-16.455147,9.54197e-21,0.0,52.547043,247.83853,26.97604,96.0,0.06676954,32.233543,252.65254,210.3376,0.0,52.547043,0.114685774,0.0,49.768604,8.330017
7217,19873020.0,0.0,18.090546,14.0616455,20.959198,20.528961,21.35733,21.225952,18.319397,18.348083,18.348083,18.34494,0.0,0.032267883,0.032267883,0.049906146,250.0,18.300018,0.0,0.0,0.0,-14.458129,9.54197e-21,0.0,52.46438,248.74136,26.859823,96.0,0.06705328,32.396248,252.75153,210.65802,0.0,52.46438,0.11444335,0.0,49.687214,8.330017
7218,19873080.0,0.0,18.349548,14.066895,20.956848,20.524902,21.356506,21.22461,18.231323,18.30893,18.30893,18.311523,0.0,0.03221915,0.03221915,0.04982022,250.0,18.300018,0.0,0.0,0.0,4.5754466,9.54197e-21,0.0,52.403564,249.32005,25.640923,96.0,0.07124913,34.10271,252.8016,210.84666,0.0,52.403564,0.114259414,0.0,49.627487,8.330017
7219,19873140.0,0.0,18.451721,14.072296,20.954346,20.52066,21.35553,21.223145,18.260254,18.277557,18.277557,18.282013,0.0,0.032179613,0.032179613,0.0497505,250.0,18.300018,0.0,0.0,0.0,10.8585615,9.54197e-21,0.0,52.36041,249.67776,25.229433,96.0,0.07259164,34.678795,252.82242,210.94276,0.0,52.36041,0.11411027,0.0,49.585278,8.330017
7220,19873200.0,0.0,18.335724,14.077789,20.951813,20.516418,21.354584,21.22165,18.327423,18.287445,18.287445,18.288727,0.0,0.032148436,0.032148436,0.04969561,250.0,18.300018,0.0,0.0,0.0,1.8213217,9.54197e-21,0.0,52.331997,249.88416,25.822561,96.0,0.07046253,33.848415,252.82706,210.98013,0.0,52.331997,0.11399277,0.0,49.557674,8.330017
7221,19873260.0,0.0,18.219452,14.083405,20.949463,20.51242,21.353668,21.220276,18.338379,18.310669,18.310669,18.309052,0.0,0.032126743,0.032126743,0.049657635,250.0,18.300018,0.0,0.0,0.0,-6.112633,9.54197e-21,0.0,52.313953,249.99297,26.347267,96.0,0.06857532,33.113827,252.82397,210.98859,0.0,52.313953,0.11391128,0.0,49.540295,8.330017
7222,19873320.0,0.0,18.239227,14.089111,20.947144,20.508514,21.352844,21.218964,18.301239,18.314606,18.314606,18.313477,0.0,0.032112963,0.032112963,0.049633708,250.0,18.300018,0.0,0.0,0.0,-4.0888033,9.54197e-21,0.0,52.302082,250.04607,26.222874,96.0,0.06898501,33.287975,252.81726,210.98595,0.0,52.302082,0.113859706,0.0,49.52892,8.330017
7223,19873380.0,0.0,18.324158,14.09491,20.944855,20.504608,21.35199,21.21762,18.276001,18.301117,18.301117,18.30194,0.0,0.0321038,0.0321038,0.049617887,250.0,18.300018,0.0,0.0,0.0,2.0467398,9.54197e-21,0.0,52.29397,250.06865,25.826895,96.0,0.07035367,33.842346,252.8092,210.97778,0.0,52.29397,0.11382551,0.0,49.521168,8.330017
7224,19873440.0,0.0,18.353241,14.1008,20.942505,20.500671,21.351105,21.216248,18.288208,18.291504,18.291504,18.292877,0.0,0.032096814,0.032096814,0.04960581,250.0,18.300018,0.0,0.0,0.0,3.74613,9.54197e-21,0.0,52.288776,250.07343,25.717222,96.0,0.07072115,33.99589,252.8013,210.96526,0.0,52.288776,0.11379943,0.0,49.516254,8.330017
7225,19873500.0,0.0,18.309662,14.106781,20.940155,20.496735,21.35022,21.214874,18.311005,18.29599,18.29599,18.296234,0.0,0.032091543,0.032091543,0.049596705,250.0,18.300018,0.0,0.0,0.0,0.40513384,9.54197e-21,0.0,52.28604,250.0673,25.939728,96.0,0.06993298,33.684383,252.7945,210.9509,0.0,52.28604,0.113779776,0.0,49.51373,8.330017
7226,19873560.0,0.0,18.270782,14.1128235,20.937897,20.492981,21.349335,21.213531,18.313538,18.3042,18.3042,18.303497,0.0,0.0320884,0.0320884,0.04959134,250.0,18.300018,0.0,0.0,0.0,-2.2239463,9.54197e-21,0.0,52.284847,250.05583,26.117945,96.0,0.0693021,33.43488,252.78908,210.9384,0.0,52.284847,0.113768116,0.0,49.51269,8.330017
7227,19873620.0,0.0,18.279724,14.118927,20.935669,20.489288,21.34848,21.21225,18.299957,18.305328,18.305328,18.304901,0.0,0.032086946,0.032086946,0.04958895,250.0,18.300018,0.0,0.0,0.0,-1.368582,9.54197e-21,0.0,52.28426,250.04413,26.067947,96.0,0.06947465,33.504875,252.78487,210.92943,0.0,52.28426,0.113762826,0.0,49.512203,8.330017
7228,19873680.0,0.0,18.310059,14.125061,20.933441,20.485565,21.347626,21.210938,18.291595,18.300385,18.300385,18.30066,0.0,0.032086197,0.032086197,0.049587753,250.0,18.300018,0.0,0.0,0.0,0.80975336,9.54197e-21,0.0,52.283836,250.03445,25.92959,96.0,0.06995763,33.69857,252.7816,210.92299,0.0,52.283836,0.11376013,0.0,49.511845,8.330017
7229,19873740.0,0.0,18.316132,14.131287,20.931213,20.481873,21.346771,21.209595,18.296692,18.29779,18.29779,18.298187,0.0,0.03208552,0.03208552,0.04958662,250.0,18.300018,0.0,0.0,0.0,1.1134884,9.54197e-21,0.0,52.28368,250.02658,25.913486,96.0,0.07001244,33.72112,252.77917,210.91757,0.0,52.28368,0.11375765,0.0,49.511726,8.330017
7230,19873800.0,0.0,18.305115,14.137512,20.928986,20.47818,21.345886,21.208282,18.30252,18.29898,18.29898,18.299072,0.0,0.032085005,0.032085005,0.049585763,250.0,18.300018,0.0,0.0,0.0,0.26567125,9.54197e-21,0.0,52.283775,250.01979,25.973965,96.0,0.069799766,33.636456,252.77745,210.91306,0.0,52.283775,0.11375577,0.0,49.51186,8.330017
7231,19873860.0,0.0,18.29535,14.143768,20.926819,20.47464,21.345032,21.207,18.30368,18.300964,18.300964,18.300812,0.0,0.03208478,0.03208478,0.04958541,250.0,18.300018,0.0,0.0,0.0,-0.40693563,9.54197e-21,0.0,52.28399,250.01414,26.023754,96.0,0.06962498,33.566746,252.77625,210.90974,0.0,52.28399,0.113754965,0.0,49.512093,8.330017
7232,19873920.0,0.0,18.29596,14.150055,20.924683,20.4711,21.344177,21.205719,18.301392,18.301361,18.301361,18.301239,0.0,0.032084785,0.032084785,0.049585447,250.0,18.300018,0.0,0.0,0.0,-0.32157844,9.54197e-21,0.0,52.284176,250.01001,26.023773,96.0,0.06962498,33.56672,252.77545,210.90767,0.0,52.284176,0.11375501,0.0,49.512283,8.330017
7233,19873980.0,0.0,18.299591,14.156342,20.922546,20.46759,21.343323,21.204437,18.299957,18.300873,18.300873,18.300842,0.0,0.032084838,0.032084838,0.04958556,250.0,18.300018,0.0,0.0,0.0,-0.050738975,9.54197e-21,0.0,52.2843,250.0071,26.011335,96.0,0.069668666,33.58413,252.77489,210.90631,0.0,52.2843,0.113755226,0.0,49.51242,8.330017
7234,19874040.0,0.0,18.301971,14.162628,20.92041,20.464111,21.342468,21.203156,18.299744,18.300385,18.300385,18.300415,0.0,0.03208487,0.03208487,0.049585633,250.0,18.300018,0.0,0.0,0.0,0.11092527,9.54197e-21,0.0,52.28441,250.0049,26.00599,96.0,0.06968746,33.591618,252.77449,210.90529,0.0,52.28441,0.113755375,0.0,49.51253,8.330017
7235,19874100.0,0.0,18.301697,14.168915,20.918304,20.460632,21.341614,21.201874,18.300354,18.300323,18.300323,18.300354,0.0,0.03208489,0.03208489,0.049585674,250.0,18.300018,0.0,0.0,0.0,0.07939358,9.54197e-21,0.0,52.284508,250.00336,26.013449,96.0,0.06966137,33.581173,252.77423,210.90454,0.0,52.284508,0.11375545,0.0,49.51263,8.330017
7236,19874160.0,0.0,18.30066,14.175201,20.91623,20.457275,21.340729,21.200623,18.300842,18.300476,18.300476,18.300446,0.0,0.03208491,0.03208491,0.04958571,250.0,18.300018,0.0,0.0,0.0,0.00021328597,9.54197e-21,0.0,52.2846,250.00212,26.024216,96.0,0.069623694,33.566097,252.77406,210.90398,0.0,52.2846,0.113755524,0.0,49.512726,8.330017
7237,19874220.0,0.0,18.299866,14.1814575,20.914154,20.453918,21.339874,21.19934,18.300842,18.30066,18.30066,18.300629,0.0,0.03208494,0.03208494,0.04958577,250.0,18.300018,0.0,0.0,0.0,-0.05203743,9.54197e-21,0.0,52.284676,250.00125,26.033323,96.0,0.06959185,33.553345,252.77396,210.9036,0.0,52.284676,0.11375564,0.0,49.512806,8.330017
7238,19874280.0,0.0,18.299988,14.187683,20.91211,20.450562,21.33902,21.19809,18.300629,18.30069,18.30069,18.30066,0.0,0.03208497,0.03208497,0.049585838,250.0,18.300018,0.0,0.0,0.0,-0.040269315,9.54197e-21,0.0,52.28474,250.00067,26.038185,96.0,0.06957491,33.54654,252.77391,210.90338,0.0,52.28474,0.113755785,0.0,49.51287,8.330017
7239,19874340.0,0.0,18.300232,14.193878,20.910065,20.447266,21.338165,21.196838,18.300446,18.30066,18.30066,18.30066,0.0,0.032085005,0.032085005,0.049585894,250.0,18.300018,0.0,0.0,0.0,-0.018997068,9.54197e-21,0.0,52.28479,250.00024,26.04236,96.0,0.069560334,33.54069,252.77388,210.90324,0.0,52.28479,0.113755904,0.0,49.512917,8.330017
7240,19874400.0,0.0,18.300873,14.200012,20.90805,20.44397,21.33731,21.195618,18.300354,18.300537,18.300537,18.300537,0.0,0.032085028,0.032085028,0.04958594,250.0,18.300018,0.0,0.0,0.0,0.02386868,9.54197e-21,0.0,52.28482,250.00006,26.045046,96.0,0.069550976,33.536938,252.77388,210.9032,0.0,52.28482,0.11375599,0.0,49.512947,8.330017
7241,19874460.0,0.0,18.300934,14.206085,20.906067,20.440765,21.336456,21.194366,18.300507,18.300476,18.300476,18.300507,0.0,0.032085042,0.032085042,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.025909567,9.54197e-21,0.0,52.284847,249.99994,26.05043,96.0,0.06953213,33.529396,252.7739,210.90317,0.0,52.284847,0.113756046,0.0,49.512974,8.330017
7242,19874520.0,0.0,18.30066,14.212097,20.904083,20.437561,21.335602,21.193146,18.300629,18.300507,18.300507,18.300507,0.0,0.03208505,0.03208505,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00479771,9.54197e-21,0.0,52.284874,249.99986,26.057327,96.0,0.069507964,33.51974,252.77391,210.90314,0.0,52.284874,0.11375607,0.0,49.513,8.330017
7243,19874580.0,0.0,18.300354,14.218048,20.9021,20.434418,21.334747,21.191925,18.30066,18.300568,18.300568,18.300568,0.0,0.032085057,0.032085057,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.014929028,9.54197e-21,0.0,52.284897,249.99982,26.064083,96.0,0.0694843,33.510284,252.77393,210.90312,0.0,52.284897,0.11375609,0.0,49.51302,8.330017
7244,19874640.0,0.0,18.300385,14.223907,20.900146,20.431274,21.333893,21.190704,18.300568,18.300568,18.300568,18.300568,0.0,0.03208506,0.03208506,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.010642233,9.54197e-21,0.0,52.284916,249.9998,26.069132,96.0,0.06946661,33.503216,252.77396,210.90314,0.0,52.284916,0.11375612,0.0,49.51304,8.330017
7245,19874700.0,0.0,18.300446,14.229706,20.898224,20.428162,21.333038,21.189484,18.300537,18.300568,18.300568,18.300568,0.0,0.032085065,0.032085065,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.006529915,9.54197e-21,0.0,52.284927,249.9998,26.074001,96.0,0.06944955,33.4964,252.77397,210.90314,0.0,52.284927,0.11375614,0.0,49.513054,8.330017
7246,19874760.0,0.0,18.300507,14.235382,20.896301,20.42511,21.332184,21.188293,18.300507,18.300537,18.300537,18.300537,0.0,0.032085072,0.032085072,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.00039513005,9.54197e-21,0.0,52.284943,249.99979,26.078833,96.0,0.069432616,33.489635,252.774,210.90315,0.0,52.284943,0.11375616,0.0,49.51307,8.330017
7247,19874820.0,0.0,18.300537,14.240936,20.89441,20.422058,21.33133,21.187103,18.300507,18.300537,18.300537,18.300537,0.0,0.032085076,0.032085076,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.001488834,9.54197e-21,0.0,52.284958,249.9998,26.083708,96.0,0.06941553,33.48281,252.77402,210.90315,0.0,52.284958,0.113756165,0.0,49.51308,8.330017
7248,19874880.0,0.0,18.300507,14.246399,20.892517,20.419067,21.330475,21.185883,18.300507,18.300507,18.300507,18.300507,0.0,0.032085076,0.032085076,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0004874394,9.54197e-21,0.0,52.28497,249.9998,26.088491,96.0,0.069398746,33.476112,252.77403,210.90317,0.0,52.28497,0.113756165,0.0,49.513096,8.330017
7249,19874940.0,0.0,18.300476,14.2517395,20.890625,20.416077,21.32962,21.184692,18.300507,18.300507,18.300507,18.300507,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0010020308,9.54197e-21,0.0,52.28498,249.99982,26.093367,96.0,0.06938165,33.469284,252.77406,210.90317,0.0,52.28498,0.11375618,0.0,49.513107,8.330017
7250,19875000.0,0.0,18.300385,14.256958,20.888763,20.413086,21.328766,21.183502,18.300476,18.300507,18.300507,18.300507,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.004283886,9.54197e-21,0.0,52.284992,249.99982,26.09804,96.0,0.06936526,33.462746,252.77408,210.90318,0.0,52.284992,0.11375618,0.0,49.51312,8.330017
7251,19875060.0,0.0,18.300354,14.262024,20.886902,20.410187,21.32788,21.182343,18.300446,18.300476,18.300476,18.300476,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.004983403,9.54197e-21,0.0,52.285004,249.99982,26.102352,96.0,0.06935014,33.456707,252.7741,210.90318,0.0,52.285004,0.113756195,0.0,49.51313,8.330017
7252,19875120.0,0.0,18.300354,14.266937,20.88507,20.407288,21.327026,21.181152,18.300415,18.300446,18.300446,18.300476,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.002747305,9.54197e-21,0.0,52.285015,249.99983,26.106253,96.0,0.06933645,33.451244,252.77411,210.9032,0.0,52.285015,0.113756195,0.0,49.51314,8.330017
7253,19875180.0,0.0,18.300354,14.271698,20.88324,20.404419,21.326172,21.179993,18.300385,18.300446,18.300446,18.300446,0.0,0.032085083,0.032085083,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0015830441,9.54197e-21,0.0,52.285023,249.99985,26.10997,96.0,0.06932341,33.44604,252.77414,210.9032,0.0,52.285023,0.1137562,0.0,49.51315,8.330017
7254,19875240.0,0.0,18.300323,14.276306,20.88144,20.40155,21.325317,21.178802,18.300354,18.300415,18.300415,18.300415,0.0,0.032085083,0.032085083,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0014568778,9.54197e-21,0.0,52.285034,249.99985,26.113478,96.0,0.06931112,33.441128,252.77415,210.90321,0.0,52.285034,0.1137562,0.0,49.513157,8.330017
7255,19875300.0,0.0,18.300293,14.280731,20.879639,20.398712,21.324463,21.177643,18.300354,18.300385,18.300385,18.300385,0.0,0.032085087,0.032085087,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0030854407,9.54197e-21,0.0,52.285038,249.99986,26.11683,96.0,0.06929935,33.436436,252.77417,210.90321,0.0,52.285038,0.11375622,0.0,49.51317,8.330017
7256,19875360.0,0.0,18.300232,14.284973,20.877838,20.395935,21.323608,21.176483,18.300323,18.300354,18.300354,18.300354,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.004369092,9.54197e-21,0.0,52.28505,249.99986,26.119894,96.0,0.06928861,33.43215,252.77419,210.90323,0.0,52.28505,0.11375622,0.0,49.513176,8.330017
7257,19875420.0,0.0,18.300201,14.289032,20.876068,20.393188,21.322754,21.175354,18.300293,18.300323,18.300323,18.300354,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.004514079,9.54197e-21,0.0,52.285057,249.99988,26.122574,96.0,0.06927921,33.4284,252.77419,210.90323,0.0,52.285057,0.11375622,0.0,49.513184,8.330017
7258,19875480.0,0.0,18.30017,14.292908,20.874329,20.390442,21.3219,21.174194,18.300262,18.300293,18.300293,18.300323,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0040912074,9.54197e-21,0.0,52.285065,249.99988,26.12488,96.0,0.06927111,33.425167,252.7742,210.90324,0.0,52.285065,0.11375623,0.0,49.513187,8.330017
7259,19875540.0,0.0,18.30014,14.29657,20.872559,20.387726,21.321045,21.173035,18.300232,18.300262,18.300262,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00398628,9.54197e-21,0.0,52.28507,249.9999,26.12685,96.0,0.06926421,33.422413,252.77422,210.90324,0.0,52.28507,0.11375624,0.0,49.513195,8.330017
7260,19875600.0,0.0,18.30011,14.300018,20.87082,20.38501,21.32019,21.171906,18.30017,18.300232,18.300232,18.300262,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0038883877,9.54197e-21,0.0,52.285076,249.99991,26.128494,96.0,0.069258444,33.42011,252.77423,210.90326,0.0,52.285076,0.11375624,0.0,49.5132,8.330017
7261,19875660.0,0.0,18.30008,14.303345,20.86908,20.382355,21.319336,21.170776,18.30014,18.300201,18.300201,18.300201,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.003812007,9.54197e-21,0.0,52.285076,249.99991,26.129786,96.0,0.06925391,33.4183,252.77423,210.90326,0.0,52.285076,0.113756254,0.0,49.513203,8.330017
7262,19875720.0,0.0,18.30011,14.306671,20.86737,20.3797,21.31845,21.169617,18.30014,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00076176645,9.54197e-21,0.0,52.28508,249.99992,26.130898,96.0,0.06925002,33.416744,252.77425,210.90327,0.0,52.28508,0.113756254,0.0,49.513206,8.330017
7263,19875780.0,0.0,18.30014,14.309998,20.865662,20.377075,21.317596,21.168488,18.30011,18.30014,18.30014,18.30017,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0013989497,9.54197e-21,0.0,52.28508,249.99994,26.132074,96.0,0.06924588,33.415096,252.77425,210.90327,0.0,52.28508,0.113756254,0.0,49.51321,8.330017
7264,19875840.0,0.0,18.30017,14.3133545,20.863953,20.37445,21.316742,21.167358,18.30014,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0030193166,9.54197e-21,0.0,52.285088,249.99994,26.13329,96.0,0.06924162,33.413395,252.77426,210.90329,0.0,52.285088,0.113756254,0.0,49.51321,8.330017
7265,19875900.0,0.0,18.30017,14.316681,20.862274,20.371826,21.315887,21.16626,18.30014,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0017891935,9.54197e-21,0.0,52.285088,249.99994,26.134724,96.0,0.06923658,33.41139,252.77426,210.90329,0.0,52.285088,0.113756254,0.0,49.513214,8.330017
7266,19875960.0,0.0,18.30014,14.320007,20.860596,20.369263,21.315033,21.16513,18.30014,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00044414273,9.54197e-21,0.0,52.28509,249.99995,26.136276,96.0,0.06923113,33.409214,252.77426,210.90329,0.0,52.28509,0.113756254,0.0,49.513218,8.330017
7267,19876020.0,0.0,18.30014,14.323334,20.858917,20.36673,21.314178,21.164001,18.30014,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00096523657,9.54197e-21,0.0,52.28509,249.99995,26.13775,96.0,0.06922596,33.40715,252.77428,210.90329,0.0,52.28509,0.113756254,0.0,49.51322,8.330017
7268,19876080.0,0.0,18.30014,14.32666,20.85727,20.364197,21.313324,21.162903,18.30014,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00020650413,9.54197e-21,0.0,52.2851,249.99995,26.139164,96.0,0.069221,33.40517,252.77428,210.90329,0.0,52.2851,0.113756254,0.0,49.513226,8.330017
7269,19876140.0,0.0,18.30017,14.330017,20.855621,20.361694,21.31247,21.161774,18.30014,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.000446548,9.54197e-21,0.0,52.285107,249.99995,26.14061,96.0,0.069215916,33.403145,252.77428,210.90329,0.0,52.285107,0.113756254,0.0,49.513226,8.330017
7270,19876200.0,0.0,18.30017,14.3333435,20.853973,20.359161,21.311615,21.160675,18.30014,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0012474495,9.54197e-21,0.0,52.285107,249.99995,26.142069,96.0,0.0692108,33.4011,252.77429,210.90329,0.0,52.285107,0.113756254,0.0,49.51323,8.330017
7271,19876260.0,0.0,18.30017,14.33667,20.852325,20.35672,21.31076,21.159576,18.30017,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00091641524,9.54197e-21,0.0,52.28511,249.99995,26.143646,96.0,0.069205254,33.398895,252.77429,210.90329,0.0,52.28511,0.113756254,0.0,49.513237,8.330017
7272,19876320.0,0.0,18.30017,14.339996,20.850708,20.354248,21.309875,21.158447,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0002771144,9.54197e-21,0.0,52.28511,249.99995,26.145277,96.0,0.06919953,33.396614,252.77429,210.90329,0.0,52.28511,0.113756254,0.0,49.513237,8.330017
7273,19876380.0,0.0,18.30017,14.343353,20.84909,20.351837,21.309021,21.157349,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00019456314,9.54197e-21,0.0,52.28512,249.99995,26.146925,96.0,0.06919375,33.394306,252.7743,210.90329,0.0,52.28512,0.113756254,0.0,49.51324,8.330017
7274,19876440.0,0.0,18.30017,14.34668,20.847473,20.349396,21.308167,21.15625,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-7.010375e-05,9.54197e-21,0.0,52.285122,249.99995,26.148558,96.0,0.06918802,33.39202,252.7743,210.90329,0.0,52.285122,0.113756254,0.0,49.51325,8.330017
7275,19876500.0,0.0,18.30017,14.350006,20.845886,20.346985,21.307312,21.155182,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00013632554,9.54197e-21,0.0,52.285122,249.99995,26.15021,96.0,0.069182225,33.38971,252.77432,210.90329,0.0,52.285122,0.113756254,0.0,49.513252,8.330017
7276,19876560.0,0.0,18.30017,14.3533325,20.8443,20.344604,21.306458,21.154083,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.000708631,9.54197e-21,0.0,52.28513,249.99995,26.151869,96.0,0.06917638,33.387383,252.77432,210.90329,0.0,52.28513,0.113756254,0.0,49.513252,8.330017
7277,19876620.0,0.0,18.300201,14.356659,20.842712,20.342255,21.305603,21.152985,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0007766219,9.54197e-21,0.0,52.285133,249.99995,26.153595,96.0,0.06917033,33.38497,252.77432,210.90329,0.0,52.285133,0.113756254,0.0,49.51326,8.330017
7278,19876680.0,0.0,18.300201,14.360016,20.841156,20.339905,21.304749,21.151917,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00065786554,9.54197e-21,0.0,52.285133,249.99994,26.15536,96.0,0.069164135,33.3825,252.77434,210.90329,0.0,52.285133,0.113756254,0.0,49.513264,8.330017
7279,19876740.0,0.0,18.300201,14.363342,20.83957,20.337555,21.303894,21.150818,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00015057359,9.54197e-21,0.0,52.28514,249.99994,26.157173,96.0,0.06915776,33.379955,252.77434,210.90327,0.0,52.28514,0.11375624,0.0,49.513264,8.330017
7280,19876800.0,0.0,18.300201,14.366669,20.838013,20.335236,21.30304,21.14975,18.300201,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,-4.3392058e-05,9.54197e-21,0.0,52.28515,249.99994,26.158995,96.0,0.06915137,33.37741,252.77434,210.90327,0.0,52.28515,0.11375624,0.0,49.51327,8.330017
7281,19876860.0,0.0,18.300201,14.369995,20.836487,20.332947,21.302185,21.148651,18.300201,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00020176025,9.54197e-21,0.0,52.285152,249.99994,26.160816,96.0,0.06914497,33.37486,252.77435,210.90327,0.0,52.285152,0.11375624,0.0,49.513275,8.330017
7282,19876920.0,0.0,18.300201,14.373352,20.83493,20.330658,21.3013,21.147583,18.300201,18.300201,18.300201,18.30017,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0005056788,9.54197e-21,0.0,52.285152,249.99994,26.16266,96.0,0.06913849,33.372276,252.77435,210.90327,0.0,52.285152,0.11375624,0.0,49.51328,8.330017
7283,19876980.0,0.0,18.300201,14.376678,20.833405,20.3284,21.300446,21.146515,18.300201,18.300201,18.300201,18.300201,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0005246335,9.54197e-21,0.0,52.28516,249.99994,26.164547,96.0,0.06913186,33.369633,252.77437,210.90327,0.0,52.28516,0.11375624,0.0,49.513283,8.330017
7284,19877040.0,0.0,18.300201,14.380005,20.831879,20.326141,21.299591,21.145447,18.300201,18.300201,18.300201,18.300201,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00045747697,9.54197e-21,0.0,52.285164,249.99994,26.166466,96.0,0.06912512,33.366947,252.77437,210.90327,0.0,52.285164,0.11375624,0.0,49.51329,8.330017
7285,19877100.0,0.0,18.300201,14.383331,20.830353,20.323914,21.298737,21.144379,18.300201,18.300201,18.300201,18.300201,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0002050105,9.54197e-21,0.0,52.28517,249.99994,26.168425,96.0,0.069118254,33.36421,252.77438,210.90327,0.0,52.28517,0.11375624,0.0,49.51329,8.330017
7286,19877160.0,0.0,18.300201,14.386658,20.828857,20.321686,21.297882,21.14331,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.000178402,9.54197e-21,0.0,52.28517,249.99994,26.170393,96.0,0.06911133,33.36145,252.77438,210.90327,0.0,52.28517,0.11375624,0.0,49.513298,8.330017
7287,19877220.0,0.0,18.300201,14.390015,20.827332,20.319489,21.297028,21.142242,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0002754241,9.54197e-21,0.0,52.285175,249.99994,26.172382,96.0,0.06910436,33.358665,252.7744,210.90327,0.0,52.285175,0.11375624,0.0,49.513306,8.330017
7288,19877280.0,0.0,18.300201,14.393341,20.825836,20.317291,21.296173,21.141205,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00037639673,9.54197e-21,0.0,52.285183,249.99994,26.17439,96.0,0.06909729,33.355854,252.7744,210.90327,0.0,52.285183,0.11375624,0.0,49.513306,8.330017
7289,19877340.0,0.0,18.300201,14.3966675,20.824371,20.315125,21.295319,21.140137,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00036673388,9.54197e-21,0.0,52.285187,249.99994,26.176435,96.0,0.06909011,33.352993,252.7744,210.90327,0.0,52.285187,0.11375624,0.0,49.513313,8.330017
7290,19877400.0,0.0,18.300232,14.399994,20.822876,20.312927,21.294464,21.1391,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0003333566,9.54197e-21,0.0,52.285194,249.99994,26.178503,96.0,0.06908284,33.350094,252.77441,210.90327,0.0,52.285194,0.11375624,0.0,49.51332,8.330017
7291,19877460.0,0.0,18.300232,14.403351,20.821411,20.310791,21.29361,21.138031,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00025684544,9.54197e-21,0.0,52.285194,249.99994,26.180601,96.0,0.06907548,33.34716,252.77441,210.90327,0.0,52.285194,0.11375624,0.0,49.51332,8.330017
7292,19877520.0,0.0,18.300232,14.406677,20.819946,20.308655,21.292725,21.136993,18.300232,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00024004519,9.54197e-21,0.0,52.285202,249.99994,26.182716,96.0,0.069068044,33.344193,252.77443,210.90327,0.0,52.285202,0.11375624,0.0,49.51333,8.330017
7293,19877580.0,0.0,18.300232,14.410004,20.818481,20.30655,21.29187,21.135925,18.300232,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00024512043,9.54197e-21,0.0,52.285206,249.99994,26.184856,96.0,0.06906052,33.341198,252.77443,210.90327,0.0,52.285206,0.11375624,0.0,49.513332,8.330017
7294,19877640.0,0.0,18.300232,14.41333,20.817017,20.304443,21.291016,21.134888,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00029230808,9.54197e-21,0.0,52.285213,249.99994,26.187017,96.0,0.069052935,33.338173,252.77444,210.90327,0.0,52.285213,0.11375624,0.0,49.513336,8.330017
7295,19877700.0,0.0,18.300232,14.416687,20.815582,20.302338,21.290161,21.13385,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0003133193,9.54197e-21,0.0,52.285217,249.99992,26.189205,96.0,0.06904525,33.335114,252.77444,210.90327,0.0,52.285217,0.11375624,0.0,49.513344,8.330017
7296,19877760.0,0.0,18.300232,14.420013,20.814117,20.300262,21.289307,21.132812,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00028818066,9.54197e-21,0.0,52.285225,249.99992,26.191416,96.0,0.06903749,33.33202,252.77446,210.90327,0.0,52.285225,0.11375624,0.0,49.513348,8.330017
7297,19877820.0,0.0,18.300232,14.42334,20.812683,20.298218,21.288452,21.131775,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.000257019,9.54197e-21,0.0,52.28523,249.99992,26.19365,96.0,0.06902964,33.32889,252.77446,210.90327,0.0,52.28523,0.11375624,0.0,49.513355,8.330017
7298,19877880.0,0.0,18.300232,14.426666,20.81128,20.296143,21.287598,21.130737,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00025564627,9.54197e-21,0.0,52.285236,249.99992,26.195904,96.0,0.0690217,33.325733,252.77448,210.90327,0.0,52.285236,0.11375624,0.0,49.51336,8.330017
7299,19877940.0,0.0,18.300232,14.429993,20.809845,20.294098,21.286743,21.12973,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00026252758,9.54197e-21,0.0,52.28524,249.99992,26.198185,96.0,0.06901369,33.322544,252.77448,210.90327,0.0,52.28524,0.11375624,0.0,49.513363,8.330017
7300,19878000.0,0.0,18.300232,14.43335,20.808441,20.292084,21.285889,21.128693,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0002878828,9.54197e-21,0.0,52.28524,249.99992,26.200485,96.0,0.06900561,33.31932,252.77449,210.90327,0.0,52.28524,0.11375624,0.0,49.51337,8.330017
7301,19878060.0,0.0,18.300232,14.436676,20.807007,20.29007,21.285034,21.127655,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00025409003,9.54197e-21,0.0,52.285248,249.99992,26.20281,96.0,0.06899745,33.316067,252.77449,210.90327,0.0,52.285248,0.11375624,0.0,49.513374,8.330017
7302,19878120.0,0.0,18.300232,14.440002,20.805603,20.288055,21.28418,21.126648,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00023342743,9.54197e-21,0.0,52.285255,249.99992,26.205154,96.0,0.06898921,33.312782,252.7745,210.90326,0.0,52.285255,0.11375624,0.0,49.513382,8.330017
7303,19878180.0,0.0,18.300232,14.443329,20.8042,20.286072,21.283325,21.12561,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0002513061,9.54197e-21,0.0,52.28526,249.99992,26.20752,96.0,0.068980895,33.30947,252.77452,210.90326,0.0,52.28526,0.11375624,0.0,49.51339,8.330017
7304,19878240.0,0.0,18.300262,14.446686,20.802826,20.284088,21.28247,21.124603,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00028130529,9.54197e-21,0.0,52.285267,249.99992,26.209906,96.0,0.068972506,33.30613,252.77452,210.90326,0.0,52.285267,0.11375624,0.0,49.513393,8.330017
7305,19878300.0,0.0,18.300262,14.450012,20.801422,20.282135,21.281616,21.123566,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0002973406,9.54197e-21,0.0,52.28527,249.99992,26.212317,96.0,0.068964034,33.302753,252.77454,210.90326,0.0,52.28527,0.11375624,0.0,49.5134,8.330017
7306,19878360.0,0.0,18.300262,14.453339,20.800049,20.280182,21.280762,21.122559,18.300262,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00026398347,9.54197e-21,0.0,52.28528,249.99992,26.214752,96.0,0.06895547,33.299347,252.77454,210.90326,0.0,52.28528,0.11375624,0.0,49.513405,8.330017
7307,19878420.0,0.0,18.300262,14.456665,20.798676,20.278229,21.279877,21.121552,18.300262,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00023574823,9.54197e-21,0.0,52.285282,249.99992,26.217207,96.0,0.068946846,33.29591,252.77455,210.90326,0.0,52.285282,0.11375624,0.0,49.513412,8.330017
7308,19878480.0,0.0,18.300262,14.459991,20.797302,20.276306,21.279022,21.120544,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00022937407,9.54197e-21,0.0,52.28529,249.99992,26.219685,96.0,0.06893814,33.292442,252.77455,210.90326,0.0,52.28529,0.11375624,0.0,49.513416,8.330017
7309,19878540.0,0.0,18.300262,14.463348,20.79596,20.274384,21.278168,21.119537,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0002582477,9.54197e-21,0.0,52.285297,249.99992,26.222178,96.0,0.06892937,33.288948,252.77457,210.90326,0.0,52.285297,0.11375624,0.0,49.513424,8.330017
7310,19878600.0,0.0,18.300262,14.466675,20.794586,20.27246,21.277344,21.11853,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00028702954,9.54197e-21,0.0,52.2853,249.99992,26.224697,96.0,0.068920515,33.285423,252.77458,210.90326,0.0,52.2853,0.11375624,0.0,49.513428,8.330017
7311,19878660.0,0.0,18.300262,14.470001,20.793243,20.270569,21.276459,21.117523,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00024608467,9.54197e-21,0.0,52.28531,249.99992,26.22724,96.0,0.06891158,33.281864,252.77458,210.90326,0.0,52.28531,0.11375624,0.0,49.513435,8.330017
7312,19878720.0,0.0,18.300262,14.473328,20.7919,20.268707,21.275604,21.116516,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00021511478,9.54197e-21,0.0,52.285313,249.99992,26.229801,96.0,0.068902574,33.27828,252.7746,210.90326,0.0,52.285313,0.11375624,0.0,49.513443,8.330017
7313,19878780.0,0.0,18.300262,14.476685,20.790558,20.266815,21.27475,21.11554,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0002353563,9.54197e-21,0.0,52.28532,249.99992,26.23238,96.0,0.06889351,33.274666,252.7746,210.90326,0.0,52.28532,0.11375624,0.0,49.513447,8.330017
7314,19878840.0,0.0,18.300262,14.480011,20.789215,20.264954,21.273895,21.114532,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0002582001,9.54197e-21,0.0,52.285324,249.99992,26.234985,96.0,0.06888435,33.271023,252.77461,210.90326,0.0,52.285324,0.11375624,0.0,49.513454,8.330017
7315,19878900.0,0.0,18.300262,14.483337,20.787903,20.263123,21.273071,21.113525,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00029709513,9.54197e-21,0.0,52.28533,249.99991,26.237606,96.0,0.068875134,33.267353,252.77463,210.90326,0.0,52.28533,0.11375624,0.0,49.51346,8.330017
7316,19878960.0,0.0,18.300262,14.486664,20.78659,20.261261,21.272186,21.112549,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00022428906,9.54197e-21,0.0,52.28534,249.99991,26.240253,96.0,0.06886582,33.263645,252.77463,210.90326,0.0,52.28534,0.11375624,0.0,49.513466,8.330017
7317,19879020.0,0.0,18.300262,14.490021,20.785248,20.25943,21.271332,21.111542,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0001825422,9.54197e-21,0.0,52.285343,249.99991,26.242918,96.0,0.06885645,33.25992,252.77464,210.90326,0.0,52.285343,0.11375624,0.0,49.51347,8.330017
7318,19879080.0,0.0,18.300262,14.493347,20.783936,20.25763,21.270477,21.110565,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00021689392,9.54197e-21,0.0,52.285355,249.99991,26.2456,96.0,0.06884702,33.25616,252.77464,210.90326,0.0,52.285355,0.11375624,0.0,49.513477,8.330017
7319,19879140.0,0.0,18.300293,14.496674,20.782654,20.255798,21.269653,21.109589,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00027555457,9.54197e-21,0.0,52.285362,249.99991,26.2483,96.0,0.06883752,33.25238,252.77466,210.90326,0.0,52.285362,0.11375624,0.0,49.51348,8.330017
7320,19879200.0,0.0,18.300293,14.5,20.781342,20.253998,21.268799,21.108612,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00030792554,9.54197e-21,0.0,52.285366,249.99991,26.251024,96.0,0.06882795,33.248566,252.77467,210.90326,0.0,52.285366,0.11375623,0.0,49.513493,8.330017
7321,19879260.0,0.0,18.300293,14.503326,20.78003,20.252197,21.267944,21.107635,18.300293,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-2.3981527e-05,9.54197e-21,0.0,52.285374,249.99991,26.253765,96.0,0.0688183,33.244728,252.77467,210.90326,0.0,52.285374,0.11375623,0.0,49.513496,8.330017
7322,19879320.0,0.0,18.300262,14.506683,20.778717,20.250397,21.26709,21.106628,18.300293,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00014562169,9.54197e-21,0.0,52.285378,249.99991,26.256502,96.0,0.06880868,33.2409,252.77469,210.90326,0.0,52.285378,0.11375623,0.0,49.513504,8.330017
7323,19879380.0,0.0,18.300293,14.51001,20.777435,20.248596,21.266235,21.105652,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-9.203931e-05,9.54197e-21,0.0,52.285385,249.99991,26.259247,96.0,0.06879903,33.237057,252.7747,210.90326,0.0,52.285385,0.11375623,0.0,49.51351,8.330017
7324,19879440.0,0.0,18.300293,14.513336,20.776154,20.246826,21.26538,21.104675,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00029075367,9.54197e-21,0.0,52.285393,249.99991,26.261988,96.0,0.06878939,33.233215,252.7747,210.90326,0.0,52.285393,0.11375623,0.0,49.513515,8.330017
7325,19879500.0,0.0,18.300293,14.516663,20.774841,20.245056,21.264526,21.103699,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00051384064,9.54197e-21,0.0,52.285397,249.99991,26.26476,96.0,0.06877963,33.229332,252.77472,210.90326,0.0,52.285397,0.11375623,0.0,49.513523,8.330017
7326,19879560.0,0.0,18.300293,14.52002,20.77356,20.243256,21.263672,21.102722,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00012148365,9.54197e-21,0.0,52.285404,249.99991,26.26757,96.0,0.06876975,33.225403,252.77473,210.90326,0.0,52.285404,0.11375623,0.0,49.51353,8.330017
7327,19879620.0,0.0,18.300293,14.523346,20.772278,20.241486,21.262817,21.101746,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00018337178,9.54197e-21,0.0,52.285408,249.99991,26.27038,96.0,0.068759866,33.22147,252.77473,210.90326,0.0,52.285408,0.11375623,0.0,49.51354,8.330017
7328,19879680.0,0.0,18.300293,14.526672,20.770996,20.239716,21.261963,21.100769,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-3.6871683e-05,9.54197e-21,0.0,52.28542,249.99991,26.273178,96.0,0.06875002,33.21755,252.77475,210.90326,0.0,52.28542,0.11375623,0.0,49.513542,8.330017
7329,19879740.0,0.0,18.300293,14.529999,20.769714,20.237976,21.261108,21.099792,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0001523424,9.54197e-21,0.0,52.285427,249.99991,26.276,96.0,0.06874011,33.213604,252.77477,210.90326,0.0,52.285427,0.11375623,0.0,49.51355,8.330017
7330,19879800.0,0.0,18.300293,14.533325,20.768433,20.236237,21.260284,21.098846,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0005082515,9.54197e-21,0.0,52.28543,249.99991,26.278824,96.0,0.06873016,33.209644,252.77477,210.90326,0.0,52.28543,0.11375623,0.0,49.513557,8.330017
7331,19879860.0,0.0,18.300293,14.536682,20.76715,20.234467,21.25943,21.09787,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00014534449,9.54197e-21,0.0,52.28544,249.99991,26.28169,96.0,0.068720065,33.20563,252.77478,210.90326,0.0,52.28544,0.11375623,0.0,49.513565,8.330017
7332,19879920.0,0.0,18.300293,14.540009,20.76587,20.232727,21.258575,21.096893,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00013871535,9.54197e-21,0.0,52.285446,249.99991,26.284563,96.0,0.06870997,33.201614,252.7748,210.90326,0.0,52.285446,0.11375623,0.0,49.51357,8.330017
7333,19879980.0,0.0,18.300293,14.543335,20.764587,20.230988,21.25772,21.095917,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-4.2335545e-05,9.54197e-21,0.0,52.28545,249.99991,26.287424,96.0,0.06869989,33.197605,252.7748,210.90326,0.0,52.28545,0.11375623,0.0,49.51358,8.330017
7334,19880040.0,0.0,18.300293,14.546661,20.763336,20.229248,21.256866,21.09494,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00025812487,9.54197e-21,0.0,52.285458,249.99991,26.290295,96.0,0.06868979,33.19359,252.77481,210.90326,0.0,52.285458,0.11375623,0.0,49.513584,8.330017
7335,19880100.0,0.0,18.300293,14.550018,20.762085,20.22754,21.256042,21.093994,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0004457981,9.54197e-21,0.0,52.28547,249.99991,26.293194,96.0,0.068679586,33.18953,252.77483,210.90326,0.0,52.28547,0.11375623,0.0,49.51359,8.330017
7336,19880160.0,0.0,18.300293,14.553345,20.760803,20.2258,21.255188,21.093018,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.000176242,9.54197e-21,0.0,52.285473,249.99991,26.296116,96.0,0.06866931,33.18544,252.77483,210.90326,0.0,52.285473,0.11375623,0.0,49.5136,8.330017
7337,19880220.0,0.0,18.300293,14.556671,20.759552,20.22406,21.254333,21.092041,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-7.9853446e-05,9.54197e-21,0.0,52.28548,249.99991,26.299044,96.0,0.06865901,33.18134,252.77484,210.90326,0.0,52.28548,0.11375623,0.0,49.513607,8.330017
