,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7338,19880280.0,0.0,18.300293,14.559998,20.75827,20.222351,21.253479,21.091095,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00013486296,9.54197e-21,0.0,52.28549,249.99991,26.301977,96.0,0.06864868,33.17723,252.77486,210.90326,0.0,52.28549,0.11375623,0.0,49.51361,8.330017
7339,19880340.0,0.0,18.300293,14.5633545,20.757019,20.220642,21.252625,21.090118,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00012990982,9.54197e-21,0.0,52.285492,249.99991,26.304907,96.0,0.06863837,33.17313,252.77486,210.90326,0.0,52.285492,0.11375623,0.0,49.51362,8.330017
7340,19880400.0,0.0,18.300323,14.566681,20.755768,20.218933,21.2518,21.089172,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00040575812,9.54197e-21,0.0,52.2855,249.99991,26.30786,96.0,0.068627976,33.169,252.77487,210.90326,0.0,52.2855,0.11375623,0.0,49.513626,8.330017
7341,19880460.0,0.0,18.300293,14.570007,20.754517,20.217224,21.250946,21.088196,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00013923799,9.54197e-21,0.0,52.28551,249.99991,26.310837,96.0,0.06861749,33.16483,252.77489,210.90326,0.0,52.28551,0.11375623,0.0,49.513634,8.330017
7342,19880520.0,0.0,18.300293,14.573334,20.753265,20.215515,21.250092,21.08725,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.000117335876,9.54197e-21,0.0,52.285515,249.99991,26.31382,96.0,0.06860699,33.160652,252.7749,210.90326,0.0,52.285515,0.11375623,0.0,49.51364,8.330017
7343,19880580.0,0.0,18.300293,14.57666,20.752014,20.213837,21.249237,21.086273,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-1.5019199e-06,9.54197e-21,0.0,52.285522,249.99991,26.316801,96.0,0.0685965,33.15648,252.7749,210.90326,0.0,52.285522,0.11375623,0.0,49.513645,8.330017
7344,19880640.0,0.0,18.300323,14.580017,20.750763,20.212128,21.248413,21.085327,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00015455658,9.54197e-21,0.0,52.28553,249.99991,26.3198,96.0,0.06858595,33.152283,252.77492,210.90326,0.0,52.28553,0.11375623,0.0,49.513657,8.330017
7345,19880700.0,0.0,18.300323,14.5833435,20.749542,20.21045,21.247559,21.084381,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00045562262,9.54197e-21,0.0,52.285534,249.9999,26.322803,96.0,0.06857536,33.148075,252.77493,210.90324,0.0,52.285534,0.11375623,0.0,49.51366,8.330017
7346,19880760.0,0.0,18.300323,14.58667,20.748291,20.20877,21.246704,21.083435,18.300323,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,9.531476e-05,9.54197e-21,0.0,52.285545,249.9999,26.325846,96.0,0.068564646,33.143814,252.77493,210.90324,0.0,52.285545,0.11375623,0.0,49.513668,8.330017
7347,19880820.0,0.0,18.300293,14.589996,20.74704,20.207092,21.24588,21.082458,18.300323,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00015701263,9.54197e-21,0.0,52.285553,249.9999,26.328888,96.0,0.06855394,33.139557,252.77495,210.90324,0.0,52.285553,0.11375623,0.0,49.513676,8.330017
7348,19880880.0,0.0,18.300323,14.593353,20.74582,20.205414,21.245026,21.081512,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-2.6015505e-05,9.54197e-21,0.0,52.285557,249.9999,26.331923,96.0,0.068543255,33.13531,252.77496,210.90324,0.0,52.285557,0.11375623,0.0,49.513683,8.330017
7349,19880940.0,0.0,18.300323,14.59668,20.744568,20.203766,21.244171,21.080566,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00027720144,9.54197e-21,0.0,52.285564,249.9999,26.334965,96.0,0.06853254,33.13105,252.77498,210.90324,0.0,52.285564,0.11375623,0.0,49.51369,8.330017
7350,19881000.0,0.0,18.300323,14.600006,20.743347,20.202087,21.243347,21.07962,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00045882745,9.54197e-21,0.0,52.28557,249.9999,26.338036,96.0,0.06852173,33.12675,252.77498,210.90324,0.0,52.28557,0.11375623,0.0,49.5137,8.330017
7351,19881060.0,0.0,18.300323,14.6033325,20.742126,20.200409,21.242493,21.078674,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00015305112,9.54197e-21,0.0,52.285583,249.9999,26.34113,96.0,0.06851083,33.12242,252.775,210.90324,0.0,52.285583,0.11375623,0.0,49.513706,8.330017
7352,19881120.0,0.0,18.300323,14.606659,20.740875,20.198761,21.241638,21.077728,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.000115115756,9.54197e-21,0.0,52.285587,249.9999,26.344227,96.0,0.068499915,33.11808,252.77501,210.90324,0.0,52.285587,0.11375623,0.0,49.513714,8.330017
7353,19881180.0,0.0,18.300323,14.610016,20.739655,20.197113,21.240814,21.076782,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00016788532,9.54197e-21,0.0,52.285595,249.9999,26.34733,96.0,0.068488985,33.113735,252.77502,210.90324,0.0,52.285595,0.11375623,0.0,49.513718,8.330017
7354,19881240.0,0.0,18.300323,14.613342,20.738434,20.195465,21.23996,21.075836,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00012451099,9.54197e-21,0.0,52.2856,249.9999,26.35043,96.0,0.06847807,33.109398,252.77502,210.90324,0.0,52.2856,0.11375623,0.0,49.51373,8.330017
7355,19881300.0,0.0,18.300323,14.616669,20.737213,20.193817,21.239136,21.07489,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00041780947,9.54197e-21,0.0,52.28561,249.9999,26.353546,96.0,0.06846709,33.105034,252.77504,210.90324,0.0,52.28561,0.11375623,0.0,49.513733,8.330017
7356,19881360.0,0.0,18.300323,14.619995,20.735992,20.19217,21.238281,21.073944,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0001558728,9.54197e-21,0.0,52.285618,249.9999,26.356693,96.0,0.06845601,33.100628,252.77505,210.90324,0.0,52.285618,0.11375623,0.0,49.51374,8.330017
7357,19881420.0,0.0,18.300323,14.623352,20.734772,20.190552,21.237427,21.072998,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00011583612,9.54197e-21,0.0,52.28562,249.9999,26.359848,96.0,0.06844489,33.09621,252.77505,210.90324,0.0,52.28562,0.11375623,0.0,49.51375,8.330017
7358,19881480.0,0.0,18.300323,14.626678,20.733582,20.188904,21.236603,21.072052,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-1.4749114e-05,9.54197e-21,0.0,52.28563,249.9999,26.362997,96.0,0.06843381,33.091805,252.77507,210.90324,0.0,52.28563,0.11375623,0.0,49.513756,8.330017
7359,19881540.0,0.0,18.300323,14.630005,20.73236,20.187286,21.235748,21.071106,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00013522561,9.54197e-21,0.0,52.28564,249.9999,26.36616,96.0,0.06842265,33.087376,252.77509,210.90324,0.0,52.28564,0.11375623,0.0,49.513763,8.330017
7360,19881600.0,0.0,18.300323,14.633331,20.73114,20.185669,21.234924,21.07019,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00044181934,9.54197e-21,0.0,52.28565,249.9999,26.369333,96.0,0.06841147,33.08293,252.7751,210.90324,0.0,52.28565,0.11375623,0.0,49.51377,8.330017
7361,19881660.0,0.0,18.300323,14.636658,20.72995,20.184021,21.23407,21.069244,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00010166202,9.54197e-21,0.0,52.285652,249.9999,26.372543,96.0,0.068400174,33.07844,252.77512,210.90324,0.0,52.285652,0.11375623,0.0,49.51378,8.330017
7362,19881720.0,0.0,18.300323,14.640015,20.72873,20.182404,21.233246,21.068298,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00014436623,9.54197e-21,0.0,52.28566,249.9999,26.375753,96.0,0.06838886,33.073948,252.77512,210.90324,0.0,52.28566,0.11375623,0.0,49.513786,8.330017
7363,19881780.0,0.0,18.300323,14.643341,20.72754,20.180786,21.232391,21.067352,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-2.4803185e-05,9.54197e-21,0.0,52.28567,249.9999,26.378954,96.0,0.068377584,33.069466,252.77513,210.90324,0.0,52.28567,0.11375623,0.0,49.513798,8.330017
7364,19881840.0,0.0,18.300323,14.6466675,20.726318,20.1792,21.231567,21.066437,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0002661491,9.54197e-21,0.0,52.28568,249.9999,26.382164,96.0,0.068366274,33.064972,252.77515,210.90324,0.0,52.28568,0.11375623,0.0,49.5138,8.330017
7365,19881900.0,0.0,18.300323,14.649994,20.725128,20.177612,21.230743,21.06549,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00044293603,9.54197e-21,0.0,52.285683,249.9999,26.385399,96.0,0.06835486,33.06044,252.77516,210.90324,0.0,52.285683,0.11375623,0.0,49.51381,8.330017
7366,19881960.0,0.0,18.300323,14.653351,20.723938,20.175995,21.229889,21.064575,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0001536977,9.54197e-21,0.0,52.285694,249.9999,26.38866,96.0,0.06834337,33.055878,252.77516,210.90324,0.0,52.285694,0.11375623,0.0,49.513817,8.330017
7367,19882020.0,0.0,18.300323,14.656677,20.722717,20.174377,21.229034,21.06363,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0001024823,9.54197e-21,0.0,52.2857,249.9999,26.391926,96.0,0.06833186,33.051308,252.77518,210.90324,0.0,52.2857,0.11375623,0.0,49.513824,8.330017
7368,19882080.0,0.0,18.300323,14.660004,20.721527,20.17279,21.22821,21.062714,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00015324466,9.54197e-21,0.0,52.285706,249.9999,26.395195,96.0,0.06832034,33.04673,252.77519,210.90324,0.0,52.285706,0.11375623,0.0,49.513832,8.330017
7369,19882140.0,0.0,18.300323,14.66333,20.720337,20.171204,21.227386,21.061768,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00012422565,9.54197e-21,0.0,52.285713,249.9999,26.398458,96.0,0.06830883,33.042156,252.7752,210.90324,0.0,52.285713,0.11375623,0.0,49.51384,8.330017
7370,19882200.0,0.0,18.300354,14.666687,20.719177,20.169617,21.226532,21.060852,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0004049815,9.54197e-21,0.0,52.285725,249.9999,26.401747,96.0,0.06829725,33.03756,252.77522,210.90324,0.0,52.285725,0.11375623,0.0,49.51385,8.330017
7371,19882260.0,0.0,18.300323,14.670013,20.717987,20.16803,21.225708,21.059906,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00014127379,9.54197e-21,0.0,52.285732,249.9999,26.405058,96.0,0.06828557,33.032917,252.77522,210.90324,0.0,52.285732,0.11375623,0.0,49.513855,8.330017
7372,19882320.0,0.0,18.300323,14.67334,20.716797,20.166443,21.224854,21.05899,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00012068728,9.54197e-21,0.0,52.285736,249.9999,26.408377,96.0,0.068273865,33.02827,252.77524,210.90324,0.0,52.285736,0.11375623,0.0,49.513863,8.330017
7373,19882380.0,0.0,18.300323,14.676666,20.715607,20.164886,21.22403,21.058075,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-1.4181899e-05,9.54197e-21,0.0,52.285748,249.9999,26.411688,96.0,0.06826219,33.023636,252.77525,210.90324,0.0,52.285748,0.11375623,0.0,49.51387,8.330017
7374,19882440.0,0.0,18.300354,14.679993,20.714417,20.1633,21.223206,21.05716,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00013768011,9.54197e-21,0.0,52.285755,249.9999,26.41502,96.0,0.068250455,33.018974,252.77527,210.90324,0.0,52.285755,0.11375623,0.0,49.513878,8.330017
7375,19882500.0,0.0,18.300354,14.68335,20.713257,20.161743,21.222351,21.056213,18.300354,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00044023863,9.54197e-21,0.0,52.28576,249.9999,26.418356,96.0,0.06823868,33.0143,252.77528,210.90324,0.0,52.28576,0.11375623,0.0,49.51389,8.330017
7376,19882560.0,0.0,18.300354,14.686676,20.712067,20.160187,21.221527,21.055298,18.300354,18.300354,18.300354,18.300354,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,9.5823525e-05,9.54197e-21,0.0,52.285774,249.9999,26.421728,96.0,0.06822679,33.00958,252.77528,210.90324,0.0,52.285774,0.11375623,0.0,49.513893,8.330017
7377,19882620.0,0.0,18.300354,14.690002,20.710876,20.1586,21.220703,21.054382,18.300354,18.300354,18.300354,18.300354,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00015157988,9.54197e-21,0.0,52.285778,249.9999,26.425102,96.0,0.06821489,33.004856,252.7753,210.90324,0.0,52.285778,0.11375623,0.0,49.513905,8.330017
7378,19882680.0,0.0,18.300354,14.693329,20.709717,20.157043,21.219849,21.053467,18.300354,18.300354,18.300354,18.300354,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-3.142913e-05,9.54197e-21,0.0,52.285786,249.9999,26.428467,96.0,0.06820303,33.00015,252.77531,210.90324,0.0,52.285786,0.11375623,0.0,49.513912,8.330017
7379,19882740.0,0.0,18.300354,14.696686,20.708557,20.155487,21.219025,21.052551,18.300354,18.300354,18.300354,18.300354,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00026115947,9.54197e-21,0.0,52.285797,249.9999,26.431837,96.0,0.06819114,32.995426,252.77533,210.90324,0.0,52.285797,0.11375623,0.0,49.51392,8.330017
7380,19882800.0,0.0,18.300354,14.700012,20.707397,20.153961,21.2182,21.051636,18.300354,18.300354,18.300354,18.300354,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00027757577,9.54197e-21,0.0,52.2858,249.9999,26.435207,96.0,0.06817925,32.990707,252.77534,210.90324,0.0,52.2858,0.11375623,0.0,49.513927,8.330017
7381,19882860.0,0.0,18.300354,14.703278,20.706238,20.152466,21.217346,21.05072,18.300354,18.300354,18.300354,18.300354,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0003008994,9.54197e-21,0.0,52.28581,249.9999,26.438622,96.0,0.06816722,32.98593,252.77534,210.90324,0.0,52.28581,0.11375623,0.0,49.513935,8.330017
7382,19882920.0,0.0,18.300293,14.70639,20.705109,20.15097,21.216522,21.049835,18.300354,18.300354,18.300354,18.300354,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.002195652,9.54197e-21,0.0,52.28582,249.9999,26.441946,96.0,0.06815548,32.981274,252.77536,210.90324,0.0,52.28582,0.11375623,0.0,49.513943,8.330017
7383,19882980.0,0.0,18.300262,14.709351,20.70398,20.149475,21.215698,21.04892,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0026302254,9.54197e-21,0.0,52.285828,249.9999,26.44468,96.0,0.06814584,32.977448,252.77538,210.90324,0.0,52.285828,0.11375624,0.0,49.51395,8.330017
7384,19883040.0,0.0,18.300232,14.712189,20.70282,20.14801,21.214874,21.048035,18.300293,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.003806932,9.54197e-21,0.0,52.28583,249.9999,26.44756,96.0,0.068135686,32.97342,252.77539,210.90324,0.0,52.28583,0.11375624,0.0,49.513958,8.330017
7385,19883100.0,0.0,18.30017,14.714874,20.701721,20.146545,21.21405,21.04712,18.300262,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0056964,9.54197e-21,0.0,52.28584,249.9999,26.45004,96.0,0.06812694,32.969944,252.7754,210.90326,0.0,52.28584,0.11375624,0.0,49.51396,8.330017
7386,19883160.0,0.0,18.30014,14.717407,20.700592,20.145111,21.213196,21.046234,18.300232,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0050545526,9.54197e-21,0.0,52.285843,249.9999,26.452059,96.0,0.06811982,32.967117,252.7754,210.90326,0.0,52.285843,0.113756254,0.0,49.51397,8.330017
7387,19883220.0,0.0,18.30014,14.719818,20.699493,20.143677,21.212372,21.04535,18.300201,18.300232,18.300232,18.300262,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0027404467,9.54197e-21,0.0,52.28585,249.99991,26.453691,96.0,0.06811407,32.964832,252.77542,210.90327,0.0,52.28585,0.11375627,0.0,49.513973,8.330017
7388,19883280.0,0.0,18.30014,14.722076,20.698395,20.142273,21.211548,21.044464,18.30017,18.300201,18.300201,18.300232,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0018371843,9.54197e-21,0.0,52.285854,249.99991,26.4551,96.0,0.06810911,32.96286,252.77542,210.90327,0.0,52.285854,0.11375627,0.0,49.513977,8.330017
7389,19883340.0,0.0,18.30011,14.724243,20.697296,20.1409,21.210724,21.04361,18.30014,18.300201,18.300201,18.300201,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0018992457,9.54197e-21,0.0,52.285854,249.99992,26.456188,96.0,0.06810526,32.961334,252.77544,210.90329,0.0,52.285854,0.11375627,0.0,49.51398,8.330017
7390,19883400.0,0.0,18.30008,14.726227,20.696228,20.139496,21.2099,21.042725,18.30014,18.30017,18.30017,18.30017,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0023375293,9.54197e-21,0.0,52.285862,249.99992,26.457394,96.0,0.06810101,32.95965,252.77544,210.90329,0.0,52.285862,0.11375628,0.0,49.513985,8.330017
7391,19883460.0,0.0,18.300018,14.728119,20.69516,20.138123,21.209076,21.04184,18.30011,18.30014,18.30014,18.30014,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0052098334,9.54197e-21,0.0,52.285862,249.99994,26.458347,96.0,0.06809766,32.958317,252.77545,210.90329,0.0,52.285862,0.11375628,0.0,49.51399,8.330017
7392,19883520.0,0.0,18.299988,14.729858,20.694092,20.13678,21.208252,21.040985,18.30008,18.30011,18.30011,18.30014,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.005306367,9.54197e-21,0.0,52.285862,249.99994,26.458853,96.0,0.06809587,32.957603,252.77545,210.9033,0.0,52.285862,0.11375628,0.0,49.51399,8.330017
7393,19883580.0,0.0,18.299988,14.731506,20.693024,20.135437,21.207428,21.04013,18.300049,18.30008,18.30008,18.30011,0.0,0.03208511,0.03208511,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0034470921,9.54197e-21,0.0,52.28587,249.99995,26.458952,96.0,0.06809553,32.957466,252.77545,210.9033,0.0,52.28587,0.11375629,0.0,49.51399,8.330017
7394,19883640.0,0.0,18.299957,14.733002,20.691956,20.134094,21.206604,21.039246,18.300018,18.300049,18.300049,18.30008,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0020554538,9.54197e-21,0.0,52.28587,249.99997,26.458818,96.0,0.06809601,32.957657,252.77547,210.90332,0.0,52.28587,0.11375631,0.0,49.51399,8.330017
7395,19883700.0,0.0,18.299957,14.734375,20.690918,20.132782,21.20578,21.038391,18.299988,18.300049,18.300049,18.300049,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0018035573,9.54197e-21,0.0,52.285862,249.99997,26.458347,96.0,0.068097666,32.958313,252.77547,210.90332,0.0,52.285862,0.11375631,0.0,49.51399,8.330017
7396,19883760.0,0.0,18.299927,14.735626,20.68985,20.13147,21.204956,21.037537,18.299988,18.300018,18.300018,18.300018,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0013900535,9.54197e-21,0.0,52.285862,249.99998,26.457962,96.0,0.06809903,32.958855,252.77547,210.90334,0.0,52.285862,0.11375631,0.0,49.51399,8.330017
7397,19883820.0,0.0,18.299896,14.736786,20.688843,20.130188,21.204132,21.036682,18.299957,18.299988,18.299988,18.299988,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0035400405,9.54197e-21,0.0,52.285862,249.99998,26.457388,96.0,0.068101056,32.95966,252.77547,210.90334,0.0,52.285862,0.11375631,0.0,49.51399,8.330017
7398,19883880.0,0.0,18.299866,14.737793,20.687805,20.128906,21.203308,21.035828,18.299927,18.299957,18.299957,18.299988,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0032593345,9.54197e-21,0.0,52.285862,250.0,26.456224,96.0,0.06810516,32.961285,252.77547,210.90335,0.0,52.285862,0.113756314,0.0,49.513985,8.330017
7399,19883940.0,0.0,18.299835,14.7387085,20.686768,20.127625,21.202484,21.035004,18.299896,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.003397877,9.54197e-21,0.0,52.285854,250.0,26.45517,96.0,0.06810888,32.96276,252.77547,210.90335,0.0,52.285854,0.113756314,0.0,49.513985,8.330017
7400,19884000.0,0.0,18.299805,14.739502,20.68576,20.126373,21.20166,21.03415,18.299896,18.299927,18.299927,18.299927,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.004251261,9.54197e-21,0.0,52.285854,250.00002,26.453796,96.0,0.06811373,32.964684,252.77547,210.90337,0.0,52.285854,0.113756314,0.0,49.51398,8.330017
7401,19884060.0,0.0,18.299774,14.740204,20.684753,20.125122,21.200836,21.033295,18.299835,18.299896,18.299896,18.299896,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0035936597,9.54197e-21,0.0,52.28585,250.00002,26.452082,96.0,0.06811978,32.967083,252.77545,210.90337,0.0,52.28585,0.11375633,0.0,49.513977,8.330017
7402,19884120.0,0.0,18.299774,14.740784,20.683746,20.123901,21.200012,21.03247,18.299835,18.299866,18.299866,18.299866,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0021499482,9.54197e-21,0.0,52.28585,250.00003,26.450094,96.0,0.0681268,32.969868,252.77545,210.90337,0.0,52.28585,0.11375633,0.0,49.513973,8.330017
7403,19884180.0,0.0,18.299774,14.741241,20.68274,20.12268,21.199188,21.031647,18.299805,18.299835,18.299835,18.299835,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0016865896,9.54197e-21,0.0,52.285843,250.00005,26.447952,96.0,0.06813437,32.97287,252.77545,210.90338,0.0,52.285843,0.11375634,0.0,49.51397,8.330017
7404,19884240.0,0.0,18.299744,14.741608,20.681732,20.12146,21.198364,21.030792,18.299774,18.299805,18.299805,18.299835,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0017045306,9.54197e-21,0.0,52.28584,250.00005,26.445627,96.0,0.06814257,32.976124,252.77544,210.90338,0.0,52.28584,0.11375634,0.0,49.51396,8.330017
7405,19884300.0,0.0,18.299713,14.741852,20.680756,20.12027,21.19754,21.029968,18.299774,18.299805,18.299805,18.299805,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0025757921,9.54197e-21,0.0,52.28583,250.00006,26.443144,96.0,0.068151325,32.979595,252.77544,210.9034,0.0,52.28583,0.11375634,0.0,49.513958,8.330017
7406,19884360.0,0.0,18.299683,14.742035,20.67978,20.11908,21.196747,21.029144,18.299744,18.299774,18.299774,18.299774,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0028481507,9.54197e-21,0.0,52.285828,250.00006,26.440435,96.0,0.06816088,32.98339,252.77544,210.9034,0.0,52.285828,0.11375635,0.0,49.51395,8.330017
7407,19884420.0,0.0,18.299683,14.742096,20.678802,20.11792,21.195923,21.02832,18.299713,18.299744,18.299744,18.299774,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0026279895,9.54197e-21,0.0,52.28582,250.00008,26.437494,96.0,0.06817126,32.987507,252.77542,210.90341,0.0,52.28582,0.11375635,0.0,49.513947,8.330017
7408,19884480.0,0.0,18.299652,14.742035,20.677826,20.11676,21.195099,21.027527,18.299713,18.299744,18.299744,18.299744,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0022398073,9.54197e-21,0.0,52.285812,250.00008,26.434338,96.0,0.068182394,32.99193,252.7754,210.90341,0.0,52.285812,0.11375635,0.0,49.51394,8.330017
7409,19884540.0,0.0,18.299652,14.741913,20.67688,20.1156,21.194275,21.026703,18.299683,18.299713,18.299713,18.299713,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0021138084,9.54197e-21,0.0,52.28581,250.00009,26.431,96.0,0.068194166,32.996597,252.7754,210.90341,0.0,52.28581,0.11375635,0.0,49.51393,8.330017
7410,19884600.0,0.0,18.299622,14.741669,20.675903,20.11444,21.193481,21.025879,18.299652,18.299683,18.299683,18.299713,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0021042568,9.54197e-21,0.0,52.285797,250.00009,26.42748,96.0,0.06820658,33.001526,252.77539,210.90343,0.0,52.285797,0.113756366,0.0,49.51392,8.330017
7411,19884660.0,0.0,18.299591,14.741364,20.674957,20.113342,21.192657,21.025085,18.299652,18.299683,18.299683,18.299683,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0020873195,9.54197e-21,0.0,52.28579,250.00009,26.423782,96.0,0.06821962,33.006702,252.77538,210.90343,0.0,52.28579,0.113756366,0.0,49.513916,8.330017
7412,19884720.0,0.0,18.299591,14.740936,20.674042,20.112213,21.191833,21.024261,18.299622,18.299652,18.299652,18.299652,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.002086018,9.54197e-21,0.0,52.285778,250.0001,26.41991,96.0,0.068233274,33.012123,252.77538,210.90343,0.0,52.285778,0.113756366,0.0,49.513905,8.330017
7413,19884780.0,0.0,18.29956,14.7404175,20.673096,20.111115,21.19104,21.023468,18.299622,18.299652,18.299652,18.299652,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0021078188,9.54197e-21,0.0,52.285774,250.0001,26.415863,96.0,0.06824756,33.01779,252.77536,210.90344,0.0,52.285774,0.113756366,0.0,49.513893,8.330017
7414,19884840.0,0.0,18.29956,14.739838,20.67215,20.110016,21.190216,21.022675,18.299591,18.299622,18.299622,18.299622,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.002181166,9.54197e-21,0.0,52.28576,250.00012,26.411638,96.0,0.06826246,33.02371,252.77534,210.90344,0.0,52.28576,0.11375638,0.0,49.513885,8.330017
7415,19884900.0,0.0,18.29953,14.739166,20.671234,20.108917,21.189423,21.021881,18.29956,18.299591,18.299591,18.299622,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.002150577,9.54197e-21,0.0,52.285755,250.00012,26.40723,96.0,0.06827799,33.029877,252.77533,210.90344,0.0,52.285755,0.11375638,0.0,49.513878,8.330017
7416,19884960.0,0.0,18.29953,14.738403,20.670319,20.10785,21.188599,21.021088,18.29956,18.299591,18.299591,18.299591,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0018413188,9.54197e-21,0.0,52.285744,250.00014,26.402653,96.0,0.06829414,33.03629,252.77531,210.90346,0.0,52.285744,0.11375638,0.0,49.513863,8.330017
7417,19885020.0,0.0,18.2995,14.737579,20.669403,20.106812,21.187775,21.020294,18.29953,18.29956,18.29956,18.29956,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0016859449,9.54197e-21,0.0,52.285732,250.00014,26.397926,96.0,0.068310805,33.042904,252.7753,210.90346,0.0,52.285732,0.11375638,0.0,49.513855,8.330017
7418,19885080.0,0.0,18.2995,14.736633,20.668488,20.105743,21.186981,21.0195,18.29953,18.29956,18.29956,18.29956,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0017798374,9.54197e-21,0.0,52.28572,250.00014,26.393055,96.0,0.06832797,33.049725,252.77528,210.90346,0.0,52.28572,0.11375639,0.0,49.513844,8.330017
7419,19885140.0,0.0,18.299469,14.735657,20.667572,20.104706,21.186188,21.018707,18.2995,18.29953,18.29953,18.29953,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0018699496,9.54197e-21,0.0,52.285706,250.00015,26.38803,96.0,0.06834568,33.05676,252.77527,210.90347,0.0,52.285706,0.11375639,0.0,49.513832,8.330017
7420,19885200.0,0.0,18.299469,14.734589,20.666687,20.103668,21.185364,21.017944,18.2995,18.29953,18.29953,18.29953,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0020006315,9.54197e-21,0.0,52.285694,250.00015,26.382849,96.0,0.06836394,33.06401,252.77525,210.90347,0.0,52.285694,0.11375639,0.0,49.51382,8.330017
7421,19885260.0,0.0,18.299438,14.733429,20.665802,20.102661,21.18457,21.01715,18.299469,18.2995,18.2995,18.2995,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0016935653,9.54197e-21,0.0,52.285683,250.00015,26.377504,96.0,0.06838278,33.07149,252.77524,210.90347,0.0,52.285683,0.11375639,0.0,49.51381,8.330017
7422,19885320.0,0.0,18.299438,14.732208,20.664917,20.101654,21.183777,21.016388,18.299469,18.2995,18.2995,18.2995,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0014717377,9.54197e-21,0.0,52.28567,250.00017,26.37203,96.0,0.068402074,33.07916,252.7752,210.90347,0.0,52.28567,0.11375639,0.0,49.513798,8.330017
7423,19885380.0,0.0,18.299438,14.7309265,20.664032,20.100647,21.182953,21.015594,18.299438,18.299469,18.299469,18.299469,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0014823463,9.54197e-21,0.0,52.28566,250.00017,26.36643,96.0,0.0684218,33.086998,252.77519,210.90349,0.0,52.28566,0.1137564,0.0,49.513783,8.330017
7424,19885440.0,0.0,18.299408,14.729553,20.663147,20.09964,21.18216,21.014832,18.299438,18.299469,18.299469,18.299469,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0016167583,9.54197e-21,0.0,52.28564,250.00017,26.360703,96.0,0.06844199,33.095016,252.77518,210.90349,0.0,52.28564,0.1137564,0.0,49.51377,8.330017
7425,19885500.0,0.0,18.299408,14.728119,20.662262,20.098663,21.181366,21.014069,18.299438,18.299438,18.299438,18.299438,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0016894192,9.54197e-21,0.0,52.28563,250.00018,26.354837,96.0,0.06846265,33.103226,252.77516,210.90349,0.0,52.28563,0.1137564,0.0,49.513756,8.330017
7426,19885560.0,0.0,18.299377,14.726654,20.661407,20.097687,21.180573,21.013306,18.299408,18.299438,18.299438,18.299438,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0015165362,9.54197e-21,0.0,52.285618,250.00018,26.34884,96.0,0.06848377,33.11162,252.77513,210.90349,0.0,52.285618,0.1137564,0.0,49.51374,8.330017
7427,19885620.0,0.0,18.299377,14.725098,20.660553,20.09674,21.17978,21.012543,18.299408,18.299408,18.299408,18.299438,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0013048314,9.54197e-21,0.0,52.2856,250.00018,26.342722,96.0,0.06850532,33.120186,252.77512,210.9035,0.0,52.2856,0.1137564,0.0,49.51373,8.330017
7428,19885680.0,0.0,18.299377,14.72348,20.659698,20.095764,21.178955,21.01178,18.299377,18.299408,18.299408,18.299408,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.001210304,9.54197e-21,0.0,52.285587,250.0002,26.336496,96.0,0.068527244,33.128902,252.77509,210.9035,0.0,52.285587,0.11375642,0.0,49.513714,8.330017
7429,19885740.0,0.0,18.299347,14.721802,20.658844,20.094818,21.178162,21.011017,18.299377,18.299408,18.299408,18.299408,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0012761134,9.54197e-21,0.0,52.28557,250.0002,26.330164,96.0,0.06854956,33.13777,252.77507,210.9035,0.0,52.28557,0.11375642,0.0,49.5137,8.330017
7430,19885800.0,0.0,18.299347,14.720062,20.65799,20.093872,21.177399,21.010284,18.299377,18.299377,18.299377,18.299377,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0013659464,9.54197e-21,0.0,52.285557,250.0002,26.32372,96.0,0.068572246,33.146793,252.77505,210.9035,0.0,52.285557,0.11375642,0.0,49.513683,8.330017
7431,19885860.0,0.0,18.299347,14.718292,20.657166,20.092957,21.176605,21.009521,18.299347,18.299377,18.299377,18.299377,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0012222067,9.54197e-21,0.0,52.28554,250.0002,26.317167,96.0,0.06859532,33.155968,252.77502,210.9035,0.0,52.28554,0.11375642,0.0,49.513668,8.330017
7432,19885920.0,0.0,18.299316,14.716431,20.656342,20.092041,21.175812,21.00879,18.299347,18.299377,18.299377,18.299377,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0010667833,9.54197e-21,0.0,52.28553,250.00021,26.310516,96.0,0.06861874,33.16528,252.77501,210.90352,0.0,52.28553,0.11375642,0.0,49.51365,8.330017
7433,19885980.0,0.0,18.299316,14.714539,20.655518,20.091156,21.175018,21.008026,18.299347,18.299347,18.299347,18.299347,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0010664234,9.54197e-21,0.0,52.28551,250.00021,26.303774,96.0,0.06864247,33.174713,252.77498,210.90352,0.0,52.28551,0.11375642,0.0,49.513634,8.330017
7434,19886040.0,0.0,18.299316,14.712616,20.654694,20.09024,21.174225,21.007294,18.299316,18.299347,18.299347,18.299347,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0010879266,9.54197e-21,0.0,52.285492,250.00021,26.296944,96.0,0.06866651,33.18428,252.77495,210.90352,0.0,52.285492,0.11375642,0.0,49.51362,8.330017
7435,19886100.0,0.0,18.299286,14.710602,20.65387,20.089355,21.173431,21.006561,18.299316,18.299347,18.299347,18.299347,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0011619037,9.54197e-21,0.0,52.28548,250.00021,26.290018,96.0,0.06869088,33.193977,252.77493,210.90352,0.0,52.28548,0.11375642,0.0,49.513603,8.330017
7436,19886160.0,0.0,18.299286,14.708588,20.653046,20.08847,21.172638,21.005829,18.299316,18.299316,18.299316,18.299316,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0009364309,9.54197e-21,0.0,52.28546,250.00023,26.283,96.0,0.06871557,33.2038,252.7749,210.90352,0.0,52.28546,0.113756426,0.0,49.513584,8.330017
7437,19886220.0,0.0,18.299286,14.706512,20.652252,20.087616,21.171844,21.005096,18.299286,18.299316,18.299316,18.299316,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0007850664,9.54197e-21,0.0,52.285446,250.00023,26.275911,96.0,0.06874052,33.213726,252.77489,210.90352,0.0,52.285446,0.113756426,0.0,49.51357,8.330017
7438,19886280.0,0.0,18.299286,14.704376,20.651428,20.086731,21.171082,21.004364,18.299286,18.299316,18.299316,18.299316,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00080313865,9.54197e-21,0.0,52.285427,250.00023,26.268753,96.0,0.0687657,33.223743,252.77486,210.90352,0.0,52.285427,0.113756426,0.0,49.51355,8.330017
7439,19886340.0,0.0,18.299255,14.702209,20.650635,20.085876,21.170288,21.003632,18.299286,18.299286,18.299286,18.299286,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00089240057,9.54197e-21,0.0,52.285408,250.00023,26.26153,96.0,0.06879111,33.23386,252.77483,210.90353,0.0,52.285408,0.113756426,0.0,49.513535,8.330017
7440,19886400.0,0.0,18.299255,14.700012,20.649841,20.085022,21.169525,21.0029,18.299286,18.299286,18.299286,18.299286,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.000995205,9.54197e-21,0.0,52.285393,250.00023,26.25422,96.0,0.068816826,33.244095,252.77481,210.90353,0.0,52.285393,0.113756426,0.0,49.51352,8.330017
7441,19886460.0,0.0,18.299225,14.697723,20.649017,20.084106,21.168732,21.002167,18.299255,18.299286,18.299286,18.299286,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0019810623,9.54197e-21,0.0,52.285374,250.00023,26.246817,96.0,0.06884286,33.254456,252.77478,210.90353,0.0,52.285374,0.113756426,0.0,49.5135,8.330017
7442,19886520.0,0.0,18.299194,14.695374,20.648163,20.08319,21.167938,21.001404,18.299255,18.299286,18.299286,18.299286,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.003054624,9.54197e-21,0.0,52.285355,250.00024,26.239204,96.0,0.06886963,33.265114,252.77475,210.90353,0.0,52.285355,0.113756426,0.0,49.51348,8.330017
7443,19886580.0,0.0,18.299164,14.692932,20.647339,20.082245,21.167175,21.000671,18.299225,18.299255,18.299255,18.299255,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.003423172,9.54197e-21,0.0,52.28534,250.00024,26.231363,96.0,0.0688972,33.27609,252.77472,210.90353,0.0,52.28534,0.113756426,0.0,49.513466,8.330017
7444,19886640.0,0.0,18.299164,14.690369,20.646515,20.08136,21.166382,20.999939,18.299194,18.299255,18.299255,18.299255,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0027351936,9.54197e-21,0.0,52.28532,250.00024,26.223263,96.0,0.06892567,33.28743,252.7747,210.90355,0.0,52.28532,0.11375644,0.0,49.513443,8.330017
7445,19886700.0,0.0,18.299164,14.687744,20.64569,20.080444,21.165619,20.999176,18.299194,18.299225,18.299225,18.299225,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.001569038,9.54197e-21,0.0,52.2853,250.00024,26.21496,96.0,0.06895487,33.299057,252.77467,210.90355,0.0,52.2853,0.11375644,0.0,49.513428,8.330017
7446,19886760.0,0.0,18.299133,14.685059,20.644836,20.079468,21.164856,20.998444,18.299164,18.299194,18.299194,18.299194,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0021223752,9.54197e-21,0.0,52.285282,250.00026,26.206526,96.0,0.06898451,33.310863,252.77464,210.90355,0.0,52.285282,0.11375644,0.0,49.513405,8.330017
7447,19886820.0,0.0,18.299103,14.682251,20.643982,20.078491,21.164062,20.99768,18.299164,18.299194,18.299194,18.299194,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0027833376,9.54197e-21,0.0,52.28526,250.00026,26.197905,96.0,0.06901481,33.322933,252.77461,210.90355,0.0,52.28526,0.113756455,0.0,49.513386,8.330017
7448,19886880.0,0.0,18.299072,14.679413,20.643127,20.077515,21.1633,20.996918,18.299133,18.299164,18.299164,18.299164,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0024940341,9.54197e-21,0.0,52.28524,250.00027,26.189064,96.0,0.06904587,33.33531,252.77458,210.90356,0.0,52.28524,0.113756455,0.0,49.513363,8.330017
7449,19886940.0,0.0,18.299072,14.676453,20.642273,20.076538,21.162537,20.996185,18.299103,18.299133,18.299133,18.299164,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0020545975,9.54197e-21,0.0,52.285217,250.00027,26.180067,96.0,0.06907748,33.347904,252.77455,210.90356,0.0,52.285217,0.113756455,0.0,49.513344,8.330017
7450,19887000.0,0.0,18.299072,14.673462,20.641418,20.075562,21.161743,20.995422,18.299103,18.299133,18.299133,18.299133,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.001157917,9.54197e-21,0.0,52.285194,250.00027,26.17089,96.0,0.06910971,33.360752,252.77452,210.90356,0.0,52.285194,0.113756455,0.0,49.51332,8.330017
7451,19887060.0,0.0,18.299042,14.67038,20.640533,20.074554,21.16098,20.99466,18.299072,18.299103,18.299103,18.299103,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0018505689,9.54197e-21,0.0,52.285175,250.00029,26.161617,96.0,0.06914228,33.373734,252.77449,210.90358,0.0,52.285175,0.11375646,0.0,49.513298,8.330017
7452,19887120.0,0.0,18.299011,14.667267,20.639648,20.073517,21.160217,20.993896,18.299072,18.299103,18.299103,18.299103,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0023906196,9.54197e-21,0.0,52.285152,250.00029,26.152178,96.0,0.06917544,33.38695,252.77446,210.90358,0.0,52.285152,0.11375646,0.0,49.51328,8.330017
7453,19887180.0,0.0,18.299011,14.6640625,20.638794,20.07248,21.159454,20.993134,18.299042,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0020554105,9.54197e-21,0.0,52.28513,250.00029,26.142546,96.0,0.06920924,33.400433,252.77443,210.90358,0.0,52.28513,0.11375646,0.0,49.513252,8.330017
7454,19887240.0,0.0,18.299011,14.660828,20.637909,20.071472,21.158691,20.99237,18.299042,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0012747777,9.54197e-21,0.0,52.285107,250.0003,26.132774,96.0,0.06924354,33.414116,252.7744,210.9036,0.0,52.285107,0.11375646,0.0,49.51323,8.330017
7455,19887300.0,0.0,18.299011,14.657501,20.637024,20.070465,21.157928,20.991608,18.299011,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.00076346006,9.54197e-21,0.0,52.28508,250.0003,26.122921,96.0,0.069278136,33.42791,252.77435,210.9036,0.0,52.28508,0.11375646,0.0,49.513206,8.330017
7456,19887360.0,0.0,18.29898,14.654144,20.636139,20.069366,21.157135,20.990814,18.299011,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0013781252,9.54197e-21,0.0,52.285057,250.0003,26.11296,96.0,0.06931309,33.441853,252.77432,210.9036,0.0,52.285057,0.11375646,0.0,49.513184,8.330017
7457,19887420.0,0.0,18.29898,14.650726,20.635223,20.068298,21.156372,20.990051,18.299011,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0018876704,9.54197e-21,0.0,52.285034,250.00032,26.102877,96.0,0.06934847,33.455975,252.77429,210.9036,0.0,52.285034,0.11375648,0.0,49.513157,8.330017
7458,19887480.0,0.0,18.29895,14.647278,20.634308,20.06723,21.15561,20.989258,18.29898,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0019220115,9.54197e-21,0.0,52.28501,250.00032,26.092672,96.0,0.06938427,33.47026,252.77426,210.9036,0.0,52.28501,0.11375648,0.0,49.513134,8.330017
7459,19887540.0,0.0,18.29895,14.643799,20.633423,20.066162,21.154846,20.988495,18.29898,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0011698684,9.54197e-21,0.0,52.284985,250.00032,26.082321,96.0,0.06942057,33.484753,252.77422,210.90361,0.0,52.284985,0.11375648,0.0,49.51311,8.330017
7460,19887600.0,0.0,18.29895,14.640259,20.632538,20.065094,21.154083,20.987732,18.29898,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0003976906,9.54197e-21,0.0,52.28496,250.00032,26.071903,96.0,0.069457114,33.499336,252.77419,210.90361,0.0,52.28496,0.11375648,0.0,49.513084,8.330017
7461,19887660.0,0.0,18.29895,14.636688,20.631592,20.063965,21.15332,20.986938,18.29895,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0009624005,9.54197e-21,0.0,52.28493,250.00034,26.061436,96.0,0.06949381,33.51399,252.77414,210.90361,0.0,52.28493,0.11375648,0.0,49.51306,8.330017
7462,19887720.0,0.0,18.29892,14.633057,20.630676,20.062836,21.152557,20.986145,18.29895,18.29898,18.29898,18.29898,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0015364531,9.54197e-21,0.0,52.28491,250.00034,26.05088,96.0,0.06953081,33.52877,252.77411,210.90361,0.0,52.28491,0.11375648,0.0,49.513035,8.330017
7463,19887780.0,0.0,18.29892,14.629425,20.62976,20.061737,21.151825,20.985382,18.29895,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0012182186,9.54197e-21,0.0,52.284885,250.00034,26.040209,96.0,0.06956822,33.54371,252.77408,210.90361,0.0,52.284885,0.11375648,0.0,49.51301,8.330017
7464,19887840.0,0.0,18.29892,14.625763,20.628845,20.060638,21.151062,20.984589,18.29895,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00078486284,9.54197e-21,0.0,52.284855,250.00034,26.029482,96.0,0.06960579,33.558723,252.77403,210.90361,0.0,52.284855,0.11375648,0.0,49.51298,8.330017
7465,19887900.0,0.0,18.29892,14.62207,20.62793,20.05951,21.1503,20.983826,18.29892,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,4.3469347e-05,9.54197e-21,0.0,52.284832,250.00034,26.018684,96.0,0.06964363,33.57384,252.774,210.90361,0.0,52.284832,0.11375648,0.0,49.512955,8.330017
7466,19887960.0,0.0,18.29892,14.618347,20.626984,20.05835,21.149536,20.983032,18.29892,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0006507093,9.54197e-21,0.0,52.284805,250.00035,26.007887,96.0,0.06968145,33.58896,252.77396,210.90363,0.0,52.284805,0.11375648,0.0,49.512928,8.330017
7467,19888020.0,0.0,18.29889,14.614624,20.626038,20.05719,21.148773,20.982208,18.29892,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0011757072,9.54197e-21,0.0,52.28478,250.00035,25.997025,96.0,0.06971949,33.604164,252.77393,210.90363,0.0,52.28478,0.11375649,0.0,49.5129,8.330017
7468,19888080.0,0.0,18.29889,14.61087,20.625092,20.05603,21.14801,20.981445,18.29892,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00084544247,9.54197e-21,0.0,52.28475,250.00035,25.986073,96.0,0.06975785,33.6195,252.77388,210.90363,0.0,52.28475,0.11375649,0.0,49.512875,8.330017
7469,19888140.0,0.0,18.29892,14.607117,20.624146,20.054901,21.147278,20.980652,18.29892,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-8.927252e-05,9.54197e-21,0.0,52.284725,250.00035,25.975075,96.0,0.06979634,33.63489,252.77385,210.90363,0.0,52.284725,0.11375649,0.0,49.512848,8.330017
7470,19888200.0,0.0,18.29892,14.6033325,20.62323,20.053741,21.146515,20.979858,18.29892,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00040276628,9.54197e-21,0.0,52.2847,250.00035,25.9641,96.0,0.06983476,33.65026,252.7738,210.90363,0.0,52.2847,0.11375649,0.0,49.51282,8.330017
7471,19888260.0,0.0,18.29889,14.599548,20.622253,20.052551,21.145752,20.979065,18.29892,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0001901355,9.54197e-21,0.0,52.284668,250.00035,25.953114,96.0,0.0698732,33.66564,252.77377,210.90363,0.0,52.284668,0.11375649,0.0,49.512794,8.330017
7472,19888320.0,0.0,18.29889,14.595764,20.621307,20.05133,21.14502,20.978241,18.29892,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00068682554,9.54197e-21,0.0,52.284645,250.00035,25.942102,96.0,0.06991173,33.68106,252.77373,210.90363,0.0,52.284645,0.11375649,0.0,49.512768,8.330017
7473,19888380.0,0.0,18.29889,14.59198,20.62033,20.05014,21.144257,20.977448,18.29889,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00072548835,9.54197e-21,0.0,52.284615,250.00035,25.931068,96.0,0.06995033,33.696507,252.77368,210.90363,0.0,52.284615,0.11375649,0.0,49.51274,8.330017
7474,19888440.0,0.0,18.29889,14.588196,20.619385,20.04895,21.143494,20.976654,18.29889,18.29889,18.29889,18.29892,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-7.743142e-06,9.54197e-21,0.0,52.28459,250.00035,25.919989,96.0,0.06998908,33.712013,252.77365,210.90363,0.0,52.28459,0.11375649,0.0,49.512714,8.330017
7475,19888500.0,0.0,18.29892,14.584412,20.618439,20.04779,21.142761,20.97586,18.29889,18.29889,18.29889,18.29889,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00073302886,9.54197e-21,0.0,52.28456,250.00035,25.908937,96.0,0.07002772,33.72749,252.7736,210.90363,0.0,52.28456,0.11375649,0.0,49.512688,8.330017
7476,19888560.0,0.0,18.29892,14.580658,20.617462,20.04654,21.141998,20.975037,18.29889,18.29889,18.29889,18.29889,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00018812083,9.54197e-21,0.0,52.284534,250.00035,25.897932,96.0,0.07006619,33.742893,252.77357,210.90363,0.0,52.284534,0.11375648,0.0,49.51266,8.330017
7477,19888620.0,0.0,18.29889,14.576874,20.616486,20.045288,21.141235,20.974243,18.29892,18.29889,18.29889,18.29889,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00036464646,9.54197e-21,0.0,52.284508,250.00035,25.886934,96.0,0.07010463,33.758293,252.77353,210.90363,0.0,52.284508,0.11375648,0.0,49.512634,8.330017
7478,19888680.0,0.0,18.29892,14.57312,20.615509,20.044067,21.140503,20.97342,18.29892,18.29889,18.29889,18.29889,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-5.7665548e-05,9.54197e-21,0.0,52.284477,250.00035,25.875917,96.0,0.070143126,33.773716,252.7735,210.90363,0.0,52.284477,0.11375648,0.0,49.512604,8.330017
7479,19888740.0,0.0,18.29892,14.569397,20.614532,20.042847,21.13974,20.972626,18.29892,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00035851798,9.54197e-21,0.0,52.284454,250.00035,25.864944,96.0,0.070181474,33.78908,252.77345,210.90363,0.0,52.284454,0.11375648,0.0,49.512577,8.330017
