,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7480,19888800.0,0.0,18.29892,14.565674,20.613556,20.041626,21.139008,20.971832,18.29892,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0011525393,9.54197e-21,0.0,52.284424,250.00035,25.853992,96.0,0.07021973,33.804413,252.77342,210.90363,0.0,52.284424,0.11375648,0.0,49.51255,8.330017
7481,19888860.0,0.0,18.29892,14.561981,20.612549,20.040344,21.138245,20.971008,18.29892,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00048682946,9.54197e-21,0.0,52.2844,250.00035,25.843132,96.0,0.07025766,33.819614,252.77338,210.90363,0.0,52.2844,0.11375648,0.0,49.512524,8.330017
7482,19888920.0,0.0,18.29892,14.558319,20.611572,20.039093,21.137482,20.970184,18.29892,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-1.884425e-05,9.54197e-21,0.0,52.28437,250.00035,25.832302,96.0,0.070295475,33.834778,252.77333,210.90363,0.0,52.28437,0.11375648,0.0,49.512497,8.330017
7483,19888980.0,0.0,18.29892,14.5546875,20.610565,20.037811,21.13675,20.96936,18.29892,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00029258762,9.54197e-21,0.0,52.284348,250.00035,25.82148,96.0,0.07033326,33.849926,252.7733,210.90363,0.0,52.284348,0.11375648,0.0,49.51247,8.330017
7484,19889040.0,0.0,18.29895,14.551086,20.609589,20.03656,21.135986,20.968567,18.29892,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0010129123,9.54197e-21,0.0,52.284317,250.00035,25.810707,96.0,0.07037085,33.86501,252.77325,210.90361,0.0,52.284317,0.11375648,0.0,49.512444,8.330017
7485,19889100.0,0.0,18.29895,14.547516,20.608612,20.035309,21.135254,20.967743,18.29892,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0014810599,9.54197e-21,0.0,52.284294,250.00035,25.800043,96.0,0.07040807,33.87994,252.77322,210.90361,0.0,52.284294,0.11375648,0.0,49.512417,8.330017
7486,19889160.0,0.0,18.29895,14.543976,20.607605,20.034027,21.134491,20.966919,18.29895,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.000909341,9.54197e-21,0.0,52.284264,250.00035,25.789463,96.0,0.07044497,33.89475,252.77318,210.90361,0.0,52.284264,0.11375646,0.0,49.51239,8.330017
7487,19889220.0,0.0,18.29895,14.540466,20.606598,20.032715,21.133759,20.966095,18.29895,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.00043223525,9.54197e-21,0.0,52.28424,250.00035,25.77895,96.0,0.07048165,33.90947,252.77315,210.90361,0.0,52.28424,0.11375646,0.0,49.512363,8.330017
7488,19889280.0,0.0,18.29898,14.537018,20.60559,20.031433,21.132996,20.965271,18.29895,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.00039513907,9.54197e-21,0.0,52.28421,250.00034,25.768507,96.0,0.07051808,33.92409,252.7731,210.90361,0.0,52.28421,0.11375646,0.0,49.512337,8.330017
7489,19889340.0,0.0,18.29898,14.5336,20.604584,20.03012,21.132263,20.964447,18.29895,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0010854924,9.54197e-21,0.0,52.284187,250.00034,25.758112,96.0,0.07055432,33.938644,252.77307,210.90361,0.0,52.284187,0.11375646,0.0,49.51231,8.330017
7490,19889400.0,0.0,18.299011,14.530243,20.603577,20.02887,21.13153,20.963654,18.29898,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0017939298,9.54197e-21,0.0,52.284164,250.00034,25.747833,96.0,0.07059015,33.953033,252.77304,210.90361,0.0,52.284164,0.11375646,0.0,49.512283,8.330017
7491,19889460.0,0.0,18.299011,14.526947,20.60257,20.027527,21.130768,20.9628,18.29898,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0012646425,9.54197e-21,0.0,52.284134,250.00034,25.737688,96.0,0.07062551,33.967236,252.773,210.9036,0.0,52.284134,0.11375646,0.0,49.51226,8.330017
7492,19889520.0,0.0,18.299011,14.523682,20.601532,20.026184,21.130035,20.961975,18.299011,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00073091575,9.54197e-21,0.0,52.28411,250.00034,25.727642,96.0,0.07066052,33.981304,252.77296,210.9036,0.0,52.28411,0.113756455,0.0,49.512234,8.330017
7493,19889580.0,0.0,18.299011,14.520508,20.600525,20.024872,21.129272,20.961151,18.299011,18.29898,18.29898,18.29898,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0010270625,9.54197e-21,0.0,52.284084,250.00034,25.717667,96.0,0.070695266,33.995266,252.77292,210.9036,0.0,52.284084,0.113756455,0.0,49.51221,8.330017
7494,19889640.0,0.0,18.299042,14.5173645,20.599487,20.02356,21.12854,20.960327,18.299011,18.299011,18.299011,18.299011,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.001427447,9.54197e-21,0.0,52.28406,250.00032,25.707827,96.0,0.07072955,34.009045,252.77289,210.9036,0.0,52.28406,0.113756455,0.0,49.512184,8.330017
7495,19889700.0,0.0,18.299072,14.514282,20.59848,20.022247,21.127808,20.959503,18.299042,18.299011,18.299011,18.299011,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0021905478,9.54197e-21,0.0,52.28404,250.00032,25.698093,96.0,0.070763454,34.02267,252.77286,210.9036,0.0,52.28404,0.113756455,0.0,49.51216,8.330017
7496,19889760.0,0.0,18.299072,14.5112915,20.597443,20.020905,21.127045,20.95868,18.299042,18.299011,18.299011,18.299011,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.001542497,9.54197e-21,0.0,52.284008,250.00032,25.688541,96.0,0.070796706,34.036045,252.77281,210.90358,0.0,52.284008,0.113756455,0.0,49.512135,8.330017
7497,19889820.0,0.0,18.299072,14.508362,20.596405,20.019531,21.126312,20.957825,18.299072,18.299042,18.299042,18.299042,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.001052865,9.54197e-21,0.0,52.283985,250.00032,25.679106,96.0,0.070829555,34.04925,252.77278,210.90358,0.0,52.283985,0.11375644,0.0,49.51211,8.330017
7498,19889880.0,0.0,18.299103,14.505493,20.595367,20.018188,21.12555,20.957,18.299072,18.299042,18.299042,18.299042,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0013557745,9.54197e-21,0.0,52.283962,250.0003,25.66977,96.0,0.070862055,34.062325,252.77275,210.90358,0.0,52.283962,0.11375644,0.0,49.51209,8.330017
7499,19889940.0,0.0,18.299133,14.502716,20.59436,20.016846,21.124817,20.956177,18.299072,18.299072,18.299072,18.299042,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0020525292,9.54197e-21,0.0,52.283943,250.0003,25.660572,96.0,0.07089407,34.0752,252.77272,210.90358,0.0,52.283943,0.11375644,0.0,49.512066,8.330017
7500,19890000.0,0.0,18.299133,14.5,20.593323,20.015503,21.124084,20.955353,18.299103,18.299072,18.299072,18.299072,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0024025303,9.54197e-21,0.0,52.28392,250.0003,25.651545,96.0,0.070925474,34.087837,252.77269,210.90356,0.0,52.28392,0.11375644,0.0,49.51204,8.330017
7501,19890060.0,0.0,14.497498,14.497345,20.590302,20.011383,21.121307,20.952606,13.249451,16.844574,16.844574,17.02066,0.0,0.032089423,0.032089423,0.049593974,250.0,11.700012,0.0,0.0,0.0,717.24396,3.2294847e-05,0.0,52.284748,249.66779,50.000023,96.0,3.7492916e-07,-2.9796209e-05,252.8463,210.7446,0.0,52.284748,0.113773055,0.0,49.512856,8.330017
7502,19890120.0,0.0,14.494812,14.494629,20.57956,19.997772,21.111786,20.943481,12.374756,14.969696,14.969696,15.265381,0.0,0.032090597,0.032090597,0.049596008,250.0,11.700012,0.0,0.0,0.0,745.9759,3.4328496e-05,0.0,52.281284,249.76604,50.0,96.0,3.7495815e-07,-1.7796046e-08,252.86714,210.79686,0.0,52.281284,0.11377738,0.0,49.50935,8.330017
7503,19890180.0,0.0,14.492126,14.491943,20.562347,19.976318,21.096985,20.929352,12.026947,13.69519,13.69519,13.998718,0.0,0.032090805,0.032090805,0.04959632,250.0,11.700012,0.0,0.0,0.0,781.1865,3.5766243e-05,0.0,52.278316,249.83786,50.0,96.0,3.7496287e-07,1.6105677e-10,252.88156,210.83365,0.0,52.278316,0.11377805,0.0,49.506355,8.330017
7504,19890240.0,0.0,14.48941,14.489227,20.540894,19.949585,21.078796,20.912048,11.878784,12.89679,12.89679,13.156738,0.0,0.032090276,0.032090276,0.04959533,250.0,11.700012,0.0,0.0,0.0,804.4056,3.6881273e-05,0.0,52.2757,249.89015,50.0,96.0,3.749494e-07,4.1032233e-13,252.89122,210.85895,0.0,52.2757,0.113775976,0.0,49.50373,8.330017
7505,19890300.0,0.0,14.486694,14.486511,20.516785,19.919464,21.058594,20.892822,11.803345,12.414215,12.414215,12.616425,0.0,0.032089457,0.032089457,0.04959383,250.0,11.700012,0.0,0.0,0.0,818.09467,3.759757e-05,0.0,52.27354,249.92728,50.0,96.0,3.7492865e-07,-1.8169945e-16,252.89754,210.87595,0.0,52.27354,0.11377281,0.0,49.501575,8.330017
7506,19890360.0,0.0,14.483978,14.483795,20.491638,19.888123,21.03769,20.872955,11.759888,12.123932,12.123932,12.2725525,0.0,0.03208858,0.03208858,0.049592245,250.0,11.700012,0.0,0.0,0.0,825.8001,3.8022004e-05,0.0,52.27183,249.95312,50.0,96.0,3.749067e-07,9.284815e-19,252.90155,210.88713,0.0,52.27183,0.11376944,0.0,49.499874,8.330017
7507,19890420.0,0.0,14.481262,14.481079,20.465607,19.85553,21.016083,20.852417,11.734253,11.950989,11.950989,12.056152,0.0,0.032087766,0.032087766,0.04959079,250.0,11.700012,0.0,0.0,0.0,829.86273,3.8260383e-05,0.0,52.27052,249.9707,50.0,96.0,3.7488638e-07,-4.0210118e-21,252.904,210.89426,0.0,52.27052,0.11376635,0.0,49.49858,8.330017
7508,19890480.0,0.0,14.478546,14.478363,20.439026,19.822205,20.99411,20.831512,11.718872,11.8471985,11.8471985,11.919556,0.0,0.032087073,0.032087073,0.049589552,250.0,11.700012,0.0,0.0,0.0,831.78973,3.8387396e-05,0.0,52.269547,249.98242,50.0,96.0,3.7486913e-07,-1.2605836e-22,252.90547,210.89868,0.0,52.269547,0.11376372,0.0,49.497623,8.330017
7509,19890540.0,0.0,14.4758,14.475647,20.41214,19.788513,20.971924,20.810425,11.709717,11.785828,11.785828,11.834595,0.0,0.032086514,0.032086514,0.049588557,250.0,11.700012,0.0,0.0,0.0,832.4092,3.8445563e-05,0.0,52.268837,249.98999,50.0,96.0,3.7485515e-07,2.0960555e-24,252.90627,210.90129,0.0,52.268837,0.1137616,0.0,49.49693,8.330017
7510,19890600.0,0.0,14.473114,14.472931,20.385101,19.754608,20.949646,20.789246,11.704315,11.749664,11.749664,11.782074,0.0,0.032086074,0.032086074,0.049587782,250.0,11.700012,0.0,0.0,0.0,832.25,3.8462502e-05,0.0,52.268345,249.9947,50.0,96.0,3.7484432e-07,-9.2958876e-27,252.90666,210.90274,0.0,52.268345,0.11375994,0.0,49.49644,8.330017
7511,19890660.0,0.0,14.470398,14.470215,20.359314,19.722443,20.928375,20.769043,11.70108,11.728119,11.728119,11.74939,0.0,0.032085747,0.032085747,0.0495872,250.0,11.700012,0.0,0.0,0.0,831.638,3.845539e-05,0.0,52.267998,249.99756,50.0,96.0,3.7483613e-07,3.7572155e-29,252.90681,210.90347,0.0,52.267998,0.11375869,0.0,49.496105,8.330017
7512,19890720.0,0.0,14.467712,14.467529,20.333618,19.690338,20.907135,20.74884,11.699097,11.714874,11.714874,11.728577,0.0,0.0320855,0.0320855,0.04958677,250.0,11.700012,0.0,0.0,0.0,830.7675,3.843452e-05,0.0,52.26776,249.99925,50.0,96.0,3.7483008e-07,-2.3279853e-29,252.90685,210.90381,0.0,52.26776,0.11375777,0.0,49.495872,8.330017
7513,19890780.0,0.0,14.465027,14.464844,20.307983,19.658295,20.885895,20.728668,11.697937,11.707367,11.707367,11.716217,0.0,0.032085326,0.032085326,0.04958647,250.0,11.700012,0.0,0.0,0.0,829.7183,3.8404098e-05,0.0,52.267605,250.00012,50.0,96.0,3.748258e-07,9.1748216e-32,252.90681,210.90387,0.0,52.267605,0.113757126,0.0,49.495724,8.330017
7514,19890840.0,0.0,14.462372,14.462189,20.28244,19.626373,20.864746,20.708527,11.697235,11.702667,11.702667,11.708221,0.0,0.032085203,0.032085203,0.04958625,250.0,11.700012,0.0,0.0,0.0,828.58167,3.8368977e-05,0.0,52.267498,250.00056,50.0,96.0,3.7482272e-07,-1.025746e-31,252.90674,210.90382,0.0,52.267498,0.11375665,0.0,49.49563,8.330017
7515,19890900.0,0.0,14.459717,14.459534,20.2583,19.595154,20.846039,20.690735,11.696838,12.741364,12.741364,12.437622,0.0,0.032085117,0.032085117,0.04958611,250.0,11.700012,0.0,0.0,0.0,827.3826,3.8330465e-05,0.0,52.267437,250.0007,50.0,96.0,3.748207e-07,1.1921827e-38,252.90666,210.90372,0.0,52.267437,0.11375634,25.483667,49.495567,8.330017
7516,19890960.0,0.0,14.457092,14.456909,20.238373,19.571564,20.828705,20.674225,11.696594,12.268097,12.268097,12.830627,0.0,0.03208506,0.03208506,0.049586017,250.0,11.700012,0.0,0.0,0.0,826.14923,3.829004e-05,0.0,52.267403,250.00069,50.0,96.0,3.7481934e-07,0.0,252.9066,210.9036,0.0,52.267403,0.11375614,4.353574,49.495533,8.330017
7517,19891020.0,0.0,14.454468,14.454315,20.217926,19.547882,20.810242,20.656647,11.696472,12.009369,12.009369,12.810547,0.0,0.032085024,0.032085024,0.049585953,250.0,11.700012,0.0,0.0,0.0,824.89984,3.824866e-05,0.0,52.26738,250.0006,50.0,96.0,3.7481846e-07,0.0,252.90654,210.90347,0.0,52.26738,0.11375601,4.398596,49.495514,8.330017
7518,19891080.0,0.0,14.451904,14.451721,20.197144,19.524261,20.791168,20.63852,11.696381,11.868164,11.868164,12.803833,0.0,0.032085005,0.032085005,0.049585912,250.0,11.700012,0.0,0.0,0.0,823.64276,3.8206756e-05,0.0,52.26737,250.00049,50.0,96.0,3.7481792e-07,0.0,252.9065,210.90337,0.0,52.26737,0.11375592,4.4170346,49.495506,8.330017
7519,19891140.0,0.0,14.449371,14.449188,20.17627,19.500763,20.77182,20.620117,11.69635,11.789642,11.789642,12.801178,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,822.38385,3.8164602e-05,0.0,52.26737,250.0004,50.0,96.0,3.7481757e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375587,4.431611,49.4955,8.330017
7520,19891200.0,0.0,14.446838,14.446686,20.155365,19.477386,20.75238,20.601593,11.69632,11.746216,11.746216,12.8003235,0.0,0.032084983,0.032084983,0.049585875,250.0,11.700012,0.0,0.0,0.0,821.1268,3.8122376e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481738e-07,0.0,252.90642,210.90323,0.0,52.26736,0.113755845,4.4346256,49.4955,8.330017
7521,19891260.0,0.0,14.444366,14.444183,20.13556,19.455536,20.733856,20.583954,11.69632,11.723419,11.723419,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.8739,3.808019e-05,0.0,52.26736,250.00023,50.0,96.0,3.7481726e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375582,4.4355927,49.4955,8.330017
7522,19891320.0,0.0,14.441895,14.441742,20.115906,19.433838,20.715332,20.566315,11.69632,11.711029,11.711029,12.800049,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,818.62756,3.803814e-05,0.0,52.26737,250.00017,50.0,96.0,3.748172e-07,0.0,252.90639,210.90314,0.0,52.26737,0.11375582,4.4358497,49.495502,8.330017
7523,19891380.0,0.0,14.439484,14.439331,20.096313,19.412231,20.696838,20.548737,11.69635,11.704041,11.704041,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,817.38965,3.7996306e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375581,4.4358997,49.495502,8.330017
7524,19891440.0,0.0,14.437134,14.436981,20.076782,19.390747,20.678406,20.531158,11.696381,11.700104,11.700104,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,816.1615,3.7954735e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.435857,49.495506,8.330017
7525,19891500.0,0.0,14.434784,14.434631,20.057343,19.369385,20.660034,20.513672,11.696381,11.698395,11.698395,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,814.94403,3.791346e-05,0.0,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.4357543,49.495506,8.330017
7526,19891560.0,0.0,14.432526,14.432373,20.04068,19.349304,20.645935,20.500214,11.696411,12.577026,12.577026,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,813.739,3.787255e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4356356,49.49551,8.330017
7527,19891620.0,0.0,14.430267,14.430145,20.023682,19.329346,20.630768,20.485779,11.696442,12.176971,12.176971,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,812.54755,3.7832036e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.435502,49.49551,8.330017
7528,19891680.0,0.0,14.428101,14.427948,20.006165,19.309479,20.614685,20.470459,11.696503,11.957855,11.957855,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,811.3709,3.7791968e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.435354,49.49551,8.330017
7529,19891740.0,0.0,14.425964,14.425812,19.988434,19.289734,20.598114,20.454681,11.696533,11.836121,11.836121,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.2102,3.775239e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4351916,49.49551,8.330017
7530,19891800.0,0.0,14.423889,14.423767,19.970612,19.27008,20.581268,20.43863,11.696564,11.769775,11.769775,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.06665,3.7713336e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.435015,49.49551,8.330017
7531,19891860.0,0.0,14.421875,14.421753,19.953613,19.251648,20.565094,20.423279,11.696625,11.736328,11.736328,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.9412,3.7674843e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.434825,49.49551,8.330017
7532,19891920.0,0.0,14.419922,14.4198,19.936707,19.233276,20.54892,20.407867,11.696686,11.717865,11.717865,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.83527,3.763696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43462,49.49551,8.330017
7533,19891980.0,0.0,14.41803,14.417908,19.91983,19.215027,20.532715,20.392456,11.696716,11.708069,11.708069,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.7499,3.759972e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4344006,49.49551,8.330017
7534,19892040.0,0.0,14.416199,14.416077,19.903015,19.1969,20.516571,20.377106,11.696777,11.702911,11.702911,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.68616,3.7563164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4341674,49.495514,8.330017
7535,19892100.0,0.0,14.414459,14.414337,19.886292,19.178833,20.500427,20.361755,11.696838,11.699951,11.699951,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.64545,3.7527345e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4339204,49.495514,8.330017
7536,19892160.0,0.0,14.41275,14.412659,19.870636,19.161835,20.485779,20.34784,11.696899,12.867584,12.867584,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.6286,3.749228e-05,1.8878883,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8878883,52.267372,0.11375582,4.433659,49.495514,8.330017
7537,19892220.0,0.0,14.411133,14.411041,19.85675,19.144928,20.473877,20.336517,11.696991,12.428589,12.428589,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.63696,3.7458023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4333835,49.495514,8.330017
7538,19892280.0,0.0,14.409607,14.409515,19.842072,19.128113,20.46048,20.323792,11.697052,12.096497,12.096497,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.67163,3.7424616e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4330935,49.495514,8.330017
7539,19892340.0,0.0,14.408142,14.408051,19.826965,19.11139,20.446228,20.310272,11.697144,11.926453,11.926453,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.73596,3.739221e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4327927,49.495514,8.330017
7540,19892400.0,0.0,14.406769,14.406677,19.811707,19.094757,20.431671,20.296417,11.697205,11.821655,11.821655,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.8257,3.7360565e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4324837,49.495514,8.330017
7541,19892460.0,0.0,14.405487,14.4053955,19.797058,19.07904,20.417542,20.28302,11.697296,11.764801,11.764801,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.9458,3.7329915e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4321513,49.495514,8.330017
7542,19892520.0,0.0,14.404266,14.404175,19.78244,19.063446,20.40329,20.269531,11.697388,11.733398,11.733398,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.09705,3.7300288e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4318004,49.495514,8.330017
7543,19892580.0,0.0,14.403137,14.403046,19.767822,19.047913,20.389038,20.256012,11.697479,11.716949,11.716949,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.28046,3.7271715e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4314365,49.495514,8.330017
7544,19892640.0,0.0,14.4021,14.402039,19.753265,19.03244,20.374786,20.242523,11.697571,11.707703,11.707703,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.49725,3.724424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4310603,49.495514,8.330017
7545,19892700.0,0.0,14.401184,14.401093,19.738739,19.01709,20.360565,20.229034,11.697662,11.702515,11.702515,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.74854,3.7217902e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430671,49.495514,8.330017
7546,19892760.0,0.0,14.40033,14.400269,19.724915,19.002533,20.346985,20.216187,11.697754,11.700317,11.700317,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.03503,3.719272e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4302683,49.495514,8.330017
7547,19892820.0,0.0,14.399597,14.399536,19.712097,18.988098,20.335358,20.2052,11.697876,12.831543,12.831543,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.35834,3.7168753e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4298506,49.495514,8.330017
7548,19892880.0,0.0,14.398926,14.398895,19.700043,18.973694,20.324677,20.195099,11.697968,12.314331,12.314331,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.7195,3.714604e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4294186,49.495514,8.330017
7549,19892940.0,0.0,14.398407,14.398346,19.687286,18.959412,20.312775,20.183838,11.69809,12.034119,12.034119,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.11957,3.712462e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4289722,49.495514,8.330017
7550,19893000.0,0.0,14.397949,14.397919,19.674164,18.94516,20.30017,20.171906,11.698181,11.881836,11.881836,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.5598,3.7104535e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4285116,49.495514,8.330017
7551,19893060.0,0.0,14.397644,14.397614,19.661469,18.931671,20.28775,20.160217,11.698303,11.797913,11.797913,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.0413,3.708582e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4280376,49.495514,8.330017
7552,19893120.0,0.0,14.39743,14.3974,19.648712,18.918243,20.275177,20.148346,11.698425,11.752411,11.752411,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.5653,3.7068527e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4275494,49.495514,8.330017
7553,19893180.0,0.0,14.397308,14.397308,19.635956,18.904907,20.262512,20.136414,11.698547,11.727325,11.727325,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.1329,3.7052687e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427047,49.495514,8.330017
7554,19893240.0,0.0,14.397339,14.397308,19.62323,18.891632,20.249847,20.12445,11.6987,11.71405,11.71405,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.7452,3.7038335e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4265304,49.495514,8.330017
7555,19893300.0,0.0,14.397461,14.397461,19.610504,18.878418,20.237152,20.112488,11.698822,11.707062,11.707062,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.4033,3.7025522e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426,49.495514,8.330017
7556,19893360.0,0.0,14.397705,14.397705,19.598358,18.865875,20.225006,20.101074,11.698944,11.703339,11.703339,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.1085,3.701428e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425455,49.495514,8.330017
7557,19893420.0,0.0,14.398071,14.398102,19.586273,18.853363,20.21289,20.089691,11.699097,11.701233,11.701233,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.86206,3.7004662e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4248962,49.495514,8.330017
7558,19893480.0,0.0,14.39859,14.39859,19.575714,18.840942,20.203705,20.081055,11.699249,12.652649,12.652649,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.66473,3.699669e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4243236,49.495514,8.330017
7559,19893540.0,0.0,14.3992,14.399231,19.565094,18.828583,20.19403,20.07196,11.699371,12.220001,12.220001,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.51794,3.6990412e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4237366,49.495514,8.330017
7560,19893600.0,0.0,14.399963,14.399994,19.553894,18.816284,20.183289,20.06189,11.699524,11.984589,11.984589,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.42285,3.6985875e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.423135,49.495514,8.330017
7561,19893660.0,0.0,14.400879,14.400909,19.53189,18.832947,20.172485,20.051788,11.704803,11.854004,11.854004,21.995453,0.0,0.031816185,0.031816185,0.053554624,250.0,11.700012,0.0,0.0,0.0,794.8879,3.7048358e-05,0.0,52.294426,245.6179,50.0,96.0,3.9751956e-07,0.0,253.16066,210.61026,0.0,52.294426,0.11715765,100.0,51.15835,8.330017
7562,19893720.0,0.0,14.4019165,14.401947,19.449951,18.895721,20.162048,20.042053,11.823334,11.802338,11.802338,26.527405,0.0,0.03103396,0.03103396,0.07380046,250.0,11.700012,0.0,0.0,0.0,852.55664,3.9009814e-05,0.0,52.73872,226.52243,50.0,96.0,5.341801e-07,0.0,255.8241,210.90407,0.0,52.73872,0.13582742,100.0,58.892204,8.330017
7563,19893780.0,0.0,14.403076,14.403107,19.428833,18.987183,20.152191,20.032837,11.9670105,11.842712,11.842712,26.422668,0.0,0.030985931,0.030985931,0.09259905,250.0,11.700012,0.0,0.0,0.0,938.42194,4.2975636e-05,0.0,53.46383,213.58528,50.0,96.0,6.917665e-07,0.0,260.44763,213.7213,0.0,53.46383,0.15457807,100.0,64.509544,8.330017
7564,19893840.0,0.0,14.404388,14.404419,19.467499,19.078247,20.14209,20.023407,11.973633,11.904388,11.904388,25.372803,0.0,0.031553105,0.031553105,0.0990522,250.0,11.700012,0.0,0.0,0.0,1002.50885,4.6242607e-05,0.0,53.75596,216.27808,50.0,96.0,7.6144767e-07,0.0,264.55173,219.26118,0.0,53.75596,0.16216633,100.0,65.903206,8.330017
7565,19893900.0,0.0,14.405823,14.405853,19.509216,19.161865,20.131714,20.013702,11.936218,11.929443,11.929443,24.55008,0.0,0.03196402,0.03196402,0.10290482,250.0,11.700012,0.0,0.0,0.0,1052.6173,4.8749167e-05,0.0,53.7974,221.4641,50.0,96.0,8.060603e-07,0.0,268.1317,224.7539,0.0,53.7974,0.16684462,100.0,66.509254,8.330017
7566,19893960.0,0.0,14.407379,14.40741,19.548431,19.234955,20.12143,20.00418,11.8927,11.924866,11.924866,24.017426,0.0,0.032241825,0.032241825,0.10499597,250.0,11.700012,0.0,0.0,0.0,1091.0381,5.07085e-05,0.0,53.701706,227.43745,50.0,96.0,8.3187916e-07,0.0,271.00974,229.65883,0.0,53.701706,0.16949141,100.0,66.66465,8.330017
7567,19894020.0,0.0,14.409027,14.409088,19.586151,19.303406,20.110962,19.994476,11.851105,11.902618,11.902618,23.699799,0.0,0.032393515,0.032393515,0.106044434,250.0,11.700012,0.0,0.0,0.0,1119.6372,5.2198502e-05,0.0,53.536373,233.09018,50.0,96.0,8.4522617e-07,0.0,273.18347,233.69272,0.0,53.536373,0.17084193,100.0,66.60711,8.330017
7568,19894080.0,0.0,14.410828,14.410889,19.622437,19.368683,20.100433,19.98471,11.814789,12.265198,12.265198,23.518707,0.0,0.03244934,0.03244934,0.106502995,250.0,11.700012,0.0,0.0,0.0,1140.3678,5.3300664e-05,36.453445,53.349632,237.88637,50.0,96.0,8.5088794e-07,0.0,274.74054,236.80176,36.453445,53.349632,0.17141016,100.0,66.46771,8.330017
7569,19894140.0,0.0,14.41275,14.412781,19.658752,19.431793,20.093048,19.977905,11.784851,12.579834,12.579834,23.418182,0.0,0.032443475,0.032443475,0.10664996,250.0,11.700012,0.0,0.0,0.0,1155.07,5.4095715e-05,0.0,53.17133,241.66295,50.0,96.0,8.522338e-07,0.0,275.80524,239.07367,0.0,53.17133,0.17154339,100.0,66.314354,8.330017
7570,19894200.0,0.0,14.414764,14.414825,19.695831,19.493286,20.084076,19.969604,11.756989,12.21106,12.21106,23.40863,0.0,0.032519806,0.032519806,0.10502409,250.0,11.700012,0.0,0.0,0.0,1162.2683,5.4595206e-05,0.0,52.991413,246.50279,50.0,96.0,8.377722e-07,0.0,276.2976,241.05534,0.0,52.991413,0.17007719,100.0,65.73105,8.330017
7571,19894260.0,0.0,14.416901,14.416962,19.73285,19.549347,20.074371,19.960663,11.71347,11.995514,11.995514,23.655945,0.0,0.03265469,0.03265469,0.09995266,250.0,11.700012,0.0,0.0,0.0,1155.1074,5.4513017e-05,0.0,52.72802,253.77344,50.0,96.0,7.912084e-07,0.0,275.68387,242.49274,0.0,52.72802,0.16527756,100.0,64.2762,8.330017
7572,19894320.0,0.0,14.419128,14.41922,19.771484,19.606323,20.063965,19.95105,11.656921,11.85614,11.85614,24.231323,0.0,0.032766007,0.032766007,0.092064396,250.0,11.700012,0.0,0.0,0.0,1131.6683,5.3705142e-05,0.0,52.405155,262.00504,50.0,96.0,7.195835e-07,0.0,273.9304,242.68776,0.0,52.405155,0.15761405,100.0,62.096413,8.330017
7573,19894380.0,0.0,14.421478,14.42157,19.81195,19.66571,20.05307,19.940979,11.588379,11.751434,11.751434,25.23172,0.0,0.03284228,0.03284228,0.08125642,250.0,11.700012,0.0,0.0,0.0,1089.1776,5.204122e-05,0.0,52.04262,270.6945,50.0,96.0,6.257332e-07,0.0,270.99457,241.16896,0.0,52.04262,0.14696698,100.0,59.036903,8.330017
7574,19894440.0,0.0,14.42392,14.424011,19.85318,19.728394,20.04184,19.930573,11.509125,11.660095,11.660095,26.81601,0.0,0.032861695,0.032861695,0.06790106,250.0,11.700012,0.0,0.0,0.0,1025.889,4.9402668e-05,0.0,51.667225,278.966,50.0,96.0,5.1741586e-07,0.0,266.95084,237.53915,0.0,51.667225,0.13364008,100.0,54.848827,8.330017
7575,19894500.0,0.0,14.426453,14.426575,19.888336,19.794891,20.030457,19.920044,11.440002,11.57135,11.57135,28.527191,0.0,0.03251826,0.03251826,0.05842537,250.0,11.700012,0.0,0.0,0.0,955.45026,4.5972174e-05,0.0,51.377464,279.64517,50.0,96.0,4.4152702e-07,0.0,262.79425,231.689,0.0,51.377464,0.12345231,23.96335,51.600426,8.330017
7576,19894560.0,0.0,14.429077,14.42923,19.902527,19.829803,20.019623,19.910065,11.45517,11.510681,11.510681,21.117218,0.0,0.03218665,0.03218665,0.054855134,250.0,11.700012,0.0,0.0,0.0,904.904,4.3195105e-05,0.0,51.348602,274.41202,50.0,96.0,4.1173638e-07,0.0,259.9596,226.468,0.0,51.348602,0.119217984,0.0,50.45845,8.330017
7577,19894620.0,0.0,14.431824,14.431976,19.89917,19.830658,20.008972,19.900208,11.501526,11.494476,11.494476,16.950806,0.0,0.03199316,0.03199316,0.052574802,250.0,11.700012,0.0,0.0,0.0,868.03516,4.117933e-05,0.0,51.413433,269.31598,50.0,96.0,3.9351144e-07,0.0,257.85788,222.29678,0.0,51.413433,0.116551526,0.0,49.79353,8.330017
7578,19894680.0,0.0,14.434662,14.434814,19.887665,19.814972,19.998505,19.890533,11.550171,11.507751,11.507751,14.658905,0.0,0.03188894,0.03188894,0.051174685,250.0,11.700012,0.0,0.0,0.0,841.86597,3.9744213e-05,0.0,51.520866,264.80185,50.0,96.0,3.8272893e-07,0.0,256.32556,219.06903,0.0,51.520866,0.114944346,0.0,49.45369,8.330017
7579,19894740.0,0.0,14.437592,14.437744,19.872406,19.79068,19.989105,19.881897,11.5928955,12.988495,12.988495,13.374725,0.0,0.031846464,0.031846464,0.05034805,250.0,11.700012,0.0,0.0,0.0,824.14325,3.8768572e-05,0.0,51.643543,261.04416,50.0,96.0,3.766897e-07,0.0,255.22874,216.64174,0.0,51.643543,0.11403432,0.0,49.304016,8.330017
7580,19894800.0,0.0,14.440582,14.440735,19.856903,19.76184,19.98291,19.876282,11.626953,12.435944,12.435944,12.647919,0.0,0.03184312,0.03184312,0.049881708,250.0,11.700012,0.0,0.0,0.0,812.7257,3.8134658e-05,0.0,51.7641,258.05005,50.0,96.0,3.7357677e-07,0.0,254.45589,214.85823,0.0,51.7641,0.113562725,0.0,49.258595,8.330017
7581,19894860.0,0.0,14.443665,14.443848,19.839386,19.730316,19.975464,19.869446,11.652435,12.075562,12.075562,12.233704,0.0,0.031862017,0.031862017,0.04963339,250.0,11.700012,0.0,0.0,0.0,805.78253,3.774172e-05,0.0,51.87289,255.74174,50.0,96.0,3.7219647e-07,0.0,253.91891,213.57315,0.0,51.87289,0.113353476,0.0,49.26565,8.330017
7582,19894920.0,0.0,14.446838,14.4470215,19.82074,19.697449,19.967133,19.861786,11.670624,11.88736,11.88736,11.998566,0.0,0.03189171,0.03189171,0.049513984,250.0,11.700012,0.0,0.0,0.0,801.9141,3.7513375e-05,0.0,51.965786,254.0095,50.0,96.0,3.7180422e-07,0.0,253.55182,212.66512,0.0,51.965786,0.113294505,0.0,49.29604,8.330017
7583,19894980.0,0.0,14.450104,14.450287,19.801514,19.66394,19.958344,19.853699,11.6831665,11.789642,11.789642,11.864502,0.0,0.0319246,0.0319246,0.04946644,250.0,11.700012,0.0,0.0,0.0,800.0628,3.7392587e-05,0.0,52.041946,252.73668,50.0,96.0,3.7192453e-07,0.0,253.30414,212.03337,0.0,52.041946,0.113313556,0.0,49.33336,8.330017
7584,19895040.0,0.0,14.45343,14.453613,19.781921,19.630096,19.94934,19.845398,11.691498,11.741882,11.741882,11.790527,0.0,0.031956576,0.031956576,0.04945903,250.0,11.700012,0.0,0.0,0.0,799.5465,3.734282e-05,0.0,52.102375,251.82545,50.0,96.0,3.7229574e-07,0.0,253.14177,211.60577,0.0,52.102375,0.1133707,0.0,49.369953,8.330017
7585,19895100.0,0.0,14.456818,14.457001,19.762207,19.59613,19.940186,19.836975,11.696777,11.71994,11.71994,11.750793,0.0,0.03198521,0.03198521,0.049471267,250.0,11.700012,0.0,0.0,0.0,799.8669,3.7337533e-05,0.0,52.148914,251.18979,50.0,96.0,3.72752e-07,0.0,253.03864,211.32454,0.0,52.148914,0.11344065,0.0,49.401913,8.330017
7586,19895160.0,0.0,14.460297,14.46048,19.743378,19.563965,19.931366,19.828827,11.700043,11.709991,11.709991,11.7291565,0.0,0.03200935,0.03200935,0.049490467,250.0,11.700012,0.0,0.0,0.0,800.66516,3.735771e-05,0.0,52.183907,250.75404,50.0,96.0,3.7319526e-07,0.0,252.97455,211.143,0.0,52.183907,0.11350846,0.0,49.427814,8.330017
7587,19895220.0,0.0,14.463837,14.46402,19.724579,19.53186,19.922485,19.820648,11.702026,11.705688,11.705688,11.717285,0.0,0.03202892,0.03202892,0.049510475,250.0,11.700012,0.0,0.0,0.0,801.7242,3.7391794e-05,0.0,52.209766,250.45985,50.0,96.0,3.73584e-07,0.0,252.93578,211.02818,0.0,52.209766,0.11356787,0.0,49.4479,8.330017
7588,19895280.0,0.0,14.467438,14.467621,19.705841,19.499878,19.913635,19.81247,11.7030945,11.704193,11.704193,11.711151,0.0,0.03204427,0.03204427,0.049528774,250.0,11.700012,0.0,0.0,0.0,802.92883,3.743364e-05,0.0,52.228325,250.2692,50.0,96.0,3.7390603e-07,0.0,252.91414,210.95984,0.0,52.228325,0.11361702,0.0,49.46287,8.330017
7589,19895340.0,0.0,14.471069,14.471283,19.687164,19.468018,19.904816,19.804321,11.703674,11.703674,11.703674,11.707672,0.0,0.03205611,0.03205611,0.049544003,250.0,11.700012,0.0,0.0,0.0,804.1869,3.7478272e-05,0.0,52.241714,250.14377,50.0,96.0,3.741619e-07,0.0,252.90211,210.9187,0.0,52.241714,0.113656044,0.0,49.4739,8.330017
7590,19895400.0,0.0,14.4747925,14.475006,19.669403,19.436493,19.897705,19.79779,11.703918,12.865448,12.865448,12.009338,0.0,0.03206483,0.03206483,0.049556077,250.0,11.700012,0.0,0.0,0.0,805.4738,3.752436e-05,0.0,52.25076,250.07034,50.0,96.0,3.7435603e-07,0.0,252.89728,210.89847,0.0,52.25076,0.11368562,45.455578,49.481518,8.330017
7591,19895460.0,0.0,14.478577,14.47879,19.655945,19.41269,19.89212,19.792755,11.703949,12.339844,12.339844,12.58429,0.0,0.032071166,0.032071166,0.0495652,250.0,11.700012,0.0,0.0,0.0,806.7576,3.7570146e-05,0.0,52.25688,250.0275,50.0,96.0,3.7449948e-07,0.0,252.89595,210.88928,0.0,52.25688,0.113707475,0.0,49.486725,8.330017
7592,19895520.0,0.0,14.482391,14.482605,19.64212,19.390198,19.885254,19.786469,11.703949,12.052002,12.052002,15.016083,0.0,0.032075696,0.032075696,0.049571883,250.0,11.700012,0.0,0.0,0.0,808.0303,3.7615147e-05,0.0,52.26096,250.00378,50.0,96.0,3.7460305e-07,0.0,252.89642,210.8863,0.0,52.26096,0.11372323,39.680393,49.490204,8.330017
7593,19895580.0,0.0,14.486267,14.486481,19.63504,19.38379,19.877655,19.77951,11.703888,11.894318,11.894318,16.456085,0.0,0.032078873,0.032078873,0.04957665,250.0,11.700012,0.0,0.0,0.0,809.29114,3.7659298e-05,0.0,52.26361,249.99187,50.0,96.0,3.7467623e-07,0.0,252.89772,210.88666,0.0,52.26361,0.11373439,29.57192,49.492474,8.330017
7594,19895640.0,0.0,14.490204,14.4904175,19.630676,19.384064,19.86972,19.772186,11.703827,11.808014,11.808014,17.805206,0.0,0.032081056,0.032081056,0.04957997,250.0,11.700012,0.0,0.0,0.0,810.54254,3.77027e-05,0.0,52.265297,249.98697,50.0,96.0,3.7472685e-07,0.0,252.89928,210.88858,0.0,52.265297,0.11374208,34.992836,49.493904,8.330017
7595,19895700.0,0.0,14.494171,14.494385,19.629242,19.391266,19.861572,19.76471,11.703766,11.760895,11.760895,19.022552,0.0,0.032082528,0.032082528,0.04958222,250.0,11.700012,0.0,0.0,0.0,811.788,3.7745533e-05,0.0,52.26633,249.986,50.0,96.0,3.7476104e-07,0.0,252.90079,210.89107,0.0,52.26633,0.11374728,37.71207,49.494774,8.330017
7596,19895760.0,0.0,14.498199,14.498413,19.630707,19.404846,19.853577,19.757385,11.703735,11.734833,11.734833,19.86618,0.0,0.032083508,0.032083508,0.049583714,250.0,11.700012,0.0,0.0,0.0,813.03125,3.7787995e-05,0.0,52.266945,249.98698,50.0,96.0,3.7478372e-07,0.0,252.90211,210.89355,0.0,52.266945,0.113750726,37.531555,49.49528,8.330017
7597,19895820.0,0.0,14.502228,14.502472,19.633575,19.421509,19.84555,19.750061,11.703705,11.720642,11.720642,20.263031,0.0,0.032084137,0.032084137,0.04958467,250.0,11.700012,0.0,0.0,0.0,814.2752,3.7830247e-05,0.0,52.26729,249.98888,50.0,96.0,3.7479833e-07,0.0,252.90321,210.89578,0.0,52.26729,0.11375295,35.519524,49.495552,8.330017
7598,19895880.0,0.0,14.506317,14.506561,19.63678,19.438751,19.837524,19.742706,11.703705,11.712799,11.712799,20.219177,0.0,0.032084532,0.032084532,0.049585275,250.0,11.700012,0.0,0.0,0.0,815.5225,3.787243e-05,0.0,52.267464,249.99097,50.0,96.0,3.748075e-07,0.0,252.90408,210.89764,0.0,52.267464,0.11375434,32.029774,49.49568,8.330017
7599,19895940.0,0.0,14.510437,14.510681,19.639374,19.45456,19.829498,19.735352,11.703705,11.708588,11.708588,19.791962,0.0,0.03208477,0.03208477,0.049585633,250.0,11.700012,0.0,0.0,0.0,816.77466,3.7914644e-05,0.0,52.26754,249.99297,50.0,96.0,3.74813e-07,0.0,252.90475,210.89914,0.0,52.26754,0.113755174,27.664593,49.495728,8.330017
7600,19896000.0,0.0,14.514587,14.514832,19.640656,19.467133,19.821503,19.727997,11.703705,11.70636,11.70636,19.079071,0.0,0.03208491,0.03208491,0.049585827,250.0,11.700012,0.0,0.0,0.0,818.0328,3.7956957e-05,0.0,52.26756,249.9947,50.0,96.0,3.7481607e-07,0.0,252.90526,210.90028,0.0,52.26756,0.11375564,23.071032,49.495724,8.330017
7601,19896060.0,0.0,14.518768,14.519012,19.641327,19.474823,19.816467,19.723541,11.703705,12.687317,12.687317,18.215881,0.0,0.03208498,0.03208498,0.049585927,250.0,11.700012,0.0,0.0,0.0,819.2975,3.799943e-05,0.0,52.267544,249.99611,50.0,96.0,3.748177e-07,0.0,252.90561,210.90112,0.0,52.267544,0.1137559,19.088884,49.4957,8.330017
7602,19896120.0,0.0,14.52298,14.523193,19.639984,19.477814,19.811218,19.718842,11.703735,12.241211,12.241211,17.331665,0.0,0.032085013,0.032085013,0.04958597,250.0,11.700012,0.0,0.0,0.0,820.5688,3.8042082e-05,0.0,52.26752,249.99721,50.0,96.0,3.7481843e-07,0.0,252.90587,210.90175,0.0,52.26752,0.11375601,15.865276,49.495667,8.330017
7603,19896180.0,0.0,14.527191,14.527435,19.636078,19.476288,19.80487,19.713135,11.703735,11.996826,11.996826,16.535583,0.0,0.032085024,0.032085024,0.049585983,250.0,11.700012,0.0,0.0,0.0,821.8465,3.8084912e-05,0.0,52.26749,249.99803,50.0,96.0,3.7481865e-07,0.0,252.90604,210.90219,0.0,52.26749,0.11375603,13.785659,49.495636,8.330017
7604,19896240.0,0.0,14.531433,14.531677,19.630188,19.4711,19.797974,19.706848,11.703766,11.861053,11.861053,15.916229,0.0,0.032085028,0.032085028,0.049585976,250.0,11.700012,0.0,0.0,0.0,823.13,3.812792e-05,0.0,52.267467,249.99866,50.0,96.0,3.7481863e-07,0.0,252.90616,210.9025,0.0,52.267467,0.11375603,12.951618,49.49561,8.330017
7605,19896300.0,0.0,14.535706,14.53595,19.622955,19.463348,19.79071,19.700287,11.703766,11.787628,11.787628,15.521912,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,824.4187,3.817109e-05,0.0,52.267445,249.9991,50.0,96.0,3.7481846e-07,0.0,252.90623,210.90271,0.0,52.267445,0.11375601,13.295163,49.495583,8.330017
7606,19896360.0,0.0,14.539978,14.540222,19.615112,19.454193,19.783508,19.693756,11.703766,11.749298,11.749298,15.370911,0.0,0.032085013,0.032085013,0.049585946,250.0,11.700012,0.0,0.0,0.0,825.7116,3.8214395e-05,0.0,52.267426,249.9994,50.0,96.0,3.7481826e-07,0.0,252.9063,210.90285,0.0,52.267426,0.11375597,14.627069,49.495564,8.330017
7607,19896420.0,0.0,14.544281,14.544495,19.607208,19.445068,19.776215,19.687164,11.703796,11.728119,11.728119,15.451538,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,827.0079,3.8257807e-05,0.0,52.26741,249.99962,50.0,96.0,3.7481803e-07,0.0,252.90633,210.90294,0.0,52.26741,0.11375594,16.655874,49.49555,8.330017
7608,19896480.0,0.0,14.548584,14.548798,19.599731,19.437012,19.76889,19.680573,11.703796,11.716888,11.716888,15.724823,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,828.30634,3.8301296e-05,0.0,52.267395,249.99977,50.0,96.0,3.7481786e-07,0.0,252.90634,210.903,0.0,52.267395,0.11375592,19.054441,49.495537,8.330017
7609,19896540.0,0.0,14.552887,14.553101,19.593048,19.430817,19.761566,19.67395,11.703796,11.710907,11.710907,16.136597,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,829.6061,3.8344824e-05,0.0,52.26739,249.99986,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90303,0.0,52.26739,0.1137559,21.495403,49.495525,8.330017
7610,19896600.0,0.0,14.55719,14.557404,19.587433,19.427094,19.754242,19.667328,11.703796,11.707611,11.707611,16.613678,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,830.9059,3.8388356e-05,0.0,52.267384,249.99992,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90306,0.0,52.267384,0.11375587,23.65023,49.49552,8.330017
7611,19896660.0,0.0,14.561493,14.561707,19.583282,19.426483,19.747162,19.66098,11.703796,11.750275,11.750275,17.079132,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,832.2047,3.8431856e-05,53.651627,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,53.6516,52.26738,0.11375586,25.045061,49.495518,8.330017
7612,19896720.0,0.0,14.565796,14.5660095,19.582031,19.428162,19.743622,19.65799,11.703796,12.531433,12.531433,17.47519,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,833.50134,3.8475286e-05,0.0,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,25.900238,49.495514,8.330017
7613,19896780.0,0.0,14.570068,14.5703125,19.580902,19.43164,19.738647,19.653625,11.703796,12.1562805,12.1562805,17.763794,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,834.7946,3.8518607e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,0.0,52.267372,0.113755845,26.082653,49.495514,8.330017
7614,19896840.0,0.0,14.574371,14.5746155,19.579773,19.436249,19.732758,19.648376,11.703766,11.95163,11.95163,17.92276,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,836.0835,3.856178e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.654814,49.495514,8.330017
7615,19896900.0,0.0,14.578644,14.578888,19.578552,19.441254,19.72638,19.64267,11.703766,11.838348,11.838348,17.949371,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,837.3667,3.860477e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,24.753693,49.495514,8.330017
7616,19896960.0,0.0,14.582916,14.58316,19.57724,19.446136,19.71991,19.636932,11.703735,11.776825,11.776825,17.853699,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,838.6431,3.8647533e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,23.48097,49.495514,8.330017
7617,19897020.0,0.0,14.587158,14.587402,19.575531,19.450165,19.713287,19.631042,11.703735,11.742828,11.742828,17.664917,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,839.9116,3.869004e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,22.130428,49.495514,8.330017
7618,19897080.0,0.0,14.5914,14.591614,19.573242,19.453003,19.706604,19.625092,11.703705,11.724945,11.724945,17.41565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.1711,3.8732247e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,20.829006,49.495514,8.330017
7619,19897140.0,0.0,14.595581,14.595825,19.570312,19.454437,19.69992,19.61914,11.703674,11.715057,11.715057,17.147064,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.4203,3.877412e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.747372,49.495514,8.330017
7620,19897200.0,0.0,14.5997925,14.600006,19.566803,19.454468,19.693207,19.61316,11.703644,11.709778,11.709778,16.89215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.65845,3.8815622e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.979816,49.495514,8.330017
7621,19897260.0,2.0,14.604095,14.604187,19.6185,19.47995,19.725403,19.64386,12.314301,25.305603,25.120422,23.758728,0.0,0.07561473,0.076095715,0.069267906,250.0,11.700012,0.0,0.0,0.0,1136.1298,4.826998e-05,100.0,82.67998,115.23422,50.0,96.0,1.4120235e-06,0.0,272.5667,182.65398,100.0,82.85107,0.22094427,100.0,66.473625,8.330017
7622,19897320.0,2.0,14.608337,14.608398,19.692108,19.543915,19.807709,19.72174,12.470856,26.802734,26.733704,26.387848,0.0,0.08802963,0.0882615,0.08257974,250.0,11.700012,0.0,0.0,0.0,1347.558,5.8507823e-05,100.0,90.42431,102.00635,50.0,96.0,1.9389238e-06,0.0,297.8226,187.97806,100.0,90.50297,0.25886726,100.0,73.363266,8.330017
7623,19897380.0,2.0,14.61261,14.612671,19.77481,19.62387,19.894684,19.804596,12.438721,25.801575,25.772064,26.426605,0.0,0.09715485,0.09726281,0.092762984,250.0,11.700012,0.0,0.0,0.0,1531.4318,6.681191e-05,100.0,94.15045,104.90837,50.0,96.0,2.3867808e-06,0.0,327.77176,200.92513,100.0,94.185486,0.2871991,100.0,76.781494,8.330017
