,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7624,19897440.0,0.0,14.616913,14.616943,19.852692,19.704254,19.974274,19.880768,12.391846,24.736572,24.724365,25.534454,0.0,0.10394318,0.10399901,0.10148425,250.0,11.700012,0.0,0.0,0.0,1698.1182,7.447995e-05,100.0,94.84142,117.1337,50.0,96.0,2.7714395e-06,0.0,364.36383,219.12541,100.0,94.858536,0.3094586,100.0,77.89502,8.330017
7625,19897500.0,0.0,14.621216,14.621277,19.923279,19.777893,20.045868,19.949554,12.335358,23.991425,23.986237,24.54953,0.0,0.10859863,0.108627014,0.10811317,250.0,11.700012,0.0,0.0,0.0,1845.3954,8.144681e-05,100.0,93.34677,136.9383,50.0,96.0,3.064549e-06,0.0,404.15054,241.47221,100.0,93.35492,0.32538572,100.0,77.18731,8.330017
7626,19897560.0,0.0,14.62558,14.62561,19.983887,19.840118,20.107422,20.009033,12.267822,23.5354,23.533142,23.795258,0.0,0.11111638,0.11113021,0.1121904,250.0,11.700012,0.0,0.0,0.0,1969.7036,8.75759e-05,100.0,90.672356,162.65627,50.0,96.0,3.2390274e-06,0.0,439.2507,266.2445,100.0,90.676094,0.3344904,100.0,75.35791,8.330017
7627,19897620.0,0.0,14.629974,14.630005,20.039673,19.895508,20.164734,20.064545,12.189301,23.302155,23.301117,23.327087,0.0,0.11173855,0.11174523,0.113705814,250.0,11.700012,0.0,0.0,0.0,2070.162,9.2741604e-05,100.0,87.74889,190.89517,50.0,96.0,3.2932214e-06,0.0,463.4208,290.34833,100.0,87.75061,0.3372462,100.0,73.12641,8.330017
7628,19897680.0,0.0,14.634399,14.63443,20.092468,19.94629,20.219482,20.117676,12.1032715,23.22171,23.221191,23.10315,0.0,0.11110021,0.111103415,0.113292806,250.0,11.700012,0.0,0.0,0.0,2148.0793,9.6872456e-05,100.0,85.23348,216.65546,50.0,96.0,3.2605813e-06,0.0,475.59164,310.09445,100.0,85.23428,0.33554673,100.0,71.06548,8.330017
7629,19897740.0,0.0,14.638824,14.638855,20.143707,19.994476,20.272888,20.169495,12.020996,23.22815,23.227905,23.046814,0.0,0.10992986,0.10993141,0.11189614,250.0,11.700012,0.0,0.0,0.0,2205.7666,0.00010007467,100.0,83.388054,236.11995,50.0,96.0,3.1884413e-06,0.0,478.76434,323.46094,100.0,83.388435,0.3317996,100.0,69.46179,8.330017
7630,19897800.0,0.0,14.643311,14.643341,20.194183,20.041565,20.325562,20.220703,11.950195,23.269196,23.269073,23.082428,0.0,0.10876265,0.10876338,0.110309295,250.0,11.700012,0.0,0.0,0.0,2247.2542,0.00010249625,100.0,82.205635,248.20361,50.0,96.0,3.1132092e-06,0.0,476.8237,330.70135,100.0,82.20582,0.32785374,100.0,68.37373,8.330017
7631,19897860.0,0.0,14.647827,14.647858,20.242157,20.086609,20.375244,20.269196,11.892548,23.314545,23.314514,23.151825,0.0,0.10779383,0.10779417,0.108900204,250.0,11.700012,0.0,0.0,0.0,2278.55,0.00010436442,100.0,81.490486,254.77142,50.0,96.0,3.0498393e-06,0.0,472.89398,333.88098,100.0,81.49058,0.32449713,100.0,67.67545,8.330017
7632,19897920.0,0.0,14.652374,14.652405,20.289825,20.131561,20.424591,20.317383,11.848145,23.351562,23.351532,23.226044,0.0,0.107085824,0.10708599,0.10780996,250.0,11.700012,0.0,0.0,0.0,2302.58,0.00010580411,100.0,81.11536,257.35428,50.0,96.0,3.002779e-06,0.0,468.53378,334.4338,100.0,81.1154,0.32198387,100.0,67.27701,8.330017
7633,19897980.0,0.0,14.656921,14.656982,20.33722,20.176514,20.473541,20.365173,11.815186,23.376099,23.376099,23.289246,0.0,0.10661387,0.10661394,0.107043125,250.0,11.700012,0.0,0.0,0.0,2321.6895,0.0001069297,100.0,80.96153,257.51764,50.0,96.0,2.9708665e-06,0.0,464.59027,333.58347,100.0,80.96155,0.3202697,100.0,67.08447,8.330017
7634,19898040.0,0.0,14.66153,14.661591,20.384216,20.221344,20.522034,20.412567,11.791107,23.3891,23.389069,23.335114,0.0,0.1063234,0.10632342,0.106544465,250.0,11.700012,0.0,0.0,0.0,2337.562,0.00010783598,100.0,80.93214,256.54172,50.0,96.0,2.9508096e-06,0.0,461.44666,332.22644,100.0,80.932144,0.31918857,100.0,67.01574,8.330017
7635,19898100.0,0.0,14.666168,14.666229,20.430786,20.26596,20.569977,20.459473,11.773712,23.393036,23.393036,23.364227,0.0,0.106165156,0.10616517,0.10625125,250.0,11.700012,0.0,0.0,0.0,2351.1226,0.00010858027,100.0,80.97124,255.10753,50.0,96.0,2.9395126e-06,0.0,459.1302,330.7903,100.0,80.97124,0.31857866,100.0,67.02059,8.330017
7636,19898160.0,0.0,14.670837,14.670868,20.474396,20.308136,20.614655,20.503174,11.761139,23.390778,23.390778,23.37918,0.0,0.106095,0.106095,0.106102526,250.0,11.700012,0.0,0.0,0.0,2363.0103,0.00010920663,100.0,81.03842,253.66382,50.0,96.0,2.9341572e-06,0.0,457.55945,329.52957,100.0,81.03842,0.31828982,100.0,67.06122,8.330017
7637,19898220.0,0.0,14.675537,14.675568,20.517426,20.349884,20.658752,20.546326,11.751678,23.385284,23.385254,23.384674,0.0,0.10607252,0.10607252,0.106037565,250.0,11.700012,0.0,0.0,0.0,2373.6692,0.0001097497,100.0,81.10712,252.44185,50.0,96.0,2.9321204e-06,0.0,456.54486,328.53876,100.0,81.10712,0.31818044,100.0,67.110725,8.330017
7638,19898280.0,0.0,14.680237,14.680298,20.559937,20.391144,20.70227,20.588959,11.744476,23.378021,23.378021,23.383606,0.0,0.10607919,0.10607919,0.10602672,250.0,11.700012,0.0,0.0,0.0,2383.2932,0.00011022496,100.0,81.169,251.48062,50.0,96.0,2.932162e-06,0.0,455.9532,327.80927,100.0,81.169,0.31818354,100.0,67.15971,8.330017
7639,19898340.0,0.0,14.684998,14.685028,20.601868,20.431946,20.745209,20.631042,11.739105,23.369904,23.369904,23.377777,0.0,0.10610446,0.10610446,0.10605267,250.0,11.700012,0.0,0.0,0.0,2391.9966,0.00011064145,100.0,81.220276,250.78523,50.0,96.0,2.9335713e-06,0.0,455.69766,327.3232,100.0,81.220276,0.3182605,100.0,67.20352,8.330017
7640,19898400.0,0.0,14.689789,14.689819,20.64328,20.472198,20.787567,20.672607,11.73468,23.362335,23.362335,23.370636,0.0,0.106131025,0.106131025,0.106086105,250.0,11.700012,0.0,0.0,0.0,2399.971,0.00011101521,100.0,81.25769,250.31975,50.0,96.0,2.9351693e-06,0.0,455.6084,327.01758,100.0,81.25769,0.31834745,100.0,67.23684,8.330017
7641,19898460.0,0.0,14.69458,14.694641,20.68216,20.510193,20.82721,20.711456,11.731079,23.3555,23.3555,23.362915,0.0,0.10615608,0.10615608,0.10612156,250.0,11.700012,0.0,0.0,0.0,2407.2686,0.00011135007,100.0,81.28241,250.04988,50.0,96.0,2.93675e-06,0.0,455.63837,326.86014,100.0,81.28241,0.31843334,100.0,67.26009,8.330017
7642,19898520.0,0.0,14.699402,14.699463,20.72049,20.547699,20.866302,20.749817,11.727966,23.349731,23.349731,23.355804,0.0,0.10617605,0.10617605,0.10615156,250.0,11.700012,0.0,0.0,0.0,2413.9827,0.00011165259,100.0,81.29735,249.9106,50.0,96.0,2.9380428e-06,0.0,455.71338,326.7933,100.0,81.29735,0.31850347,100.0,67.27495,8.330017
7643,19898580.0,0.0,14.704285,14.704315,20.758331,20.584717,20.904938,20.78772,11.725311,23.345001,23.345001,23.34967,0.0,0.10619069,0.10619069,0.10617462,250.0,11.700012,0.0,0.0,0.0,2420.188,0.00011192726,100.0,81.30553,249.85281,50.0,96.0,2.9390112e-06,0.0,455.79843,326.77863,100.0,81.30553,0.31855595,100.0,67.28369,8.330017
7644,19898640.0,0.0,14.7091675,14.709198,20.795715,20.621246,20.943054,20.825165,11.722992,23.341125,23.341125,23.344574,0.0,0.10620099,0.10620099,0.106191434,250.0,11.700012,0.0,0.0,0.0,2425.9646,0.00011217857,100.0,81.30966,249.83768,50.0,96.0,2.939703e-06,0.0,455.87546,326.78806,100.0,81.30966,0.31859344,100.0,67.288605,8.330017
7645,19898700.0,0.0,14.714081,14.714111,20.832642,20.657288,20.980713,20.862183,11.720978,23.338104,23.338104,23.340515,0.0,0.106207155,0.106207155,0.106202215,250.0,11.700012,0.0,0.0,0.0,2431.3264,0.00011240727,100.0,81.31021,249.85931,50.0,96.0,2.940131e-06,0.0,455.94235,326.8175,100.0,81.31021,0.31861657,100.0,67.29005,8.330017
7646,19898760.0,0.0,14.719025,14.719055,20.867554,20.691528,21.016266,20.897034,11.719238,23.335693,23.335693,23.337372,0.0,0.106210545,0.106210545,0.106208585,250.0,11.700012,0.0,0.0,0.0,2436.352,0.00011261765,100.0,81.309326,249.89001,50.0,96.0,2.9403743e-06,0.0,455.99182,326.84827,100.0,81.309326,0.31862974,100.0,67.289925,8.330017
7647,19898820.0,0.0,14.7239685,14.72403,20.902008,20.725342,21.051361,20.931488,11.717743,23.333801,23.333801,23.3349,0.0,0.106212206,0.106212206,0.10621207,250.0,11.700012,0.0,0.0,0.0,2441.0977,0.00011281271,100.0,81.307945,249.92014,50.0,96.0,2.9405007e-06,0.0,456.0263,326.875,100.0,81.307945,0.31863654,100.0,67.28913,8.330017
7648,19898880.0,0.0,14.728973,14.729004,20.936066,20.758728,21.08606,20.965546,11.716461,23.332306,23.332306,23.333038,0.0,0.10621257,0.10621257,0.10621332,250.0,11.700012,0.0,0.0,0.0,2445.588,0.00011299378,100.0,81.30636,249.9471,50.0,96.0,2.9405371e-06,0.0,456.0476,326.89667,100.0,81.30636,0.31863847,100.0,67.28797,8.330017
7649,19898940.0,0.0,14.733978,14.734039,20.969513,20.791718,21.120361,20.999237,11.714844,23.345367,23.328094,23.329437,0.0,0.10583757,0.10628957,0.106303245,250.0,11.700012,0.0,0.0,0.0,2449.4004,0.000113156035,100.0,81.17886,250.43013,50.0,96.0,2.936778e-06,0.0,455.87665,327.14975,100.0,81.291664,0.3184334,100.0,67.2782,8.330017
7650,19899000.0,0.0,14.739014,14.739075,21.001282,20.824219,21.154846,21.03241,11.706482,23.5253,23.296997,23.301727,0.0,0.10289848,0.10667366,0.10680989,250.0,11.700012,0.0,0.0,0.0,2447.9785,0.00011318912,100.0,80.17101,254.2195,50.0,96.0,2.8994027e-06,0.0,453.55573,328.88034,100.0,81.11771,0.31639302,100.0,67.15591,8.330017
7651,19899060.0,0.0,14.74408,14.744141,21.03067,20.855103,21.190063,21.063446,11.686188,23.99179,23.244171,23.244385,0.0,0.09746327,0.10702936,0.10733594,250.0,11.700012,0.0,0.0,0.0,2437.399,0.00011292123,100.0,78.3022,260.94965,50.0,96.0,2.8168029e-06,0.0,447.45654,331.36328,100.0,80.7283,0.3118442,100.0,66.859436,8.330017
7652,19899120.0,0.0,14.749176,14.749207,21.05893,20.884918,21.229462,21.093567,11.654205,24.81665,23.181702,23.17099,0.0,0.08929425,0.10735663,0.1078302,250.0,11.700012,0.0,0.0,0.0,2414.754,0.00011222094,100.0,75.50399,269.9741,50.0,96.0,2.685909e-06,0.0,436.9466,333.81897,100.0,80.182175,0.3045011,100.0,66.4273,8.330017
7653,19899180.0,0.0,14.754272,14.7543335,21.085419,20.913574,21.274872,21.12268,11.608063,26.185608,23.130585,23.085663,0.0,0.07808729,0.107123256,0.1083524,250.0,11.700012,0.0,0.0,0.0,2375.417,0.000110913694,100.0,71.544014,281.66068,50.0,96.0,2.49716e-06,0.0,421.43848,335.8672,100.0,79.349144,0.29359207,100.0,65.869316,8.330017
7654,19899240.0,0.0,14.759399,14.75946,21.108551,20.940826,21.327545,21.151306,11.538025,28.41513,23.23825,22.975037,0.0,0.06369198,0.10440078,0.10898788,250.0,11.700012,0.0,0.0,0.0,2309.6907,0.000108679946,100.0,65.980576,297.9363,50.0,96.0,2.2251077e-06,0.0,399.86508,337.30386,100.0,77.68962,0.27711695,100.0,65.13389,8.330017
7655,19899300.0,0.0,14.764526,14.764618,21.12619,20.9664,21.386932,21.181152,11.437958,32.17386,23.585571,22.848358,0.0,0.046357818,0.099327445,0.10922602,250.0,11.700012,0.0,0.0,0.0,2209.6145,0.00010512855,100.0,58.271564,315.98782,50.0,96.0,1.883502e-06,0.0,373.7092,335.4709,100.0,75.41827,0.25494045,100.0,64.28174,8.330017
7656,19899360.0,0.0,14.769714,14.769806,21.148712,20.989899,21.439056,21.213287,11.350647,28.072601,24.335236,22.799286,0.0,0.039146237,0.09075072,0.10756127,250.0,11.700012,0.0,0.0,0.0,2102.0059,0.000100551115,9.9041,54.521603,317.238,50.0,96.0,1.6337675e-06,0.0,351.22375,324.96036,100.0,73.022964,0.23744936,100.0,63.770424,8.330017
7657,19899420.0,0.0,14.774902,14.774994,21.169464,21.013031,21.452301,21.251282,11.314941,19.835876,25.582916,22.830444,0.0,0.036277436,0.08046839,0.10686938,250.0,11.700012,0.0,0.0,0.0,2001.1034,9.59189e-05,0.0,52.953384,313.47852,50.0,96.0,1.4488521e-06,0.0,334.6244,313.63907,100.0,70.22788,0.2236097,100.0,63.673878,8.330017
7658,19899480.0,0.0,14.78009,14.780243,21.187317,21.036102,21.442474,21.29657,11.28302,15.684509,27.525879,22.848877,0.0,0.03465953,0.067640126,0.10666168,250.0,11.700012,0.0,0.0,0.0,1892.8722,9.096014e-05,0.0,51.952065,311.91168,50.0,96.0,1.2652546e-06,0.0,320.7206,303.23782,100.0,66.23357,0.20896071,100.0,63.594967,8.330017
7659,19899540.0,0.0,14.785339,14.785492,21.200836,21.05893,21.422516,21.349121,11.242706,13.587616,30.640686,22.83429,0.0,0.03376903,0.052088827,0.10670871,250.0,11.700012,0.0,0.0,0.0,1772.3483,8.549979e-05,0.0,51.27728,312.71985,50.0,96.0,1.0745855e-06,0.0,308.34415,293.14685,100.0,60.449898,0.19256993,100.0,63.47755,8.330017
7660,19899600.0,0.0,14.790588,14.790741,21.211212,21.081177,21.397827,21.406036,11.201904,12.480682,32.65143,22.813782,0.0,0.032942533,0.0396017,0.10591161,250.0,11.700012,0.0,0.0,0.0,1649.1918,7.952373e-05,0.0,50.834675,308.306,50.0,96.0,9.224862e-07,0.0,297.70844,281.50198,25.20043,54.731125,0.17842889,100.0,63.39887,8.330017
7661,19899660.0,0.0,14.795868,14.7960205,21.22171,21.103088,21.371246,21.434387,11.248596,11.897766,23.506317,22.889313,0.0,0.03219681,0.03621283,0.105122,250.0,11.700012,0.0,0.0,0.0,1564.3582,7.454726e-05,0.0,50.832714,294.43173,50.0,96.0,8.7217364e-07,0.0,290.94943,270.51776,0.0,53.32046,0.17350608,100.0,63.731247,8.330017
7662,19899720.0,0.0,14.801178,14.801331,21.228058,21.125763,21.343903,21.433441,11.328613,11.618011,17.588867,23.005371,0.0,0.031843755,0.034252234,0.104439914,250.0,11.700012,0.0,0.0,0.0,1500.4524,7.074678e-05,0.0,51.01066,283.25443,50.0,96.0,8.4232363e-07,0.0,286.30447,262.34204,0.0,52.553738,0.17051795,100.0,64.01251,8.330017
7663,19899780.0,0.0,14.806488,14.806671,21.234222,21.149628,21.316284,21.41858,11.398743,11.502106,14.672241,23.193512,0.0,0.031738088,0.033208225,0.10264549,250.0,11.700012,0.0,0.0,0.0,1447.3038,6.7715446e-05,0.0,51.215183,275.89087,50.0,96.0,8.135145e-07,0.0,282.7514,256.39536,0.0,52.17349,0.16758046,100.0,63.9179,8.330017
7664,19899840.0,0.0,14.811829,14.812012,21.24115,21.175323,21.288544,21.39737,11.450287,11.466675,13.172485,23.481445,0.0,0.031769637,0.032672696,0.09969692,250.0,11.700012,0.0,0.0,0.0,1400.0424,6.5167624e-05,0.0,51.388584,271.6466,50.0,96.0,7.80377e-07,0.0,279.7932,251.93745,0.0,51.98179,0.16413365,100.0,63.441235,8.330017
7665,19899900.0,0.0,14.8172,14.817383,21.249084,21.203613,21.260773,21.372986,11.481415,11.466827,12.39267,23.9021,0.0,0.03187716,0.032434225,0.09533907,250.0,11.700012,0.0,0.0,0.0,1354.2112,6.286015e-05,0.0,51.500607,270.0639,50.0,96.0,7.383199e-07,0.0,277.0532,248.37964,0.0,51.86726,0.15964961,100.0,62.51865,8.330017
7666,19899960.0,0.0,14.822571,14.822784,21.258026,21.235016,21.2341,21.347198,11.492462,11.476929,11.979004,24.505463,0.0,0.03201556,0.03235904,0.08937301,250.0,11.700012,0.0,0.0,0.0,1305.5685,6.056038e-05,0.0,51.53963,270.61353,50.0,96.0,6.847791e-07,0.0,274.23816,245.17053,0.0,51.765484,0.15375069,100.0,61.08849,8.330017
7667,19900020.0,0.0,14.827972,14.828186,21.267365,21.27066,21.207397,21.320496,11.484955,11.483765,11.7569275,25.361237,0.0,0.03215385,0.03236583,0.08168042,250.0,11.700012,0.0,0.0,0.0,1250.4542,5.80678e-05,0.0,51.507973,272.7492,50.0,96.0,6.1924214e-07,0.0,271.15088,241.82439,0.0,51.64704,0.14620632,100.0,59.060753,8.330017
7668,19900080.0,0.0,14.833374,14.833618,21.275787,21.311127,21.180664,21.293335,11.4609375,11.48053,11.630066,26.571259,0.0,0.03227328,0.032404378,0.07219195,250.0,11.700012,0.0,0.0,0.0,1185.6273,5.5205885e-05,0.0,51.416714,275.95328,50.0,96.0,5.4273966e-07,0.0,267.66446,237.92053,0.0,51.502506,0.13687697,100.0,56.277573,8.330017
7669,19900140.0,0.0,14.838776,14.83905,21.281006,21.356659,21.15384,21.2659,11.422455,11.464142,11.545288,28.291199,0.0,0.03234183,0.032422557,0.06115727,250.0,11.700012,0.0,0.0,0.0,1108.6658,5.1816467e-05,0.0,51.282608,279.3703,50.0,96.0,4.5938873e-07,0.0,263.74146,233.05392,0.0,51.33537,0.1259236,100.0,52.58788,8.330017
7670,19900200.0,0.0,14.844238,14.844513,21.28714,21.407227,21.128235,21.238464,11.409363,12.958588,11.481384,28.918488,0.0,0.03208183,0.0321313,0.05581653,250.0,11.700012,0.0,0.0,0.0,1041.6218,4.8333877e-05,0.0,51.235855,275.6017,50.0,96.0,4.1729263e-07,0.0,260.52982,227.5533,0.0,51.268463,0.12001903,9.9178,50.778454,8.330017
7671,19900260.0,0.0,14.849701,14.849976,21.281647,21.425781,21.107513,21.212616,11.457642,12.320343,11.457611,21.415802,0.0,0.031926643,0.031957183,0.053197827,250.0,11.700012,0.0,0.0,0.0,995.3227,4.5812114e-05,0.0,51.32759,270.40924,50.0,96.0,3.970345e-07,0.0,258.28336,223.15862,0.0,51.347828,0.11707184,0.0,49.984295,8.330017
7672,19900320.0,0.0,14.855194,14.855469,21.261078,21.412231,21.085236,21.186981,11.515228,11.943634,11.469849,17.196228,0.0,0.031844027,0.031862896,0.051555514,250.0,11.700012,0.0,0.0,0.0,962.539,4.4026176e-05,0.0,51.453487,265.75302,50.0,96.0,3.8479374e-07,0.0,256.63467,219.73099,0.0,51.466022,0.1152539,0.0,49.555676,8.330017
7673,19900380.0,0.0,14.860687,14.860992,21.233307,21.382141,21.062286,21.16156,11.566711,12.142487,11.501617,14.8420105,0.0,0.031814013,0.0318257,0.05057689,250.0,11.700012,0.0,0.0,0.0,940.20435,4.2804775e-05,100.0,51.590145,261.83084,50.0,96.0,3.7784918e-07,0.0,255.45132,217.14064,0.0,51.597916,0.11420959,0.0,49.35508,8.330017
7674,19900440.0,0.0,14.866211,14.866516,21.205719,21.343292,21.052948,21.136353,11.608154,16.388245,11.540131,13.500244,0.0,0.03181813,0.031825367,0.050013773,250.0,11.700012,0.0,0.0,0.0,925.5799,4.2000036e-05,18.435785,51.721783,258.6732,50.0,96.0,3.741635e-07,0.0,254.61276,215.22404,0.0,51.726593,0.113651745,0.0,49.280422,8.330017
7675,19900500.0,0.0,14.871765,14.87207,21.178345,21.299713,21.04834,21.113403,11.639343,17.861298,12.99353,12.730988,0.0,0.03184218,0.031846657,0.04970702,250.0,11.700012,0.0,0.0,0.0,916.4726,4.1492407e-05,23.102274,51.839645,256.2209,50.0,96.0,3.7244826e-07,0.0,254.0282,213.83688,0.0,51.842617,0.11339164,0.0,49.272,8.330017
7676,19900560.0,0.0,14.877319,14.8776245,21.15332,21.25467,21.050354,21.093536,11.661621,19.382202,12.384064,12.289307,0.0,0.031875756,0.03187853,0.04955306,250.0,11.700012,0.0,0.0,0.0,911.1424,4.1187664e-05,26.394125,51.939922,254.36984,50.0,96.0,3.7186908e-07,0.0,253.62714,212.85257,0.0,51.941765,0.113304205,0.0,49.294765,8.330017
7677,19900620.0,0.0,14.882874,14.883209,21.128845,21.208221,21.057251,21.072296,11.676971,20.717438,12.061584,12.036346,0.0,0.031911932,0.031913646,0.049486868,250.0,11.700012,0.0,0.0,0.0,908.30597,4.1016978e-05,28.619411,52.021988,253.00687,50.0,96.0,3.7190333e-07,0.0,253.35684,212.1679,0.0,52.023125,0.113310166,0.0,49.329117,8.330017
7678,19900680.0,0.0,14.888489,14.888794,21.106873,21.161041,21.068146,21.057556,11.687134,21.732513,15.935944,11.891846,0.0,0.03194645,0.031947512,0.049468387,250.0,11.700012,0.0,0.0,0.0,907.0499,4.0931736e-05,29.60291,52.087063,252.0253,50.0,96.0,3.722311e-07,0.0,253.17819,211.70107,16.953968,52.087765,0.113360725,0.0,49.364693,8.330017
7679,19900740.0,0.0,14.8940735,14.894379,21.087952,21.113586,21.081726,21.05075,11.693634,22.355927,17.220764,11.809692,0.0,0.031977072,0.03197773,0.049473856,250.0,11.700012,0.0,0.0,0.0,906.75214,4.0898984e-05,29.392567,52.137314,251.33313,50.0,96.0,3.7266645e-07,0.0,253.06274,211.3895,20.84558,52.137745,0.11342752,0.0,49.396626,8.330017
7680,19900800.0,0.0,14.899689,14.899994,21.072052,21.069489,21.096619,21.048676,11.697662,22.565063,18.758453,13.215881,0.0,0.032002896,0.0320033,0.049489617,250.0,11.700012,0.0,0.0,0.0,907.0007,4.089689e-05,28.118593,52.175236,250.85493,50.0,96.0,3.731075e-07,0.0,252.99013,211.18636,25.261206,52.175503,0.11349504,23.03527,49.42311,8.330017
7681,19900860.0,0.0,14.905334,14.90567,21.066864,21.042328,21.115082,21.056213,11.700012,22.246277,20.094086,15.431213,0.0,0.03202385,0.0320241,0.049508255,250.0,11.700012,0.0,0.0,0.0,907.53235,4.091148e-05,24.816696,52.203274,250.53151,50.0,96.0,3.7350435e-07,0.0,252.94597,211.05748,27.00276,52.20344,0.113555685,33.950752,49.443962,8.330017
7682,19900920.0,0.0,14.911072,14.911377,21.068024,21.027863,21.13147,21.067474,11.701263,21.503723,21.106415,17.865784,0.0,0.032040354,0.032040507,0.04952602,250.0,11.700012,0.0,0.0,0.0,908.18414,4.0933992e-05,21.281244,52.223618,250.31735,50.0,96.0,3.7383745e-07,0.0,252.92024,210.97823,28.021189,52.223717,0.11360655,44.0599,49.459766,8.330017
7683,19900980.0,0.0,14.91684,14.917175,21.074615,21.026215,21.144653,21.081299,11.701874,20.44754,21.730865,20.197235,0.0,0.03205301,0.0320531,0.049541328,250.0,11.700012,0.0,0.0,0.0,908.8636,4.095933e-05,17.43226,52.23809,250.17947,50.0,96.0,3.7410416e-07,0.0,252.90628,210.93173,27.821535,52.238155,0.11364723,51.204224,49.471367,8.330017
7684,19901040.0,0.0,14.922699,14.923035,21.08545,21.035889,21.153748,21.096375,11.702087,19.1958,21.941345,22.137054,0.0,0.032062486,0.032062545,0.049553692,250.0,11.700012,0.0,0.0,0.0,909.51904,4.0984574e-05,13.629836,52.248184,250.09354,50.0,96.0,3.7430996e-07,0.0,252.89957,210.90619,26.538177,52.248222,0.1136786,54.83707,49.47963,8.330017
7685,19901100.0,0.0,14.928619,14.928955,21.098785,21.054047,21.158325,21.111328,11.702057,17.878723,21.754547,23.47934,0.0,0.032069456,0.032069493,0.049563248,250.0,11.700012,0.0,0.0,0.0,910.1252,4.100819e-05,10.2095585,52.255123,250.04158,50.0,96.0,3.744644e-07,0.0,252.89699,210.89336,24.381573,52.255146,0.113702126,54.962994,49.485394,8.330017
7686,19901160.0,0.0,14.934631,14.934967,21.113312,21.078644,21.158112,21.125,11.701935,16.620972,21.217346,24.087738,0.0,0.032074463,0.032074485,0.049570367,250.0,11.700012,0.0,0.0,0.0,910.6741,4.1029598e-05,7.5145626,52.259766,250.01212,50.0,96.0,3.74577e-07,0.0,252.89677,210.88826,21.597834,52.259785,0.11371928,51.29666,49.48929,8.330017
7687,19901220.0,0.0,14.940735,14.941071,21.126556,21.104187,21.15384,21.136353,11.701752,15.526703,20.404144,23.982971,0.0,0.032077998,0.03207801,0.04957552,250.0,11.700012,0.0,0.0,0.0,911.1658,4.1048657e-05,5.6157393,52.262817,249.99654,50.0,96.0,3.7465736e-07,0.0,252.8977,210.88737,18.469635,52.262833,0.1137315,45.653732,49.49185,8.330017
7688,19901280.0,0.0,14.946899,14.947235,21.136993,21.127167,21.14627,21.144684,11.701569,14.675293,19.405396,23.280945,0.0,0.032080445,0.032080457,0.04957915,250.0,11.700012,0.0,0.0,0.0,911.60535,4.1065527e-05,4.635667,52.26478,249.98936,50.0,96.0,3.7471347e-07,0.0,252.89908,210.88863,15.285723,52.264786,0.11374005,38.80486,49.4935,8.330017
7689,19901340.0,0.0,14.953186,14.953522,21.143524,21.144897,21.136383,21.149506,11.7013855,14.118561,18.32071,22.158783,0.0,0.032082118,0.03208212,0.04958165,250.0,11.700012,0.0,0.0,0.0,912.0001,4.1080468e-05,4.574777,52.266014,249.98697,50.0,96.0,3.7475192e-07,0.0,252.90053,210.89078,12.316404,52.266014,0.1137459,31.825203,49.494522,8.330017
7690,19901400.0,0.0,14.959534,14.9599,21.145782,21.155853,21.125153,21.150787,11.701233,13.876709,17.242615,20.812958,0.0,0.03208323,0.032083232,0.049583323,250.0,11.700012,0.0,0.0,0.0,912.35724,4.109378e-05,5.357325,52.266747,249.98724,50.0,96.0,3.747775e-07,0.0,252.90186,210.89314,9.777661,52.266747,0.11374979,25.6107,49.495125,8.330017
7691,19901460.0,0.0,14.966003,14.96637,21.144836,21.160492,21.115173,21.149658,11.701111,13.890961,16.226013,19.417053,0.0,0.03208395,0.03208395,0.049584407,250.0,11.700012,0.0,0.0,0.0,912.6841,4.110577e-05,6.381695,52.26717,249.98875,50.0,96.0,3.7479415e-07,0.0,252.90298,210.89536,7.542903,52.26717,0.11375232,20.338953,49.49546,8.330017
7692,19901520.0,0.0,14.972595,14.972961,21.140137,21.158081,21.105774,21.145477,11.701019,14.146332,15.358124,18.169281,0.0,0.03208441,0.03208441,0.0495851,250.0,11.700012,0.0,0.0,0.0,912.9873,4.1116724e-05,8.04153,52.267395,249.99068,50.0,96.0,3.7480476e-07,0.0,252.90388,210.89726,6.107961,52.267395,0.11375393,17.206219,49.495632,8.330017
7693,19901580.0,0.0,14.979279,14.979675,21.132538,21.149841,21.097656,21.138855,11.700928,14.6032715,14.696167,17.209625,0.0,0.032084692,0.032084692,0.04958552,250.0,11.700012,0.0,0.0,0.0,913.2725,4.1126867e-05,9.99367,52.2675,249.99261,50.0,96.0,3.748112e-07,0.0,252.9046,210.8988,5.418599,52.2675,0.11375491,16.129883,49.4957,8.330017
7694,19901640.0,0.0,14.986084,14.986481,21.1232,21.137665,21.091461,21.130524,11.700867,15.203613,14.277618,16.626709,0.0,0.03208486,0.03208486,0.049585763,250.0,11.700012,0.0,0.0,0.0,913.54486,4.1136416e-05,12.038958,52.26754,249.99435,50.0,96.0,3.7481502e-07,0.0,252.90514,210.90001,5.4673862,52.26754,0.11375549,16.976374,49.495716,8.330017
7695,19901700.0,0.0,14.993011,14.993408,21.113403,21.123718,21.087494,21.121307,11.700836,15.881622,14.1154785,16.445099,0.0,0.032084953,0.032084953,0.049585894,250.0,11.700012,0.0,0.0,0.0,913.80884,4.1145548e-05,13.990248,52.26754,249.9958,50.0,96.0,3.748171e-07,0.0,252.90552,210.90092,6.184928,52.26754,0.11375579,19.36822,49.4957,8.330017
7696,19901760.0,0.0,15.000061,15.000458,21.105011,21.11081,21.086792,21.11264,11.700806,16.542847,14.179626,16.6055,0.0,0.032085,0.032085,0.04958595,250.0,11.700012,0.0,0.0,0.0,914.0683,4.115441e-05,15.415099,52.26752,249.99696,50.0,96.0,3.7481811e-07,0.0,252.90579,210.9016,7.2698207,52.26752,0.11375596,22.331028,49.495674,8.330017
7697,19901820.0,0.0,15.007233,15.007629,21.098236,21.099762,21.088257,21.104645,11.700775,17.134277,14.448059,17.03891,0.0,0.03208502,0.03208502,0.049585972,250.0,11.700012,0.0,0.0,0.0,914.32684,4.1163148e-05,16.537645,52.267498,249.99785,50.0,96.0,3.748185e-07,0.0,252.90599,210.90208,8.80085,52.267498,0.113756016,25.912964,49.49564,8.330017
7698,19901880.0,0.0,15.014557,15.014954,21.093536,21.091614,21.091553,21.097809,11.700775,17.61731,14.88559,17.662994,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,914.5876,4.1171865e-05,17.21118,52.267467,249.9985,50.0,96.0,3.748186e-07,0.0,252.90613,210.90242,10.570537,52.267467,0.113756016,29.43627,49.495613,8.330017
7699,19901940.0,0.0,15.022003,15.0224,21.091309,21.087097,21.096252,21.092651,11.700775,17.958344,15.440674,18.367554,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,914.8536,4.1180676e-05,17.410603,52.267445,249.999,50.0,96.0,3.7481846e-07,0.0,252.90622,210.90266,12.404885,52.267445,0.11375601,32.434628,49.495586,8.330017
7700,19902000.0,0.0,15.029572,15.029999,21.091461,21.086304,21.101776,21.089447,11.700775,18.140808,16.05542,19.046234,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,915.1277,4.1189676e-05,17.164854,52.267426,249.99933,50.0,96.0,3.7481828e-07,0.0,252.90628,210.90282,14.142765,52.267426,0.11375598,34.580307,49.495567,8.330017
7701,19902060.0,0.0,15.0372925,15.03775,21.094635,21.090088,21.108063,21.08905,11.700806,18.147644,16.651733,19.58142,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,915.41235,4.1198953e-05,16.389606,52.267414,249.99957,50.0,96.0,3.7481806e-07,0.0,252.90631,210.90292,15.413922,52.267414,0.11375594,35.06939,49.495552,8.330017
7702,19902120.0,0.0,15.045197,15.045624,21.099304,21.0961,21.114044,21.090515,11.700836,17.996552,17.185333,19.920807,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,915.71045,4.120859e-05,15.354495,52.267403,249.99973,50.0,96.0,3.748179e-07,0.0,252.90634,210.90298,16.422039,52.267403,0.11375592,34.800663,49.49554,8.330017
7703,19902180.0,0.0,15.053223,15.05368,21.104675,21.103241,21.119232,21.093506,11.700867,17.71817,17.61795,20.05252,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,916.02454,4.121869e-05,14.1377,52.26739,249.99983,50.0,96.0,3.7481774e-07,0.0,252.90636,210.90303,17.02964,52.26739,0.1137559,33.69598,49.49553,8.330017
7704,19902240.0,0.0,15.061432,15.06189,21.110168,21.110474,21.12326,21.097717,11.700897,17.345062,17.92575,19.987183,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,916.357,4.122931e-05,12.847982,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,17.22123,52.267384,0.11375588,31.993351,49.495525,8.330017
7705,19902300.0,0.0,15.069763,15.070251,21.115112,21.11679,21.125854,21.10263,11.700958,16.919006,18.09311,19.759644,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,916.7103,4.1240546e-05,11.607156,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,17.015278,52.26738,0.11375586,30.003094,49.495518,8.330017
7706,19902360.0,0.0,15.078308,15.078796,21.119476,21.122253,21.127167,21.108276,11.701019,16.47345,18.1026,19.396667,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,917.08704,4.125247e-05,10.452231,52.26738,249.99997,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,16.32566,52.26738,0.113755845,27.647596,49.495514,8.330017
7707,19902420.0,0.0,15.087006,15.087494,21.122437,21.125488,21.126984,21.113617,11.70108,16.052856,17.97165,18.970764,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,917.48975,4.1265168e-05,9.550839,52.26738,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,15.406285,52.26738,0.113755845,25.73157,49.495514,8.330017
7708,19902480.0,0.0,15.095886,15.0963745,21.12384,21.126434,21.125427,21.118347,11.701141,15.687683,17.721436,18.5419,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,917.9206,4.1278712e-05,8.931061,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,14.299226,52.267372,0.11375583,24.282398,49.495514,8.330017
7709,19902540.0,0.0,15.104919,15.105438,21.123718,21.125305,21.122833,21.12204,11.701233,15.408142,17.387573,18.174011,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,918.3824,4.1293188e-05,8.623314,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.125819,52.267372,0.11375583,23.447536,49.495514,8.330017
7710,19902600.0,0.0,15.114166,15.114685,21.122314,21.122498,21.119446,21.124542,11.701324,15.2276,17.001404,17.900818,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,918.8774,4.1308667e-05,8.622256,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,11.976319,52.267372,0.11375583,23.237469,49.495514,8.330017
7711,19902660.0,0.0,15.123596,15.1241455,21.120392,21.119354,21.116058,21.125885,11.701416,15.146362,16.586609,17.724976,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,919.4099,4.1325322e-05,8.788142,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,10.865967,52.267372,0.11375583,23.183922,49.495514,8.330017
7712,19902720.0,0.0,15.133209,15.133759,21.117859,21.115662,21.11258,21.126007,11.701477,15.151367,16.187317,17.64627,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.0641,4.134289e-05,9.20512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,9.967819,52.267372,0.11375582,23.72742,49.495514,8.330017
7713,19902780.0,0.0,15.143036,15.143585,21.11502,21.111908,21.109314,21.124908,11.701355,15.238495,15.832153,17.667511,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.85126,4.135759e-05,9.778301,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,9.30559,52.267372,0.11375582,24.572678,49.495514,8.330017
7714,19902840.0,0.0,15.153046,15.1536255,21.112152,21.10852,21.106476,21.122803,11.70108,15.39621,15.544739,17.776001,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.6121,4.1368083e-05,10.456904,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.917548,52.267372,0.11375582,25.595957,49.495514,8.330017
7715,19902900.0,0.0,15.1633,15.163879,21.109558,21.105957,21.10431,21.119934,11.700928,15.603302,15.344452,17.944336,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,922.3834,4.137804e-05,11.166427,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.811513,52.267372,0.11375582,26.626884,49.495514,8.330017
7716,19902960.0,0.0,15.173737,15.174316,21.108246,21.1055,21.103485,21.117035,11.700928,15.818878,15.221741,18.106995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.18304,4.1388284e-05,11.666722,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.821807,52.267372,0.11375582,26.93494,49.495514,8.330017
7717,19903020.0,0.0,15.184387,15.184998,21.107452,21.105865,21.103394,21.113892,11.700958,16.026459,15.18454,18.245422,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.02106,4.139934e-05,12.13002,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.1033,52.267372,0.11375582,27.26894,49.495514,8.330017
7718,19903080.0,0.0,15.195251,15.195892,21.107147,21.106842,21.103973,21.11081,11.70105,16.210236,15.229279,18.349762,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.90424,4.141158e-05,12.464913,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.563758,52.267372,0.11375582,27.367962,49.495514,8.330017
7719,19903140.0,0.0,15.20636,15.207001,21.10727,21.108246,21.105103,21.108032,11.701141,16.35611,15.343994,18.411133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.83795,4.1425264e-05,12.652232,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.143958,52.267372,0.11375582,27.25628,49.495514,8.330017
7720,19903200.0,0.0,15.217682,15.218353,21.107727,21.109833,21.106659,21.105713,11.701263,16.456451,15.515747,18.427673,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.8259,4.1440555e-05,12.68967,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.795389,52.267372,0.11375582,26.970741,49.495514,8.330017
7721,19903260.0,0.0,15.229248,15.229919,21.10913,21.112396,21.108887,21.104675,11.701416,16.48999,15.702393,18.367981,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.872,4.1457635e-05,12.449635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.257904,52.267372,0.11375582,26.029163,49.495514,8.330017
7722,19903320.0,0.0,15.241058,15.24173,21.110535,21.11444,21.111115,21.104218,11.701599,16.463501,15.891327,18.254456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.9795,4.1476636e-05,12.129553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.7246,52.267372,0.11375582,25.273657,49.495514,8.330017
7723,19903380.0,0.0,15.253082,15.253784,21.111755,21.115784,21.113129,21.1044,11.701752,16.385223,16.069153,18.112152,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.151,4.149766e-05,11.720809,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.099643,52.267372,0.11375582,24.577847,49.495514,8.330017
7724,19903440.0,0.0,15.265381,15.266083,21.11267,21.116333,21.114807,21.105072,11.701935,16.26706,16.221771,17.964386,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.3895,4.152082e-05,11.266474,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.356212,52.267372,0.11375582,24.03022,49.495514,8.330017
7725,19903500.0,0.0,15.277924,15.2786255,21.113281,21.11615,21.115997,21.106201,11.702118,16.124664,16.338287,17.832642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,932.6977,4.1546224e-05,10.814332,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.484425,52.267372,0.11375582,23.682346,49.495514,8.330017
7726,19903560.0,0.0,15.29071,15.291443,21.114075,21.11618,21.116882,21.108124,11.702332,15.957428,16.38977,17.69931,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.0835,4.1574192e-05,10.305074,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.308126,52.267372,0.11375582,23.074057,49.495514,8.330017
7727,19903620.0,0.0,15.303772,15.304504,21.11444,21.115509,21.117157,21.110107,11.702515,15.790375,16.383514,17.589691,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.5425,4.16046e-05,9.905039,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.06214,52.267372,0.11375582,22.900185,49.495514,8.330017
7728,19903680.0,0.0,15.317078,15.317841,21.114471,21.114471,21.116974,21.111969,11.702728,15.636108,16.335663,17.512024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.0702,4.163709e-05,9.588958,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.736802,52.267372,0.11375582,22.893864,49.495514,8.330017
7729,19903740.0,0.0,15.330658,15.331451,21.114197,21.113129,21.116302,21.113617,11.702942,15.505035,16.249207,17.472382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.6787,4.167214e-05,9.377856,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.352663,52.267372,0.11375582,23.055197,49.495514,8.330017
7730,19903800.0,0.0,15.344513,15.345306,21.113678,21.111755,21.115295,21.114899,11.703186,15.40744,16.134796,17.470795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.37103,4.170998e-05,9.282592,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.9482,52.267372,0.11375582,23.337395,49.495514,8.330017
7731,19903860.0,0.0,15.358673,15.359467,21.113556,21.11139,21.114319,21.116089,11.70343,15.337585,15.984131,17.473022,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.15533,4.1750925e-05,9.1989155,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.424466,52.267372,0.11375582,23.195139,49.495514,8.330017
7732,19903920.0,0.0,15.373077,15.373901,21.113312,21.111053,21.11319,21.116852,11.703674,15.295898,15.821655,17.478546,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.01605,4.1794305e-05,9.239839,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.976358,52.267372,0.11375582,23.291822,49.495514,8.330017
7733,19903980.0,0.0,15.387756,15.388611,21.112915,21.110748,21.111969,21.117065,11.703918,15.287415,15.660675,17.491394,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.96936,4.1840685e-05,9.361628,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.593736,52.267372,0.11375582,23.3893,49.495514,8.330017
7734,19904040.0,0.0,15.4027405,15.4036255,21.112396,21.110565,21.11081,21.11676,11.704193,15.309814,15.513123,17.508911,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.0157,4.1890158e-05,9.547366,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.299725,52.267372,0.11375582,23.4823,49.495514,8.330017
7735,19904100.0,0.0,15.41803,15.418915,21.111877,21.110443,21.109772,21.116058,11.704468,15.358551,15.390015,17.528198,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.157,4.1942756e-05,9.775573,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.111225,52.267372,0.11375582,23.559486,49.495514,8.330017
7736,19904160.0,0.0,15.433624,15.43454,21.111969,21.11145,21.109375,21.115387,11.704742,15.412231,15.287476,17.509338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.40375,4.1998923e-05,9.886472,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.908792,52.267372,0.11375582,23.053005,49.495514,8.330017
7737,19904220.0,0.0,15.449524,15.450439,21.111969,21.112213,21.109192,21.11441,11.705017,15.467224,15.216492,17.465515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.7503,4.20585e-05,10.027751,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.863423,52.267372,0.11375582,22.773188,49.495514,8.330017
7738,19904280.0,0.0,15.465698,15.466644,21.111908,21.112793,21.109161,21.113312,11.705292,15.520416,15.170715,17.413666,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.18274,4.2120602e-05,10.148182,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.889633,52.267372,0.11375582,22.50416,49.495514,8.330017
7739,19904340.0,0.0,15.482208,15.483154,21.111755,21.113037,21.109283,21.112152,11.705597,15.567535,15.157379,17.358795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.72516,4.2186333e-05,10.235328,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.996454,52.267372,0.11375582,22.2871,49.495514,8.330017
7740,19904400.0,0.0,15.499023,15.5,21.111511,21.113037,21.109558,21.111023,11.705902,15.605164,15.173462,17.308624,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.37726,4.225572e-05,10.285723,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.164518,52.267372,0.11375582,22.140108,49.495514,8.330017
7741,19904460.0,0.0,15.516174,15.517181,21.118103,21.1203,21.116974,21.117157,11.706207,15.365784,14.9470215,16.999542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.14404,4.2328942e-05,8.006166,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.041376,52.267372,0.11375582,18.008162,49.495514,8.330017
7742,19904520.0,0.0,15.533691,15.5346985,21.123566,21.125275,21.123169,21.122223,11.706543,14.959991,14.581512,16.548248,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.02234,4.240581e-05,6.387936,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.633203,52.267372,0.11375582,15.648775,49.495514,8.330017
7743,19904580.0,0.0,15.551514,15.552582,21.127167,21.127838,21.127808,21.126007,11.706879,14.45816,14.138397,16.063873,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.01184,4.248626e-05,4.743539,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2084136,52.267372,0.11375582,13.700438,49.495514,8.330017
7744,19904640.0,0.0,15.569702,15.57074,21.128723,21.127869,21.130585,21.128235,11.707184,13.9045105,13.654175,15.607758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.11414,4.2570504e-05,3.2026272,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8726206,52.267372,0.11375582,12.361428,49.495514,8.330017
7745,19904700.0,0.0,15.588165,15.589264,21.128326,21.125763,21.13144,21.128876,11.70752,13.353546,13.173676,15.23703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.3253,4.2658405e-05,1.8925111,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7305292,52.267372,0.11375582,11.723192,49.495514,8.330017
7746,19904760.0,0.0,15.606964,15.608063,21.126648,21.122864,21.130463,21.128204,11.707825,12.849762,12.726257,14.961945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.64777,4.275013e-05,0.8829978,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.7777543,52.267372,0.11375582,11.3022585,49.495514,8.330017
7747,19904820.0,0.0,15.626068,15.627167,21.12381,21.118958,21.128052,21.126343,11.70813,12.42511,12.341675,14.793091,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.06384,4.284487e-05,0.23238759,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.14537983,52.267372,0.11375582,11.627286,49.495514,8.330017
7748,19904880.0,0.0,15.645447,15.646576,21.120056,21.114563,21.12442,21.123383,11.708405,12.114197,12.0607605,14.749664,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.58026,4.294293e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.417759,49.495514,8.330017
7749,19904940.0,0.0,15.6651,15.666229,21.115936,21.110321,21.119965,21.119751,11.70871,11.931244,11.898621,14.819672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.19196,4.304418e-05,0.080885895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.507472,49.495514,8.330017
7750,19905000.0,0.0,15.684998,15.686157,21.111877,21.10675,21.115143,21.115753,11.708984,11.881287,11.81189,14.979584,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.8952,4.3148448e-05,0.54721594,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.721274,49.495514,8.330017
7751,19905060.0,0.0,15.7052,15.70636,21.109924,21.106506,21.111725,21.113098,11.7092285,11.909088,11.765228,15.118652,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.68616,4.32556e-05,0.84469754,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.665924,49.495514,8.330017
7752,19905120.0,0.0,15.725616,15.726807,21.108429,21.106903,21.108582,21.110382,11.709473,12.015106,11.739838,15.229187,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.56085,4.3365493e-05,1.4424245,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.900872,49.495514,8.330017
7753,19905180.0,0.0,15.746277,15.747467,21.10727,21.107788,21.105927,21.107574,11.709717,12.177887,11.726105,15.30954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1006.5156,4.347798e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.947682,49.495514,8.330017
7754,19905240.0,0.0,15.767151,15.768372,21.106201,21.109009,21.103119,21.104767,11.70993,11.971191,11.7187195,15.3533325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1010.54675,4.359293e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.821538,49.495514,8.330017
7755,19905300.0,0.0,15.788269,15.78949,21.105042,21.110321,21.099792,21.101929,11.710144,11.852936,11.714783,15.359711,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.6504,4.37102e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.562385,49.495514,8.330017
7756,19905360.0,0.0,15.80957,15.810822,21.104736,21.112885,21.096893,21.099884,11.710327,11.788391,11.712738,15.287659,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.823,4.3829667e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.521656,49.495514,8.330017
7757,19905420.0,0.0,15.831085,15.832336,21.106537,21.114868,21.097748,21.102875,11.71051,13.286713,13.073669,15.162323,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1023.0605,4.395117e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.740426,49.495514,8.330017
7758,19905480.0,0.0,15.852783,15.854034,21.107697,21.116089,21.09845,21.104034,11.710693,12.575287,12.457001,15.012512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1027.3594,4.4074597e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.04823,49.495514,8.330017
7759,19905540.0,0.0,15.874634,15.875916,21.107544,21.116486,21.097351,21.10376,11.710846,12.183533,12.118835,14.861237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1031.7157,4.4199798e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.522313,49.495514,8.330017
7760,19905600.0,0.0,15.8966675,15.897949,21.108856,21.11612,21.104248,21.102661,11.710999,15.320526,11.934174,14.728455,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1036.1257,4.432664e-05,5.648057,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.209332,49.495514,8.330017
7761,19905660.0,0.0,15.918854,15.920166,21.111053,21.116394,21.112396,21.101746,11.711151,14.582703,11.833069,14.586273,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1040.5859,4.445499e-05,5.030317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.45822,49.495514,8.330017
7762,19905720.0,0.0,15.941193,15.942505,21.112305,21.115967,21.11856,21.100616,11.711273,14.089661,11.7778015,14.459259,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.0923,4.458472e-05,4.1614337,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.177784,49.495514,8.330017
7763,19905780.0,0.0,15.963684,15.964996,21.113098,21.11493,21.123077,21.100891,11.711365,13.636871,15.049896,14.366821,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.641,4.4715696e-05,2.9704382,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,54.85185,52.267372,0.11375582,10.122114,49.495514,8.330017
7764,19905840.0,0.0,15.986267,15.987579,21.116364,21.113556,21.126007,21.111603,11.711487,13.174561,14.829102,14.316467,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.2285,4.4847788e-05,1.7290374,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4229927,52.267372,0.11375582,10.265264,49.495514,8.330017
7765,19905900.0,0.0,16.009003,16.010315,21.118225,21.11203,21.12735,21.118988,11.711578,12.713715,14.138763,14.3090515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1058.851,4.4980858e-05,0.6036628,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7030492,52.267372,0.11375582,10.560857,49.495514,8.330017
